ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-16 13:25:00,5491.8505859375,79.56709289550781,139.37086486816406,49.37461471557617,58.38914489746094,47.14077377319336,27.843338012695312,26.403465270996094,135.5115509033203,134.63951110839844,134.76768493652344,135.73358154296875,916.2606201171875,489.18792724609375,366.8207702636719,348.11627197265625,372.7000427246094,363.03045654296875,426.95660400390625,412.07598876953125,425.90374755859375,410.0958557128906,477.101806640625,473.31146240234375,471.5176086425781,465.6911315917969,2.5999999046325684,1.5700000524520874,860.0235595703125,-0.02022852748632431,-1.4727259874343872,-1.4431887865066528,-1.4378405809402466,-1.4629954099655151,-0.08339089900255203,-0.04029487818479538,0.23686349391937256,0.21011222898960114,0.5691143870353699,0.5459518432617188,0.6622751355171204,0.5139467716217041,0.8656756281852722,0.9868306517601013,0.38408148288726807,23.35619354248047,93.17713928222656,158.8998260498047,30.246002197265625,92.0999984741211,27.191991806030273,28.0,215.7676239013672,1.8009767532348633,0.0,0.6286613345146179,34.71596908569336,2.7847518920898438,3.9301798343658447,4.4291300773620605,0.23607123674996217,0.2791717510732883,0.22539073631448941,0.1331253170838543,0.12624095877840585,0.03808394518333717,135.16308212280273,0.1668400488650175,68.67941284179688,678.6721685921777,238.8954332139757,-20.22852748632431,-1454.1876912117004,0.025125868828956913,-0.061842888593673706,0.4469757229089737,1.1762219071388245,1.1150662302970886
2024-10-16 13:30:00,5482.19287109375,79.56985473632812,139.34548950195312,49.173316955566406,58.55853271484375,46.96721267700195,28.217607498168945,26.88622283935547,135.48179626464844,134.63951110839844,134.76768493652344,135.6282958984375,904.6810913085938,491.4036865234375,367.0771484375,347.64935302734375,373.7331237792969,363.43084716796875,428.1376647949219,411.15130615234375,426.3126525878906,406.230224609375,480.3255920410156,472.24041748046875,473.4255065917969,467.73785400390625,2.5999999046325684,1.5700000524520874,862.51220703125,-0.02945776842534542,-1.546665072441101,-1.4939098358154297,-1.4953866004943848,-1.4867572784423828,-0.12296032905578613,-0.07076720893383026,0.23105482757091522,0.24050208926200867,0.6033796668052673,0.5492388010025024,0.693615734577179,0.5241090059280396,0.8801726698875427,1.0214515924453735,0.40217891335487366,22.827402114868164,93.17713928222656,158.8998260498047,30.246002197265625,92.0999984741211,27.191991806030273,26.760000228881836,211.98736572265625,1.4341826438903809,0.0,0.6164329051971436,36.391231536865234,2.814042568206787,3.9841396808624268,4.571813583374023,0.23437864142993756,0.27911213218009245,0.22386351339556204,0.13449579811344003,0.12814991488096794,0.03826988535758663,135.12932205200195,0.16502175545095354,80.57168579101562,678.6721685921777,239.58672417534723,-29.45776842534542,-1505.6796967983246,0.02571734631131977,-0.0968637689948082,0.4715569168329239,1.2177247405052185,1.1526184678077698
2024-10-16 13:35:00,5476.7080078125,79.56388092041016,139.46644592285156,49.44287109375,58.865840911865234,46.85074234008789,28.09717559814453,26.541488647460938,135.48179626464844,134.51133728027344,134.63951110839844,135.52301025390625,891.8717041015625,492.8602294921875,369.7069396972656,348.00860595703125,373.18365478515625,362.19091796875,428.9191589355469,412.26617431640625,425.96044921875,406.2784118652344,477.6866149902344,468.95855712890625,471.40863037109375,466.1548156738281,2.5999999046325684,1.5700000524520874,856.2167358398438,-0.08231008052825928,-1.5541622638702393,-1.5084809064865112,-1.5015668869018555,-1.539397120475769,-0.18182824552059174,-0.11433622241020203,0.22211027145385742,0.2637377679347992,0.6017270684242249,0.5051668286323547,0.6990699172019958,0.5232697129249573,0.9057600498199463,0.9931949377059937,0.42971712350845337,22.970521926879883,92.43859100341797,160.88352966308594,28.09139633178711,92.0999984741211,27.191991806030273,26.760000228881836,211.7775421142578,1.308721899986267,0.0,0.6365490555763245,31.307004928588867,2.8158071041107178,4.004236221313477,4.44868278503418,0.23566880115863104,0.2805832640784411,0.22331345321239118,0.13392482157039004,0.12650965998014665,0.03830734052135562,135.03891372680664,0.16284813848562155,83.00796508789062,678.6721685921777,237.83798217773438,-82.31008052825928,-1525.9017944335938,0.025520075640471287,-0.14808223396539688,0.4858480393886566,1.2223396301269531,1.1068938970565796
2024-10-16 13:40:00,5515.6943359375,79.56714630126953,139.50526428222656,49.348812103271484,58.4515380859375,46.50290298461914,27.232648849487305,25.912853240966797,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,915.9962768554688,491.5631408691406,369.2936096191406,347.7572021484375,375.49725341796875,362.46624755859375,429.2375183105469,411.4295349121094,425.1287536621094,406.1707458496094,476.62164306640625,469.4649963378906,474.83978271484375,469.3648681640625,2.5999999046325684,1.5700000524520874,860.3673706054688,-0.012636391445994377,-1.4834215641021729,-1.4479684829711914,-1.4504799842834473,-1.4595838785171509,-0.12776820361614227,-0.06256289780139923,0.23546357452869415,0.2480747252702713,0.5774239897727966,0.5336116552352905,0.6827728748321533,0.5384981632232666,0.8887647390365601,0.9897080063819885,0.38254302740097046,22.593284606933594,92.43859100341797,160.88352966308594,28.09139633178711,92.0999984741211,27.191991806030273,26.760000228881836,213.2128448486328,1.5291978120803833,0.0,0.6069992184638977,41.58976745605469,2.9996864795684814,4.100542068481445,4.597073078155518,0.23788434903069378,0.2817637445521057,0.22416573637849077,0.1312741009932496,0.1249120690454602,0.03761063297374006,135.06523513793945,0.16607089172568829,83.9649658203125,678.6721685921777,238.99093627929688,-12.636391445994377,-1460.3634774684906,0.02534684088297403,-0.09516555070877075,0.48353829979896545,1.22127103805542,1.1110356450080872
2024-10-16 13:45:00,5503.6328125,79.56715393066406,139.47604370117188,49.7755126953125,58.84381103515625,47.084014892578125,28.5,27.080123901367188,135.48179626464844,134.51133728027344,134.63951110839844,135.54730224609375,888.0804443359375,491.76849365234375,369.8631896972656,347.18243408203125,374.5986633300781,360.9613037109375,429.6452331542969,410.7843933105469,425.9682922363281,406.5299377441406,477.733642578125,471.3572692871094,476.63360595703125,468.78460693359375,2.5999999046325684,1.5700000524520874,865.0806274414062,-0.05856412276625633,-1.5843629837036133,-1.5451464653015137,-1.5359858274459839,-1.5671110153198242,-0.11498583108186722,-0.0598905086517334,0.20853886008262634,0.23610898852348328,0.6070115566253662,0.5326864123344421,0.6913981437683105,0.532457172870636,0.8916782736778259,0.9991254210472107,0.3732869327068329,22.92686653137207,92.43859100341797,160.88352966308594,28.09139633178711,92.0999984741211,27.191991806030273,26.760000228881836,217.0169677734375,1.8340940475463867,0.0,0.6265315413475037,32.23104476928711,2.85595703125,3.9314377307891846,4.334494590759277,0.23558641126283547,0.2785064686657943,0.22284761111929197,0.1348898757123823,0.1281696332396959,0.038389818093340335,135.04498672485352,0.16136258987316615,88.84268188476562,678.6721685921777,240.3001742892795,-58.56412276625633,-1558.1515729427338,0.025969502244838634,-0.08743816986680031,0.4446478486061096,1.2238553166389465,1.1396979689598083
2024-10-16 13:50:00,5497.7197265625,79.56729125976562,139.53321838378906,49.64434051513672,58.87907028198242,47.35418701171875,27.767375946044922,26.458580017089844,135.3765106201172,134.40603637695312,134.5342254638672,135.39939880371094,909.1642456054688,494.4794006347656,374.5781555175781,350.4867858886719,379.88836669921875,361.8008117675781,429.326904296875,400.6754455566406,420.15740966796875,396.9203186035156,484.3354187011719,457.5579528808594,482.5240478515625,466.7317810058594,2.5999999046325684,1.5700000524520874,873.4129638671875,-0.02623637765645981,-1.5563366413116455,-1.5096356868743896,-1.5070794820785522,-1.5148320198059082,-0.11154010146856308,-0.04305289685726166,0.22676049172878265,0.24422049522399902,0.5969268679618835,0.524292528629303,0.6818569302558899,0.5290061831474304,0.889054000377655,0.9858309030532837,0.41349825263023376,25.4190731048584,92.6583251953125,168.1225128173828,27.41388511657715,92.0999984741211,27.191991806030273,26.760000228881836,215.44859313964844,1.908113956451416,0.0,0.6436629891395569,31.414064407348633,2.8811748027801514,3.928278923034668,4.270702838897705,0.23628510619585322,0.28023833592974073,0.2253849883144418,0.1321604296906901,0.12593113986927412,0.038216490512756975,134.9290428161621,0.16537115219111617,136.63720703125,678.6721685921777,242.61471218532986,-26.23637765645981,-1521.970957517624,0.025410912937401164,-0.07729649916291237,0.4709809869527817,1.2108631134033203,1.1212193965911865
2024-10-16 13:55:00,5470.8623046875,79.56715393066406,139.50399780273438,49.41908645629883,58.6585693359375,47.10554885864258,27.28423500061035,25.854562759399414,135.27122497558594,134.30075073242188,134.39932250976562,135.37509155273438,914.3944702148438,500.20513916015625,384.0998840332031,352.5487976074219,380.7303466796875,362.19097900390625,422.76080322265625,401.31280517578125,418.0489501953125,395.676513671875,480.5856018066406,464.0575866699219,483.4407653808594,455.2476806640625,2.5999999046325684,1.5700000524520874,876.5724487304688,-0.049613889306783676,-1.4959074258804321,-1.425500750541687,-1.4509848356246948,-1.4611930847167969,-0.15074169635772705,-0.07706735283136368,0.22193743288516998,0.22174648940563202,0.5826102495193481,0.5181415677070618,0.6679893136024475,0.5187374353408813,0.8675934076309204,0.9916650056838989,0.3949475586414337,30.02304458618164,92.6583251953125,168.1225128173828,27.41388511657715,92.0999984741211,27.191991806030273,26.760000228881836,214.3301239013672,1.754016637802124,0.0,0.6267436742782593,31.66387176513672,3.0113942623138428,3.914607524871826,4.245799541473389,0.23722451725874813,0.2815764473127564,0.22611893277471898,0.13097145133424584,0.1241086513195307,0.03807845835059601,134.83659744262695,0.16713900282801483,138.63198852539062,678.6721685921777,243.49234686957467,-49.613889306783676,-1458.3965241909027,0.02376147294583535,-0.11390452459454536,0.443683922290802,1.1867267489433289,1.10075181722641
2024-10-16 14:00:00,5514.25048828125,79.56985473632812,139.46560668945312,49.59156799316406,58.827640533447266,47.253623962402344,27.816661834716797,26.351516723632812,135.14305114746094,134.15426635742188,134.30075073242188,135.2941131591797,875.4463500976562,495.5804138183594,369.7066345214844,347.5361633300781,373.5680236816406,362.7118835449219,422.8440856933594,408.3173522949219,421.31280517578125,405.6818542480469,471.773193359375,466.3000183105469,471.6778259277344,460.6695861816406,2.5999999046325684,1.5700000524520874,865.0613403320312,-0.07429664582014084,-1.545067310333252,-1.5062350034713745,-1.5035849809646606,-1.4967658519744873,-0.17167171835899353,-0.11276654154062271,0.24937474727630615,0.25214821100234985,0.583526074886322,0.5282883048057556,0.682022750377655,0.5246442556381226,0.8528786301612854,0.9817747473716736,0.41620779037475586,25.8124942779541,92.6583251953125,168.1225128173828,27.41388511657715,92.0999984741211,27.191991806030273,26.760000228881836,221.57212829589844,1.1319373846054077,0.0,0.6422767043113708,32.07852554321289,2.902815818786621,3.9209349155426025,4.293612003326416,0.23632924634532348,0.28034386719652843,0.22518774440967934,0.1325606548304244,0.12557848721804435,0.03805431245702608,134.7230453491211,0.15876071497987504,79.66571044921875,678.6721685921777,240.29481675889758,-74.29664582014084,-1512.9132866859436,0.024914735073974823,-0.14221912994980812,0.501522958278656,1.2066670060157776,1.1118143796920776
2024-10-16 14:05:00,5494.0029296875,79.58304595947266,139.52488708496094,49.213626861572266,58.589866638183594,46.589603424072266,27.402053833007812,26.124242782592773,135.1187286376953,134.12994384765625,134.19546508789062,135.18882751464844,899.168212890625,490.5782165527344,370.0177001953125,350.1222229003906,374.3474426269531,361.8493957519531,428.9136962890625,412.85223388671875,421.3075256347656,405.4566345214844,476.459716796875,471.9066162109375,469.0950012207031,461.66339111328125,2.5999999046325684,1.5700000524520874,853.3499145507812,-0.03032648004591465,-1.4993749856948853,-1.4318522214889526,-1.4544522762298584,-1.4918582439422607,-0.11497823148965836,-0.05731365457177162,0.22953985631465912,0.23969033360481262,0.607871413230896,0.5400022268295288,0.6651082038879395,0.518052339553833,0.8590236902236938,1.012666940689087,0.40922388434410095,23.631786346435547,92.90277862548828,170.21096801757812,27.877765655517578,92.0999984741211,27.191991806030273,26.760000228881836,219.20834350585938,1.488620400428772,0.0,0.6831547021865845,29.35411834716797,2.9084558486938477,3.9352126121520996,4.281303405761719,0.236695702232508,0.2817912540086018,0.224075314144456,0.13179171681169527,0.12564601280273893,0.03784479116600238,134.65824127197266,0.1636635845299358,76.29058837890625,678.6721685921777,237.04164293077258,-30.32648004591465,-1469.3844318389893,0.025611144500031484,-0.08614594303071499,0.46923018991947174,1.1831605434417725,1.1478736400604248
2024-10-16 14:10:00,5499.810546875,79.58076477050781,139.5077667236328,49.56964111328125,58.67906951904297,47.06191635131836,27.857519149780273,26.568445205688477,135.01344299316406,134.024658203125,134.171142578125,135.06065368652344,903.8397216796875,490.080810546875,372.34149169921875,349.34075927734375,375.9330749511719,360.3956298828125,430.0042419433594,410.0014953613281,424.3866271972656,407.39959716796875,470.2189025878906,464.6248779296875,472.5804138183594,466.5680847167969,2.5999999046325684,1.5700000524520874,862.5480346679688,-0.05053482577204704,-1.5457075834274292,-1.5045419931411743,-1.5020599365234375,-1.5002912282943726,-0.1261044293642044,-0.05915040522813797,0.22741270065307617,0.2437790185213089,0.6208212971687317,0.5330042839050293,0.6779721975326538,0.5193548798561096,0.875580906867981,0.9987412095069885,0.40874361991882324,23.798765182495117,93.18629455566406,172.63314819335938,27.877765655517578,92.0999984741211,27.191991806030273,26.760000228881836,219.76657104492188,2.033877372741699,0.0,0.6425804495811462,30.164161682128906,2.9017927646636963,3.9145050048828125,4.280802249908447,0.23634236065720587,0.2797750699789341,0.22438581675634553,0.1328214546251446,0.12667529798236993,0.03813523930534006,134.56747436523438,0.16434015571559105,87.13430786132812,678.6721685921777,239.596676296658,-50.53482577204704,-1513.1501853466034,0.02547818879544902,-0.09262741729617119,0.47119171917438507,1.1973270773887634,1.153825581073761
2024-10-16 14:15:00,5508.6064453125,79.584228515625,139.42637634277344,49.16440963745117,58.384559631347656,46.715824127197266,27.773685455322266,26.488140106201172,134.93247985839844,133.94369506835938,134.09017944335938,135.06065368652344,894.7728271484375,490.96771240234375,374.00103759765625,347.7576599121094,375.6587829589844,360.7714538574219,426.9077453613281,409.90460205078125,425.1285400390625,405.6328125,476.8315124511719,472.9434814453125,473.5912170410156,466.5210266113281,2.5999999046325684,1.5700000524520874,843.8384399414062,-0.012093373574316502,-1.4843640327453613,-1.4378794431686401,-1.4437919855117798,-1.4672060012817383,-0.1309783160686493,-0.061784710735082626,0.24218466877937317,0.24515005946159363,0.580797553062439,0.5268046855926514,0.6805843114852905,0.5363476276397705,0.8766317367553711,0.9665778875350952,0.39589735865592957,24.316139221191406,93.18629455566406,172.63314819335938,27.877765655517578,92.0999984741211,27.191991806030273,26.760000228881836,211.7982177734375,2.0315141677856445,0.0,0.629615843296051,28.65550422668457,2.8922276496887207,3.9713499546051025,4.416693210601807,0.23577042529743797,0.2799861232260309,0.22402810902868034,0.13319012025500804,0.12702522219284273,0.03785469538034677,134.50675201416016,0.16243179396303334,88.58779907226562,678.6721685921777,234.39956665039062,-12.093373574316502,-1458.3103656768799,0.026322058562434476,-0.09638151340186596,0.4873347282409668,1.216931939125061,1.1076022386550903
2024-10-16 14:20:00,5501.0068359375,79.57687377929688,139.42434692382812,49.66770935058594,58.66635513305664,47.23416519165039,27.38689613342285,26.003211975097656,134.93247985839844,133.94369506835938,134.09017944335938,135.06065368652344,878.8209838867188,493.795166015625,372.193115234375,348.55126953125,378.1214904785156,362.18780517578125,427.27288818359375,412.2898254394531,421.6459655761719,402.7678527832031,479.67669677734375,472.19305419921875,470.0368347167969,465.0570068359375,2.5999999046325684,1.5700000524520874,852.6729125976562,-0.039001960307359695,-1.4794832468032837,-1.4421920776367188,-1.4510372877120972,-1.4700696468353271,-0.14559964835643768,-0.09881477057933807,0.21657954156398773,0.2134881615638733,0.5786848068237305,0.5166369080543518,0.6933590173721313,0.5380162596702576,0.8854681253433228,0.956591010093689,0.4006296396255493,25.340667724609375,93.18629455566406,172.63314819335938,27.877765655517578,92.0999984741211,27.191991806030273,26.760000228881836,211.43077087402344,1.8849444389343262,0.0,0.6503688097000122,28.106496810913086,2.9568426609039307,3.9580271244049072,4.3376359939575195,0.237691924033066,0.2807562299512181,0.2260458505394432,0.13106390691984304,0.12444208855642964,0.03798547139020272,134.50675201416016,0.15975638825705024,85.90017700195312,678.6721685921777,236.8535868326823,-39.001960307359695,-1460.6955647468567,0.025342302924791216,-0.12220720946788788,0.430067703127861,1.231375277042389,1.0953217148780823
2024-10-16 14:25:00,5503.46240234375,79.5966796875,139.51405334472656,49.50397872924805,58.81499481201172,47.026756286621094,26.283498764038086,25.191360473632812,134.93247985839844,133.94369506835938,134.09017944335938,135.06065368652344,907.9600830078125,493.719482421875,372.69989013671875,348.53741455078125,376.45245361328125,359.8260498046875,427.6802978515625,411.5378112792969,422.6994323730469,407.9899597167969,467.52703857421875,464.0572509765625,475.9522705078125,468.73565673828125,2.5999999046325684,1.5700000524520874,848.3545532226562,-0.0525999516248703,-1.4741913080215454,-1.4193329811096191,-1.4361690282821655,-1.4335556030273438,-0.12411537021398544,-0.05570570006966591,0.20643505454063416,0.21525751054286957,0.5748533606529236,0.4985233545303345,0.657845139503479,0.5013642907142639,0.8685808181762695,0.964923620223999,0.37757712602615356,24.990442276000977,92.91162872314453,167.9821319580078,27.90218162536621,92.0999984741211,27.191991806030273,26.760000228881836,216.7131805419922,1.4237782955169678,0.0,0.6728562712669373,28.134597778320312,3.272162914276123,4.153975486755371,4.511303424835205,0.23935711117019287,0.2843768847083707,0.2273794717397114,0.12708356978766527,0.12180296259405979,0.03758008576155139,134.50675201416016,0.16497979210708175,82.32723999023438,678.6721685921777,235.65404256184897,-52.5999516248703,-1440.8122301101685,0.024998047714971716,-0.08991053514182568,0.4216925650835037,1.159209430217743,1.073376715183258
2024-10-16 14:30:00,5486.58203125,79.59123992919922,139.56576538085938,49.3919677734375,58.3971061706543,46.57301712036133,26.982601165771484,25.42933464050293,134.78599548339844,133.82009887695312,133.94369506835938,134.9553680419922,843.61376953125,492.89544677734375,373.45477294921875,349.9656677246094,373.9470520019531,360.6581726074219,427.78668212890625,411.3165283203125,422.5966491699219,407.1097106933594,478.5927734375,475.5909423828125,475.29595947265625,467.0765380859375,2.5999999046325684,1.5700000524520874,827.02294921875,-0.01296217367053032,-1.438209891319275,-1.4201115369796753,-1.4317725896835327,-1.4177488088607788,-0.14410650730133057,-0.07584203034639359,0.23773707449436188,0.2201126515865326,0.5638427734375,0.51220703125,0.6791006326675415,0.5301148295402527,0.8817527890205383,0.9594001173973083,0.3897189497947693,23.502492904663086,92.91162872314453,167.9821319580078,27.90218162536621,92.0999984741211,27.191991806030273,26.760000228881836,211.28933715820312,1.5381138324737549,0.0,0.6501772403717041,29.497095108032227,2.753159999847412,3.882692337036133,4.33627462387085,0.23886930346583965,0.2824199298839569,0.2252363017985725,0.13049318414948052,0.12298128070215038,0.03768722051233389,134.37628936767578,0.1537594379754586,79.95632934570312,678.6721685921777,229.72859700520834,-12.96217367053032,-1426.9607067108154,0.02679284541385971,-0.10997426882386208,0.45784972608089447,1.2092154622077942,1.0760498046875
2024-10-16 14:35:00,5503.15869140625,79.58967590332031,139.61082458496094,49.71892547607422,58.786277770996094,47.71998596191406,27.572179794311523,26.120677947998047,134.78599548339844,133.91490173339844,133.94369506835938,135.06065368652344,886.8944702148438,495.5137023925781,373.2978210449219,348.4883728027344,376.9375,360.8056335449219,430.08184814453125,410.4700622558594,424.966796875,403.7386779785156,481.1040954589844,468.95855712890625,476.54034423828125,468.26824951171875,2.5999999046325684,1.5700000524520874,852.06103515625,-0.08536239713430405,-1.5234897136688232,-1.4983665943145752,-1.4918678998947144,-1.5126073360443115,-0.15086157619953156,-0.08189353346824646,0.24694888293743134,0.2363642007112503,0.5674013495445251,0.5063977241516113,0.6757115125656128,0.5377917289733887,0.8890762329101562,0.9692378640174866,0.3857022821903229,24.7318058013916,92.91162872314453,167.9821319580078,27.90218162536621,92.0999984741211,27.191991806030273,26.760000228881836,217.4142303466797,2.0698928833007812,0.0,0.6752752661705017,29.565906524658203,2.845452308654785,3.834097385406494,4.17612361907959,0.23684921900788364,0.2800439439332052,0.22732674324559743,0.13134735290629365,0.12443274090702013,0.038145010660714296,134.42631149291992,0.16116098407262378,102.1988525390625,678.6721685921777,236.68362087673611,-85.36239713430405,-1506.582885980606,0.02537026774062249,-0.11637755483388901,0.48331308364868164,1.2135032415390015,1.0737990736961365
2024-10-16 14:40:00,5500.21630859375,79.60800170898438,139.6016082763672,49.48743438720703,58.59029769897461,47.47758102416992,27.957061767578125,26.659046173095703,134.78599548339844,133.82009887695312,133.94369506835938,134.9553680419922,889.6084594726562,496.9142150878906,375.5458984375,347.60028076171875,377.6656188964844,358.1171569824219,431.1773681640625,406.3257751464844,423.7857666015625,400.52935791015625,484.2197570800781,469.5202331542969,484.9989929199219,467.9814758300781,2.5999999046325684,1.5700000524520874,858.05712890625,-0.02349052019417286,-1.5091781616210938,-1.465615153312683,-1.4739019870758057,-1.4771844148635864,-0.1658058762550354,-0.1011059507727623,0.23233751952648163,0.24731826782226562,0.5912284851074219,0.5052626729011536,0.6929271221160889,0.5398786664009094,0.8829798102378845,0.9556589126586914,0.3897005021572113,26.120817184448242,92.58507537841797,166.9872283935547,27.145322799682617,92.0999984741211,27.191991806030273,26.760000228881836,221.74111938476562,2.0728986263275146,0.0,0.6950244307518005,35.95991134643555,2.7644240856170654,3.783574342727661,4.371979236602783,0.23546224381854694,0.27877385710186575,0.22589931964462154,0.13302028233796218,0.12684429709700362,0.03821148283252887,134.37628936767578,0.16174063156074384,127.31912231445312,678.6721685921777,238.34920247395834,-23.49052019417286,-1481.4699292182922,0.025663978590594737,-0.13345591351389885,0.47965578734874725,1.2328057885169983,1.0964911580085754
2024-10-16 14:45:00,5496.35888671875,79.60800170898438,139.60325622558594,49.70326232910156,58.92352294921875,47.19229507446289,27.528236389160156,26.383562088012695,134.78599548339844,133.82009887695312,133.94369506835938,134.9553680419922,899.070068359375,498.156982421875,376.1466979980469,346.6440734863281,374.8232727050781,357.5097351074219,426.9606628417969,403.56146240234375,422.703369140625,397.297119140625,485.954345703125,466.9934997558594,482.5627746582031,462.3104248046875,2.5999999046325684,1.5700000524520874,879.5987548828125,-0.06422960013151169,-1.538057804107666,-1.5089102983474731,-1.515207052230835,-1.5293686389923096,-0.11424373835325241,-0.050586849451065063,0.22074736654758453,0.2025076448917389,0.6057644486427307,0.5313422083854675,0.6805623173713684,0.5393646955490112,0.8961409330368042,0.9972758293151855,0.38042452931404114,27.091102600097656,92.58507537841797,166.9872283935547,27.145322799682617,92.0999984741211,27.191991806030273,26.760000228881836,216.96322631835938,1.9037102460861206,0.0,0.6592021584510803,31.518911361694336,2.888248920440674,3.851445436477661,4.161837577819824,0.23698590596857022,0.2809482479544288,0.22501357614929504,0.13125504714772726,0.12579722277997868,0.038158148540253435,134.37628936767578,0.16357557555636754,134.83480834960938,678.6721685921777,244.33298746744794,-64.22960013151169,-1522.885948419571,0.02443367405822872,-0.08241529390215874,0.4232550114393234,1.2199270129203796,1.1371066570281982
2024-10-16 14:50:00,5507.61181640625,79.61320495605469,139.57498168945312,49.37405776977539,58.58599853515625,46.438072204589844,27.59433937072754,26.334819793701172,134.6807098388672,133.82009887695312,133.94369506835938,134.9553680419922,910.0445556640625,495.82086181640625,372.08514404296875,346.7612609863281,371.31219482421875,357.347900390625,427.0052490234375,408.99322509765625,420.689453125,397.6201171875,480.6849670410156,465.75714111328125,470.1396179199219,459.1976013183594,2.5999999046325684,1.5700000524520874,861.8762817382812,-0.038643430918455124,-1.4636611938476562,-1.402862548828125,-1.424354076385498,-1.4587903022766113,-0.15081073343753815,-0.09087902307510376,0.23009727895259857,0.23182708024978638,0.5724986791610718,0.5087655186653137,0.6682410836219788,0.5244023203849792,0.8696994185447693,0.9377062916755676,0.4008333683013916,25.608028411865234,92.58507537841797,166.9872283935547,27.145322799682617,92.0999984741211,27.191991806030273,26.760000228881836,217.42428588867188,1.5247050523757935,0.0,0.6734505891799927,34.177825927734375,2.84317684173584,3.847769021987915,4.212517261505127,0.23700235490537352,0.2812209537660198,0.2229092152213365,0.13245667276153958,0.12641080334573063,0.03782533966053639,134.34996795654297,0.1652339681880253,106.2393798828125,678.6721685921777,239.4100782606337,-38.643430918455124,-1437.4170303344727,0.024404087280948384,-0.12084487825632095,0.46192435920238495,1.192643404006958,1.0812641978263855
2024-10-16 14:55:00,5505.884765625,79.61133575439453,139.59832763671875,49.539581298828125,58.54798889160156,47.10954284667969,26.47663688659668,25.306264877319336,134.6807098388672,133.79571533203125,133.83840942382812,134.9553680419922,880.4253540039062,492.8016357421875,374.04486083984375,349.219970703125,376.20635986328125,358.4344177246094,429.1295166015625,411.2000732421875,418.9425354003906,400.8527526855469,474.34747314453125,467.2618408203125,470.7370910644531,462.0798645019531,2.5999999046325684,1.5700000524520874,841.8201904296875,-0.018310125917196274,-1.4788233041763306,-1.4634112119674683,-1.465489149093628,-1.4405673742294312,-0.09702011942863464,-0.041604284197092056,0.23218029737472534,0.24026928842067719,0.5764216780662537,0.5178585052490234,0.6782641410827637,0.5088279843330383,0.8776105642318726,0.9724275469779968,0.3897867798805237,25.732637405395508,93.24122619628906,167.7868194580078,28.55527687072754,92.0999984741211,27.191991806030273,26.760000228881836,215.6963653564453,1.1864084005355835,0.0,0.6306838989257812,34.56187057495117,3.091184139251709,4.076206684112549,4.529026031494141,0.23934475677012418,0.2828678360463211,0.2276043070726764,0.1279188085480102,0.12226429156286817,0.0375925075826628,134.3175506591797,0.15990624422448566,94.35891723632812,678.6721685921777,233.83894178602432,-18.310125917196274,-1462.0727598667145,0.026403537916667316,-0.06931220181286335,0.4724495857954025,1.187092125415802,1.094280183315277
2024-10-16 15:00:00,5505.94677734375,79.61930084228516,139.5791473388672,49.45219421386719,58.70320129394531,46.53313064575195,27.77305793762207,26.35729217529297,134.6807098388672,133.7392120361328,133.83840942382812,134.93096923828125,883.5191650390625,492.3091125488281,375.4377136230469,347.0169677734375,378.89508056640625,359.0037536621094,427.5050048828125,411.4785461425781,423.2792053222656,406.1171569824219,466.5676574707031,464.1014099121094,471.3184509277344,463.3144836425781,2.5999999046325684,1.5700000524520874,849.6936645507812,-0.077504962682724,-1.4623925685882568,-1.426174283027649,-1.4302494525909424,-1.4608317613601685,-0.17969129979610443,-0.1060686782002449,0.21546465158462524,0.2340409904718399,0.5857810974121094,0.5161048769950867,0.6628580689430237,0.4957643151283264,0.8560566902160645,0.969267725944519,0.39835572242736816,26.209192276000977,93.24122619628906,167.7868194580078,28.55527687072754,92.0999984741211,27.191991806030273,26.760000228881836,222.01780700683594,1.950737714767456,0.0,0.7000007629394531,29.308008193969727,2.787919759750366,3.8705499172210693,4.339942932128906,0.23681860135460114,0.28112018579696096,0.222839675596998,0.1330007058470141,0.12622083140442583,0.037926061531459374,134.29732513427734,0.16046634680063165,91.97079467773438,678.6721685921777,236.02601793077258,-77.504962682724,-1444.9120163917542,0.024545848942391413,-0.14287998899817467,0.44950564205646515,1.15862238407135,1.101885974407196
2024-10-16 15:05:00,5502.3564453125,79.61459350585938,139.6200408935547,49.44932174682617,58.31446075439453,47.03361129760742,27.50954246520996,26.08335304260254,134.6807098388672,133.71481323242188,133.83840942382812,134.85008239746094,921.9353637695312,489.6111145019531,374.0845947265625,347.18243408203125,374.9216613769531,355.44061279296875,428.8125305175781,412.7860107421875,420.07470703125,406.33868408203125,465.794189453125,464.52862548828125,470.2104797363281,464.73553466796875,2.5999999046325684,1.5700000524520874,868.5635375976562,-0.02142549492418766,-1.473931074142456,-1.4258642196655273,-1.4414442777633667,-1.468392014503479,-0.13344806432724,-0.0661245658993721,0.2653995454311371,0.25316888093948364,0.5821948647499084,0.4948894679546356,0.6626011729240417,0.5025240182876587,0.8512590527534485,0.9449530839920044,0.4453555643558502,25.099761962890625,93.24122619628906,167.7868194580078,28.55527687072754,92.0999984741211,27.191991806030273,26.760000228881836,216.20408630371094,1.6403605937957764,0.0,0.6622616648674011,29.37130355834961,2.867556095123291,3.837275981903076,4.286767959594727,0.2372918714751763,0.27983290847389913,0.22569963050628883,0.13200971387265756,0.12516587567197815,0.03787291706341016,134.27100372314453,0.16755282449121142,82.88626098632812,678.6721685921777,241.2676493326823,-21.42549492418766,-1452.4078965187073,0.02458306938684702,-0.09978631511330605,0.5185684263706207,1.1651251912117004,1.077084332704544
2024-10-16 15:10:00,5495.4072265625,79.62755584716797,139.629638671875,49.39329147338867,58.8693962097168,46.75446319580078,28.87798500061035,27.576290130615234,134.6807098388672,133.71481323242188,133.83840942382812,134.85008239746094,899.9515991210938,488.8559265136719,370.21490478515625,345.98968505859375,372.55206298828125,356.31488037109375,428.01226806640625,410.4737854003906,422.1835632324219,407.1087646484375,471.4158935546875,469.6717224121094,474.7754211425781,466.7735900878906,2.5999999046325684,1.5700000524520874,872.0789184570312,-0.10301945358514786,-1.5113191604614258,-1.4788557291030884,-1.4713143110275269,-1.5038058757781982,-0.17481006681919098,-0.09926550835371017,0.23163172602653503,0.2214672863483429,0.6015315055847168,0.550209641456604,0.6697083711624146,0.5194261074066162,0.8582288026809692,0.9987849593162537,0.3899002969264984,23.558725357055664,93.1175308227539,167.52804565429688,28.37826919555664,92.0999984741211,27.191991806030273,26.760000228881836,204.51832580566406,1.867557168006897,0.0,0.6606310606002808,42.020050048828125,2.6688077449798584,3.8441176414489746,4.443385601043701,0.233569576775929,0.2783799084368793,0.22109116147711003,0.13655738529529174,0.13040196801478995,0.038481484136055906,134.27100372314453,0.16376431482112994,82.82168579101562,678.6721685921777,242.244144015842,-103.01945358514786,-1491.3237690925598,0.023658003904490462,-0.13703778758645058,0.45309901237487793,1.1891344785690308,1.1517411470413208
2024-10-16 15:15:00,5494.00439453125,79.63180541992188,139.61878967285156,49.252220153808594,58.584415435791016,46.530643463134766,27.643753051757812,26.1616268157959,134.65609741210938,133.71481323242188,133.83840942382812,134.85008239746094,899.1209716796875,490.6581726074219,371.5208740234375,347.6463928222656,375.0267639160156,356.37445068359375,430.0522155761719,410.0068664550781,420.8899230957031,404.4193115234375,476.478515625,473.62359619140625,476.9387512207031,468.77557373046875,2.5999999046325684,1.5700000524520874,849.06689453125,0.027813982218503952,-1.4579111337661743,-1.3986512422561646,-1.41776704788208,-1.4111592769622803,-0.10714136064052582,-0.03776593506336212,0.2329568862915039,0.23534172773361206,0.5805360674858093,0.5129643678665161,0.6738038659095764,0.5115978717803955,0.8602949976921082,0.946073591709137,0.38883092999458313,23.369245529174805,92.97571563720703,167.2313690185547,28.37826919555664,92.0999984741211,27.191991806030273,26.760000228881836,198.59915161132812,1.955086350440979,0.0,0.6350018382072449,36.85890579223633,3.0104007720947266,3.9535176753997803,4.4927825927734375,0.2365931261543231,0.2814222373852837,0.2235194751533242,0.13279242910733513,0.12567273219973385,0.03789087957911061,134.26485061645508,0.16365494220839638,90.06085205078125,678.6721685921777,235.85191514756946,27.813982218503952,-1421.3721752166748,0.026052257541597085,-0.07245364785194397,0.46829861402511597,1.185401737689972,1.0935004353523254
2024-10-16 15:20:00,5512.23486328125,79.63020324707031,139.62420654296875,49.39257049560547,58.67930603027344,47.03030014038086,27.659189224243164,26.22514533996582,134.59983825683594,133.71481323242188,133.81399536132812,134.85008239746094,876.8346557617188,493.8941345214844,375.6435546875,349.2973327636719,376.260009765625,356.42327880859375,428.6021728515625,410.5226135253906,419.71612548828125,404.0084533691406,475.27197265625,469.83062744140625,473.4256286621094,465.7304382324219,2.5999999046325684,1.5700000524520874,857.9508666992188,-0.01746712625026703,-1.510441780090332,-1.4729758501052856,-1.4711344242095947,-1.489861011505127,-0.12385216355323792,-0.048006922006607056,0.2323746234178543,0.2334405481815338,0.5854878425598145,0.5115278959274292,0.6729562878608704,0.509242594242096,0.8721833825111389,0.9600849151611328,0.4243316948413849,24.86055564880371,92.97571563720703,167.2313690185547,28.37826919555664,92.0999984741211,27.191991806030273,26.760000228881836,195.94241333007812,1.2518038749694824,0.0,0.6146684885025024,38.543312072753906,2.9148519039154053,3.9288644790649414,4.237079620361328,0.23634334199270743,0.28078035125225065,0.22503988350002263,0.13234916005531486,0.12548726319970444,0.037913208782629056,134.24468231201172,0.15907062697973798,93.10671997070312,678.6721685921777,238.31968519422745,-17.46712625026703,-1486.1032664775848,0.025857967071310856,-0.08592954277992249,0.4658151715993881,1.1821988821029663,1.0970157384872437
2024-10-16 15:25:00,5488.04736328125,79.63450622558594,139.61209106445312,49.039634704589844,58.65007781982422,46.69474411010742,27.955453872680664,26.298057556152344,134.6807098388672,133.71481323242188,133.83840942382812,134.85008239746094,900.2543334960938,494.08343505859375,374.7115783691406,347.6006164550781,376.3052978515625,356.31512451171875,427.57611083984375,409.1534118652344,421.0970458984375,404.391357421875,472.5242919921875,462.0616149902344,471.1651916503906,465.4219970703125,2.5999999046325684,1.5700000524520874,863.7234497070312,-0.06185304746031761,-1.4591604471206665,-1.4423471689224243,-1.4206044673919678,-1.428043246269226,-0.1588546335697174,-0.09530564397573471,0.23007695376873016,0.22234071791172028,0.5708155035972595,0.5017891526222229,0.6590957045555115,0.5298291444778442,0.8569984436035156,0.9478790163993835,0.40032610297203064,25.28018569946289,92.97571563720703,167.2313690185547,28.37826919555664,92.0999984741211,27.191991806030273,26.760000228881836,196.67166137695312,1.4482333660125732,0.0,0.6137136816978455,42.857662200927734,2.8651301860809326,3.8980255126953125,4.392005443572998,0.23504655053819634,0.2811093223550504,0.22380750993476034,0.1339902517848131,0.12604636538717987,0.03801679436283361,134.27100372314453,0.16403909695083982,98.43539428710938,678.6721685921777,239.92318047417535,-61.85304746031761,-1437.5388324260712,0.023898730394431286,-0.12708013877272606,0.45241767168045044,1.1889248490333557,1.0726046562194824
2024-10-16 15:30:00,5490.1005859375,79.65438842773438,139.55825805664062,49.6898307800293,58.65159606933594,47.3095703125,28.024810791015625,26.668148040771484,134.6564178466797,133.71481323242188,133.83840942382812,134.85008239746094,923.3941650390625,493.6180419921875,376.7811279296875,348.83319091796875,377.0995178222656,356.79559326171875,426.1225280761719,408.10888671875,419.23553466796875,402.8325500488281,476.9856872558594,471.0981140136719,479.3795471191406,469.09521484375,2.5999999046325684,1.5700000524520874,854.1814575195312,-0.03635070472955704,-1.5374258756637573,-1.499824047088623,-1.4966988563537598,-1.5090079307556152,-0.1586151123046875,-0.08540084958076477,0.23628687858581543,0.24438442289829254,0.5890253186225891,0.5086138844490051,0.6957233548164368,0.5494471788406372,0.8817283511161804,0.9670343399047852,0.4237973690032959,25.651565551757812,93.74783325195312,167.60369873046875,29.885883331298828,92.0999984741211,27.191991806030273,26.760000228881836,208.02822875976562,1.810552716255188,0.0,0.6138032078742981,62.2657356262207,2.9272027015686035,3.9314401149749756,4.3387770652771,0.23623132190938165,0.2788366121207015,0.22491528263321092,0.13323325910948136,0.12678352422722458,0.038313315521473934,134.26493072509766,0.16819257690911357,98.84039306640625,678.6721685921777,237.2726270887587,-36.35070472955704,-1510.7391774654388,0.026188863324688207,-0.12200798094272614,0.48067130148410797,1.245170533657074,1.0976392030715942
2024-10-16 15:35:00,5517.88525390625,79.66168975830078,139.51986694335938,49.752784729003906,58.806983947753906,47.3477668762207,29.021669387817383,27.717082977294922,134.59976196289062,133.71481323242188,133.75746154785156,134.85008239746094,863.2493896484375,497.205322265625,372.70574951171875,345.28436279296875,374.8683776855469,357.5690002441406,424.6485900878906,407.2694091796875,423.6238708496094,404.11077880859375,476.4671325683594,466.9381103515625,480.41229248046875,465.7794189453125,2.5999999046325684,1.5700000524520874,858.8729248046875,-0.08807501941919327,-1.5264235734939575,-1.5067310333251953,-1.5014259815216064,-1.5190473794937134,-0.15297037363052368,-0.08557862043380737,0.2284674495458603,0.228712260723114,0.6031038761138916,0.5244728326797485,0.6687746047973633,0.5116086602210999,0.858609139919281,0.9828681349754333,0.38771671056747437,25.313243865966797,93.74783325195312,167.60369873046875,29.885883331298828,92.0999984741211,27.191991806030273,26.760000228881836,209.9483184814453,1.3683305978775024,0.0,0.6867749691009521,42.57419204711914,2.6917941570281982,3.853745937347412,4.384302139282227,0.23396968372270938,0.2765483682950805,0.22265973857234028,0.13647860807707227,0.1303436013327976,0.03853764225480281,134.23052978515625,0.1564456943060426,105.77493286132812,678.6721685921777,238.57581244574655,-88.07501941919327,-1513.4069919586182,0.02504166516757168,-0.11927449703216553,0.4571797102689743,1.1803832650184631,1.1275767087936401
2024-10-16 15:40:00,5505.41064453125,79.65108489990234,139.54991149902344,49.4157829284668,58.50384521484375,47.19038391113281,27.80423927307129,26.473207473754883,134.6807098388672,133.73916625976562,133.83840942382812,134.9553680419922,894.8803100585938,495.02178955078125,372.026123046875,347.2904357910156,375.8842468261719,356.158447265625,428.50994873046875,407.8388977050781,420.264892578125,401.32977294921875,480.8463134765625,470.3531188964844,479.1170959472656,465.0496520996094,2.5999999046325684,1.5700000524520874,862.18408203125,-0.01939414069056511,-1.4967533349990845,-1.4764368534088135,-1.4644320011138916,-1.4781588315963745,-0.15948809683322906,-0.0976622924208641,0.24722419679164886,0.257354199886322,0.601794958114624,0.5473060011863708,0.6890013217926025,0.5262126326560974,0.8779245615005493,0.9946856498718262,0.42430803179740906,24.0189208984375,93.74783325195312,167.60369873046875,29.885883331298828,92.0999984741211,27.191991806030273,26.760000228881836,216.08470153808594,2.0555362701416016,0.0,0.6707946062088013,90.24459838867188,2.966590404510498,3.974510669708252,4.441567420959473,0.236001636446467,0.27940472437926656,0.22537349744485602,0.13278846513658873,0.12643167659282167,0.03803303192456001,134.30341339111328,0.16254560610251936,108.6282958984375,678.6721685921777,239.49557834201389,-19.39414069056511,-1478.945255279541,0.02544628045826759,-0.12857519462704659,0.5045783966779709,1.2152139544487,1.1491009593009949
2024-10-16 15:45:00,5474.62939453125,79.66964721679688,139.5536651611328,49.41267013549805,58.83545684814453,46.80299758911133,27.44110870361328,25.912729263305664,134.6807098388672,133.82009887695312,133.83840942382812,134.9553680419922,930.4168090820312,494.8634948730469,374.5588073730469,346.967529296875,374.9768371582031,356.2265625,425.10455322265625,401.744384765625,419.75146484375,397.2400207519531,485.2095031738281,455.9917297363281,477.05926513671875,465.4851379394531,2.5999999046325684,1.5700000524520874,875.9323120117188,-0.07250741124153137,-1.4726693630218506,-1.4213650226593018,-1.4242701530456543,-1.4237966537475586,-0.15242600440979004,-0.09124992042779922,0.24153459072113037,0.22367417812347412,0.5650013089179993,0.49936267733573914,0.6622350811958313,0.5267859101295471,0.8865883350372314,0.9666491150856018,0.3746350109577179,24.6939640045166,92.42943572998047,165.6444091796875,27.273500442504883,92.0999984741211,27.191991806030273,26.760000228881836,202.8772430419922,1.1124378442764282,0.0,0.6390823125839233,35.980918884277344,3.0270090103149414,3.998387336730957,4.294246673583984,0.2370992971249024,0.2823131279176923,0.22457717426091384,0.13167205026794634,0.12433835042854513,0.038067410142475396,134.32364654541016,0.1699506472550359,133.00506591796875,678.6721685921777,243.31453111436633,-72.50741124153137,-1435.5252981185913,0.023023188128744203,-0.12183796241879463,0.4652087688446045,1.1890209913253784,1.0643639862537384
2024-10-16 15:50:00,5518.38427734375,79.6727294921875,139.56076049804688,49.460960388183594,58.705970764160156,46.64972686767578,27.42039680480957,25.91387367248535,134.7616729736328,133.82009887695312,133.83840942382812,134.93104553222656,876.126220703125,495.8116455078125,379.6300354003906,350.3814697265625,376.7322998046875,357.9766540527344,422.9095153808594,402.3503723144531,415.57623291015625,394.0965881347656,483.37432861328125,464.4598693847656,483.69342041015625,451.673583984375,2.5999999046325684,1.5700000524520874,857.349365234375,-0.00020437852072063833,-1.405940294265747,-1.3429408073425293,-1.356205940246582,-1.368711233139038,-0.12326642870903015,-0.048688795417547226,0.22054138779640198,0.21741829812526703,0.5622568726539612,0.5009430646896362,0.6818678379058838,0.525442361831665,0.8633167743682861,0.9346235990524292,0.3829623758792877,27.689865112304688,92.42943572998047,165.6444091796875,27.273500442504883,92.0999984741211,27.191991806030273,26.760000228881836,203.40599060058594,1.8982805013656616,0.0,0.6356668472290039,46.398902893066406,3.0103940963745117,3.910831928253174,4.276165008544922,0.2376206570167749,0.28203559401810485,0.22411491125430003,0.13173324280974008,0.12449559490108011,0.03771954217684655,134.33780670166016,0.15876498929227242,140.977294921875,678.6721685921777,238.15260145399307,-0.20437852072063833,-1368.4495687484741,0.024124219446777475,-0.08597761206328869,0.437959685921669,1.2073101997375488,1.0631999373435974
2024-10-16 15:55:00,5475.2705078125,79.68096923828125,139.5440673828125,49.53117370605469,58.762393951416016,47.05656051635742,26.943382263183594,25.582237243652344,134.6807098388672,133.82009887695312,133.94369506835938,134.9553680419922,890.5903930664062,495.3803405761719,370.38232421875,346.2577209472656,370.4829406738281,358.9500427246094,420.0473327636719,404.0398864746094,418.785888671875,400.1922607421875,474.8209228515625,466.19207763671875,475.2068176269531,459.4398498535156,2.5999999046325684,1.5700000524520874,854.0650634765625,-0.05592590570449829,-1.5152734518051147,-1.5203698873519897,-1.4991971254348755,-1.4815815687179565,-0.11350879818201065,-0.03875289112329483,0.25627923011779785,0.2535257637500763,0.5487600564956665,0.49788540601730347,0.6818732023239136,0.5365989208221436,0.9088075757026672,0.9379773736000061,0.446780800819397,26.065526962280273,92.42943572998047,165.6444091796875,27.273500442504883,92.0999984741211,27.191991806030273,26.760000228881836,199.5714874267578,1.2092292308807373,0.0,0.6074950098991394,40.70859909057617,2.9747939109802246,3.94521427154541,4.239256381988525,0.23827297921325488,0.2826803732857092,0.22636868918756736,0.12961291811959544,0.12306504019387308,0.037966297260391496,134.34996795654297,0.16265687545403454,94.65438842773438,678.6721685921777,237.24029541015625,-55.92590570449829,-1504.1055083274841,0.025730339344215213,-0.07613084465265274,0.5098049938678741,1.2184721231460571,1.04664546251297
2024-10-16 16:00:00,5499.83056640625,79.67939758300781,139.55491638183594,49.349246978759766,58.84273147583008,47.37516784667969,27.523210525512695,26.20442771911621,134.78599548339844,133.82009887695312,133.94369506835938,134.9553680419922,886.60009765625,491.384521484375,370.4882507324219,349.34600830078125,372.77642822265625,359.0632629394531,427.1109313964844,411.752197265625,418.097900390625,398.6379089355469,480.96661376953125,472.4306945800781,468.3840026855469,460.3751220703125,2.5999999046325684,1.5700000524520874,839.5635375976562,-0.0646858736872673,-1.5000343322753906,-1.449070930480957,-1.4681285619735718,-1.4769123792648315,-0.14059194922447205,-0.07569030672311783,0.21071214973926544,0.2285049557685852,0.5874499678611755,0.522766649723053,0.6682664752006531,0.5280842781066895,0.8730989098548889,0.9805360436439514,0.3897620439529419,24.249399185180664,92.96656036376953,164.61288452148438,28.671247482299805,92.0999984741211,27.191991806030273,26.760000228881836,209.8643798828125,1.2764027118682861,0.0,0.666618287563324,51.356693267822266,2.9054770469665527,3.878023386001587,4.048566818237305,0.23578823087174183,0.28114762440688457,0.226356179631845,0.13150452164983042,0.12520344343969816,0.03805476950950105,134.37628936767578,0.16120498385381724,86.21893310546875,678.6721685921777,233.21209377712674,-64.6858736872673,-1473.5365509986877,0.025903761271730833,-0.10814112797379494,0.43921710550785065,1.1963507533073425,1.1102166175842285
