ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-16 16:05:00,5487.19873046875,79.69894409179688,139.5536651611328,49.63158416748047,58.80034637451172,46.99726867675781,26.931297302246094,25.59527015686035,134.78599548339844,133.9151153564453,133.94369506835938,135.03631591796875,867.3455810546875,491.7134094238281,373.6844482421875,346.85540771484375,374.036376953125,356.5363464355469,427.6321716308594,410.9946594238281,421.92431640625,398.1689147949219,479.5635681152344,469.51788330078125,471.0643310546875,465.4846496582031,2.5999999046325684,1.5700000524520874,855.9588623046875,-0.03562116250395775,-1.5155348777770996,-1.4853031635284424,-1.46718168258667,-1.4644490480422974,-0.1450573056936264,-0.06512340903282166,0.2146979421377182,0.19621527194976807,0.5798028111457825,0.5300359725952148,0.6937859654426575,0.5166916251182556,0.8882560133934021,0.9925093650817871,0.3724431097507477,23.792062759399414,92.96656036376953,164.61288452148438,28.671247482299805,92.0999984741211,27.191991806030273,26.760000228881836,215.73794555664062,2.0111947059631348,0.0,0.6666935682296753,36.361324310302734,2.929067850112915,3.902202844619751,4.161301136016846,0.23866413978490236,0.2827541034993232,0.22599646755437716,0.12950493142113859,0.12308035774025876,0.037898347935375686,134.42028045654297,0.15806709828798082,100.34735107421875,678.6721685921777,237.76635064019098,-35.62116250395775,-1483.1171929836273,0.025604517561369097,-0.10509035736322403,0.41091321408748627,1.210477590560913,1.1098387837409973
2024-10-16 16:10:00,5493.47998046875,79.6864013671875,139.54534912109375,49.407203674316406,58.61587142944336,47.23025894165039,27.59930992126465,26.139699935913086,134.78599548339844,133.84881591796875,133.94369506835938,134.97982788085938,903.7776489257812,491.0538024902344,370.87652587890625,346.0471496582031,374.97686767578125,357.7065124511719,424.78118896484375,409.84521484375,419.1185302734375,398.9527587890625,473.6203918457031,467.77752685546875,471.1562194824219,465.8918762207031,2.5999999046325684,1.5700000524520874,866.3139038085938,-0.03631831705570221,-1.4662059545516968,-1.4234375953674316,-1.4129548072814941,-1.4470189809799194,-0.1351182609796524,-0.07728110998868942,0.2404821515083313,0.23799216747283936,0.5560269355773926,0.5023481845855713,0.6701821684837341,0.507682740688324,0.8824284076690674,0.955356776714325,0.3867756128311157,23.402753829956055,92.96656036376953,164.61288452148438,28.671247482299805,92.0999984741211,27.191991806030273,26.760000228881836,211.27479553222656,1.0668039321899414,0.0,0.6269000768661499,34.07721710205078,2.8718855381011963,3.876978635787964,4.173009872436523,0.2364067637680799,0.2804689891260535,0.22599037868901356,0.1320589520452902,0.12507491637156287,0.038043707203016856,134.38958358764648,0.1645182383733131,88.30868530273438,678.6721685921777,240.64275105794272,-36.31831705570221,-1437.4043345451355,0.02419464371902444,-0.10619968548417091,0.47847431898117065,1.177864909172058,1.0583751201629639
2024-10-16 16:15:00,5487.30810546875,79.68962860107422,139.5745086669922,49.47244644165039,58.4310188293457,46.76528549194336,26.979787826538086,25.696874618530273,134.78599548339844,133.82009887695312,133.94369506835938,135.0363006591797,910.8084716796875,490.339599609375,370.6989440917969,346.0958557128906,374.5498046875,357.02081298828125,425.3275451660156,411.91412353515625,419.49481201171875,400.69580078125,472.5185546875,468.9512939453125,469.211181640625,464.1417541503906,2.5999999046325684,1.5700000524520874,851.1220092773438,0.004346828907728195,-1.446548581123352,-1.3865970373153687,-1.4050544500350952,-1.4271665811538696,-0.1134122908115387,-0.055696140974760056,0.22220486402511597,0.23544707894325256,0.569318950176239,0.5365036725997925,0.6510146856307983,0.5082165002822876,0.8582190871238708,0.9701576828956604,0.39437735080718994,23.295331954956055,90.91571807861328,165.87025451660156,28.713973999023438,92.0999984741211,27.191991806030273,26.760000228881836,210.47743225097656,1.8104515075683594,0.0,0.6508761048316956,33.88425064086914,3.0004167556762695,3.8716933727264404,4.224972248077393,0.2385991842125772,0.28180521539064873,0.2255428985305244,0.13012001282841065,0.12393268903783902,0.03778636249737164,134.39652252197266,0.16598456915002813,82.981201171875,678.6721685921777,236.42278035481772,4.346828907728195,-1416.3416624069214,0.025416761961975662,-0.08455421589314938,0.45765194296836853,1.159231185913086,1.1058226227760315
2024-10-16 16:20:00,5477.13720703125,79.68963623046875,139.6521759033203,49.35447692871094,58.667240142822266,46.10142517089844,26.919422149658203,25.402456283569336,134.78599548339844,133.94369506835938,133.94369506835938,135.06065368652344,872.9656982421875,491.343017578125,372.7491149902344,347.13372802734375,375.2356872558594,357.7660827636719,425.7633361816406,412.42059326171875,418.1104431152344,399.00830078125,477.0417175292969,472.681884765625,469.8749084472656,464.8950500488281,2.5999999046325684,1.5700000524520874,856.4479370117188,-0.042854420840740204,-1.4540019035339355,-1.3768136501312256,-1.4175347089767456,-1.432940125465393,-0.14277149736881256,-0.08426198363304138,0.2173304259777069,0.22753794491291046,0.5818668007850647,0.5182245373725891,0.6568472981452942,0.49735161662101746,0.8610218167304993,0.981562077999115,0.3934977650642395,23.809059143066406,90.91571807861328,165.87025451660156,28.713973999023438,92.0999984741211,27.191991806030273,26.760000228881836,212.94720458984375,0.9438852667808533,0.0,0.7158735394477844,36.554569244384766,2.8982765674591064,3.830838203430176,4.094829082489014,0.2390683813403791,0.2841785185751366,0.22331090873500545,0.1303951146971506,0.1230470766523283,0.037692139683964156,134.43350982666016,0.15938357306833975,84.86956787109375,678.6721685921777,237.90220472547745,-42.854420840740204,-1420.322597026825,0.02433798619587811,-0.11351674050092697,0.44486837089061737,1.1541989147663116,1.1000913381576538
2024-10-16 16:25:00,5504.91943359375,79.69894409179688,139.63339233398438,49.16340637207031,58.57328414916992,46.576541900634766,27.975133895874023,26.600421905517578,134.93247985839844,133.96804809570312,134.09017944335938,135.1591796875,915.455810546875,492.15582275390625,373.5225524902344,346.0471496582031,378.7597351074219,358.9987487792969,424.12451171875,407.6302490234375,419.5592956542969,404.62640380859375,463.3096923828125,459.26007080078125,473.67340087890625,468.3533020019531,2.5999999046325684,1.5700000524520874,866.8751831054688,-0.01301240548491478,-1.4383622407913208,-1.364156723022461,-1.4090790748596191,-1.4391508102416992,-0.08212816715240479,-0.048716090619564056,0.18545471131801605,0.24373692274093628,0.581484317779541,0.516181230545044,0.6644530892372131,0.5014301538467407,0.8607214093208313,0.9517074227333069,0.39181897044181824,27.44332504272461,90.91571807861328,165.87025451660156,28.713973999023438,92.0999984741211,27.191991806030273,26.760000228881836,212.45819091796875,1.6080378293991089,0.0,0.6369811296463013,36.571468353271484,2.789257764816284,3.803851842880249,4.2321977615356445,0.23535684605304422,0.2804041549925841,0.22297291442397743,0.133923577870409,0.12734250665998526,0.037945839306661525,134.53747177124023,0.1662977672225881,88.03326416015625,678.6721685921777,240.79866197374133,-13.01240548491478,-1412.687212228775,0.024138985112340916,-0.06542212888598442,0.42919163405895233,1.1658832430839539,1.097665548324585
2024-10-16 16:30:00,5504.326171875,79.70491790771484,139.66799926757812,49.284610748291016,58.6771240234375,46.78073501586914,27.23284912109375,26.016502380371094,134.93247985839844,134.04898071289062,134.09017944335938,135.18882751464844,918.050537109375,495.9061584472656,380.230224609375,348.8892517089844,380.3573303222656,359.5470886230469,421.0162658691406,401.3616638183594,415.06982421875,394.10076904296875,478.68359375,466.3977966308594,485.3009948730469,458.8226318359375,2.5999999046325684,1.5700000524520874,872.1239013671875,-0.03721778839826584,-1.5104763507843018,-1.4730066061019897,-1.4751648902893066,-1.4595980644226074,-0.13109636306762695,-0.0531221404671669,0.23230966925621033,0.24499021470546722,0.5829114317893982,0.5172158479690552,0.6697068810462952,0.5259061455726624,0.8728364706039429,0.9719584584236145,0.4097289443016052,28.049406051635742,90.91571807861328,165.87025451660156,28.713973999023438,92.0999984741211,27.191991806030273,26.760000228881836,220.44009399414062,1.770467758178711,0.0,0.6954634785652161,32.98197555541992,2.8973326683044434,3.876473903656006,4.145415306091309,0.23695456120746372,0.2821126506791308,0.22491622375311718,0.13093230758937455,0.12508425677091373,0.03778697242758271,134.56511688232422,0.16678708863589187,131.53903198242188,678.6721685921777,242.2566392686632,-37.21778839826584,-1479.5614778995514,0.024576349953487026,-0.09210925176739693,0.47729988396167755,1.1956130266189575,1.1001272797584534
2024-10-16 16:35:00,5493.35546875,79.70870971679688,139.61878967285156,49.42881774902344,58.75020980834961,47.14324188232422,25.983640670776367,24.93225860595703,134.82003784179688,134.02452087402344,134.09017944335938,135.06065368652344,868.1119995117188,501.0321960449219,374.6438903808594,345.8812255859375,378.1465759277344,362.46563720703125,416.0280456542969,403.16119384765625,417.0276794433594,400.2635803222656,470.1414794921875,462.8687744140625,481.20697021484375,459.5081787109375,2.5999999046325684,1.5700000524520874,853.0418701171875,-0.058437999337911606,-1.4497185945510864,-1.4021203517913818,-1.4290719032287598,-1.4174834489822388,-0.13408462703227997,-0.0600430965423584,0.23789608478546143,0.21314597129821777,0.5422701835632324,0.4965621829032898,0.6509964466094971,0.5101332664489746,0.8635258078575134,0.9398236274719238,0.37974855303764343,29.18538475036621,91.83432006835938,169.410400390625,29.965232849121094,92.0999984741211,27.191991806030273,26.760000228881836,216.5675048828125,1.4527277946472168,0.0,0.6710582375526428,32.75,3.1496098041534424,4.031427383422852,4.263843059539795,0.23966862223736146,0.2848658430880892,0.22858640655961368,0.1259885152806164,0.12089061283431925,0.03754320467511266,134.49884796142578,0.15802946021791953,103.04605102539062,678.6721685921777,236.9560750325521,-58.437999337911606,-1424.5985746383667,0.024331341442040973,-0.09706386178731918,0.4510420560836792,1.1611297130584717,1.0388323664665222
2024-10-16 16:40:00,5495.01220703125,79.70167541503906,139.61460876464844,49.38749313354492,58.61265182495117,46.260250091552734,26.8276424407959,25.44343376159668,134.820068359375,133.94369506835938,134.09017944335938,135.06065368652344,869.0203857421875,495.1117858886719,369.49542236328125,347.9195556640625,373.50213623046875,360.39093017578125,424.8150329589844,411.58544921875,416.52874755859375,404.4161071777344,471.7299499511719,468.5589599609375,470.3194885253906,461.3516845703125,2.5999999046325684,1.5700000524520874,833.8106079101562,-0.027978019788861275,-1.4273781776428223,-1.4200774431228638,-1.3872151374816895,-1.4137177467346191,-0.18060550093650818,-0.11929000169038773,0.22134366631507874,0.25550952553749084,0.584418535232544,0.4910770356655121,0.6662218570709229,0.5074523091316223,0.8566823601722717,0.9584735035896301,0.3753187656402588,25.442880630493164,91.83432006835938,169.410400390625,29.965232849121094,92.0999984741211,27.191991806030273,26.760000228881836,211.78065490722656,2.059856414794922,0.0,0.6350834369659424,34.17620086669922,2.8565847873687744,3.8500783443450928,4.25335693359375,0.23912817176990459,0.2837952563331595,0.22398644531519984,0.12989614743994504,0.12319397914179103,0.03758526159198883,134.4786491394043,0.15814712561151648,72.1680908203125,678.6721685921777,231.6140577528212,-27.978019788861275,-1412.0971262454987,0.025801421478935344,-0.14994775131344795,0.4768531918525696,1.1736741662025452,1.075495570898056
2024-10-16 16:45:00,5510.6005859375,79.72274780273438,139.6083221435547,49.31650924682617,58.65724182128906,47.064266204833984,27.328977584838867,26.083023071289062,134.78599548339844,133.94369506835938,134.09017944335938,135.06065368652344,886.4694213867188,493.225830078125,371.8697204589844,346.3707275390625,375.13836669921875,359.0631408691406,427.4212646484375,411.5918273925781,422.2917175292969,405.4078674316406,472.5834655761719,469.57330322265625,474.4377746582031,466.0910949707031,2.5999999046325684,1.5700000524520874,845.891845703125,-0.04925694316625595,-1.4802652597427368,-1.4311269521713257,-1.4642558097839355,-1.446473240852356,-0.1170344278216362,-0.05574794113636017,0.21960386633872986,0.228689044713974,0.5966393351554871,0.5115203261375427,0.6599230170249939,0.5233287215232849,0.864901602268219,0.9860290288925171,0.3749903440475464,25.143590927124023,91.83432006835938,169.410400390625,29.965232849121094,92.0999984741211,27.191991806030273,26.760000228881836,214.74037170410156,0.9633973240852356,0.0,0.654329240322113,34.4708366394043,2.8678317070007324,3.8399412631988525,4.34851598739624,0.2365867354523595,0.2813971541189627,0.22578202042106366,0.1311056619536356,0.12512842805397853,0.03782709609929282,134.47013092041016,0.16086620824033224,85.64434814453125,678.6721685921777,234.96995713975696,-49.25694316625595,-1455.5303156375885,0.025470946182305967,-0.08639118447899818,0.44829291105270386,1.1832517385482788,1.1081596612930298
2024-10-16 16:50:00,5512.53125,79.72001647949219,139.59832763671875,49.56967544555664,58.56403350830078,47.04634094238281,27.377113342285156,25.855966567993164,134.78599548339844,133.91506958007812,133.94369506835938,135.03627014160156,895.4918212890625,492.9651794433594,369.8633728027344,344.5531005859375,375.5458984375,358.1665954589844,426.95654296875,409.1767272949219,420.6943664550781,403.15484619140625,473.4264221191406,470.0344543457031,475.1982421875,466.77825927734375,2.5999999046325684,1.5700000524520874,858.1434936523438,-0.02074863389134407,-1.4452236890792847,-1.3960392475128174,-1.4077564477920532,-1.415557622909546,-0.13369378447532654,-0.0780261754989624,0.22354918718338013,0.23486709594726562,0.5776183009147644,0.5198979377746582,0.6602746844291687,0.49582138657569885,0.8477610945701599,0.9641795754432678,0.40061426162719727,23.79608726501465,91.16291809082031,168.1225128173828,28.750595092773438,92.0999984741211,27.191991806030273,26.760000228881836,202.98623657226562,1.5518105030059814,0.0,0.6061105728149414,40.700279235839844,2.795748472213745,3.8936195373535156,4.4483442306518555,0.237843342651084,0.28099973145966867,0.22573597443720814,0.13135983019736255,0.12406112125467665,0.03780715616016119,134.42025756835938,0.16244657502650212,89.82086181640625,678.6721685921777,238.3731926812066,-20.74863389134407,-1416.1442518234253,0.024557408141012895,-0.10585997998714447,0.45841628313064575,1.1560960710048676,1.0975162386894226
2024-10-16 16:55:00,5490.28271484375,79.70870971679688,139.6016082763672,49.532371520996094,58.58515548706055,47.11003112792969,26.60051727294922,25.4940185546875,134.6807098388672,133.82009887695312,133.94369506835938,134.9553680419922,899.3198852539062,491.4154968261719,371.0937194824219,345.3927307128906,374.8683776855469,356.31475830078125,428.0184326171875,409.76446533203125,419.4951477050781,402.8447570800781,471.838134765625,467.0132751464844,469.3043212890625,462.25048828125,2.5999999046325684,1.5700000524520874,851.4999389648438,-0.012096581980586052,-1.5029728412628174,-1.447685956954956,-1.463665246963501,-1.4836843013763428,-0.1609794646501541,-0.1031411662697792,0.2360820323228836,0.2439030408859253,0.5965383052825928,0.5382232666015625,0.6782426834106445,0.5266210436820984,0.8803229331970215,0.9949938058853149,0.41392433643341064,23.090106964111328,91.16291809082031,168.1225128173828,28.750595092773438,92.0999984741211,27.191991806030273,26.760000228881836,204.59307861328125,1.7521370649337769,0.0,0.650920569896698,36.424827575683594,2.9303646087646484,4.004868507385254,4.582254886627197,0.23891506483475464,0.2825803770694114,0.22723111766465018,0.12830527014461166,0.1229681702865721,0.037761642656961664,134.34996795654297,0.16380210855489621,91.03765869140625,678.6721685921777,236.52776082356772,-12.096581980586052,-1474.5020866394043,0.026139878963801925,-0.13206031545996666,0.4799850732088089,1.204863727092743,1.1347615718841553
2024-10-16 17:00:00,5506.32958984375,79.70870971679688,139.6296844482422,49.67193603515625,58.61965560913086,47.05712127685547,27.402929306030273,26.16254997253418,134.70510864257812,133.82009887695312,133.86280822753906,134.9553680419922,882.2615356445312,491.0845947265625,375.1020812988281,347.2906188964844,376.4705810546875,357.7660827636719,427.0695495605469,411.8166198730469,418.103271484375,400.4852294921875,479.78094482421875,473.8468933105469,471.8408508300781,466.2041320800781,2.5999999046325684,1.5700000524520874,848.88232421875,-0.05629145726561546,-1.530964970588684,-1.4653977155685425,-1.4894658327102661,-1.4880573749542236,-0.13997186720371246,-0.06239913031458855,0.2443889081478119,0.2817608714103699,0.5670002102851868,0.48087558150291443,0.6733208894729614,0.4945470094680786,0.8703888058662415,0.9378263354301453,0.4691092073917389,23.939760208129883,91.16291809082031,168.1225128173828,28.750595092773438,92.0999984741211,27.191991806030273,26.760000228881836,200.7329559326172,1.5555758476257324,0.0,0.6177262663841248,40.103553771972656,2.8007421493530273,3.9009358882904053,4.260955333709717,0.2377623823070547,0.280592021977591,0.22524616820609403,0.13116834724102913,0.12523108026823115,0.0379407350742394,134.33584594726562,0.16022679377417484,90.95770263671875,678.6721685921777,235.80064561631946,-56.29145726561546,-1493.471473455429,0.025847657484097727,-0.1011854987591505,0.5261497795581818,1.16786789894104,1.0478757917881012
2024-10-16 17:05:00,5499.01416015625,79.72122955322266,139.66546630859375,49.4637336730957,58.64381790161133,46.929019927978516,26.962236404418945,25.66354751586914,134.7051544189453,133.82009887695312,133.94369506835938,134.9798126220703,907.1007690429688,493.7532653808594,372.8573303222656,345.0096740722656,376.6184997558594,358.2238464355469,424.838623046875,410.9407043457031,419.2802734375,403.15509033203125,469.937744140625,465.1257629394531,473.1020202636719,467.8568115234375,2.5999999046325684,1.5700000524520874,867.7581176757812,-0.002336987992748618,-1.482941746711731,-1.4454478025436401,-1.4485101699829102,-1.4529078006744385,-0.1448318511247635,-0.08773867785930634,0.2501084506511688,0.24160724878311157,0.5753653049468994,0.5151988863945007,0.673845648765564,0.5342965722084045,0.8596871495246887,0.9870041608810425,0.4081540107727051,24.59941864013672,91.51387786865234,165.13780212402344,30.026269912719727,92.0999984741211,27.191991806030273,26.760000228881836,195.79856872558594,1.9048224687576294,0.0,0.6352723836898804,57.324668884277344,2.928992748260498,3.915450096130371,4.437870979309082,0.23819306861056408,0.28239984941981244,0.22598713104448767,0.1298368996609971,0.1235830512641387,0.037763560771968095,134.36219024658203,0.16495698003752626,86.32260131835938,678.6721685921777,241.04392157660592,-2.336987992748618,-1457.45187997818,0.025044070448072428,-0.11628526449203491,0.4917156994342804,1.2081422209739685,1.0905641913414001
2024-10-16 17:10:00,5498.00146484375,79.71147918701172,139.61460876464844,49.483375549316406,58.729164123535156,47.0655517578125,27.8363094329834,26.412439346313477,134.78599548339844,133.94369506835938,134.05621337890625,135.06065368652344,903.7264404296875,492.00146484375,370.4829406738281,345.7999572753906,376.0494384765625,358.1177062988281,425.6525573730469,413.5652770996094,417.6540222167969,406.9916687011719,465.1194152832031,464.057373046875,468.11627197265625,463.0533447265625,2.5999999046325684,1.5700000524520874,865.12353515625,-0.08615370839834213,-1.5412603616714478,-1.5138884782791138,-1.507279396057129,-1.5199235677719116,-0.10830631852149963,-0.05458582565188408,0.22873544692993164,0.23826780915260315,0.6061897873878479,0.5313252210617065,0.6497749090194702,0.49995899200439453,0.8680385947227478,1.0165746212005615,0.3852459192276001,23.67876434326172,91.51387786865234,165.13780212402344,30.026269912719727,92.0999984741211,27.191991806030273,26.760000228881836,208.91259765625,1.2244457006454468,0.0,0.6305615901947021,32.767852783203125,2.742086172103882,3.878014326095581,4.320195198059082,0.2361672399570886,0.2802942289621908,0.22462779332065255,0.13285319152949293,0.1260575462305751,0.038109637028973686,134.46163940429688,0.16437362670935027,71.48931884765625,678.6721685921777,240.31209309895834,-86.15370839834213,-1520.5879509449005,0.0248387302946583,-0.08144607208669186,0.4670032560825348,1.1497339010238647,1.1375150084495544
2024-10-16 17:15:00,5486.57275390625,79.70796966552734,139.66091918945312,49.307552337646484,58.45663833618164,46.97211456298828,26.436695098876953,25.207141876220703,134.93247985839844,134.04898071289062,134.09017944335938,135.18882751464844,905.9700317382812,490.18304443359375,372.70458984375,345.98980712890625,373.0190124511719,357.45635986328125,425.1620788574219,410.8812255859375,418.68310546875,407.19061279296875,472.5299377441406,470.73822021484375,476.5783996582031,470.6920166015625,2.5999999046325684,1.5700000524520874,859.6746826171875,0.0034309308975934982,-1.402696132659912,-1.3860039710998535,-1.3862552642822266,-1.4189178943634033,-0.20407734811306,-0.1344584822654724,0.2198822945356369,0.23525086045265198,0.5949708223342896,0.508067786693573,0.6789822578430176,0.5231884121894836,0.8567783832550049,0.9837364554405212,0.3917832672595978,23.243553161621094,91.51387786865234,165.13780212402344,30.026269912719727,92.0999984741211,27.191991806030273,26.760000228881836,205.4809112548828,1.9994454383850098,0.0,0.6313440799713135,30.741119384765625,3.0161936283111572,3.9086101055145264,4.213376045227051,0.23891616610583002,0.2832473982703119,0.22759997187499098,0.12809708732408653,0.1221393764247805,0.037615493582032346,134.56511688232422,0.16512494636898087,75.7288818359375,678.6721685921777,238.79852294921875,3.4309308975934982,-1398.4683156013489,0.024584055625139652,-0.1692679151892662,0.4551331549882889,1.2021706700325012,1.1030386090278625
2024-10-16 17:20:00,5481.92578125,79.72274780273438,139.603759765625,49.473453521728516,58.618614196777344,47.053627014160156,27.30531883239746,25.816211700439453,134.93247985839844,134.04898071289062,134.11463928222656,135.18882751464844,899.5386962890625,493.380615234375,371.2551574707031,346.69317626953125,373.0190124511719,357.6575927734375,426.7109680175781,409.25762939453125,417.70306396484375,399.62750244140625,486.1161804199219,470.8776550292969,475.7947692871094,467.7929382324219,2.5999999046325684,1.5700000524520874,866.4867553710938,-0.04976417496800423,-1.494880199432373,-1.4676157236099243,-1.4637168645858765,-1.4982085227966309,-0.14404703676700592,-0.08200083673000336,0.1931307017803192,0.23886485397815704,0.6492769718170166,0.5336847305297852,0.6191255450248718,0.5302940607070923,0.8658058643341064,1.0229250192642212,0.3995285928249359,23.18205451965332,91.46562194824219,166.1086883544922,29.68446159362793,92.0999984741211,27.191991806030273,26.760000228881836,207.1389923095703,1.6561475992202759,0.0,0.6171040534973145,32.081382751464844,2.9276275634765625,3.9314582347869873,4.315691947937012,0.23754795531874418,0.2814586602479062,0.2259291012024351,0.13110713314391226,0.12395715008700224,0.037991617102487184,134.57123184204102,0.16409173202705196,98.69265747070312,678.6721685921777,240.69076538085938,-49.76417496800423,-1481.1053276062012,0.024707243875351226,-0.11302393674850464,0.43199555575847626,1.1494196057319641,1.1829617023468018
2024-10-16 17:25:00,5509.0048828125,79.71146392822266,139.5574493408203,49.165809631347656,58.76254653930664,46.942684173583984,27.327518463134766,25.972475051879883,135.0377655029297,134.15426635742188,134.19546508789062,135.2941131591797,878.9556274414062,494.40386962890625,373.677734375,346.4682922363281,374.9172668457031,357.5097351074219,428.25048828125,412.53375244140625,419.55889892578125,398.8464050292969,483.1798400878906,468.6799621582031,472.71539306640625,464.9362487792969,2.5999999046325684,1.5700000524520874,851.8406372070312,-0.07913386821746826,-1.4648048877716064,-1.4386762380599976,-1.4206169843673706,-1.4509789943695068,-0.19067364931106567,-0.114244744181633,0.20458562672138214,0.1997126042842865,0.6369596719741821,0.517504870891571,0.618035614490509,0.5095193386077881,0.8228400349617004,1.0240426063537598,0.36637598276138306,23.886850357055664,91.41011810302734,167.2252655029297,29.68446159362793,92.0999984741211,27.191991806030273,26.760000228881836,205.30101013183594,1.800845980644226,0.0,0.623448371887207,40.59157180786133,2.8935775756835938,3.932964563369751,4.431279182434082,0.23617987920735065,0.2822801301887021,0.2255005574181974,0.13127435626616163,0.12476507691958816,0.03778741139052609,134.67040252685547,0.15954889242949355,103.32522583007812,678.6721685921777,236.62239922417535,-79.13386821746826,-1443.7692761421204,0.024372772152164622,-0.15245919674634933,0.40429823100566864,1.1275549530982971,1.1544645428657532
2024-10-16 17:30:00,5481.3955078125,79.71296691894531,139.60414123535156,49.55314254760742,58.72003936767578,47.23968505859375,27.111291885375977,25.907913208007812,135.0377655029297,134.26678466796875,134.30075073242188,135.37498474121094,873.592041015625,493.0418701171875,373.0237121582031,345.23541259765625,375.7564697265625,357.9278259277344,426.6513977050781,412.37200927734375,419.39727783203125,399.9014892578125,477.14898681640625,467.3525695800781,472.0425109863281,466.40582275390625,2.5999999046325684,1.5700000524520874,871.3715209960938,-0.03289889171719551,-1.4686614274978638,-1.4281015396118164,-1.4278641939163208,-1.4342288970947266,-0.14613744616508484,-0.06632035970687866,0.19577689468860626,0.18873417377471924,0.6489320993423462,0.5081507563591003,0.6147763729095459,0.5184694528579712,0.8189058303833008,1.024851679801941,0.37163278460502625,24.346647262573242,91.41011810302734,167.2252655029297,29.68446159362793,92.0999984741211,27.191991806030273,27.049999237060547,204.01438903808594,1.867093563079834,0.0,0.6645216941833496,30.25640106201172,2.8533337116241455,3.917785882949829,4.40912389755249,0.23762839958557722,0.28158756965084963,0.22653438672664644,0.13001017837021922,0.12423946566670749,0.03804360983805037,134.7450714111328,0.15937402067968193,94.82522583007812,678.6721685921777,242.04764472113717,-32.89889171719551,-1439.7140145301819,0.024012385452062576,-0.10622890293598175,0.3845110684633255,1.133245825767517,1.1570828557014465
2024-10-16 17:35:00,5489.0419921875,79.71304321289062,139.70974731445312,49.61090850830078,58.92536163330078,47.22846984863281,27.380382537841797,26.081323623657227,135.14305114746094,134.30075073242188,134.330322265625,135.3184051513672,915.8782958984375,491.0540771484375,371.24993896484375,344.911865234375,374.8197937011719,357.3477478027344,425.7633361816406,412.07598876953125,418.5699768066406,405.0100402832031,465.27386474609375,463.39483642578125,473.8531188964844,468.568359375,2.5999999046325684,1.5700000524520874,860.0712280273438,-0.09285249561071396,-1.4742188453674316,-1.4625155925750732,-1.43144690990448,-1.4720215797424316,-0.1391087919473648,-0.07552417367696762,0.22128824889659882,0.21567301452159882,0.62489914894104,0.5155867338180542,0.5855880975723267,0.5000544190406799,0.807280421257019,1.0304988622665405,0.3918779790401459,23.419267654418945,91.41011810302734,167.2252655029297,29.68446159362793,92.0999984741211,27.191991806030273,27.049999237060547,205.27967834472656,1.226428508758545,0.0,0.6720028519630432,30.15448760986328,2.8564774990081787,3.9287946224212646,4.42361307144165,0.23711585901680127,0.2816343856960006,0.22572896838472412,0.1308648263230798,0.12465596057939422,0.03811711523605091,134.77313232421875,0.1668557641209519,78.22119140625,678.6721685921777,238.90867445203995,-92.85249561071396,-1460.0507318973541,0.023953426762533984,-0.10731648281216621,0.43696126341819763,1.0856425166130066,1.1404858827590942
2024-10-16 17:40:00,5502.1650390625,79.7055435180664,139.7535400390625,49.17127990722656,58.56064987182617,46.90081787109375,27.753414154052734,26.29408073425293,135.14305114746094,134.30075073242188,134.42892456054688,135.39939880371094,881.9380493164062,490.82080078125,371.6800231933594,345.8572692871094,374.1908874511719,357.3479919433594,427.518798828125,411.4786376953125,419.4414367675781,404.2100524902344,476.3422546386719,473.5216369628906,476.53619384765625,468.57403564453125,2.5999999046325684,1.5700000524520874,846.7342529296875,-0.021613692864775658,-1.4976494312286377,-1.446669101715088,-1.4534528255462646,-1.4746686220169067,-0.14368274807929993,-0.07578081637620926,0.23532207310199738,0.25330907106399536,0.6444448232650757,0.52427077293396,0.6002776026725769,0.5337273478507996,0.8271037936210632,1.0315433740615845,0.4027315080165863,22.860933303833008,90.54949188232422,169.7216796875,27.291810989379883,92.0999984741211,27.191991806030273,27.049999237060547,216.89251708984375,2.071434497833252,0.0,0.6575843691825867,33.305973052978516,2.7930243015289307,3.911329746246338,4.543606758117676,0.23562978128207845,0.2806238346260096,0.22474968066251716,0.1329949295460436,0.12600177388335118,0.037926932590522336,134.81803131103516,0.16028927577691807,84.719970703125,678.6721685921777,235.20395914713544,-21.613692864775658,-1468.1099951267242,0.026147373588423246,-0.10973178222775459,0.48863114416599274,1.1340049505233765,1.1687155961990356
2024-10-16 17:45:00,5479.42236328125,79.71141815185547,139.72976684570312,49.49359130859375,58.698875427246094,46.399742126464844,28.021451950073242,26.760709762573242,135.17262268066406,134.40603637695312,134.42892456054688,135.52301025390625,872.3782958984375,493.5245361328125,370.3773498535156,343.46112060546875,375.3839111328125,358.752685546875,426.6028137207031,411.5872802734375,422.6562194824219,402.04949951171875,479.1485595703125,472.168701171875,475.69696044921875,468.11627197265625,2.5999999046325684,1.5700000524520874,859.2273559570312,-0.09801691770553589,-1.5264136791229248,-1.4906905889511108,-1.4945422410964966,-1.5044039487838745,-0.1646329164505005,-0.09344636648893356,0.24581192433834076,0.2284408062696457,0.6400758624076843,0.5310637354850769,0.6017278432846069,0.5193382501602173,0.8280200362205505,1.0467818975448608,0.39636218547821045,23.683063507080078,90.54949188232422,169.7216796875,27.291810989379883,92.0999984741211,27.191991806030273,27.049999237060547,219.1458740234375,1.1622891426086426,0.0,0.7089417576789856,42.75312423706055,2.7586121559143066,3.9819674491882324,4.531338214874268,0.23638801240420299,0.2803536806632847,0.2216113748738641,0.13383420269216864,0.12781272936647958,0.03821102968407992,134.88264846801758,0.15920990171234584,93.73025512695312,678.6721685921777,238.6742655436198,-98.01691770553589,-1504.0126144886017,0.024681571139077256,-0.12903964146971703,0.47425273060798645,1.1210660934448242,1.1711395978927612
2024-10-16 17:50:00,5513.45068359375,79.70870971679688,139.75357055664062,49.17964172363281,58.43990707397461,46.86766815185547,27.809850692749023,26.34874725341797,135.27122497558594,134.40603637695312,134.5342254638672,135.52301025390625,911.294189453125,493.4544677734375,369.8146057128906,345.1224670410156,375.5458984375,358.38580322265625,425.4851379394531,411.47808837890625,417.2297668457031,400.7444152832031,473.50592041015625,467.1563415527344,472.7410888671875,466.3576965332031,2.5999999046325684,1.5700000524520874,877.5748291015625,0.008932355791330338,-1.4374866485595703,-1.407680630683899,-1.4029525518417358,-1.3955143690109253,-0.12727417051792145,-0.0677533969283104,0.19031944870948792,0.23701977729797363,0.672197163105011,0.5107689499855042,0.621392011642456,0.5323896408081055,0.8168442845344543,1.0273884534835815,0.3763487935066223,24.310470581054688,90.54949188232422,169.7216796875,27.291810989379883,92.0999984741211,27.191991806030273,27.049999237060547,214.02218627929688,1.7467514276504517,0.0,0.6850669980049133,31.864347457885742,2.868070125579834,3.9622137546539307,4.510715007781982,0.23570873802685072,0.28009144158107263,0.22462788518092208,0.1332873640751445,0.1262845711360101,0.037843054535065035,134.93362426757812,0.1652856335805891,85.07760620117188,678.6721685921777,243.77078586154514,8.932355791330338,-1410.9085500240326,0.02389331283287797,-0.09751378372311592,0.42733922600746155,1.1537816524505615,1.1829661130905151
2024-10-16 17:55:00,5490.6484375,79.70870971679688,139.76023864746094,49.73564910888672,58.644683837890625,47.06920623779297,27.181957244873047,25.821495056152344,135.3765106201172,134.51133728027344,134.5342254638672,135.5473175048828,917.38671875,491.5247802734375,371.5224609375,346.37396240234375,375.3353271484375,358.4830322265625,425.211181640625,413.408447265625,416.919189453125,404.8939514160156,466.99725341796875,464.48101806640625,470.6693115234375,465.4789123535156,2.5999999046325684,1.5700000524520874,860.1385498046875,-0.043258704245090485,-1.5188478231430054,-1.4877153635025024,-1.4931895732879639,-1.5126675367355347,-0.12849865853786469,-0.06387186050415039,0.23832041025161743,0.24751952290534973,0.6444575190544128,0.5299043655395508,0.6342915892601013,0.5224207043647766,0.8365035057067871,1.0524327754974365,0.4075102210044861,24.457380294799805,90.90961456298828,166.63931274414062,28.256195068359375,92.0999984741211,27.191991806030273,27.049999237060547,215.7233428955078,1.7453359365463257,0.0,0.6806237101554871,33.63445281982422,2.988595724105835,3.9759950637817383,4.325990200042725,0.23859407703594168,0.28133289630407166,0.22580249821478574,0.1303984992067209,0.12387202923848005,0.03796509535411239,134.99234771728516,0.16708167153526665,73.535400390625,678.6721685921777,238.92737494574655,-43.258704245090485,-1503.1050741672516,0.02557262623258742,-0.09618525952100754,0.48583993315696716,1.156712293624878,1.1743618845939636
2024-10-16 18:00:00,5501.52587890625,79.69903564453125,139.7377471923828,49.23185348510742,58.596527099609375,46.777626037597656,26.77507209777832,25.393531799316406,135.3765106201172,134.51133728027344,134.5342254638672,135.6282958984375,890.3657836914062,490.94610595703125,371.87457275390625,347.6982421875,373.9676818847656,358.48980712890625,427.4352111816406,413.8398742675781,415.7381591796875,402.56182861328125,478.7127685546875,475.49151611328125,474.42388916015625,468.9419250488281,2.5999999046325684,1.5700000524520874,848.7152709960938,-0.050017114728689194,-1.4226393699645996,-1.4089421033859253,-1.3969084024429321,-1.4176900386810303,-0.1576993763446808,-0.09780462086200714,0.25905558466911316,0.24188421666622162,0.614687442779541,0.49963974952697754,0.5813817977905273,0.5249180197715759,0.8225657939910889,0.9993873238563538,0.43020913004875183,24.360044479370117,90.90961456298828,166.63931274414062,28.256195068359375,92.0999984741211,27.191991806030273,27.049999237060547,219.67779541015625,1.4568754434585571,0.0,0.6646999716758728,34.23868179321289,3.1013689041137695,3.977111339569092,4.240124225616455,0.23809428711503344,0.2833835689614762,0.2262251923487812,0.12948916712027872,0.12280778445443043,0.037584956441306015,135.01259231567383,0.16183978832222062,75.12908935546875,678.6721685921777,235.75424194335938,-50.017114728689194,-1411.5449786186218,0.024496695403683426,-0.12775199860334396,0.5009398013353348,1.1062998175621033,1.1143271923065186
2024-10-16 18:05:00,5509.34765625,79.70870971679688,139.7656707763672,49.531158447265625,58.56333541870117,46.961647033691406,26.46885871887207,25.36775779724121,135.3765106201172,134.51133728027344,134.63951110839844,135.6282958984375,878.6109619140625,494.58978271484375,373.7741394042969,348.11627197265625,374.2340393066406,358.2724609375,429.2861328125,412.32318115234375,418.0003662109375,400.36895751953125,483.9010314941406,472.3585510253906,478.0471496582031,469.9776611328125,2.5999999046325684,1.5700000524520874,839.9797973632812,-0.020282994955778122,-1.5216888189315796,-1.4834063053131104,-1.4931796789169312,-1.5098882913589478,-0.15139806270599365,-0.08377080410718918,0.25014519691467285,0.2634446322917938,0.6481868624687195,0.4946712851524353,0.6446267366409302,0.5593175888061523,0.869097888469696,1.0254038572311401,0.43509218096733093,24.37192726135254,90.90961456298828,166.63931274414062,28.256195068359375,92.0999984741211,27.191991806030273,27.049999237060547,215.78675842285156,2.3536667823791504,0.0,0.7009668350219727,31.61402702331543,3.0338852405548096,3.9888980388641357,4.305706024169922,0.2394049896475006,0.2830613122962654,0.2269854567181263,0.12793516336427513,0.12261307797383254,0.03755304081801136,135.03891372680664,0.15947640568976165,95.82577514648438,678.6721685921777,233.32772148980035,-20.282994955778122,-1502.0407736301422,0.027217268376268047,-0.11758443340659142,0.5135898292064667,1.2039443254470825,1.1428581476211548
2024-10-16 18:10:00,5481.8310546875,79.69623565673828,139.7314453125,49.46197509765625,58.711814880371094,47.04545593261719,26.72231674194336,25.46787452697754,135.48179626464844,134.63951110839844,134.6691131591797,135.73358154296875,882.6790161132812,497.71954345703125,377.2895812988281,346.7612609863281,376.3678283691406,356.79559326171875,430.4846496582031,410.1553955078125,419.01141357421875,397.9553527832031,483.4933166503906,468.796630859375,480.3575134277344,471.1407470703125,2.5999999046325684,1.5700000524520874,855.4808349609375,-0.08394218981266022,-1.5243189334869385,-1.484124779701233,-1.4767558574676514,-1.4959009885787964,-0.14201442897319794,-0.0781603455543518,0.24878695607185364,0.24033932387828827,0.6390666961669922,0.5026837587356567,0.6068419814109802,0.528984010219574,0.8474562764167786,1.0386978387832642,0.44080233573913574,25.15273094177246,90.30839538574219,164.39926147460938,27.328432083129883,92.0999984741211,27.191991806030273,27.049999237060547,227.5095977783203,1.0002003908157349,0.0,0.6875664591789246,33.90299606323242,3.028021812438965,3.950679063796997,4.058554172515869,0.23847504612258494,0.2830720514879038,0.22682408559783818,0.12883848056927333,0.12279033622239975,0.03783579521339136,135.13100051879883,0.1610190112222639,115.39932250976562,678.6721685921777,237.6335652669271,-83.94218981266022,-1495.2751398086548,0.024992742418350613,-0.11008738726377487,0.4891262799501419,1.1358259916305542,1.141750454902649
2024-10-16 18:15:00,5491.4833984375,79.67666625976562,139.72642517089844,49.26024627685547,58.398826599121094,47.15296173095703,26.14335060119629,24.650131225585938,135.48179626464844,134.7447967529297,134.76768493652344,135.73358154296875,875.2157592773438,498.1265869140625,379.3075866699219,347.44378662109375,377.59942626953125,356.8634033203125,427.6319885253906,406.99603271484375,416.68902587890625,397.8256530761719,477.626953125,460.3968505859375,477.297119140625,465.6953430175781,2.5999999046325684,1.5700000524520874,863.6027221679688,-0.009109290316700935,-1.4650553464889526,-1.4166793823242188,-1.4313632249832153,-1.44301438331604,-0.13142281770706177,-0.08158367872238159,0.24724727869033813,0.26125475764274597,0.6533476114273071,0.510220468044281,0.6137955784797668,0.5345762372016907,0.8239455819129944,1.0469996929168701,0.43921855092048645,25.738752365112305,90.30839538574219,164.39926147460938,27.328432083129883,92.0999984741211,27.191991806030273,27.049999237060547,223.823974609375,1.7649527788162231,0.0,0.6897211074829102,31.919281005859375,3.081378936767578,3.965369939804077,4.148099422454834,0.23958620921893525,0.2840333645325514,0.22933704576043537,0.12715296289058722,0.11989041759749075,0.037440797233807,135.18196487426758,0.1593769289234982,120.9310302734375,678.6721685921777,239.889645046658,-9.109290316700935,-1439.0280842781067,0.0248478244792456,-0.10650324821472168,0.5085020363330841,1.1483718156814575,1.1635680794715881
2024-10-16 18:20:00,5504.24609375,79.69464874267578,139.7164306640625,49.74420928955078,58.76419448852539,47.12920379638672,26.356313705444336,25.14391326904297,135.48179626464844,134.7447967529297,134.79205322265625,135.7685546875,922.0964965820312,495.0014953613281,373.8462219238281,345.63812255859375,374.5497131347656,357.0207824707031,426.48956298828125,407.539306640625,416.5920715332031,395.5898132324219,476.9387512207031,468.1568603515625,479.2250061035156,458.87548828125,2.5999999046325684,1.5700000524520874,871.3452758789062,-0.060782819986343384,-1.5249043703079224,-1.5280061960220337,-1.4912124872207642,-1.4919261932373047,-0.14910326898097992,-0.08616991341114044,0.20811495184898376,0.23235316574573517,0.6802353858947754,0.5359811186790466,0.5974823832511902,0.5222703814506531,0.8457671403884888,1.087821125984192,0.399236798286438,24.807897567749023,90.30839538574219,164.39926147460938,27.328432083129883,92.0999984741211,27.191991806030273,27.049999237060547,221.42041015625,1.3266561031341553,0.0,0.7236002683639526,29.61857032775879,2.999817371368408,3.840933084487915,3.7935855388641357,0.24015028156430485,0.28369609355280967,0.22752581100894576,0.12724046170916153,0.12138735216477815,0.03763237163108541,135.1968002319336,0.167524576640761,114.82095336914062,678.6721685921777,242.0403544108073,-60.782819986343384,-1509.0123116970062,0.02472076048526358,-0.11763659119606018,0.44046811759471893,1.1197527647018433,1.216216504573822
2024-10-16 18:25:00,5497.703125,79.66460418701172,139.7377166748047,49.204872131347656,58.527587890625,46.70396041870117,25.672588348388672,24.313140869140625,135.6099853515625,134.7447967529297,134.8729705810547,135.8846435546875,892.9349365234375,494.3110046386719,374.440673828125,347.7032470703125,371.0389709472656,356.42315673828125,426.710693359375,408.1014709472656,415.12176513671875,395.0443420410156,484.5685729980469,469.9931640625,477.61962890625,464.3390808105469,2.5999999046325684,1.5700000524520874,854.543701171875,-0.029083093628287315,-1.5079201459884644,-1.4552226066589355,-1.460819125175476,-1.454032301902771,-0.08207613229751587,-0.018508218228816986,0.1992471069097519,0.24934743344783783,0.6446220278739929,0.4910659193992615,0.6221132278442383,0.5013832449913025,0.8345581889152527,1.0295226573944092,0.40200188755989075,24.270471572875977,90.30839538574219,164.39926147460938,27.328432083129883,92.0999984741211,27.191991806030273,27.049999237060547,216.10443115234375,1.219506025314331,0.0,0.6608211398124695,35.04104232788086,3.072824239730835,3.8872644901275635,3.9362051486968994,0.2407022537118357,0.2863074671139306,0.22846819924744402,0.12558613825025136,0.11893594167653827,0.0371831917821505,135.2780990600586,0.16241963529513745,107.89584350585938,678.6721685921777,237.37325032552084,-29.083093628287315,-1469.4985449314117,0.025563729781060453,-0.05029217526316643,0.4485945403575897,1.1234964728355408,1.1356879472732544
2024-10-16 18:30:00,5495.6181640625,79.67119598388672,139.68011474609375,49.541603088378906,58.56455612182617,47.20699691772461,26.31487464904785,24.92984390258789,135.6099853515625,134.8729705810547,134.8729705810547,135.90899658203125,876.729248046875,494.0085144042969,371.15753173828125,346.3708801269531,372.03125,357.56903076171875,427.57611083984375,410.3171081542969,417.5967102050781,398.3255920410156,474.3529968261719,466.3829650878906,476.1056213378906,465.8519592285156,2.5999999046325684,1.5700000524520874,859.7689208984375,-0.03556319326162338,-1.4836941957473755,-1.464845061302185,-1.4437103271484375,-1.4644569158554077,-0.16794061660766602,-0.09512507170438766,0.23556362092494965,0.23344533145427704,0.6499929428100586,0.5098810195922852,0.6047126054763794,0.5398591756820679,0.8487777709960938,1.0385607481002808,0.4094333350658417,24.171661376953125,90.68072509765625,163.35552978515625,28.408788681030273,92.0999984741211,27.191991806030273,27.049999237060547,221.25619506835938,1.643196940422058,0.0,0.6738360524177551,34.911033630371094,2.8379430770874023,3.8675167560577393,4.231299877166748,0.23984369109738912,0.283526136259282,0.22854125988155682,0.1273971020948501,0.12069181066692189,0.03758592182228188,135.31623077392578,0.1595324168953497,94.002685546875,678.6721685921777,238.82470024956598,-35.56319326162338,-1464.1766250133514,0.025047030600346604,-0.13153284415602684,0.4690089523792267,1.1445717811584473,1.1598739624023438
2024-10-16 18:35:00,5508.85498046875,79.66188049316406,139.6337890625,49.502140045166016,58.65412902832031,46.66559982299805,26.197813034057617,24.949121475219727,135.6099853515625,134.8729705810547,134.8729705810547,135.8846435546875,913.9830322265625,493.6351623535156,371.9235534667969,346.0471496582031,373.4053955078125,357.2991638183594,427.78668212890625,405.4232177734375,418.5213928222656,398.5272216796875,478.05828857421875,469.398193359375,483.6458435058594,467.8567199707031,2.5999999046325684,1.5700000524520874,852.8746337890625,-0.0642278864979744,-1.468637228012085,-1.4160935878753662,-1.4203095436096191,-1.4505927562713623,-0.17133517563343048,-0.09506455808877945,0.24266663193702698,0.23006752133369446,0.6164674758911133,0.502480149269104,0.5823970437049866,0.49877357482910156,0.8346228003501892,1.0178972482681274,0.39032235741615295,24.392759323120117,90.68072509765625,163.35552978515625,28.408788681030273,92.0999984741211,27.191991806030273,27.049999237060547,219.46043395996094,1.0489481687545776,0.0,0.6793906092643738,37.371273040771484,2.886626720428467,3.87435245513916,4.169820785522461,0.2403380474452048,0.2847719074852844,0.226566349133301,0.12719311177648357,0.12113058415972623,0.03738867770816428,135.31014251708984,0.16591161601948567,108.78948974609375,678.6721685921777,236.90962049696182,-64.2278864979744,-1438.9082789421082,0.024492682013991365,-0.13319986686110497,0.47273415327072144,1.0811706185340881,1.1189476251602173
2024-10-16 18:40:00,5512.1845703125,79.65609741210938,139.6584014892578,49.02519607543945,58.475067138671875,46.39189529418945,26.14340591430664,25.047460556030273,135.6099853515625,134.7447967529297,134.8729705810547,135.8846435546875,914.0391845703125,496.9281921386719,378.3553161621094,348.952880859375,379.6159362792969,357.4078063964844,427.07330322265625,401.8083190917969,413.16229248046875,387.625,483.9061584472656,457.1179504394531,484.3312683105469,453.2825622558594,2.5999999046325684,1.5700000524520874,870.3154296875,0.008259293623268604,-1.4765729904174805,-1.437988519668579,-1.4409282207489014,-1.4347134828567505,-0.14412538707256317,-0.07050008326768875,0.25097033381462097,0.2518531382083893,0.65328449010849,0.5180574655532837,0.6302683353424072,0.5345323085784912,0.8383858799934387,1.0549718141555786,0.41867634654045105,27.267494201660156,90.68072509765625,163.35552978515625,28.408788681030273,92.0999984741211,27.191991806030273,27.049999237060547,219.7494659423828,1.677351951599121,0.0,0.6851713061332703,33.591915130615234,2.8675923347473145,3.8175160884857178,4.12896203994751,0.23905048250846758,0.28512875282955713,0.22621031311110135,0.12747718109302245,0.12213327045785151,0.03720539876026158,135.2780990600586,0.1658215854188085,160.249755859375,678.6721685921777,241.75428602430557,8.259293623268604,-1447.5508034229279,0.02490900400437035,-0.10731273517012596,0.5028234720230103,1.1648006439208984,1.1713419556617737
