ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-16 18:45:00,5488.93310546875,79.62906646728516,139.60414123535156,49.410400390625,58.71769332885742,47.293914794921875,26.642587661743164,25.134307861328125,135.6099853515625,134.7447967529297,134.8729705810547,135.76858520507812,878.2059326171875,498.3061828613281,379.11865234375,346.4944763183594,376.7317199707031,358.19091796875,420.7058410644531,399.00640869140625,416.3169860839844,397.0787353515625,471.7207946777344,461.8445129394531,482.1640930175781,457.7353820800781,2.5999999046325684,1.5700000524520874,862.9730834960938,-0.04736122488975525,-1.472882866859436,-1.4647836685180664,-1.430153727531433,-1.4556673765182495,-0.1862141489982605,-0.11330704391002655,0.20691215991973877,0.24170321226119995,0.6780382990837097,0.47912725806236267,0.6179291605949402,0.5496909022331238,0.8373335003852844,1.0290640592575073,0.40401747822761536,30.608200073242188,90.88824462890625,163.2151336669922,28.915395736694336,92.0999984741211,27.191991806030273,27.049999237060547,214.27320861816406,1.4394986629486084,0.0,0.6798642873764038,32.66573715209961,2.83585524559021,3.847277879714966,4.11319637298584,0.2384684447060987,0.28338804976611887,0.22825369185528094,0.12858459742105768,0.12130521625144379,0.03774848409630618,135.24908447265625,0.1599957433881296,126.40765380859375,678.6721685921777,239.7147454155816,-47.36122488975525,-1455.8719098567963,0.02451154279228686,-0.14976059645414352,0.4486153721809387,1.167620062828064,1.1571655571460724
2024-10-16 18:50:00,5494.0888671875,79.64309692382812,139.63253784179688,49.49003982543945,58.54140090942383,47.20217514038086,26.75160789489746,25.465463638305664,135.51148986816406,134.6638946533203,134.76768493652344,135.73358154296875,871.1031494140625,492.98162841796875,371.4097900390625,346.2613220214844,372.6514892578125,357.1825256347656,425.9153747558594,406.9664306640625,415.527587890625,397.4548034667969,476.66552734375,470.3482971191406,474.3210754394531,463.4244384765625,2.5999999046325684,1.5700000524520874,842.2293090820312,-0.003675270127132535,-1.4981858730316162,-1.4420311450958252,-1.4485098123550415,-1.455967664718628,-0.1420472115278244,-0.07468988001346588,0.2506393790245056,0.21546612679958344,0.6346525549888611,0.5436225533485413,0.5973109602928162,0.5218453407287598,0.8192903995513916,1.0396748781204224,0.40072202682495117,27.22723388671875,90.88824462890625,163.2151336669922,28.915395736694336,92.0999984741211,27.191991806030273,27.049999237060547,227.58908081054688,1.4146451950073242,0.0,0.688168466091156,32.49544906616211,2.8108789920806885,3.761319160461426,4.126786231994629,0.23856291075092503,0.282194297067632,0.22753443591847464,0.12895405760804507,0.12275429865492327,0.037758888220285405,135.16916275024414,0.15855279564489322,94.85302734375,678.6721685921777,233.9525858561198,-3.675270127132535,-1461.1736238002777,0.026628847671995227,-0.10836854577064514,0.46610550582408905,1.119156301021576,1.1782751083374023
2024-10-16 18:55:00,5524.36279296875,79.63882446289062,139.58827209472656,49.720821380615234,58.90790939331055,47.26613998413086,26.97975730895996,25.632583618164062,135.48179626464844,134.63951110839844,134.76768493652344,135.73358154296875,904.9144287109375,493.0575866699219,370.65069580078125,345.4413146972656,372.50323486328125,356.31500244140625,426.4896545410156,405.9754638671875,417.4395751953125,396.53009033203125,478.00030517578125,469.246826171875,474.52264404296875,465.1682434082031,2.5999999046325684,1.5700000524520874,863.9210205078125,-0.06618992984294891,-1.512981653213501,-1.483081579208374,-1.4716944694519043,-1.4851186275482178,-0.1565598100423813,-0.09559870511293411,0.2802700996398926,0.23329880833625793,0.6342098116874695,0.5278981924057007,0.560929536819458,0.4929005801677704,0.7989353537559509,1.037394404411316,0.4210429787635803,26.15353775024414,90.88824462890625,163.2151336669922,28.915395736694336,92.0999984741211,27.191991806030273,27.049999237060547,218.84921264648438,1.5182571411132812,0.0,0.6268579959869385,58.770233154296875,2.8259902000427246,3.7901105880737305,4.04414176940918,0.23846091930713334,0.2825221675413989,0.2266882742429874,0.12939484006767094,0.12293379884080939,0.037743214828425575,135.15564346313477,0.16380430877253147,100.92916870117188,678.6721685921777,239.97806125217014,-66.18992984294891,-1488.2190823554993,0.024692520271806937,-0.1260792575776577,0.5135689079761505,1.0538301169872284,1.1621080040931702
2024-10-16 19:00:00,5486.45849609375,79.61654663085938,139.56996154785156,49.547584533691406,58.57975387573242,47.124725341796875,26.382720947265625,25.062292098999023,135.48179626464844,134.63951110839844,134.63951110839844,135.6282958984375,911.522216796875,493.88848876953125,372.1891174316406,346.4234924316406,374.1908874511719,356.02032470703125,426.4897155761719,405.7857360839844,414.6486511230469,398.3794860839844,470.5344543457031,466.1931457519531,474.1354675292969,465.1046447753906,2.5999999046325684,1.5700000524520874,856.4055786132812,-0.05922665074467659,-1.4807358980178833,-1.4606138467788696,-1.4443645477294922,-1.4632588624954224,-0.15436744689941406,-0.09218902140855789,0.2285594344139099,0.25491055846214294,0.653347909450531,0.4968048334121704,0.5579853653907776,0.5029487013816833,0.7913442254066467,1.048064112663269,0.4215465784072876,25.387582778930664,89.74990844726562,162.36672973632812,26.724166870117188,92.0999984741211,27.191991806030273,27.049999237060547,209.94503784179688,1.2798229455947876,0.0,0.6654331684112549,110.70694732666016,2.91975998878479,3.847769021987915,4.072014331817627,0.23971110429508596,0.2834087195782011,0.22798931688795993,0.1276395455418777,0.1212513136968753,0.03767404363755774,135.0972785949707,0.16614036494504802,94.28146362304688,678.6721685921777,237.89043850368924,-59.22665074467659,-1462.2432887554169,0.0247918449733948,-0.12327823415398598,0.48346999287605286,1.060934066772461,1.1501527428627014
2024-10-16 19:05:00,5509.03759765625,79.60191345214844,139.57411193847656,49.58830642700195,58.77304458618164,47.251060485839844,26.861276626586914,25.65884017944336,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,885.6347045898438,493.771484375,375.6481018066406,346.53814697265625,374.4609680175781,355.7947082519531,425.4358825683594,408.000244140625,416.528076171875,401.16986083984375,468.3990173339844,465.1748352050781,471.3913269042969,463.544189453125,2.5999999046325684,1.5700000524520874,854.7402954101562,-0.04396243020892143,-1.5183278322219849,-1.4847416877746582,-1.4728673696517944,-1.479714035987854,-0.11838234961032867,-0.05298364907503128,0.24534328281879425,0.24951061606407166,0.6601712107658386,0.5118514895439148,0.5746663212776184,0.5205548405647278,0.8100550770759583,1.0734531879425049,0.3989356458187103,25.911121368408203,89.74990844726562,162.36672973632812,26.724166870117188,92.0999984741211,27.191991806030273,27.049999237060547,219.44564819335938,1.6580474376678467,0.0,0.6940486431121826,43.867427825927734,2.8991763591766357,3.861739158630371,4.165405750274658,0.23825351486780497,0.28238279266006766,0.22702391053735416,0.12905852268904902,0.12328125924572421,0.03778019746926415,135.06523513793945,0.16076033043713947,91.64138793945312,678.6721685921777,237.4278598361545,-43.96243020892143,-1488.9127314090729,0.025632416673767203,-0.08568299934267998,0.4948538988828659,1.0952211618423462,1.1720227003097534
2024-10-16 19:10:00,5506.88134765625,79.61042022705078,139.554931640625,49.69977569580078,58.83174133300781,46.8800048828125,26.590351104736328,25.423402786254883,135.4009246826172,134.51133728027344,134.63951110839844,135.6282958984375,895.4613037109375,492.82861328125,373.1357727050781,345.7931823730469,374.5495300292969,356.02044677734375,426.6467590332031,405.9266052246094,416.258544921875,399.66961669921875,477.25177001953125,474.4220886230469,479.224853515625,469.9825134277344,2.5999999046325684,1.5700000524520874,849.826416015625,-0.06968128681182861,-1.5304062366485596,-1.5420154333114624,-1.4979350566864014,-1.4896107912063599,-0.15472674369812012,-0.09687350690364838,0.22217907011508942,0.24391324818134308,0.6874884366989136,0.5374669432640076,0.5839506983757019,0.4950947165489197,0.8076583743095398,1.0864033699035645,0.40325674414634705,24.977249145507812,89.74990844726562,162.36672973632812,26.724166870117188,92.0999984741211,27.191991806030273,27.049999237060547,214.60714721679688,1.649999976158142,0.0,0.6804129481315613,56.27520751953125,2.8808329105377197,3.797856330871582,3.8856656551361084,0.23960327642565374,0.2836286036278077,0.2260091240154547,0.12819243460975285,0.12256656132133104,0.03766655983806393,135.04501724243164,0.16260769883702855,95.25277709960938,678.6721685921777,236.06289333767361,-69.68128681182861,-1514.9918794631958,0.025936163423758974,-0.12580012530088425,0.4660923182964325,1.0790454149246216,1.2249553799629211
2024-10-16 19:15:00,5481.71875,79.59822082519531,139.5958251953125,49.64698028564453,58.69432830810547,47.27173614501953,26.35533332824707,25.215356826782227,135.3765106201172,134.51133728027344,134.61497497558594,135.6282958984375,916.880859375,495.5759582519531,374.5102844238281,346.2577209472656,372.0220947265625,353.4297180175781,427.51849365234375,405.4690856933594,415.79791259765625,392.5133972167969,488.0809326171875,470.6660461425781,475.2460632324219,464.9996337890625,2.5999999046325684,1.5700000524520874,871.073974609375,-0.03523964807391167,-1.492309808731079,-1.4301363229751587,-1.434635877609253,-1.4507638216018677,-0.17277145385742188,-0.10484276711940765,0.24302446842193604,0.22880326211452484,0.6565054059028625,0.50839763879776,0.5942175388336182,0.5082910656929016,0.814285397529602,1.057823896408081,0.38825058937072754,24.355836868286133,89.74990844726562,162.36672973632812,26.724166870117188,92.0999984741211,27.191991806030273,27.049999237060547,221.08396911621094,1.49118173122406,0.0,0.6944022178649902,92.99095916748047,2.8803555965423584,3.754445791244507,3.7473573684692383,0.23962778888551886,0.28329602388040664,0.22816335543545804,0.12720754040734258,0.1217052913912739,0.037795396725488484,135.03277969360352,0.1672615654305504,119.84017944335938,678.6721685921777,241.96499294704861,-35.23964807391167,-1451.9614577293396,0.024198001788713484,-0.13880711048841476,0.4718277305364609,1.1025086045265198,1.1649030447006226
2024-10-16 19:20:00,5524.4404296875,79.58694458007812,139.54989624023438,49.42905044555664,58.8718376159668,47.27272033691406,26.735652923583984,25.572830200195312,135.3765106201172,134.4868927001953,134.5342254638672,135.6282958984375,922.6642456054688,497.5524597167969,378.1923828125,347.4969482421875,377.05035400390625,353.94976806640625,426.1728820800781,397.0489807128906,411.1024169921875,387.18878173828125,486.6300048828125,452.6216735839844,477.1826477050781,459.60528564453125,2.5999999046325684,1.5700000524520874,879.7518920898438,-0.06813737004995346,-1.5309655666351318,-1.4971288442611694,-1.4804279804229736,-1.4754862785339355,-0.16621197760105133,-0.1164335086941719,0.2789614498615265,0.27492594718933105,0.6273996829986572,0.4794731140136719,0.581484317779541,0.5336995124816895,0.8203528523445129,1.0032384395599365,0.46201804280281067,25.944658279418945,88.6787109375,172.0532989501953,27.279603958129883,92.0999984741211,27.191991806030273,27.049999237060547,239.68455505371094,1.5361213684082031,0.0,0.7274236083030701,29.041231155395508,2.83139705657959,3.791416645050049,3.8814783096313477,0.23777445225614374,0.28319821676257784,0.22740160054557623,0.12860969758295263,0.12301603285274956,0.03762952902978013,135.0064811706543,0.1670149687282737,158.41925048828125,678.6721685921777,244.37552558051217,-68.13737004995346,-1496.0021674633026,0.023909564682858035,-0.14132274314761162,0.5538873970508575,1.1151838302612305,1.106872797012329
2024-10-16 19:25:00,5495.35400390625,79.56985473632812,139.5307159423828,49.405452728271484,58.62946701049805,47.36708068847656,26.814193725585938,25.393198013305664,135.3765106201172,134.40603637695312,134.5342254638672,135.54747009277344,910.8790283203125,496.3296813964844,384.1491394042969,347.8110046386719,376.4566650390625,355.0683898925781,419.95068359375,400.146484375,411.1556091308594,386.104736328125,474.7821350097656,461.42413330078125,471.9986267089844,451.05511474609375,2.5999999046325684,1.5700000524520874,883.2019653320312,-0.03135305270552635,-1.4922446012496948,-1.4457730054855347,-1.4464967250823975,-1.4763875007629395,-0.14370517432689667,-0.09058204293251038,0.2355867475271225,0.2341369390487671,0.6739228367805481,0.5095012187957764,0.5812205672264099,0.5244072079658508,0.8193581104278564,1.0356483459472656,0.4222429394721985,30.021358489990234,88.6787109375,172.0532989501953,27.279603958129883,92.0999984741211,27.191991806030273,27.049999237060547,224.24632263183594,1.1396273374557495,0.0,0.7034375667572021,37.96125411987305,2.93074107170105,3.762895107269287,3.798607110977173,0.23797311004472851,0.2824027679999193,0.22815480645775144,0.12915693960573857,0.1223123758918622,0.03777907520035346,134.96606063842773,0.1657543859181473,136.88299560546875,678.6721685921777,245.33387925889758,-31.353052705526352,-1465.2254581451416,0.02382294537224241,-0.11714360862970352,0.4697236865758896,1.1056277751922607,1.1834240555763245
2024-10-16 19:30:00,5516.0625,79.58084869384766,139.57200622558594,49.323211669921875,58.58352279663086,47.229801177978516,26.24100685119629,25.05197525024414,135.3765106201172,134.48692321777344,134.5342254638672,135.6038818359375,895.44189453125,492.53082275390625,370.6446838378906,344.4402770996094,371.5578918457031,355.5887145996094,422.00567626953125,404.330322265625,412.7375183105469,396.7840881347656,469.4251708984375,465.9935302734375,474.7332763671875,462.245361328125,2.5999999046325684,1.5700000524520874,863.1774291992188,0.008343737572431564,-1.4698508977890015,-1.415596604347229,-1.4431037902832031,-1.4530311822891235,-0.11794067919254303,-0.06746788322925568,0.22212353348731995,0.2333877980709076,0.6707475781440735,0.5226607918739319,0.5993680953979492,0.5232089161872864,0.8162537217140198,1.0744361877441406,0.38967397809028625,27.04829978942871,88.6787109375,172.0532989501953,27.279603958129883,92.0999984741211,27.191991806030273,27.049999237060547,233.6750030517578,1.5819963216781616,0.0,0.6704725623130798,34.43608856201172,2.9696836471557617,3.8030800819396973,3.804898500442505,0.23893487815351147,0.28379431118335824,0.22879383575414167,0.12711848158986636,0.1213584933191223,0.03742334640805315,135.00038528442383,0.1623335294934113,91.721923828125,678.6721685921777,239.7715081108941,8.343737572431564,-1445.3956186771393,0.025286655868733285,-0.09270428121089935,0.45551133155822754,1.1225770115852356,1.1934083700180054
2024-10-16 19:35:00,5517.81591796875,79.5655288696289,139.56869506835938,49.408016204833984,58.806522369384766,47.28927993774414,27.036277770996094,25.689496994018555,135.3765106201172,134.4869384765625,134.5342254638672,135.5474090576172,890.2687377929688,491.8306579589844,371.2550354003906,345.88165283203125,371.31231689453125,354.00933837890625,426.4408264160156,406.7628173828125,415.5716552734375,394.7708740234375,480.9077453613281,474.73968505859375,473.5912170410156,464.4937438964844,2.5999999046325684,1.5700000524520874,875.3438110351562,-0.05131683498620987,-1.5046312808990479,-1.439308524131775,-1.4543342590332031,-1.4629446268081665,-0.1722903847694397,-0.09818851947784424,0.23187178373336792,0.26036733388900757,0.6755853295326233,0.5039417147636414,0.5869028568267822,0.5240195989608765,0.8164258599281311,1.06919527053833,0.39901822805404663,25.051162719726562,90.50371551513672,169.56298828125,26.950002670288086,92.0999984741211,27.191991806030273,27.049999237060547,228.8946990966797,1.3706609010696411,0.0,0.7132155895233154,36.642295837402344,2.859597682952881,3.743472099304199,3.7261111736297607,0.2372766302199596,0.2824119350373172,0.2271016294732041,0.129838786819478,0.12337101845004113,0.037737683962757534,134.98627090454102,0.16134440710387082,98.42068481445312,678.6721685921777,243.15105862087674,-51.31683498620987,-1465.304672718048,0.02391626431695963,-0.13523945212364197,0.4922391176223755,1.1109224557876587,1.1795270442962646
2024-10-16 19:40:00,5489.80224609375,79.5505599975586,139.55618286132812,49.41305160522461,58.62003707885742,46.872657775878906,25.99764060974121,24.736522674560547,135.3765106201172,134.40603637695312,134.5342254638672,135.60389709472656,914.3042602539062,492.76165771484375,371.41680908203125,344.4937438964844,371.108642578125,352.0347900390625,425.8154602050781,402.3341979980469,414.11865234375,390.49676513671875,478.9936828613281,462.7399597167969,473.4257507324219,463.7581481933594,2.5999999046325684,1.5700000524520874,880.1128540039062,-0.030502691864967346,-1.4672760963439941,-1.4141194820404053,-1.4340671300888062,-1.436277151107788,-0.1394866704940796,-0.0651947557926178,0.23858854174613953,0.23345646262168884,0.6577849388122559,0.47605374455451965,0.5824738144874573,0.5267458558082581,0.8172543048858643,1.027354121208191,0.41006043553352356,24.213134765625,90.50371551513672,169.56298828125,26.950002670288086,92.0999984741211,27.191991806030273,27.049999237060547,226.62388610839844,1.652442455291748,0.0,0.6598678827285767,35.35586166381836,3.0392684936523438,3.864345073699951,3.924166440963745,0.24028921072118503,0.2850615775496026,0.2279356076073489,0.12642312789415402,0.12029047622770944,0.037458527743979314,134.98016738891602,0.16654593722469263,119.02139282226562,678.6721685921777,244.47579277886285,-30.502691864967346,-1437.9349648952484,0.023548094995076527,-0.1023407131433487,0.47204500436782837,1.1092196702957153,1.1338386833667755
2024-10-16 19:45:00,5514.60595703125,79.54727172851562,139.5227813720703,49.47355651855469,58.61698913574219,47.62958908081055,27.284503936767578,25.89103889465332,135.3765106201172,134.40603637695312,134.45326232910156,135.52301025390625,900.8922119140625,492.8419494628906,374.04412841796875,345.39227294921875,372.02301025390625,354.1068115234375,422.3117370605469,404.53192138671875,413.51629638671875,391.6102600097656,477.8027038574219,467.93408203125,474.61322021484375,463.628173828125,2.5999999046325684,1.5700000524520874,859.8285522460938,-0.04837166145443916,-1.5027482509613037,-1.4552226066589355,-1.4676493406295776,-1.4651063680648804,-0.14836004376411438,-0.07982674241065979,0.22624874114990234,0.24241258203983307,0.6605015397071838,0.5195944309234619,0.5942473411560059,0.5161796808242798,0.8144838213920593,1.0554946660995483,0.3994707763195038,24.85873794555664,90.50371551513672,169.56298828125,26.950002670288086,92.0999984741211,27.191991806030273,27.049999237060547,226.948974609375,1.5050703287124634,0.0,0.6718198657035828,37.368446350097656,2.823925256729126,3.854604721069336,4.118320465087891,0.23683379711290833,0.280604126512259,0.22800658029719956,0.13061306128786754,0.12394243478976552,0.037880435917670874,134.93970489501953,0.16336474789561423,107.10757446289062,678.6721685921777,238.84126451280383,-48.37166145443916,-1472.6816415786743,0.024968117171410547,-0.11409339308738708,0.4686613231897354,1.1104270219802856,1.1800959706306458
2024-10-16 19:50:00,5536.8447265625,79.54136657714844,139.52529907226562,49.45207595825195,58.658302307128906,46.66020965576172,27.074060440063477,25.857975006103516,135.35220336914062,134.40603637695312,134.45323181152344,135.52301025390625,878.3591918945312,494.9785461425781,371.66400146484375,343.8957214355469,372.5465393066406,355.1814270019531,423.18231201171875,406.2553405761719,414.47320556640625,392.2390441894531,477.5786437988281,468.5725402832031,474.0581359863281,463.6280822753906,2.5999999046325684,1.5700000524520874,860.81396484375,-0.018913034349679947,-1.46859872341156,-1.4237022399902344,-1.4369285106658936,-1.4466122388839722,-0.12318500876426697,-0.06518305093050003,0.21629853546619415,0.2623477876186371,0.6744072437286377,0.5103086233139038,0.5795435309410095,0.499981552362442,0.7841908931732178,1.053540587425232,0.3840556740760803,25.8995418548584,91.12628936767578,167.9272003173828,28.585796356201172,92.0999984741211,27.191991806030273,27.049999237060547,219.0357208251953,1.2905722856521606,0.0,0.6388092637062073,133.78013610839844,2.837864637374878,3.798895835876465,4.052736282348633,0.23809076243971622,0.2824148359618705,0.22464911082632766,0.13035011306614377,0.12449517770594186,0.037512813456890975,134.93362045288086,0.1586389424432808,103.73068237304688,678.6721685921777,239.114990234375,-18.913034349679947,-1443.960428237915,0.024923882894680567,-0.0941840298473835,0.47864632308483124,1.0795250833034515,1.1847158670425415
2024-10-16 19:55:00,5502.26318359375,79.52227020263672,139.50775146484375,49.21052932739258,58.56780242919922,47.48039245605469,26.995018005371094,25.644956588745117,135.3765106201172,134.40603637695312,134.5342254638672,135.52301025390625,892.3754272460938,495.26116943359375,374.5548400878906,345.39263916015625,372.91046142578125,353.1700744628906,424.3254089355469,405.26251220703125,412.83905029296875,392.2924499511719,477.6226501464844,469.22247314453125,476.2658996582031,464.5491027832031,2.5999999046325684,1.5700000524520874,866.8208618164062,-0.0378066822886467,-1.454779028892517,-1.4352877140045166,-1.42295503616333,-1.44878089427948,-0.11957957595586777,-0.07238329946994781,0.1919616013765335,0.22580929100513458,0.689598560333252,0.5129509568214417,0.5773773193359375,0.5105863809585571,0.8025407195091248,1.0610271692276,0.40408289432525635,26.01544189453125,91.12628936767578,167.9272003173828,28.585796356201172,92.0999984741211,27.191991806030273,27.049999237060547,214.81280517578125,1.6149256229400635,0.0,0.6659030914306641,50.94538116455078,2.8793585300445557,3.847769021987915,4.087549686431885,0.23670436424007008,0.2817131745669881,0.22838234548156877,0.12984697913122764,0.12335313658014543,0.037784215670864305,134.95994567871094,0.16218334119438602,108.62905883789062,678.6721685921777,240.7835727267795,-37.8066822886467,-1440.450668334961,0.02419322394998954,-0.09598143771290779,0.4177708923816681,1.0879637002944946,1.2025495171546936
2024-10-16 20:00:00,5473.89697265625,79.520263671875,139.41639709472656,49.067264556884766,58.3847541809082,46.90216064453125,26.356273651123047,24.75120735168457,135.27122497558594,134.40603637695312,134.5342254638672,135.52301025390625,925.8021240234375,495.9001159667969,374.60784912109375,344.553466796875,372.03204345703125,354.3857421875,421.6342468261719,406.1437683105469,412.216796875,390.700927734375,478.7971496582031,469.00750732421875,470.4813537597656,461.0922546386719,2.5999999046325684,1.5700000524520874,861.666015625,-0.06286357343196869,-1.423843264579773,-1.4352210760116577,-1.3692444562911987,-1.3878588676452637,-0.17427201569080353,-0.1148100271821022,0.2289137840270996,0.2240777611732483,0.6431329846382141,0.4923391342163086,0.5480648875236511,0.5080084204673767,0.7980377078056335,1.0282777547836304,0.395159512758255,25.282718658447266,91.12628936767578,167.9272003173828,28.585796356201172,92.0999984741211,27.191991806030273,27.049999237060547,208.3745880126953,1.1425178050994873,0.0,0.6189827919006348,38.095802307128906,2.950556516647339,3.8132853507995605,3.92374849319458,0.23881469888304038,0.2841637416512049,0.22827694741984725,0.12827830555695396,0.12046630648895351,0.03753480589997842,134.93362426757812,0.1691303524067215,103.88577270507812,678.6721685921777,239.35167100694446,-62.86357343196869,-1404.0419161319733,0.02341065712172329,-0.14454102143645287,0.4529915452003479,1.0560733079910278,1.1354721188545227
2024-10-16 20:05:00,5493.1689453125,79.51091003417969,139.42471313476562,49.46298599243164,58.5616340637207,46.71843719482422,26.965835571289062,25.419010162353516,135.35215759277344,134.40603637695312,134.5342254638672,135.52301025390625,869.8299560546875,494.53399658203125,376.7269287109375,345.07373046875,376.8887939453125,354.1119689941406,424.838623046875,410.1148986816406,412.37188720703125,393.58837890625,471.3421325683594,464.6587829589844,463.68212890625,456.82733154296875,2.5999999046325684,1.5700000524520874,873.380859375,-0.011041260324418545,-1.4709738492965698,-1.4573802947998047,-1.4368549585342407,-1.4633175134658813,-0.1117909848690033,-0.04954926297068596,0.2528562545776367,0.23331335186958313,0.6571518778800964,0.5139839053153992,0.5919055938720703,0.5095074772834778,0.8074213266372681,1.04136323928833,0.4021506607532501,26.120624542236328,91.12628936767578,167.9272003173828,28.585796356201172,92.0999984741211,27.191991806030273,27.049999237060547,218.7325439453125,1.7188094854354858,0.0,0.694115400314331,35.86930847167969,2.8974528312683105,3.784093141555786,3.8833422660827637,0.2388040687888616,0.2827317479676766,0.2255535662826337,0.13018929455048597,0.12272132241034216,0.03770645051093288,134.953857421875,0.15834757035771524,101.47540283203125,678.6721685921777,242.60579427083334,-11.041260324418545,-1457.1316540241241,0.024569318083706954,-0.08067012391984463,0.48616960644721985,1.101413071155548,1.1711357831954956
2024-10-16 20:10:00,5499.966796875,79.50118255615234,139.42347717285156,49.680030822753906,58.7982177734375,47.307796478271484,26.948150634765625,25.474958419799805,135.27122497558594,134.40603637695312,134.42892456054688,135.52301025390625,911.78564453125,490.15496826171875,374.0844421386719,343.0043640136719,374.9173583984375,353.6997985839844,422.0134582519531,409.6898498535156,413.1623229980469,399.30419921875,460.4778137207031,459.4600830078125,470.0950927734375,464.7747497558594,2.5999999046325684,1.5700000524520874,870.6369018554688,-0.08733919262886047,-1.5265002250671387,-1.5260266065597534,-1.4908130168914795,-1.5468145608901978,-0.1637333333492279,-0.1013186052441597,0.245947003364563,0.26179155707359314,0.6680263876914978,0.5039846301078796,0.5686120986938477,0.522891640663147,0.8171321749687195,1.0461233854293823,0.44169995188713074,25.595277786254883,90.49150848388672,162.9160614013672,28.225677490234375,92.0999984741211,27.191991806030273,27.049999237060547,202.71914672851562,1.3722537755966187,0.0,0.6280197501182556,72.2237319946289,2.916059970855713,3.8371329307556152,3.924475908279419,0.23860637170624557,0.28239977257195875,0.22721285563148003,0.12942827008492486,0.12235273000539082,0.03785643837837888,134.90729904174805,0.16578020890040884,84.81744384765625,678.6721685921777,241.84358384874133,-87.33919262886047,-1522.5386023521423,0.02453822289756248,-0.1325259692966938,0.5077385604381561,1.0915037393569946,1.1720110177993774
2024-10-16 20:15:00,5498.7744140625,79.49942779541016,139.39466857910156,49.07192611694336,58.23393630981445,46.91902542114258,26.81354331970215,25.562532424926758,135.27122497558594,134.38165283203125,134.42892456054688,135.39939880371094,925.2936401367188,488.41143798828125,371.9876403808594,342.3849792480469,373.1355895996094,353.945068359375,422.6388854980469,411.4297180175781,413.95660400390625,400.03045654296875,465.64166259765625,464.3224182128906,468.8283996582031,463.5725402832031,2.5999999046325684,1.5700000524520874,860.4419555664062,0.00661030039191246,-1.4254376888275146,-1.4035100936889648,-1.4071712493896484,-1.4110019207000732,-0.12514838576316833,-0.058751583099365234,0.2475028783082962,0.2685742676258087,0.664340078830719,0.49390164017677307,0.6040421724319458,0.5289227962493896,0.8072284460067749,1.034198522567749,0.4280174970626831,23.95226287841797,90.49150848388672,162.9160614013672,28.225677490234375,92.0999984741211,27.191991806030273,27.049999237060547,210.83692932128906,1.5144059658050537,0.0,0.6670119762420654,30.719881057739258,2.927600145339966,3.897771120071411,4.07758092880249,0.2375203157993296,0.28186672170932797,0.2270997414788397,0.12978421229721568,0.12372900871528704,0.037572183915050315,134.87030029296875,0.16827270414483342,80.50360107421875,678.6721685921777,239.01165432400174,6.61030039191246,-1411.7802381515503,0.024828910892610946,-0.09194998443126678,0.5160771459341049,1.1329649686813354,1.158241719007492
2024-10-16 20:20:00,5508.65478515625,79.48040008544922,139.36795043945312,49.883487701416016,59.09150695800781,47.45268249511719,26.903234481811523,25.586694717407227,135.27122497558594,134.32508850097656,134.42892456054688,135.39939880371094,898.7042236328125,489.0293884277344,371.0443115234375,342.7013854980469,372.2928161621094,353.896240234375,423.0745544433594,411.31640625,413.2112731933594,396.8333435058594,475.7975158691406,472.8260498046875,469.5753479003906,464.5010070800781,2.5999999046325684,1.5700000524520874,858.4812622070312,-0.06321313232183456,-1.4990471601486206,-1.438906192779541,-1.4541248083114624,-1.4768023490905762,-0.18715637922286987,-0.11542316526174545,0.2447688728570938,0.23743049800395966,0.6456156373023987,0.48476749658584595,0.5942069292068481,0.5266731977462769,0.8026119470596313,1.0255074501037598,0.415291965007782,23.246044158935547,90.49150848388672,162.9160614013672,28.225677490234375,92.0999984741211,27.191991806030273,27.049999237060547,205.21563720703125,1.3101061582565308,0.0,0.6586836576461792,31.479246139526367,2.9631710052490234,3.86374568939209,3.909924030303955,0.23877110489648443,0.28284598885336776,0.2271358710417429,0.12877437642213999,0.1224726587862649,0.03792534012418314,134.85615921020508,0.16314404490448048,82.92138671875,678.6721685921777,238.46701727973092,-63.213132321834564,-1467.22012758255,0.024689519184311188,-0.15128977224230766,0.48219937086105347,1.120880126953125,1.1303831338882446
2024-10-16 20:25:00,5481.712890625,79.46146392822266,139.4068145751953,49.18781661987305,58.30955123901367,46.483394622802734,25.956369400024414,24.67365074157715,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,891.421142578125,491.5003967285156,371.87457275390625,344.234375,372.34149169921875,354.7722473144531,423.9139404296875,412.642333984375,412.79010009765625,395.6910095214844,476.51519775390625,472.77789306640625,469.4661865234375,464.4511413574219,2.5999999046325684,1.5700000524520874,856.8445434570312,-0.016928773373365402,-1.4251290559768677,-1.3713538646697998,-1.392743706703186,-1.4074090719223022,-0.1378777176141739,-0.062316786497831345,0.2137662023305893,0.27075594663619995,0.6781157851219177,0.4801461100578308,0.5798921585083008,0.5010954737663269,0.787140965461731,1.0318684577941895,0.41818204522132874,23.326536178588867,90.67462158203125,162.9160614013672,28.634624481201172,92.0999984741211,27.191991806030273,27.049999237060547,196.98194885253906,1.5339728593826294,0.0,0.6142827868461609,34.441627502441406,2.9771108627319336,3.888023853302002,4.055887222290039,0.24039699173837165,0.28497790043825505,0.22717959448101682,0.12685729005695998,0.12058822328539652,0.03732606699873372,134.8500747680664,0.1626172622252183,82.33248901367188,678.6721685921777,238.0123731825087,-16.928773373365402,-1399.158924818039,0.024399520574852118,-0.10009725205600262,0.48452214896678925,1.0809876322746277,1.1582618951797485
2024-10-16 20:30:00,5499.87255859375,79.45098114013672,139.35963439941406,49.58828353881836,58.561073303222656,46.5425910949707,26.697818756103516,25.325740814208984,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,896.7965087890625,492.0883483886719,371.55755615234375,342.6766662597656,374.4610595703125,355.90753173828125,423.02587890625,413.8887634277344,414.5008850097656,398.8891906738281,467.8844299316406,464.6568298339844,468.22271728515625,462.9513244628906,2.5999999046325684,1.5700000524520874,866.6500854492188,-0.008178608492016792,-1.4922585487365723,-1.50419282913208,-1.4422109127044678,-1.4632309675216675,-0.12416493892669678,-0.052092332392930984,0.23010121285915375,0.25049906969070435,0.6816726922988892,0.5076839923858643,0.5860568284988403,0.5185489058494568,0.8168238401412964,1.0644092559814453,0.41431161761283875,23.83858299255371,90.67462158203125,162.9160614013672,28.634624481201172,92.0999984741211,27.191991806030273,27.049999237060547,202.95440673828125,1.412415623664856,0.0,0.6365376114845276,30.08542251586914,2.9425361156463623,3.8911807537078857,3.999561309814453,0.23988661584599005,0.2832930824077035,0.22515287631878142,0.12915247181035788,0.1225149536171671,0.037585508628617904,134.8500747680664,0.16305768892549802,80.68222045898438,678.6721685921777,240.73613484700522,-8.178608492016792,-1475.473314523697,0.025318314121456773,-0.08812863565981388,0.4806002825498581,1.1046057343482971,1.1893566846847534
2024-10-16 20:35:00,5487.568359375,79.45719146728516,139.3817138671875,49.342010498046875,58.792762756347656,47.07335662841797,26.000288009643555,24.691116333007812,135.1727294921875,134.30075073242188,134.42892456054688,135.39939880371094,895.094970703125,489.3509826660156,370.4829406738281,342.490966796875,373.8065185546875,354.7235107421875,425.1658020019531,415.2803955078125,414.1139221191406,400.8576354980469,468.6806335449219,467.1297302246094,469.667724609375,464.42242431640625,2.5999999046325684,1.5700000524520874,851.0797119140625,-0.06561290472745895,-1.4588501453399658,-1.4227620363235474,-1.4038115739822388,-1.4418052434921265,-0.16323287785053253,-0.10260381549596786,0.2408517599105835,0.21622097492218018,0.6214006543159485,0.49921637773513794,0.5750831961631775,0.5239212512969971,0.8159703612327576,1.022437334060669,0.38944005966186523,23.003324508666992,90.67462158203125,162.9160614013672,28.634624481201172,92.0999984741211,27.191991806030273,27.049999237060547,202.32681274414062,1.1892977952957153,0.0,0.6235906481742859,26.276535034179688,2.994249105453491,3.9672136306762695,4.241739749908447,0.23964119532206637,0.28554101871822823,0.22862293887887944,0.12627657516297608,0.11991827191784987,0.03752108780088428,134.8254508972168,0.16311322467153208,77.01287841796875,678.6721685921777,236.4110310872396,-65.61290472745895,-1431.8072497844696,0.02444426645484868,-0.1329183466732502,0.45707273483276367,1.0990044474601746,1.1206170320510864
2024-10-16 20:40:00,5500.34423828125,79.44075012207031,139.39674377441406,49.522125244140625,58.55446243286133,47.39811325073242,25.952674865722656,24.774837493896484,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,874.1680297851562,489.6457824707031,372.54736328125,344.5531921386719,374.1373596191406,356.0157775878906,424.943115234375,413.7270202636719,413.27069091796875,397.6653747558594,478.3719482421875,474.9051513671875,473.263916015625,467.85687255859375,2.5999999046325684,1.5700000524520874,840.5963134765625,-0.037828635424375534,-1.5152745246887207,-1.4778938293457031,-1.4799460172653198,-1.5118080377578735,-0.15190225839614868,-0.09027229994535446,0.22325803339481354,0.26705899834632874,0.7072497010231018,0.5172884464263916,0.5724225044250488,0.5283239483833313,0.8144000768661499,1.100011944770813,0.3936314284801483,23.083402633666992,90.60747528076172,164.81431579589844,28.066980361938477,92.0999984741211,27.191991806030273,27.049999237060547,199.1486053466797,1.5711963176727295,0.0,0.6098664402961731,25.442054748535156,2.9345149993896484,3.9621963500976562,4.2020368576049805,0.2401629180145073,0.28396621694483287,0.22986229146183162,0.12586031183649932,0.12014826174232891,0.037488965118260976,134.8500747680664,0.15892969456368364,81.81100463867188,678.6721685921777,233.49897596571182,-37.828635424375534,-1496.2306022644043,0.026748983375010027,-0.12108727917075157,0.4903170317411423,1.1007464528083801,1.2245381474494934
2024-10-16 20:45:00,5492.64306640625,79.43647003173828,139.34878540039062,49.49523162841797,58.709800720214844,47.28233337402344,26.134645462036133,24.77630043029785,135.27122497558594,134.30075073242188,134.42892456054688,135.52301025390625,879.9544677734375,492.8206481933594,372.2818603515625,342.07965087890625,374.35247802734375,356.6340026855469,424.12451171875,411.90985107421875,416.8020324707031,401.3733215332031,468.8893127441406,466.1937561035156,478.74755859375,470.41229248046875,2.5999999046325684,1.5700000524520874,846.1337280273438,-0.07262521237134933,-1.4698797464370728,-1.4490385055541992,-1.4421935081481934,-1.4347734451293945,-0.12074611335992813,-0.0585196316242218,0.20115670561790466,0.21355155110359192,0.6633675694465637,0.4795551002025604,0.5686120986938477,0.5296087861061096,0.8132787942886353,1.0555692911148071,0.3787221610546112,23.551177978515625,90.60747528076172,164.81431579589844,28.066980361938477,92.0999984741211,27.191991806030273,27.049999237060547,200.38137817382812,1.4758291244506836,0.0,0.6002905964851379,24.558292388916016,2.9087767601013184,3.884427070617676,4.061535835266113,0.2398044404585296,0.2844490357543743,0.22908294648370287,0.12662238008413065,0.12004119721926255,0.03757722996372189,134.88097763061523,0.16020601687288918,86.59487915039062,678.6721685921777,235.03714667426217,-72.62521237134933,-1448.971301317215,0.02491464140180288,-0.08963287249207497,0.4147082567214966,1.0982208847999573,1.1429226696491241
2024-10-16 20:50:00,5511.44287109375,79.43647766113281,139.3838348388672,49.28199005126953,58.50215530395508,47.209083557128906,26.54972267150879,25.106660842895508,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,878.7901611328125,494.55511474609375,372.77691650390625,343.3721008300781,376.8244934082031,357.41217041015625,424.9361877441406,409.3873291015625,414.1138610839844,397.34661865234375,478.9586181640625,474.1705017089844,480.80072021484375,468.5531311035156,2.5999999046325684,1.5700000524520874,850.3606567382812,-0.00796183105558157,-1.462291955947876,-1.3896746635437012,-1.4203095436096191,-1.4247040748596191,-0.12389258295297623,-0.06549648195505142,0.23293545842170715,0.2512352168560028,0.6654789447784424,0.5102413892745972,0.5891094207763672,0.5280838012695312,0.8079290390014648,1.0355370044708252,0.3943135440349579,23.4874324798584,90.60747528076172,164.81431579589844,28.066980361938477,92.0999984741211,27.191991806030273,27.049999237060547,196.9650421142578,1.308840036392212,0.0,0.599283754825592,27.552268981933594,2.873912811279297,3.834097385406494,4.08707332611084,0.238480921752207,0.2830983064373751,0.22844990127364057,0.1284770020118897,0.12149386852488768,0.037494648363423574,134.8500747680664,0.1594482936114361,98.1689453125,678.6721685921777,236.21129353841147,-7.96183105558157,-1424.2450594902039,0.02538334172224683,-0.09469453245401382,0.48417067527770996,1.1171932220458984,1.1757203340530396
2024-10-16 20:55:00,5493.60546875,79.4346694946289,139.40594482421875,49.50336456298828,58.703880310058594,46.82481384277344,26.441598892211914,25.243148803710938,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,901.462890625,495.8359375,374.1908874511719,341.6395568847656,376.99102783203125,355.7992858886719,425.5527648925781,407.9108581542969,416.0968322753906,398.2818603515625,474.46240234375,462.4261779785156,474.7264709472656,463.825439453125,2.5999999046325684,1.5700000524520874,866.4878540039062,-0.08783644437789917,-1.4910390377044678,-1.473366618156433,-1.447556734085083,-1.4884663820266724,-0.1601354479789734,-0.09754087775945663,0.23658029735088348,0.2301192730665207,0.6540712714195251,0.49730604887008667,0.5830034017562866,0.5266401171684265,0.8154491782188416,1.0412368774414062,0.37397125363349915,24.512033462524414,90.60747528076172,164.81431579589844,28.066980361938477,92.0999984741211,27.191991806030273,27.049999237060547,198.87490844726562,1.2137547731399536,0.0,0.6302801966667175,24.169301986694336,2.8840057849884033,3.854604721069336,4.049941062927246,0.2394743099135654,0.2839821363780693,0.2265167242836885,0.1279121874568096,0.12211464196786723,0.03762862251168884,134.8500747680664,0.16409312531686343,112.13720703125,678.6721685921777,240.69107055664062,-87.83644437789917,-1475.107192993164,0.023946457297675604,-0.128838162869215,0.4666995704174042,1.1096435189247131,1.1513773202896118
2024-10-16 21:00:00,5509.31982421875,79.42518615722656,139.37338256835938,49.3990364074707,58.63072967529297,47.199371337890625,26.618743896484375,25.29940414428711,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,919.4778442382812,492.8232727050781,374.8773498535156,342.9403991699219,377.3379821777344,356.42327880859375,423.5951232910156,410.36083984375,411.65484619140625,393.8917236328125,478.5298767089844,468.8465270996094,473.1068115234375,462.1774597167969,2.5999999046325684,1.5700000524520874,860.9790649414062,-0.04580839350819588,-1.4646118879318237,-1.4455251693725586,-1.4328590631484985,-1.4428255558013916,-0.14704859256744385,-0.09794465452432632,0.19548554718494415,0.2252524048089981,0.6768351197242737,0.5035848021507263,0.571056604385376,0.5363795161247253,0.8058971166610718,1.044950246810913,0.39549165964126587,25.222871780395508,90.60747528076172,164.81431579589844,28.066980361938477,92.0999984741211,27.191991806030273,27.049999237060547,202.77430725097656,1.5835072994232178,0.0,0.6199623346328735,25.125,2.854243755340576,3.8422513008117676,4.101325988769531,0.2384730086973291,0.28303885105079485,0.22785416295826827,0.12850153376227189,0.12213244353133594,0.037599430069536824,134.8500747680664,0.1668949840588839,104.46176147460938,678.6721685921777,239.16085137261285,-45.80839350819588,-1446.4554190635681,0.02448772964384362,-0.12249662354588509,0.42073795199394226,1.1074361205101013,1.180419921875
2024-10-16 21:05:00,5502.55712890625,79.40733337402344,139.40884399414062,49.54961395263672,58.667884826660156,47.28094482421875,26.010934829711914,24.715702056884766,135.17279052734375,134.30075073242188,134.42892456054688,135.39939880371094,865.7775268554688,492.5008544921875,373.89483642578125,341.9180603027344,376.82916259765625,357.5692138671875,422.6351623535156,412.5892639160156,414.5006408691406,401.056884765625,464.62872314453125,461.77618408203125,472.67962646484375,464.4162292480469,2.5999999046325684,1.5700000524520874,856.3522338867188,-0.04292283579707146,-1.5006687641143799,-1.4631848335266113,-1.4689470529556274,-1.4495311975479126,-0.1366262435913086,-0.0799938440322876,0.22656355798244476,0.2379256635904312,0.6632837057113647,0.4956359565258026,0.5627468228340149,0.5293107032775879,0.8070206046104431,1.0677326917648315,0.40205156803131104,25.473766326904297,90.60747528076172,164.81431579589844,28.066980361938477,92.0999984741211,27.191991806030273,27.049999237060547,199.17018127441406,1.1065250635147095,0.0,0.6369941830635071,25.311439514160156,2.9284677505493164,3.8848459720611572,4.01839017868042,0.2402695823169405,0.2844847226497897,0.22926864526783727,0.12612886254132916,0.11984818722410337,0.037478044418069296,134.82546615600586,0.1573409428695128,85.84231567382812,678.6721685921777,237.87562052408856,-42.92283579707146,-1470.5829620361328,0.025230447978044728,-0.1083100438117981,0.464489221572876,1.0920575261116028,1.1589196622371674
2024-10-16 21:10:00,5504.66455078125,79.39876556396484,139.37290954589844,49.59547805786133,58.71887969970703,46.85384750366211,26.6742000579834,25.375621795654297,135.17279052734375,134.30075073242188,134.42892456054688,135.39939880371094,896.50146484375,490.3628845214844,372.0317687988281,341.75634765625,375.5458984375,357.1823425292969,425.652587890625,411.2046813964844,415.1271667480469,402.56195068359375,470.62762451171875,469.2558288574219,479.5859069824219,469.9290466308594,2.5999999046325684,1.5700000524520874,843.3353881835938,-0.04197145625948906,-1.4754750728607178,-1.443680763244629,-1.4386993646621704,-1.449930191040039,-0.13917295634746552,-0.06825284659862518,0.23926162719726562,0.24161575734615326,0.6717170476913452,0.5064994096755981,0.5375241041183472,0.5041752457618713,0.7786306738853455,1.0411251783370972,0.39793670177459717,24.20693016052246,90.77532958984375,169.68505859375,27.51154327392578,92.0999984741211,27.191991806030273,27.049999237060547,204.98370361328125,1.356476902961731,0.0,0.6152132153511047,25.20174789428711,2.856022596359253,3.8266992568969727,4.091565132141113,0.23933959196691332,0.28336762258216613,0.22610893538567178,0.12872528722222107,0.12245856284302768,0.03764407898124487,134.82546615600586,0.16286214292867562,86.68075561523438,678.6721685921777,234.25983005099826,-41.97145625948906,-1451.946347951889,0.025693054091170557,-0.10371290147304535,0.4808773845434189,1.0416993498802185,1.1782164573669434
2024-10-16 21:15:00,5502.6904296875,79.38581848144531,139.35369873046875,49.51329803466797,58.68490982055664,47.0305290222168,26.45252227783203,25.160602569580078,135.27122497558594,134.40603637695312,134.4534149169922,135.52301025390625,902.5913696289062,494.25836181640625,375.9821472167969,342.940673828125,379.1549987792969,358.1663513183594,425.8144226074219,404.1584777832031,414.22625732421875,395.8343200683594,484.42205810546875,462.1723937988281,479.673828125,466.67974853515625,2.5999999046325684,1.5700000524520874,862.569091796875,-0.032887861132621765,-1.4964498281478882,-1.4301385879516602,-1.4465174674987793,-1.4574198722839355,-0.14461356401443481,-0.08078519254922867,0.2315831184387207,0.24981702864170074,0.6888045072555542,0.505272626876831,0.5756847858428955,0.5246798396110535,0.8023421764373779,1.0684479475021362,0.39891836047172546,25.68800926208496,90.77532958984375,169.68505859375,27.51154327392578,92.0999984741211,27.191991806030273,27.049999237060547,200.299072265625,5.365090370178223,0.0,0.6152393221855164,25.753602981567383,2.927082061767578,3.864339828491211,4.095452785491943,0.23937754969800001,0.28371872758823286,0.2273743265992164,0.12788766286110823,0.12164173325344255,0.037589223738432286,134.91342163085938,0.16402728468229763,129.32174682617188,678.6721685921777,239.60252549913196,-32.887861132621765,-1457.6314389705658,0.024817265408767025,-0.11269937828183174,0.48140014708042145,1.100364625453949,1.1940771341323853
2024-10-16 21:20:00,5522.83642578125,79.38581848144531,139.31785583496094,49.365421295166016,58.622920989990234,47.82857894897461,26.264787673950195,25.346176147460938,135.2957000732422,134.40603637695312,134.45339965820312,135.52301025390625,908.2889404296875,497.75933837890625,380.1049499511719,343.3724670410156,379.41546630859375,356.96160888671875,423.4839782714844,403.091064453125,412.2167663574219,392.14935302734375,477.6407775878906,462.0995788574219,486.3861083984375,451.13299560546875,2.5999999046325684,1.5700000524520874,871.3692626953125,-0.03427831456065178,-1.4661900997161865,-1.415631890296936,-1.4424874782562256,-1.4421018362045288,-0.14271481335163116,-0.09388621896505356,0.22809864580631256,0.25341540575027466,0.6926920413970947,0.4952835440635681,0.5771222114562988,0.5210453271865845,0.8121225833892822,1.0672125816345215,0.4127240478992462,29.60045623779297,90.77532958984375,169.68505859375,27.51154327392578,92.0999984741211,27.191991806030273,27.049999237060547,197.36837768554688,5.224260330200195,0.0,0.6181312799453735,30.8674259185791,2.884573459625244,3.8472888469696045,4.0596771240234375,0.2379883557215447,0.2826183228657663,0.2305793116300047,0.12662129620092977,0.1221927135817545,0.0375582162975612,134.91953659057617,0.1644605906105942,150.44097900390625,678.6721685921777,242.0470174153646,-34.27831456065178,-1441.6028261184692,0.02402120452188329,-0.11830051615834236,0.4815140515565872,1.0981675386428833,1.1879755854606628
