ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-16 21:25:00,5527.7568359375,79.37380981445312,139.3216552734375,49.3577880859375,58.65993118286133,46.91545486450195,26.352418899536133,25.128110885620117,135.40098571777344,134.51133728027344,134.5342254638672,135.6282958984375,880.7979125976562,495.79620361328125,370.40814208984375,340.31585693359375,371.1083068847656,358.4833679199219,418.39764404296875,401.67724609375,413.0007019042969,397.0474548339844,473.3774719238281,465.1954650878906,481.21295166015625,459.71881103515625,2.5999999046325684,1.5700000524520874,859.52197265625,-0.04266313835978508,-1.5079882144927979,-1.4732478857040405,-1.465663194656372,-1.4960436820983887,-0.1422746181488037,-0.08331295847892761,0.25247201323509216,0.2883507013320923,0.6719648241996765,0.49352025985717773,0.567422091960907,0.5348653793334961,0.8078543543815613,1.0308834314346313,0.4563038647174835,27.81124496459961,90.77532958984375,169.68505859375,27.51154327392578,92.0999984741211,27.191991806030273,27.049999237060547,203.06356811523438,8.697244644165039,0.0,0.6222181916236877,26.639514923095703,2.9563777446746826,3.881188154220581,4.022548675537109,0.23912069377639825,0.28418622440898944,0.22728846958259966,0.12766797164759253,0.12173664058442013,0.037341314034746165,135.0187110900879,0.15934092955597134,105.0670166015625,678.6721685921777,238.756103515625,-42.66313835978508,-1485.7357442378998,0.025315074932443334,-0.11279378831386566,0.5408227145671844,1.102287471294403,1.1654850840568542
2024-10-16 21:30:00,5506.4716796875,79.36476135253906,139.36001586914062,49.38446807861328,58.72430419921875,46.9851188659668,26.281251907348633,25.077348709106445,135.6099853515625,134.51133728027344,134.63951110839844,135.6282958984375,899.769775390625,492.23577880859375,367.4486999511719,342.2369079589844,372.85723876953125,359.615478515625,423.12353515625,407.47998046875,413.2066345214844,397.47003173828125,475.9114074707031,468.7267761230469,475.74578857421875,463.830078125,2.5999999046325684,1.5700000524520874,857.2616577148438,-0.0644117072224617,-1.4772088527679443,-1.4613041877746582,-1.4400873184204102,-1.4733662605285645,-0.11422742903232574,-0.06542755663394928,0.1983325034379959,0.24036328494548798,0.6656792759895325,0.4880038797855377,0.572154700756073,0.5184428095817566,0.8116593956947327,1.0300229787826538,0.4054322838783264,24.445463180541992,90.56780242919922,168.82444763183594,27.328432083129883,90.47000122070312,27.191991806030273,27.969999313354492,198.9295196533203,7.843523025512695,0.0,0.652567446231842,26.57823944091797,2.9313414096832275,3.889017105102539,3.9989326000213623,0.23920499896877848,0.2844446375944604,0.2275832006935958,0.1272992720178361,0.12146789072532918,0.037492700184371126,135.09728240966797,0.16340223426731365,88.93405151367188,678.6721685921777,238.12823825412326,-64.4117072224617,-1462.9916548728943,0.02466411287774514,-0.08982749283313751,0.4386957883834839,1.0905975103378296,1.1536831557750702
2024-10-16 21:35:00,5476.125,79.36420440673828,139.34750366210938,49.55200958251953,58.674049377441406,46.650875091552734,26.68561363220215,25.230701446533203,135.6099853515625,134.63951110839844,134.6690673828125,135.6282958984375,895.7804565429688,494.1304626464844,373.394287109375,341.7074890136719,373.7331237792969,358.3858642578125,424.5914306640625,407.21240234375,415.6410217285156,394.98223876953125,481.4309387207031,470.71221923828125,476.11810302734375,464.8660888671875,2.5999999046325684,1.5700000524520874,861.8202514648438,-0.058746498078107834,-1.4967269897460938,-1.432431936264038,-1.4518041610717773,-1.4836525917053223,-0.16311322152614594,-0.08060970902442932,0.23575842380523682,0.24170255661010742,0.6587705612182617,0.49063631892204285,0.567613959312439,0.5280720591545105,0.8137243390083313,1.028456211090088,0.4066103398799896,25.389177322387695,90.56780242919922,168.82444763183594,27.328432083129883,90.47000122070312,27.191991806030273,27.969999313354492,206.40609741210938,4.986904621124268,0.0,0.6275748610496521,24.98113441467285,2.83253812789917,3.79408597946167,3.913088321685791,0.23962102143532318,0.283732905325577,0.22559186669662323,0.12904489747338985,0.12200930906908673,0.037762697003857475,135.13671493530273,0.16357925659895797,107.0426025390625,678.6721685921777,239.39451429578995,-58.746498078107834,-1466.1539196968079,0.02455791252693021,-0.12186146527528763,0.47746098041534424,1.0956860184669495,1.1494068801403046
2024-10-16 21:40:00,5505.251953125,79.35367584228516,139.35043334960938,49.33474349975586,58.688232421875,47.73677444458008,26.88210678100586,25.589632034301758,136.10862731933594,134.63951110839844,134.76768493652344,135.73358154296875,886.8341674804688,496.70623779296875,373.5711669921875,341.8639221191406,374.50927734375,358.7449035644531,424.0217590332031,407.7849426269531,412.73565673828125,392.7396545410156,480.5858459472656,467.62109375,473.6290283203125,462.3616027832031,2.5999999046325684,1.5700000524520874,874.4427490234375,-0.04234869033098221,-1.4682577848434448,-1.4249486923217773,-1.4371916055679321,-1.441834568977356,-0.14043767750263214,-0.07119716703891754,0.23849932849407196,0.25077641010284424,0.6397472023963928,0.4819704592227936,0.587186336517334,0.5220697522163391,0.8112238049507141,1.0242900848388672,0.4049323797225952,26.257274627685547,90.56780242919922,168.82444763183594,27.328432083129883,90.47000122070312,27.191991806030273,27.969999313354492,198.51116943359375,10.431426048278809,0.0,0.6081118583679199,31.99934959411621,2.833679437637329,3.790923833847046,3.8791487216949463,0.23692258886334916,0.28184129428530175,0.229248585947379,0.1290972219747817,0.12289030892918835,0.03782415245560525,135.31235122680664,0.16108875216457014,107.93661499023438,678.6721685921777,242.90076361762155,-42.34869033098221,-1443.0581629276276,0.023740524272098388,-0.10581742227077484,0.4892757385969162,1.109256088733673,1.1217176616191864
2024-10-16 21:45:00,5483.68701171875,79.33973693847656,139.336669921875,49.66834259033203,58.69212341308594,47.06907653808594,26.129066467285156,24.84418296813965,136.41107177734375,134.66383361816406,134.76768493652344,135.84976196289062,902.978515625,494.100341796875,372.0310363769531,342.8913879394531,374.9817199707031,357.2505187988281,425.0978698730469,411.97113037109375,411.1542663574219,396.3388977050781,468.9222106933594,462.9709167480469,465.0817565917969,457.5729064941406,2.5999999046325684,1.5700000524520874,868.1542358398438,-0.06567618995904922,-1.4695749282836914,-1.4552226066589355,-1.4344732761383057,-1.4643714427947998,-0.1538355052471161,-0.09032677114009857,0.2327061891555786,0.23394854366779327,0.6191396117210388,0.5036413073539734,0.5879461765289307,0.5090624690055847,0.8231516480445862,1.0246992111206055,0.39549869298934937,26.404220581054688,91.69699096679688,169.752197265625,29.733291625976562,90.47000122070312,27.191991806030273,27.969999313354492,204.6353759765625,11.997560501098633,0.0,0.6365676522254944,24.96023941040039,2.9207515716552734,3.8248519897460938,3.835892915725708,0.24063793960637828,0.2843572165421407,0.22804476667809429,0.1265926018588247,0.12036747531456203,0.03763941879539109,135.42308807373047,0.16466631186194922,88.27310180664062,678.6721685921777,241.1539543999566,-65.67618995904922,-1455.910563468933,0.02390557788419084,-0.12208113819360733,0.4666547328233719,1.0970086455345154,1.1227809190750122
2024-10-16 21:50:00,5485.904296875,79.3354263305664,139.34751892089844,49.56088638305664,58.61345291137695,47.30141067504883,26.675161361694336,25.397478103637695,136.41107177734375,134.7203826904297,134.76768493652344,135.73358154296875,916.0960693359375,490.4528503417969,373.13189697265625,342.5955505371094,373.62872314453125,357.0885925292969,425.87164306640625,410.4737854003906,412.53375244140625,400.470703125,469.26385498046875,467.8921203613281,473.26385498046875,465.1682434082031,2.5999999046325684,1.5700000524520874,848.256103515625,-0.036852169781923294,-1.4436784982681274,-1.4068818092346191,-1.4120126962661743,-1.428430199623108,-0.15177537500858307,-0.09475629776716232,0.19375242292881012,0.24235865473747253,0.6589817404747009,0.4960491955280304,0.584886908531189,0.5116814970970154,0.7901997566223145,1.0313646793365479,0.37209078669548035,25.4619197845459,91.69699096679688,169.752197265625,29.733291625976562,90.47000122070312,27.191991806030273,27.969999313354492,205.25352478027344,4.707942962646484,0.0,0.6310932040214539,26.19242286682129,2.934591770172119,3.821723699569702,3.9830756187438965,0.2387919584344567,0.2824086135815856,0.2279054576325921,0.1285250222096872,0.12236894814167847,0.03783303138427746,135.4081802368164,0.1669908951670528,84.00473022460938,678.6721685921777,235.62669542100696,-36.852169781923294,-1422.7508008480072,0.024962178294413998,-0.1232658363878727,0.43611107766628265,1.0965684056282043,1.1550309360027313
2024-10-16 21:55:00,5506.39599609375,79.33271789550781,139.35836791992188,49.38233184814453,58.56877899169922,46.818153381347656,26.739727020263672,25.313302993774414,136.95440673828125,134.63951110839844,134.76768493652344,135.65260314941406,869.8160400390625,491.29949951171875,375.23541259765625,343.94140625,377.0540466308594,356.9604797363281,428.40509033203125,408.14251708984375,413.2112731933594,398.4386901855469,474.6644287109375,465.4135437011719,471.1577453613281,466.1166076660156,2.5999999046325684,1.5700000524520874,850.1317138671875,-0.029757196083664894,-1.4621483087539673,-1.4227755069732666,-1.4159564971923828,-1.4479187726974487,-0.13105060160160065,-0.09907468408346176,0.19572670757770538,0.2430334836244583,0.6867237091064453,0.5163938403129578,0.5836145877838135,0.5229487419128418,0.8035590052604675,1.0620092153549194,0.3853050470352173,24.53024673461914,91.69699096679688,169.752197265625,29.733291625976562,90.47000122070312,27.191991806030273,27.969999313354492,207.68670654296875,3.311436891555786,0.0,0.6163671016693115,28.18280792236328,2.8777103424072266,3.8138363361358643,4.1242756843566895,0.23876696673705544,0.28318406972647725,0.22636898770738417,0.12928841699169638,0.1223915588373868,0.037560374223348576,135.5035514831543,0.15796467247472068,100.71475219726562,678.6721685921777,236.14769829644098,-29.757196083664894,-1437.1997714042664,0.0252384831824593,-0.1150626428425312,0.4387601912021637,1.1065633296966553,1.203117549419403
2024-10-16 22:00:00,5470.2060546875,79.33271789550781,139.3771514892578,49.603179931640625,58.71346664428711,47.145992279052734,26.330554962158203,24.964866638183594,136.50608825683594,134.7447967529297,134.76768493652344,135.73358154296875,924.9365844726562,494.71044921875,381.23797607421875,345.1224670410156,378.2327575683594,355.7539978027344,425.96441650390625,401.19451904296875,410.9459228515625,389.3991394042969,481.3670654296875,463.09027099609375,483.3064880371094,459.5579528808594,2.5999999046325684,1.5700000524520874,869.2192993164062,-0.06256062537431717,-1.5214167833328247,-1.472101092338562,-1.4704082012176514,-1.4721338748931885,-0.10442746430635452,-0.03668347746133804,0.2245788276195526,0.2223813235759735,0.6459974646568298,0.5048848390579224,0.577240526676178,0.5011098980903625,0.80531907081604,1.037661075592041,0.4128943383693695,25.88470458984375,91.30754089355469,169.26962280273438,27.95100975036621,90.47000122070312,27.191991806030273,27.969999313354492,208.86236572265625,3.7377560138702393,0.0,0.6653171181678772,24.345436096191406,2.9494922161102295,3.8549559116363525,4.015640735626221,0.23990929215724205,0.2839718389454245,0.22802493008121621,0.1273495935499351,0.12074434526618215,0.03779712471308978,135.43803787231445,0.16908624194879543,146.936279296875,678.6721685921777,241.44980536566842,-62.56062537431717,-1484.0149879455566,0.02438255437662379,-0.07055547088384628,0.4469601511955261,1.0783504247665405,1.1508823037147522
2024-10-16 22:05:00,5510.64599609375,79.31285095214844,139.33326721191406,49.66132354736328,58.67991256713867,46.60785675048828,26.840137481689453,25.270471572875977,136.2812957763672,134.8729705810547,134.76768493652344,135.73358154296875,874.0636596679688,499.5221252441406,382.9844665527344,343.4178161621094,377.6058654785156,358.9992980957031,418.96661376953125,402.5776062011719,411.2684326171875,393.5857238769531,475.39324951171875,463.6230773925781,478.2087097167969,457.6869812011719,2.5999999046325684,1.5700000524520874,868.026123046875,-0.014255333691835403,-1.510449767112732,-1.4527804851531982,-1.4698710441589355,-1.4842437505722046,-0.15631283819675446,-0.0780126228928566,0.2590468227863312,0.22039532661437988,0.6756553053855896,0.523005485534668,0.5814670920372009,0.5624234676361084,0.8289421200752258,1.0548126697540283,0.4057527184486389,29.257829666137695,90.85467529296875,168.70846557617188,27.95100975036621,90.47000122070312,27.191991806030273,27.969999313354492,206.64515686035156,3.279097080230713,0.0,0.6349596381187439,30.1412296295166,2.875474452972412,3.8047118186950684,3.8964455127716064,0.23984060194705148,0.2833961027816812,0.22509380781681895,0.1296251140751524,0.12204437337929597,0.03757448801217335,135.41388320922852,0.158613647163609,124.53683471679688,678.6721685921777,241.11836751302084,-14.255333691835403,-1479.3362617492676,0.025200028136872773,-0.11716273054480553,0.47944214940071106,1.1438905596733093,1.1986607909202576
2024-10-16 22:10:00,5507.3486328125,79.3229751586914,139.29617309570312,49.23637771606445,58.700923919677734,46.832008361816406,26.5267333984375,25.238027572631836,136.0494384765625,134.8729705810547,134.76768493652344,135.73358154296875,890.2645874023438,495.1101379394531,374.0820007324219,343.0533447265625,373.1809387207031,357.0885925292969,423.60357666015625,407.7423095703125,410.36053466796875,398.8464050292969,468.6310119628906,465.2702941894531,472.78924560546875,460.620849609375,2.5999999046325684,1.5700000524520874,862.4513549804688,-0.07455255836248398,-1.4772746562957764,-1.4668822288513184,-1.4486067295074463,-1.4720481634140015,-0.13264942169189453,-0.06713378429412842,0.23657064139842987,0.23806458711624146,0.6415201425552368,0.48702988028526306,0.5720502138137817,0.5009438991546631,0.8163355588912964,1.0187642574310303,0.4448295831680298,26.63180923461914,90.85467529296875,168.70846557617188,27.95100975036621,90.47000122070312,27.191991806030273,27.969999313354492,198.31678771972656,5.931967735290527,0.0,0.5866554975509644,27.309711456298828,2.869746446609497,3.790929079055786,3.960439682006836,0.23839348871181332,0.28421908135725593,0.22675197434582153,0.12843756613148274,0.12219788945362645,0.0375015428909128,135.35591888427734,0.16165030521187512,90.0255126953125,678.6721685921777,239.569820827908,-74.55255836248398,-1466.2029445171356,0.024247441951868655,-0.09989160299301147,0.4746352285146713,1.0729941129684448,1.1285500228404999
2024-10-16 22:15:00,5498.05224609375,79.31867980957031,139.29112243652344,49.42973327636719,58.50627899169922,46.35432052612305,26.6464786529541,25.39965057373047,135.94415283203125,135.3124237060547,134.76768493652344,135.73358154296875,897.6116943359375,492.5410461425781,371.361572265625,343.263916015625,372.65093994140625,356.47650146484375,425.8718566894531,409.9579162597656,413.0007019042969,400.0306396484375,471.0934143066406,467.78167724609375,473.151611328125,464.35308837890625,2.5999999046325684,1.5700000524520874,862.1798095703125,0.008433298207819462,-1.4540019035339355,-1.4214160442352295,-1.421673059463501,-1.4024872779846191,-0.13305288553237915,-0.06150373816490173,0.22922362387180328,0.22911660373210907,0.6676908135414124,0.5083048343658447,0.5870413184165955,0.5129504799842834,0.7940049171447754,1.054758071899414,0.39115065336227417,25.164377212524414,90.85467529296875,168.70846557617188,27.95100975036621,90.47000122070312,27.191991806030273,27.969999313354492,207.4186248779297,2.871405601501465,0.0,0.629728376865387,22.990467071533203,2.9129064083099365,3.811195135116577,4.011713027954102,0.23955888742226583,0.283547941157295,0.22465404355645882,0.12914091087913687,0.1230982169848435,0.037529010781494794,135.43946075439453,0.16325994264126384,85.266357421875,678.6721685921777,239.49439154730905,8.433298207819462,-1424.8945713043213,0.024989343688694637,-0.09727831184864044,0.45834022760391235,1.099991798400879,1.175995647907257
2024-10-16 22:20:00,5484.20068359375,79.3134536743164,139.30032348632812,49.649471282958984,56.06245040893555,46.541385650634766,26.134803771972656,24.788747787475586,135.8388671875,135.2879180908203,134.76768493652344,135.73358154296875,918.4344482421875,492.07666015625,370.87628173828125,343.56927490234375,372.3905029296875,356.58502197265625,425.2107849121094,409.6066589355469,411.44427490234375,398.9529724121094,471.5445556640625,468.0329895019531,470.1434326171875,461.9730224609375,2.5999999046325684,1.5700000524520874,860.6624145507812,-0.060249436646699905,-1.438204050064087,-1.3755452632904053,-1.398560643196106,-1.4287910461425781,-0.15390796959400177,-0.08837483078241348,0.2180352360010147,0.21561479568481445,0.6352999806404114,0.4954338073730469,0.5431123375892639,0.48897823691368103,0.7804399728775024,1.0363739728927612,0.39271870255470276,24.156354904174805,91.05915069580078,169.98414611816406,28.048669815063477,90.47000122070312,27.191991806030273,27.969999313354492,196.38487243652344,5.164127826690674,0.0,0.6067314147949219,27.17310905456543,2.9885060787200928,3.8229410648345947,4.032453536987305,0.24436577842219875,0.2759293096266579,0.2290683392890162,0.1286308092034308,0.1220057634586963,0.03704767032136349,135.40701293945312,0.16746915388959568,82.889892578125,678.6721685921777,239.07289293077258,-60.249436646699905,-1410.275250673294,0.023620081900537722,-0.12114140018820763,0.43365003168582916,1.032090574502945,1.1307337880134583
2024-10-16 22:25:00,5493.73486328125,79.30583953857422,139.33164978027344,49.06929397583008,55.60748291015625,46.76587677001953,25.773012161254883,24.538869857788086,135.71527099609375,135.52999877929688,134.76768493652344,135.73358154296875,887.02685546875,489.87188720703125,370.8121643066406,343.5690002441406,373.4033203125,357.25042724609375,426.38702392578125,409.1533508300781,414.907958984375,403.6743469238281,466.10479736328125,463.7230224609375,472.1995849609375,464.1003112792969,2.5999999046325684,1.5700000524520874,829.331787109375,-0.03088977374136448,-1.3662174940109253,-1.3112612962722778,-1.331198811531067,-1.3604013919830322,-0.1568579077720642,-0.09390776604413986,0.1901390701532364,0.2223392128944397,0.6675690412521362,0.47493618726730347,0.5552840828895569,0.5171802043914795,0.7840073108673096,1.0324326753616333,0.3743096888065338,22.931110382080078,91.05915069580078,169.98414611816406,28.048669815063477,90.47000122070312,27.191991806030273,27.969999313354492,187.918212890625,6.650685787200928,0.0,0.5782109498977661,39.84532928466797,3.021369457244873,3.8941001892089844,4.255925178527832,0.2432128418409506,0.2756194933813985,0.2317959128578992,0.12774440026848058,0.12162735165127112,0.03672447627997588,135.4366340637207,0.16146153346376718,82.34439086914062,678.6721685921777,230.3699408637153,-30.88977374136448,-1342.2697484493256,0.02471023785745328,-0.12538283690810204,0.4124782830476761,1.0724642872810364,1.1425052285194397
2024-10-16 22:30:00,5507.1865234375,79.3091812133789,139.28782653808594,49.487640380859375,58.9424934387207,47.14315414428711,26.81550407409668,25.323915481567383,135.71527099609375,136.91314697265625,134.76768493652344,135.73358154296875,841.3306274414062,489.9109802246094,376.7756652832031,343.7846374511719,375.7077331542969,357.2991638183594,426.6026611328125,413.0007019042969,417.5408020019531,399.8736267089844,480.5888977050781,475.4509582519531,469.5108642578125,462.3968811035156,2.5999999046325684,1.5700000524520874,838.6301879882812,-0.048454005271196365,-1.4754106998443604,-1.4461982250213623,-1.4437021017074585,-1.4405648708343506,-0.16143397986888885,-0.09256890416145325,0.199757918715477,0.24294158816337585,0.6777768731117249,0.4848999083042145,0.5780451893806458,0.5481902956962585,0.8103888034820557,1.040349006652832,0.39527958631515503,23.998769760131836,91.05915069580078,169.98414611816406,28.048669815063477,90.47000122070312,27.191991806030273,27.969999313354492,199.06185913085938,2.4112212657928467,0.0,0.6212784647941589,31.341033935546875,2.79400897026062,3.788360595703125,4.143137454986572,0.23825042276821723,0.28376931841388825,0.22696326434363306,0.12909900599882757,0.12191798847543389,0.03771666469540244,135.78242111206055,0.15276959003673998,94.920654296875,678.6721685921777,232.9528299967448,-48.454005271196365,-1451.468974351883,0.025853915382427154,-0.12700144201517105,0.44269950687885284,1.1262354850769043,1.1626767814159393
2024-10-16 22:35:00,5468.7490234375,79.30680084228516,139.28744506835938,49.38867950439453,59.16667175292969,46.80582809448242,26.448768615722656,25.326242446899414,135.69088745117188,136.21731567382812,134.7920684814453,135.73358154296875,888.1355590820312,492.74017333984375,371.7198181152344,341.4180908203125,372.97515869140625,356.3150939941406,425.0979919433594,410.5868225097656,414.21826171875,394.6628723144531,482.7288818359375,468.6292724609375,475.5205993652344,467.51171875,2.5999999046325684,1.5700000524520874,871.271240234375,-0.06529330462217331,-1.4658645391464233,-1.4253367185592651,-1.4235156774520874,-1.4648098945617676,-0.1352936178445816,-0.08048542588949203,0.24181145429611206,0.26513755321502686,0.6168504953384399,0.4553225338459015,0.5597907304763794,0.5163266062736511,0.8003612756729126,0.9711853861808777,0.4310596287250519,24.238683700561523,88.96253204345703,167.8356475830078,28.37826919555664,90.47000122070312,27.191991806030273,27.969999313354492,203.3878173828125,6.05355167388916,0.0,0.6527109742164612,27.15106773376465,2.8931760787963867,3.807513952255249,3.949594736099243,0.23843578181861846,0.28564140160418944,0.22596644266188076,0.1276878200897929,0.12226855382551845,0.037876338725127454,135.60846328735352,0.1624019598039214,103.1368408203125,678.6721685921777,242.01978895399307,-65.29330462217331,-1444.8817074298859,0.023553083901231175,-0.10788952186703682,0.5069490075111389,1.0761173367500305,1.0721730291843414
2024-10-16 22:40:00,5492.38330078125,79.29730224609375,139.27281188964844,49.5740966796875,59.15528106689453,47.34217834472656,26.634010314941406,25.328083038330078,135.6099853515625,135.56878662109375,134.76768493652344,135.73358154296875,914.5010986328125,493.0321044921875,370.17999267578125,342.9403076171875,372.1796875,355.956298828125,424.94317626953125,409.7390441894531,412.05535888671875,394.5203552246094,478.9013366699219,465.356689453125,474.0581359863281,466.0471496582031,2.5999999046325684,1.5700000524520874,873.9551391601562,-0.012255615554749966,-1.522971510887146,-1.4581345319747925,-1.4712721109390259,-1.4495662450790405,-0.12351126223802567,-0.06766577810049057,0.22289596498012543,0.2386757731437683,0.6682852506637573,0.5046765804290771,0.5801436305046082,0.5306566953659058,0.8110541105270386,1.0428645610809326,0.4003559648990631,23.611854553222656,88.96253204345703,167.8356475830078,28.37826919555664,90.47000122070312,27.191991806030273,27.969999313354492,206.20065307617188,6.660506248474121,0.0,0.6290329694747925,24.297183990478516,2.9065003395080566,3.797426700592041,3.970266342163086,0.23829845225540774,0.2843543879792073,0.2275698112835273,0.12802741472858062,0.12174993375327701,0.03787675368814643,135.4200096130371,0.16650351014335282,97.75784301757812,678.6721685921777,242.76531643337674,-12.255615554749966,-1475.4860997200012,0.024827869897252913,-0.09558852016925812,0.46157173812389374,1.110800325870514,1.1729618310928345
2024-10-16 22:45:00,5475.93701171875,79.28156280517578,139.28201293945312,49.70061111450195,59.47750473022461,48.02375793457031,26.813318252563477,25.513259887695312,135.6099853515625,135.20713806152344,134.76768493652344,135.6282958984375,906.82373046875,493.0355529785156,373.2295837402344,343.62274169921875,371.615234375,356.58502197265625,424.838623046875,410.6306457519531,413.1575622558594,395.6907958984375,478.0132751464844,466.74822998046875,472.67144775390625,464.66259765625,2.5999999046325684,1.5700000524520874,863.7811279296875,-0.08937360346317291,-1.5163307189941406,-1.4908586740493774,-1.4553099870681763,-1.5054526329040527,-0.1639760583639145,-0.0995648130774498,0.22923962771892548,0.22850966453552246,0.644652783870697,0.4917169511318207,0.5742273330688477,0.5227216482162476,0.8213097453117371,1.024505376815796,0.38943037390708923,23.838287353515625,88.96253204345703,167.8356475830078,28.37826919555664,90.47000122070312,27.191991806030273,27.969999313354492,203.99884033203125,4.782303333282471,0.0,0.6117464303970337,26.606796264648438,2.885749340057373,3.7974188327789307,3.936502695083618,0.23720220647448648,0.2838636194050621,0.2291992208915288,0.12796981988325826,0.12176513334566433,0.038263488325588006,135.30327606201172,0.16560156344532573,95.585693359375,678.6721685921777,239.93920220269098,-89.37360346317291,-1491.9880032539368,0.024363286495294595,-0.13177043572068214,0.45774929225444794,1.0969489812850952,1.1363697350025177
2024-10-16 22:50:00,5482.88525390625,79.2901382446289,139.1726531982422,49.241676330566406,59.06288528442383,46.93401336669922,26.59197998046875,25.310340881347656,135.6099853515625,134.97825622558594,134.97825622558594,135.6282958984375,892.67041015625,491.4685363769531,369.8146057128906,342.70208740234375,371.45343017578125,356.5360107421875,425.6017761230469,410.9101867675781,412.4357604980469,395.64202880859375,475.43280029296875,466.3123779296875,470.02703857421875,462.4073791503906,2.5999999046325684,1.5700000524520874,873.52880859375,-0.013136857189238071,-1.442620038986206,-1.3969510793685913,-1.391711950302124,-1.4366315603256226,-0.1900363266468048,-0.13040311634540558,0.23693767189979553,0.24866804480552673,0.6519565582275391,0.5172508358955383,0.590178370475769,0.5167554616928101,0.8061996102333069,1.025323748588562,0.39338013529777527,22.989643096923828,88.96253204345703,167.8356475830078,28.37826919555664,90.47000122070312,27.191991806030273,27.969999313354492,196.84698486328125,7.333298683166504,0.0,0.5999758243560791,40.30040740966797,2.942631483078003,3.817531108856201,4.047238349914551,0.2377206882786116,0.2851338700835088,0.22658014090157108,0.12837629127837163,0.12218900945793688,0.037779542385266866,135.29869842529297,0.16281033959634156,90.25534057617188,678.6721685921777,242.64689127604169,-13.136857189238071,-1416.978657245636,0.0238434286428945,-0.1602197214961052,0.48560571670532227,1.106933832168579,1.1692073941230774
2024-10-16 22:55:00,5507.28173828125,79.27670288085938,139.1563720703125,49.72506332397461,59.3891716003418,47.23670959472656,26.101612091064453,25.05582618713379,135.48179626464844,134.84323120117188,134.8729705810547,135.6282958984375,902.9402465820312,489.8122253417969,370.6507568359375,343.7796936035156,371.5022888183594,356.6338806152344,425.7144775390625,412.8038024902344,412.11260986328125,395.8037414550781,476.2167053222656,469.62237548828125,470.6431579589844,465.21710205078125,2.5999999046325684,1.5700000524520874,867.43701171875,-0.057132136076688766,-1.4755303859710693,-1.4498202800750732,-1.4375616312026978,-1.4654250144958496,-0.16050851345062256,-0.10795163363218307,0.20625372231006622,0.2319190800189972,0.6698788404464722,0.5053213238716125,0.5926890969276428,0.5315085649490356,0.8172309994697571,1.0460442304611206,0.38086092472076416,23.000680923461914,90.60442352294922,162.37283325195312,28.402685165405273,90.47000122070312,27.191991806030273,27.969999313354492,207.20301818847656,3.017115592956543,0.0,0.6363686323165894,22.204906463623047,2.885931968688965,3.818507432937622,3.960672378540039,0.2396291786079868,0.2862013129289896,0.22763759689111976,0.12578582001946703,0.1207460915524368,0.037678911785980616,135.20657348632812,0.16395388677969233,82.97940063476562,678.6721685921777,240.95472547743057,-57.13213607668877,-1457.0843279361725,0.02411250379995336,-0.13423007354140282,0.4381728023290634,1.1241976618766785,1.1752001643180847
2024-10-16 23:00:00,5481.31005859375,79.28755187988281,139.19561767578125,49.26112747192383,59.0828971862793,46.86935806274414,26.458114624023438,25.17506980895996,135.48179626464844,134.72027587890625,135.0070343017578,135.6282958984375,895.5196533203125,491.21484375,371.7189636230469,343.16583251953125,372.61175537109375,357.7660827636719,425.71051025390625,413.6339111328125,414.23077392578125,395.6910705566406,478.80328369140625,470.35723876953125,472.0908508300781,466.67559814453125,2.5999999046325684,1.5700000524520874,846.7755737304688,-0.0216225553303957,-1.4686567783355713,-1.4514997005462646,-1.4239883422851562,-1.4439005851745605,-0.1580192893743515,-0.08870802074670792,0.2273806482553482,0.2513231039047241,0.6684480309486389,0.4912252426147461,0.5810866951942444,0.5537158846855164,0.8093879818916321,1.025543212890625,0.39276590943336487,23.18368911743164,90.60442352294922,162.37283325195312,28.402685165405273,90.47000122070312,27.191991806030273,27.969999313354492,205.47569274902344,3.2832326889038086,0.0,0.6137807369232178,25.167865753173828,2.867093801498413,3.8248584270477295,4.053601264953613,0.2381529853249379,0.2856363438814583,0.2265899729815917,0.12791178982600127,0.12170890798601085,0.03773670252964998,135.2093505859375,0.16337693794867378,87.87640380859375,678.6721685921777,235.21543714735245,-21.6225553303957,-1447.0113515853882,0.02576331234901391,-0.12336365506052971,0.4787037521600723,1.1348025798797607,1.159673273563385
2024-10-16 23:05:00,5519.3359375,79.26952362060547,139.1471405029297,49.490142822265625,59.18620681762695,46.497955322265625,27.424840927124023,26.019804000854492,135.3765106201172,134.609619140625,136.00123596191406,135.52301025390625,892.2784423828125,491.4580078125,370.9251708984375,342.8918762207031,373.4051208496094,356.4761047363281,427.5184631347656,413.46038818359375,413.113037109375,395.43145751953125,475.5354919433594,468.5233459472656,474.3280334472656,469.056640625,2.5999999046325684,1.5700000524520874,867.5283203125,-0.037413787096738815,-1.5106325149536133,-1.4611400365829468,-1.4552357196807861,-1.4889103174209595,-0.16662414371967316,-0.09723718464374542,0.24491186439990997,0.22925186157226562,0.6729223132133484,0.5133734941482544,0.6000722050666809,0.5363956689834595,0.8169645071029663,1.049759864807129,0.41211432218551636,23.149545669555664,90.60442352294922,162.37283325195312,28.402685165405273,90.47000122070312,27.191991806030273,27.969999313354492,209.00010681152344,7.852916240692139,0.0,0.6556130647659302,25.45766258239746,2.7829105854034424,3.7407331466674805,3.9116451740264893,0.23722745631846107,0.2837048448800826,0.22288461976609727,0.13145901147315017,0.12472406756220894,0.03779783514765207,135.37759399414062,0.16166409374004742,88.98550415039062,678.6721685921777,240.98008897569446,-37.413787096738815,-1478.9796471595764,0.02482402316066398,-0.1319306641817093,0.4741637259721756,1.1364678740501404,1.1862958073616028
2024-10-16 23:10:00,5488.2802734375,79.26270294189453,139.1438751220703,49.477783203125,59.409950256347656,46.752193450927734,26.98383140563965,25.41293716430664,135.3765106201172,134.40603637695312,135.5432891845703,135.49432373046875,911.9481201171875,493.9933776855469,373.6776123046875,344.0093688964844,370.4829406738281,356.0647277832031,425.59765625,409.2195739746094,411.76104736328125,393.3257141113281,480.6973571777344,470.8735656738281,479.7268981933594,471.0435791015625,2.5999999046325684,1.5700000524520874,858.2927856445312,-0.06756943464279175,-1.5256373882293701,-1.493550181388855,-1.4729007482528687,-1.5079588890075684,-0.11222528666257858,-0.05348406359553337,0.22827529907226562,0.2462415248155594,0.6418355703353882,0.49145984649658203,0.5760395526885986,0.5232086181640625,0.8105512857437134,1.0120370388031006,0.4102575480937958,23.759363174438477,90.49150848388672,162.06764221191406,28.207366943359375,90.47000122070312,27.191991806030273,27.969999313354492,198.49114990234375,2.945469856262207,0.0,0.5928026437759399,24.410306930541992,2.839101791381836,3.790107250213623,4.009184837341309,0.23783199924841716,0.2855743796505369,0.2247305137345081,0.12970707568362055,0.12215603168291726,0.037905625280694,135.20503997802734,0.16616281871224534,97.406982421875,678.6721685921777,238.41466267903647,-67.56943464279175,-1500.0118017196655,0.025200620537106692,-0.08285467512905598,0.474516823887825,1.0992481708526611,1.1332954168319702
2024-10-16 23:15:00,5494.3017578125,79.25672912597656,139.1551055908203,49.487300872802734,59.108238220214844,47.05870056152344,27.129465103149414,25.87810707092285,135.27122497558594,134.30075073242188,136.5758819580078,135.39939880371094,880.0999145507812,498.0968933105469,371.1506652832031,342.5888671875,371.5511169433594,358.03399658203125,424.5914306640625,409.3385314941406,412.37872314453125,392.3521423339844,479.9877624511719,467.9392395019531,478.4832763671875,464.2304382324219,2.5999999046325684,1.5700000524520874,871.23486328125,-0.010538642294704914,-1.4776835441589355,-1.4663629531860352,-1.4510722160339355,-1.4397464990615845,-0.1584133803844452,-0.09830158203840256,0.2493663728237152,0.2673524022102356,0.6659016609191895,0.4992714822292328,0.6012218594551086,0.5349104404449463,0.821867823600769,1.021911859512329,0.42237281799316406,24.49879264831543,90.49150848388672,162.06764221191406,28.207366943359375,90.47000122070312,27.191991806030273,27.969999313354492,200.0944366455078,5.540196895599365,0.0,0.576641857624054,52.3887825012207,2.8441503047943115,3.785489082336426,3.988743782043457,0.2371651067299736,0.2832729079759168,0.22552617629993374,0.1300164359994751,0.12401937299470076,0.03797785797474834,135.38681411743164,0.16018412408807775,103.65975952148438,678.6721685921777,242.00968424479169,-10.538642294704914,-1458.7163031101227,0.02472614170405237,-0.12835748121142387,0.5167187750339508,1.136132299900055,1.1651731431484222
2024-10-16 23:20:00,5494.39892578125,79.25672912597656,139.16140747070312,49.562408447265625,59.364498138427734,46.77860641479492,27.328243255615234,25.827058792114258,135.14305114746094,134.15426635742188,135.85401916503906,135.2941131591797,909.5753173828125,497.19818115234375,373.7331237792969,344.4449462890625,372.031982421875,357.5097351074219,426.0404968261719,410.582275390625,410.15472412109375,391.6745910644531,479.1549072265625,468.0799865722656,473.7879333496094,460.7869873046875,2.5999999046325684,1.5700000524520874,873.1994018554688,-0.07435885071754456,-1.5057672262191772,-1.4465131759643555,-1.4566922187805176,-1.4945155382156372,-0.17557643353939056,-0.11341872811317444,0.23266255855560303,0.2633548080921173,0.6789050102233887,0.4800889790058136,0.5697227716445923,0.5442088842391968,0.8102649450302124,1.0309913158416748,0.4210194945335388,24.84479331970215,90.49150848388672,162.06764221191406,28.207366943359375,90.47000122070312,27.191991806030273,27.969999313354492,208.99440002441406,5.833211421966553,0.0,0.6159260272979736,24.348554611206055,2.83503794670105,3.793766975402832,3.9340996742248535,0.23729874096212641,0.284229945788169,0.2239702378064338,0.13084428139048587,0.12365679405278487,0.038013405628081476,135.1113624572754,0.16554591861082962,101.82464599609375,678.6721685921777,242.55538940429688,-74.35885071754456,-1475.8720397949219,0.023821841544908427,-0.1444975808262825,0.49601736664772034,1.113931655883789,1.1589939892292023
2024-10-16 23:25:00,5506.05517578125,79.24546813964844,139.18893432617188,49.37561798095703,59.10395431518555,47.07406997680664,27.241718292236328,25.95012092590332,135.1184844970703,134.07354736328125,135.1825714111328,135.39939880371094,894.7464599609375,494.3406066894531,375.39849853515625,344.85205078125,374.6578063964844,357.2500305175781,426.6513977050781,414.1817321777344,410.2738952636719,396.0650329589844,467.1473083496094,463.1445617675781,468.5426025390625,460.3125,2.5999999046325684,1.5700000524520874,869.1182250976562,-0.009018278680741787,-1.4704478979110718,-1.4210662841796875,-1.4124757051467896,-1.4345370531082153,-0.18813210725784302,-0.11620796471834183,0.23915693163871765,0.22211337089538574,0.6620482206344604,0.5324851870536804,0.59079909324646,0.5131685733795166,0.7912260293960571,1.0485790967941284,0.37980854511260986,25.661930084228516,87.24433898925781,165.04014587402344,25.625499725341797,90.47000122070312,27.191991806030273,27.969999313354492,213.03201293945312,3.6326420307159424,0.0,0.6432675123214722,25.38675880432129,2.890735149383545,3.7630932331085205,4.03006649017334,0.23653502642673885,0.2831388439788031,0.22550940811054723,0.13050207409351397,0.12431464739039683,0.03791198504680261,134.94350051879883,0.16250226911937593,86.8656005859375,678.6721685921777,241.42172919379342,-9.018278680741787,-1434.631735086441,0.024459584399436813,-0.15217003598809242,0.4612703025341034,1.1039676666259766,1.1945334076881409
2024-10-16 23:30:00,5500.6337890625,79.24543762207031,139.16180419921875,49.358333587646484,59.140838623046875,47.23817825317383,27.054702758789062,25.783843994140625,135.11865234375,134.04898071289062,134.76768493652344,135.39939880371094,887.0685424804688,490.2220764160156,373.1807861328125,342.89154052734375,375.3841247558594,358.16656494140625,426.279052734375,413.4676208496094,413.0007019042969,400.8575744628906,465.63507080078125,464.6744689941406,473.37591552734375,464.8719482421875,2.5999999046325684,1.5700000524520874,857.27978515625,-0.04733164981007576,-1.499403476715088,-1.4574211835861206,-1.4485090970993042,-1.449249267578125,-0.11232073605060577,-0.036127008497714996,0.24256069958209991,0.19555838406085968,0.653465986251831,0.5196840763092041,0.5711930394172668,0.5149856805801392,0.8012952208518982,1.050234317779541,0.37925103306770325,25.030136108398438,87.24433898925781,165.04014587402344,25.625499725341797,90.47000122070312,27.191991806030273,27.969999313354492,207.0464324951172,7.897676467895508,0.0,0.6036787629127502,36.10295104980469,2.796848773956299,3.7983603477478027,4.101780414581299,0.23664447448759002,0.28354589102678057,0.22647956395495578,0.12971154922406017,0.12361852130661347,0.03791852088599876,134.83367919921875,0.1612666060853428,81.92593383789062,678.6721685921777,238.13327365451389,-47.33164981007576,-1463.6457562446594,0.024975800464399463,-0.07422387227416039,0.4381190836429596,1.086178719997406,1.1731500625610352
2024-10-16 23:35:00,5487.4267578125,79.23145294189453,139.18435668945312,49.27021789550781,59.09865188598633,47.4422607421875,27.436059951782227,25.934844970703125,135.0377655029297,134.04898071289062,134.5342254638672,135.7930145263672,886.3590698242188,489.9147033691406,374.7156066894531,344.0581359863281,378.1216125488281,357.4609069824219,428.405517578125,412.32318115234375,413.0007019042969,398.41082763671875,474.63177490234375,472.41912841796875,477.26019287109375,468.4190979003906,2.5999999046325684,1.5700000524520874,857.5035400390625,-0.026760460808873177,-1.4609426259994507,-1.3833014965057373,-1.41123628616333,-1.4318324327468872,-0.14944978058338165,-0.0790073573589325,0.22921136021614075,0.22982507944107056,0.6543770432472229,0.5078396797180176,0.5926693677902222,0.5157264471054077,0.7959677577018738,1.0275793075561523,0.39198270440101624,24.997425079345703,87.24433898925781,165.04014587402344,25.625499725341797,90.47000122070312,27.191991806030273,27.969999313354492,215.22946166992188,5.040102481842041,0.0,0.6349784135818481,23.57730484008789,2.8793506622314453,3.7739648818969727,4.014934539794922,0.23553752018149524,0.2825225969330209,0.22679892487420014,0.13115877705876372,0.12398218095251998,0.03812024190543457,134.85349655151367,0.16152544880208217,93.04412841796875,678.6721685921777,238.19542778862848,-26.760460808873177,-1421.8282103538513,0.024588297398716815,-0.11422856897115707,0.4590364396572113,1.1083958148956299,1.1622167229652405
2024-10-16 23:40:00,5541.85107421875,79.22712707519531,139.1855926513672,49.00405502319336,59.02292251586914,46.69435119628906,26.932323455810547,25.767671585083008,135.0377655029297,134.04898071289062,134.39935302734375,135.96563720703125,895.74462890625,493.6413879394531,376.4219970703125,342.8427429199219,376.986083984375,355.95611572265625,428.65155029296875,411.81683349609375,414.3437194824219,397.7329406738281,472.68707275390625,469.634765625,476.0638122558594,466.7246398925781,2.5999999046325684,1.5700000524520874,860.4848022460938,-0.03884623572230339,-1.5104612112045288,-1.4379286766052246,-1.4642558097839355,-1.4777339696884155,-0.1150016188621521,-0.04876524582505226,0.279816210269928,0.2629120945930481,0.6395098567008972,0.48455238342285156,0.5919168591499329,0.5268245339393616,0.821049690246582,0.9914019107818604,0.45988741517066956,25.627811431884766,87.24433898925781,165.04014587402344,25.625499725341797,90.47000122070312,27.191991806030273,27.969999313354492,207.4312286376953,3.6307098865509033,0.0,0.5996697545051575,34.505435943603516,2.8833727836608887,3.8758316040039062,4.174323081970215,0.23625369914260252,0.28455571221568265,0.22511837426445314,0.12984356172012324,0.12422865265713845,0.03742816632897084,134.86293411254883,0.1616327499440294,100.44619750976562,678.6721685921777,239.0235561794705,-38.84623572230339,-1472.5949168205261,0.025095255654901127,-0.08188343234360218,0.5427283048629761,1.1187413930892944,1.1240622401237488
2024-10-16 23:45:00,5503.208984375,79.2233657836914,139.16262817382812,49.15541076660156,59.063079833984375,46.54829025268555,27.645557403564453,26.284788131713867,134.93247985839844,133.94369506835938,134.19546508789062,135.5473175048828,895.3514404296875,494.4527282714844,376.6191711425781,344.655517578125,377.0170593261719,355.75115966796875,427.32891845703125,411.1026916503906,409.7906799316406,395.84698486328125,474.46160888671875,467.9732666015625,475.0448303222656,465.0985107421875,2.5999999046325684,1.5700000524520874,876.7648315429688,-0.049905888736248016,-1.4549150466918945,-1.4036959409713745,-1.4090790748596191,-1.4245527982711792,-0.11658596247434616,-0.06355276703834534,0.20764419436454773,0.2332969605922699,0.6438409686088562,0.48033738136291504,0.574008584022522,0.5275375843048096,0.7959924340248108,0.9884787201881409,0.4018521010875702,25.670299530029297,88.42540740966797,166.23036193847656,27.48712921142578,90.47000122070312,27.191991806030273,27.969999313354492,210.4628448486328,10.99110221862793,0.0,0.6069322228431702,27.929271697998047,2.8582541942596436,3.7700676918029785,3.949667453765869,0.23553467945257955,0.28300859171401066,0.22304231523544074,0.13246736014991548,0.12594705344805354,0.03792280594487574,134.6547393798828,0.16269624558540596,99.83413696289062,678.6721685921777,243.54578653971356,-49.905888736248016,-1423.0607151985168,0.02315038760628428,-0.09006936475634575,0.4409411549568176,1.1015461683273315,1.1241783499717712
2024-10-16 23:50:00,5504.00341796875,79.2060317993164,139.178466796875,49.50248718261719,59.379512786865234,46.83552551269531,27.568336486816406,26.21503257751465,134.78599548339844,133.82009887695312,134.09017944335938,137.10975646972656,933.1729125976562,492.8944396972656,371.50872802734375,341.7074890136719,372.80841064453125,356.58502197265625,425.3278503417969,410.46954345703125,414.0158386230469,399.3105773925781,470.7409973144531,466.96978759765625,474.0623779296875,464.09991455078125,2.5999999046325684,1.5700000524520874,876.1080322265625,-0.025756100192666054,-1.498763084411621,-1.432697057723999,-1.4508289098739624,-1.4741370677947998,-0.15397237241268158,-0.08733062446117401,0.20644643902778625,0.22213608026504517,0.6776292324066162,0.5093149542808533,0.5917062759399414,0.5494424104690552,0.8185641169548035,1.03213369846344,0.38051262497901917,24.52326774597168,88.42540740966797,166.23036193847656,27.48712921142578,90.47000122070312,27.191991806030273,27.969999313354492,208.66517639160156,4.611880302429199,0.0,0.656271755695343,26.199674606323242,2.9006528854370117,3.8047142028808594,3.997947931289673,0.23628771270772655,0.28343321834209684,0.22355763976128473,0.13159054306900006,0.1251308861198918,0.03806336563356005,134.95150756835938,0.16954439191501144,89.32186889648438,678.6721685921777,243.36334228515625,-25.756100192666054,-1464.1065299510956,0.024285910208604416,-0.1206514984369278,0.4285825192928314,1.1411486864089966,1.1869441866874695
2024-10-16 23:55:00,5492.18408203125,79.1789321899414,139.16722106933594,49.478187561035156,59.37247085571289,47.146148681640625,27.761241912841797,26.375415802001953,134.78599548339844,133.7957763671875,134.0563507080078,136.73358154296875,894.5593872070312,491.18426513671875,372.14434814453125,343.3231201171875,373.8334045410156,356.86328125,427.69451904296875,412.4204406738281,412.79010009765625,396.5871887207031,475.69696044921875,469.4163513183594,473.78533935546875,465.2117614746094,2.5999999046325684,1.5700000524520874,867.5175170898438,-0.07803907990455627,-1.5518074035644531,-1.4764361381530762,-1.507025957107544,-1.5043985843658447,-0.11884524673223495,-0.0570300854742527,0.24480798840522766,0.24812515079975128,0.6637347340583801,0.5024051666259766,0.5929803252220154,0.5303196310997009,0.8130626082420349,1.0424336194992065,0.3918266296386719,23.49958038330078,88.42540740966797,166.23036193847656,27.48712921142578,90.47000122070312,27.191991806030273,27.969999313354492,217.00428771972656,3.3961069583892822,0.0,0.6386326551437378,26.757638931274414,2.8200035095214844,3.837770938873291,4.137376308441162,0.23546077063456597,0.2825464802023962,0.2243628768199503,0.13211242644057725,0.1255174459025103,0.03826045552637702,134.84292602539062,0.1628786242132263,92.12252807617188,678.6721685921777,240.97708808051217,-78.03907990455627,-1509.9170207977295,0.024657809569106022,-0.08793766610324383,0.49293313920497894,1.1232999563217163,1.1661399006843567
2024-10-17 00:00:00,5545.5849609375,79.20332336425781,139.12257385253906,49.747249603271484,59.342708587646484,47.89439010620117,27.996492385864258,26.831823348999023,134.6807098388672,133.71481323242188,133.94369506835938,135.84974670410156,921.3697509765625,491.2459411621094,372.8033142089844,342.4390563964844,373.1809387207031,355.9561767578125,427.17242431640625,413.7322692871094,413.9564208984375,399.108642578125,468.2467346191406,464.5621337890625,470.61541748046875,463.0508728027344,2.5999999046325684,1.5700000524520874,880.5645751953125,-0.034115131944417953,-1.5718313455581665,-1.5045595169067383,-1.5234603881835938,-1.5307170152664185,-0.11675402522087097,-0.053779806941747665,0.26124104857444763,0.2217678278684616,0.6509570479393005,0.5422190427780151,0.5877163410186768,0.5315327048301697,0.8144288659095764,1.0462549924850464,0.40828579664230347,23.926733016967773,90.31449890136719,168.1957550048828,26.736373901367188,90.47000122070312,27.191991806030273,27.969999313354492,211.05162048339844,1.3277168273925781,0.0,0.6383328437805176,27.492172241210938,2.8634207248687744,3.8377716541290283,4.063351631164551,0.2348643780607941,0.28016600829252636,0.22611674483717087,0.13217572477931233,0.12667714403019634,0.03819482805221954,134.5472412109375,0.16614473630222804,87.1260986328125,678.6721685921777,244.60127088758682,-34.11513194441795,-1532.6420664787292,0.025046505126021943,-0.08526691608130932,0.48300887644290924,1.1192490458488464,1.1931760907173157
