ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-17 00:05:00,5525.552734375,79.15967559814453,139.1634521484375,49.16081237792969,59.093360900878906,47.023006439208984,27.99538230895996,26.82999610900879,134.6807098388672,133.71481323242188,133.94369506835938,135.6039581298828,908.2284545898438,490.49652099609375,371.66400146484375,341.5309143066406,374.13690185546875,357.87188720703125,425.2597961425781,409.28985595703125,414.5893859863281,401.4272766113281,468.0881652832031,466.4109802246094,481.8440856933594,472.7342224121094,2.5999999046325684,1.5700000524520874,867.0912475585938,-0.03915022313594818,-1.5352845191955566,-1.5164045095443726,-1.497953176498413,-1.5015926361083984,-0.13433200120925903,-0.08068528771400452,0.24330809712409973,0.23829048871994019,0.6577157974243164,0.5364270806312561,0.5986312031745911,0.519056499004364,0.8246826529502869,1.0285890102386475,0.403396874666214,24.151887893676758,90.31449890136719,168.1957550048828,26.736373901367188,90.47000122070312,27.191991806030273,27.969999313354492,211.74781799316406,1.8311872482299805,0.0,0.6509363055229187,25.998146057128906,2.910613536834717,3.8339953422546387,4.107278347015381,0.233984834901967,0.2812595973373701,0.22380977583706485,0.13324627057058624,0.1276995213530118,0.03802380833847045,134.4857940673828,0.1643687967974075,86.31719970703125,678.6721685921777,240.85867987738717,-39.15022313594818,-1512.8087103366852,0.025402253531828414,-0.10750864446163177,0.4815985858440399,1.117687702178955,1.1941428780555725
2024-10-17 00:10:00,5537.81103515625,79.149169921875,139.118408203125,49.57639694213867,59.45291519165039,46.932865142822266,28.305910110473633,27.13726806640625,134.70504760742188,133.73915100097656,133.94369506835938,135.2941131591797,897.3356323242188,493.5198974609375,375.48663330078125,342.2283935546875,375.65911865234375,357.7068176269531,426.9077453613281,409.1766357421875,416.0111389160156,396.3681945800781,482.1391906738281,472.5170593261719,479.7460632324219,466.46221923828125,2.5999999046325684,1.5700000524520874,866.76904296875,-0.06646697223186493,-1.5579774379730225,-1.5349267721176147,-1.5007530450820923,-1.5194684267044067,-0.13940931856632233,-0.06931431591510773,0.22939567267894745,0.24892033636569977,0.6829764246940613,0.5029548406600952,0.5781654119491577,0.5190168619155884,0.799185574054718,1.0337843894958496,0.4164738357067108,25.285062789916992,90.31449890136719,168.1957550048828,26.736373901367188,90.47000122070312,27.191991806030273,27.969999313354492,212.74549865722656,1.2343266010284424,0.0,0.6261410713195801,22.303951263427734,2.984194040298462,3.9196155071258545,4.2211127281188965,0.23450870880631683,0.2812271007237086,0.22200414479635738,0.13389400684648636,0.12836603882713085,0.03817489511855949,134.42050170898438,0.16203796529487402,111.49057006835938,678.6721685921777,240.76917860243057,-66.46697223186493,-1528.281420469284,0.025216828670903798,-0.10436181724071503,0.4783160090446472,1.097182273864746,1.1859312653541565
2024-10-17 00:15:00,5607.06689453125,79.14991760253906,139.14466857910156,49.52919387817383,59.1086540222168,46.95560073852539,28.4792537689209,27.213834762573242,134.78599548339844,133.82009887695312,133.94369506835938,135.18882751464844,891.5430908203125,495.2655334472656,374.0982971191406,340.57513427734375,376.09814453125,357.2991638183594,426.9564514160156,408.50933837890625,415.8865051269531,395.85260009765625,477.2504577636719,465.9888610839844,480.3446044921875,465.4275207519531,2.5999999046325684,1.5700000524520874,875.7666015625,-0.016803912818431854,-1.502241849899292,-1.440035104751587,-1.4681466817855835,-1.4864747524261475,-0.157801553606987,-0.09873944520950317,0.23717771470546722,0.23616977035999298,0.7177572846412659,0.5339756608009338,0.5904858112335205,0.5398650765419006,0.8008837103843689,1.059122920036316,0.39788201451301575,25.74475860595703,90.31449890136719,168.1957550048828,26.736373901367188,90.47000122070312,27.191991806030273,27.969999313354492,214.89048767089844,1.9699021577835083,0.0,0.6357740759849548,21.23150634765625,2.867091417312622,3.8349547386169434,4.145318984985352,0.23441717840368959,0.27975589364950193,0.22223659570251755,0.13478972276379048,0.12880060948050046,0.037682185917290306,134.43465423583984,0.15900346965538484,116.98184204101562,678.6721685921777,243.2685004340278,-16.803912818431854,-1474.2245972156525,0.02462709427112284,-0.1282704994082451,0.4733474850654602,1.1303508877754211,1.2517329454421997
2024-10-17 00:20:00,5620.52734375,79.1448745727539,139.1321563720703,49.57627487182617,59.33617401123047,47.210262298583984,29.011457443237305,27.899309158325195,134.78599548339844,133.82009887695312,133.94369506835938,135.18882751464844,950.0090942382812,494.6278991699219,375.5458984375,342.53985595703125,377.97149658203125,356.3792419433594,427.1671447753906,401.47021484375,410.72430419921875,393.94525146484375,476.9316101074219,453.465576171875,478.8382568359375,464.10015869140625,2.5999999046325684,1.5700000524520874,900.4586181640625,-0.042945701628923416,-1.551839828491211,-1.5260435342788696,-1.506036639213562,-1.521773338317871,-0.17219577729701996,-0.11443372815847397,0.2619859576225281,0.2631984353065491,0.7296071648597717,0.5310292840003967,0.5837448239326477,0.5755060911178589,0.8135406970977783,1.0803477764129639,0.4038262963294983,27.556386947631836,89.85366821289062,166.35855102539062,26.193143844604492,90.47000122070312,27.191991806030273,27.969999313354492,214.2281036376953,1.4789289236068726,0.0,0.6355730295181274,28.418354034423828,2.796670913696289,3.797860622406006,3.969832420349121,0.23271588760466205,0.2785298096274561,0.22160959296091598,0.13618262136602433,0.1309620884409415,0.037902756228042435,134.43465423583984,0.16902490391665595,135.27841186523438,678.6721685921777,250.12739393446182,-42.945701628923416,-1526.4233350753784,0.02371147039799963,-0.14331475272774696,0.5251843929290771,1.1592509150505066,1.2606364488601685
2024-10-17 00:25:00,5591.9736328125,79.1321792602539,139.10086059570312,49.641902923583984,59.3674201965332,46.64784240722656,28.654651641845703,27.51148796081543,134.78599548339844,133.84890747070312,133.94369506835938,135.18882751464844,950.4149780273438,494.5726318359375,380.56585693359375,343.3236389160156,380.4079895019531,358.0797119140625,421.3647766113281,393.2561340332031,409.85113525390625,387.23138427734375,473.5513610839844,453.3656311035156,486.1552429199219,450.93402099609375,2.5999999046325684,1.5700000524520874,908.203857421875,-0.05143352970480919,-1.551072359085083,-1.5465139150619507,-1.5289748907089233,-1.5366153717041016,-0.1494050770998001,-0.09340932220220566,0.24866752326488495,0.2691062092781067,0.7191869616508484,0.5319753885269165,0.587655246257782,0.5429159998893738,0.809441864490509,1.0736198425292969,0.41420891880989075,30.75759506225586,89.85366821289062,166.35855102539062,26.193143844604492,90.47000122070312,27.191991806030273,27.969999313354492,208.70811462402344,1.3471685647964478,0.0,0.6485564708709717,37.67048645019531,3.0126569271087646,3.950568675994873,4.21615743637085,0.23435524666710614,0.2802685953752677,0.2202205388996117,0.13527619930327844,0.12987941975473602,0.03787988267453037,134.44185638427734,0.16996056141082513,165.70584106445312,678.6721685921777,252.27884928385419,-51.43352970480919,-1540.7941341400146,0.023401202741281085,-0.12140719965100288,0.5177737325429916,1.1305712461471558,1.251162350177765
2024-10-17 00:30:00,5611.5263671875,79.14338684082031,139.099609375,49.639827728271484,59.443634033203125,47.45494842529297,28.492162704467773,27.510942459106445,134.93247985839844,133.94369506835938,134.09017944335938,135.18882751464844,898.0044555664062,495.2303161621094,378.7834167480469,342.65277099609375,378.733154296875,360.39044189453125,418.12890625,397.4783630371094,409.9093933105469,388.4788513183594,468.4122009277344,455.47857666015625,481.1719055175781,447.9285888671875,2.5999999046325684,1.5700000524520874,884.6583862304688,-0.07887991517782211,-1.5528802871704102,-1.5281540155410767,-1.4979612827301025,-1.532806396484375,-0.20379823446273804,-0.1485658586025238,0.28932470083236694,0.28341060876846313,0.6786624789237976,0.5333152413368225,0.5552252531051636,0.5101125240325928,0.790132999420166,1.0372488498687744,0.45629340410232544,31.656396865844727,89.85366821289062,166.35855102539062,26.193143844604492,90.47000122070312,27.191991806030273,27.969999313354492,203.94464111328125,1.8201370239257812,0.0,0.626155436038971,22.52142906188965,2.9074347019195557,3.9411909580230713,4.1378703117370605,0.23355356080174694,0.2796801083083439,0.22327378416904026,0.13405457591427658,0.12943797080659236,0.03787588286016871,134.5387954711914,0.16002855494315116,142.73138427734375,678.6721685921777,245.73844061957467,-78.87991517782211,-1527.950495481491,0.02399624808284113,-0.17618204653263092,0.5727353096008301,1.0653377771377563,1.2119777202606201
2024-10-17 00:35:00,5596.296875,79.12611389160156,139.118408203125,49.56493377685547,59.23440170288086,46.980892181396484,28.48686408996582,27.394187927246094,135.0377655029297,134.04898071289062,134.1145782470703,135.2941131591797,903.1823120117188,494.79620361328125,375.60235595703125,341.9143371582031,373.6164245605469,359.8748474121094,418.8044738769531,399.318359375,411.8585510253906,398.3747253417969,469.8314514160156,465.2506408691406,478.15869140625,458.6213684082031,2.5999999046325684,1.5700000524520874,879.6857299804688,-0.01722782477736473,-1.488674521446228,-1.4345327615737915,-1.4283424615859985,-1.4555484056472778,-0.15217003226280212,-0.08656478673219681,0.25000447034835815,0.21336719393730164,0.6820366978645325,0.5514682531356812,0.5657451748847961,0.5293344855308533,0.7608575224876404,1.0450395345687866,0.39631345868110657,29.658994674682617,90.25956726074219,168.45822143554688,26.595989227294922,90.47000122070312,27.191991806030273,27.969999313354492,205.88592529296875,1.737380027770996,0.0,0.6364138126373291,30.819164276123047,2.8831684589385986,3.8620262145996094,4.100925445556641,0.234171001196713,0.27985468949681114,0.22196261995955013,0.13458703515946066,0.12942465418746507,0.037821667507291545,134.62385940551758,0.1613892779788811,104.51766967773438,678.6721685921777,244.35714721679688,-17.22782477736473,-1451.774537563324,0.024025066703583994,-0.11936740949749947,0.4633716642856598,1.0950796604156494,1.2335049510002136
2024-10-17 00:40:00,5615.08349609375,79.11909484863281,139.118408203125,49.90201950073242,59.43551254272461,47.473934173583984,28.87449836730957,27.821849822998047,135.14305114746094,134.15426635742188,134.30075073242188,135.31849670410156,900.3098754882812,492.3056945800781,370.9956359863281,342.7854919433594,374.5008544921875,358.6871337890625,425.8072509765625,407.3251647949219,412.7500915527344,399.83349609375,470.6797790527344,467.1488037109375,473.4172668457031,464.5725402832031,2.5999999046325684,1.5700000524520874,864.5665283203125,-0.041610077023506165,-1.5672993659973145,-1.5465195178985596,-1.5035638809204102,-1.5464221239089966,-0.15867164731025696,-0.09745408594608307,0.2391262799501419,0.22705557942390442,0.7034182548522949,0.5359981060028076,0.5738642811775208,0.5377130508422852,0.7893472909927368,1.052056908607483,0.3983130156993866,26.45416259765625,90.25956726074219,168.45822143554688,26.595989227294922,90.47000122070312,27.191991806030273,27.969999313354492,209.71685791015625,2.2253565788269043,0.0,0.6165499687194824,29.757434844970703,2.8882622718811035,3.8711819648742676,4.147517681121826,0.23372455776033116,0.27837628663711766,0.22235220900631353,0.1352386021441834,0.1303083444520542,0.038023978549184496,134.72914123535156,0.16033775385790802,87.79824829101562,678.6721685921777,240.1573689778646,-41.610077023506165,-1540.9512221813202,0.02599612550673892,-0.12806286662817,0.4661818593740463,1.111577332019806,1.2394163608551025
2024-10-17 00:45:00,5601.6865234375,79.121826171875,139.01531982421875,49.521785736083984,59.35626220703125,47.38325881958008,29.555349349975586,28.461828231811523,135.14305114746094,134.30075073242188,134.30075073242188,135.39939880371094,898.6364135742188,493.771484375,372.503173828125,341.8691711425781,372.498779296875,357.1863708496094,425.43585205078125,400.87286376953125,414.8636474609375,397.2445068359375,479.6289367675781,473.1368408203125,482.45343017578125,467.1084899902344,2.5999999046325684,1.5700000524520874,884.9548950195312,-0.0528518371284008,-1.5427982807159424,-1.508914828300476,-1.5069187879562378,-1.5235621929168701,-0.11538315564393997,-0.05616094544529915,0.25706467032432556,0.25372743606567383,0.6966267824172974,0.5251478552818298,0.5688440203666687,0.5538586378097534,0.7816867828369141,1.0449390411376953,0.4044739305973053,26.216093063354492,90.25956726074219,168.45822143554688,26.595989227294922,90.47000122070312,27.191991806030273,27.969999313354492,212.1636199951172,2.028352737426758,0.0,0.6381110548973083,28.20099639892578,2.7920737266540527,3.824357271194458,4.113111972808838,0.23110946433833662,0.2770052363801856,0.22112933533450288,0.1379296173406811,0.1328263466062938,0.03825249475277483,134.7859878540039,0.16042247451982844,109.965576171875,678.6721685921777,245.820804172092,-52.8518371284008,-1520.5485224723816,0.024288407644641085,-0.08577205054461956,0.5107921063899994,1.1227026581764221,1.2217746376991272
2024-10-17 00:50:00,5548.91552734375,79.11587524414062,138.99362182617188,49.634647369384766,58.423912048339844,47.75406265258789,28.77082633972168,27.62197494506836,135.27122497558594,134.30075073242188,134.42892456054688,135.4281768798828,927.2033081054688,495.93829345703125,372.08514404296875,342.27630615234375,374.4014587402344,356.37445068359375,424.67242431640625,406.3692321777344,411.703857421875,395.3008117675781,472.356689453125,462.97015380859375,466.3067321777344,458.572998046875,2.5999999046325684,1.5700000524520874,899.0422973632812,-0.03694235160946846,-1.511747121810913,-1.4923324584960938,-1.4593887329101562,-1.4961216449737549,-0.16634075343608856,-0.1022823303937912,0.25026148557662964,0.25918909907341003,0.7026016712188721,0.5001093149185181,0.5561609268188477,0.5550865530967712,0.7885497808456421,1.0384068489074707,0.413594126701355,26.815135955810547,90.25956726074219,168.45822143554688,26.595989227294922,90.47000122070312,27.191991806030273,27.969999313354492,212.31277465820312,1.8144875764846802,0.0,0.6569797992706299,33.229427337646484,2.8931899070739746,3.8834450244903564,4.246500015258789,0.23389905208184344,0.2753177139614091,0.22503695663176665,0.13558007088054885,0.13016620644443194,0.03824268405410105,134.85726928710938,0.16709630981701362,99.662353515625,678.6721685921777,249.73397148980035,-36.94235160946846,-1489.8974895477295,0.02329683680941264,-0.13431154191493988,0.5094505846500397,1.111247479915619,1.2027109861373901
2024-10-17 00:55:00,5619.36474609375,79.10627746582031,138.971923828125,49.607364654541016,58.87073516845703,47.993812561035156,28.72981834411621,27.599218368530273,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,940.8819580078125,490.8465270996094,370.8125305175781,341.5802917480469,375.711669921875,358.2727355957031,421.89581298828125,403.6742858886719,412.8923034667969,402.4490661621094,463.484375,462.16143798828125,477.576416015625,468.6184997558594,2.5999999046325684,1.5700000524520874,873.1103515625,-0.07682620733976364,-1.521248698234558,-1.510030746459961,-1.490878939628601,-1.5268970727920532,-0.14752939343452454,-0.08024778217077255,0.22485707700252533,0.22803068161010742,0.698830246925354,0.5213872194290161,0.5588355660438538,0.5294422507286072,0.7872697114944458,1.03726065158844,0.3903334140777588,26.1023006439209,88.51390838623047,167.9394073486328,27.68244743347168,90.47000122070312,27.191991806030273,27.969999313354492,210.31900024414062,1.5855114459991455,262.6437683105469,0.649105429649353,27.50409698486328,3.017197608947754,3.971790313720703,4.159359455108643,0.2331162753978292,0.27664695772437975,0.225533827573441,0.13500794270923897,0.12969499659511105,0.037869218089928464,134.8500747680664,0.1674356445115719,85.61679077148438,678.6721685921777,242.53065321180557,-76.82620733976364,-1512.2638642787933,0.02440344066742626,-0.11388858780264854,0.45288775861263275,1.088277816772461,1.2202174663543701
2024-10-17 01:00:00,5605.87451171875,79.10371398925781,138.97695922851562,49.5608024597168,60.86972427368164,48.03539276123047,28.758668899536133,27.676952362060547,135.35205078125,134.40603637695312,134.42892456054688,135.42811584472656,880.7139282226562,492.251708984375,371.9873352050781,342.8981018066406,374.8194580078125,357.41192626953125,424.0713195800781,405.4624938964844,413.6824035644531,400.3092346191406,474.9828186035156,471.3684997558594,472.3517761230469,464.1217041015625,2.5999999046325684,1.5700000524520874,870.671142578125,-0.03654523193836212,-1.516146183013916,-1.4586424827575684,-1.4588676691055298,-1.4919562339782715,-0.14535444974899292,-0.08657699823379517,0.20267149806022644,0.23337607085704803,0.7225097417831421,0.537014901638031,0.5621579885482788,0.5253725647926331,0.775997519493103,1.0533068180084229,0.373462975025177,25.80592155456543,88.51390838623047,167.9394073486328,27.68244743347168,90.47000122070312,27.191991806030273,27.969999313354492,215.51480102539062,2.4769840240478516,466.1933288574219,0.6695370674133301,25.093568801879883,2.9179112911224365,3.901906967163086,4.131014823913574,0.23062097314572672,0.2832447085278437,0.22352279370448816,0.13382253472141759,0.12878898990052381,0.03833506089138931,134.90378189086914,0.15710553748243486,90.32315063476562,678.6721685921777,241.8530951605903,-36.54523193836212,-1481.4031422138214,0.02470141547384981,-0.11596572399139404,0.4360475689172745,1.0875305533409119,1.259524643421173
2024-10-17 01:05:00,5610.29833984375,79.1163330078125,138.95980834960938,49.75128936767578,59.607452392578125,47.080196380615234,28.991552352905273,27.998924255371094,135.3765106201172,134.40603637695312,134.5342254638672,135.52301025390625,920.6998901367188,492.1046447753906,369.97625732421875,340.7965393066406,372.5031433105469,355.7458801269531,424.27239990234375,406.92437744140625,414.5401916503906,399.981689453125,471.30413818359375,466.263671875,470.0268859863281,462.4561767578125,2.5999999046325684,1.5700000524520874,897.345703125,-0.03375878185033798,-1.5210914611816406,-1.53200364112854,-1.4734790325164795,-1.5008604526519775,-0.15024523437023163,-0.07277991622686386,0.24167798459529877,0.22925138473510742,0.7072529196739197,0.5308946967124939,0.5961384773254395,0.5467182993888855,0.8033322095870972,1.0387229919433594,0.3966590166091919,24.232908248901367,88.51390838623047,167.9394073486328,27.68244743347168,90.47000122070312,27.191991806030273,27.969999313354492,212.67942810058594,2.126565933227539,60.04441833496094,0.6500449776649475,32.54885482788086,2.8808095455169678,3.914607524871826,4.3138298988342285,0.2331041830675074,0.27928414863826434,0.2205890712671962,0.13583672328849575,0.13118587373853627,0.03804243586003122,134.95994567871094,0.16410890016276047,90.45468139648438,678.6721685921777,249.2626953125,-33.75878185033798,-1506.8586468696594,0.0237092390848408,-0.11151257529854774,0.4709293693304062,1.142856776714325,1.2381476163864136
2024-10-17 01:10:00,5611.02783203125,79.09833526611328,138.96688842773438,49.86293029785156,59.601688385009766,47.443817138671875,29.236316680908203,28.191194534301758,135.3765106201172,134.40603637695312,134.5342254638672,135.52301025390625,944.1372680664062,489.2775573730469,369.2453918457031,341.7563171386719,373.4546203613281,356.47674560546875,423.3935546875,404.5830383300781,413.0007019042969,399.782470703125,471.209228515625,462.9374084472656,470.6927795410156,464.835693359375,2.5999999046325684,1.5700000524520874,887.1301879882812,-0.054732684046030045,-1.574360966682434,-1.5383654832839966,-1.5173392295837402,-1.553523302078247,-0.1822941154241562,-0.11459354311227798,0.21801768243312836,0.2482874095439911,0.7255774736404419,0.5455048680305481,0.574821412563324,0.5565166473388672,0.8181056976318359,1.0576242208480835,0.385492742061615,23.32143211364746,90.77838134765625,168.65963745117188,27.554269790649414,90.47000122070312,27.191991806030273,27.969999313354492,203.12452697753906,1.7781610488891602,8.703042984008789,0.598192036151886,30.155580520629883,2.825371742248535,3.9612133502960205,4.339380264282227,0.23263913957141152,0.2780760260190624,0.22135259061579007,0.13640416871322233,0.13152807508051367,0.03819905255382619,134.95994567871094,0.1682645847302131,90.62460327148438,678.6721685921777,246.425052218967,-54.732684046030045,-1545.8972454071045,0.024555900179299758,-0.1484438292682171,0.46630509197711945,1.1313380599021912,1.27108234167099
2024-10-17 01:15:00,5608.17626953125,79.09403991699219,138.92019653320312,49.76948547363281,59.429283142089844,47.456207275390625,28.54353141784668,27.536781311035156,135.3765106201172,134.51133728027344,134.5342254638672,135.52301025390625,890.1358642578125,489.69317626953125,375.3495788574219,343.89691162109375,376.82489013671875,356.7021484375,424.32122802734375,407.67669677734375,412.5933837890625,398.4391174316406,476.82818603515625,470.1917724609375,472.5828552246094,467.10577392578125,2.5999999046325684,1.5700000524520874,863.1940307617188,-0.03234858810901642,-1.5492113828659058,-1.5053234100341797,-1.511439323425293,-1.505773901939392,-0.1472640335559845,-0.07318206876516342,0.23714956641197205,0.24341332912445068,0.6986972689628601,0.5294446349143982,0.5670905709266663,0.543555498123169,0.7964891195297241,1.0516422986984253,0.41177839040756226,25.015792846679688,90.77838134765625,168.65963745117188,27.554269790649414,90.47000122070312,27.191991806030273,27.969999313354492,202.5449676513672,2.1463656425476074,0.0,0.5916794538497925,26.344161987304688,2.957310676574707,3.9951796531677246,4.294142246246338,0.23395030413846887,0.2793578983891441,0.22307632919407516,0.13417393796303081,0.12944153031528102,0.03793306030264563,134.98627090454102,0.158721092468838,94.48770141601562,678.6721685921777,239.776119656033,-32.34858810901642,-1517.9370045661926,0.025839651328555258,-0.11022305116057396,0.48056289553642273,1.1106460690498352,1.2281419038772583
2024-10-17 01:20:00,5595.1630859375,79.0992431640625,138.92941284179688,49.324127197265625,59.25038528442383,46.636680603027344,29.014074325561523,27.607948303222656,135.48179626464844,134.51133728027344,134.5587158203125,135.54750061035156,867.4812622070312,494.5506896972656,374.6120300292969,341.7074890136719,376.3725891113281,357.34814453125,423.2364501953125,405.6305847167969,416.8702087402344,401.88006591796875,472.7978820800781,466.63616943359375,478.78814697265625,470.3193664550781,2.5999999046325684,1.5700000524520874,857.94384765625,-0.05617905780673027,-1.5357427597045898,-1.4982830286026,-1.4785027503967285,-1.4876937866210938,-0.1175404042005539,-0.05276549234986305,0.24609756469726562,0.24707412719726562,0.6897178292274475,0.4915193021297455,0.564706027507782,0.546049952507019,0.785829484462738,1.0170360803604126,0.4173164367675781,25.951156616210938,90.77838134765625,168.65963745117188,27.554269790649414,90.47000122070312,27.191991806030273,27.969999313354492,210.10093688964844,1.6404913663864136,0.0,0.6451110243797302,24.599441528320312,2.9097518920898438,3.9685940742492676,4.247341156005859,0.2328441601149805,0.27970299693018147,0.22015754444337127,0.13696659528976948,0.13032870322169732,0.037860060995524525,135.02483749389648,0.15504128277999604,99.15548706054688,678.6721685921777,238.31773546006946,-56.17905780673027,-1500.055581331253,0.02542244568607366,-0.08515294827520847,0.49317169189453125,1.110755980014801,1.181237131357193
2024-10-17 01:25:00,5600.0048828125,79.09429168701172,138.9214324951172,49.52143859863281,59.37929916381836,47.311866760253906,28.74919891357422,28.03475570678711,135.48179626464844,134.6097869873047,134.63951110839844,135.6282958984375,930.9656372070312,494.736083984375,370.9956359863281,341.09100341796875,374.4014587402344,356.37445068359375,423.752197265625,408.26361083984375,414.5892028808594,398.89990234375,477.9598083496094,469.3101806640625,469.4621276855469,463.874267578125,2.5999999046325684,1.5700000524520874,884.128662109375,-0.025650881230831146,-1.5263428688049316,-1.4984467029571533,-1.4909567832946777,-1.5043590068817139,-0.11817216873168945,-0.04526669159531593,0.23416809737682343,0.231423482298851,0.7231663465499878,0.5482035875320435,0.568040132522583,0.5362488031387329,0.7898722887039185,1.0660117864608765,0.3954614996910095,25.562454223632812,90.77838134765625,168.65963745117188,27.554269790649414,90.47000122070312,27.191991806030273,27.969999313354492,204.52537536621094,1.5660667419433594,0.0,0.6148208975791931,27.21871566772461,2.960585117340088,3.9383695125579834,4.148351192474365,0.23249877274012698,0.27878055590529155,0.2221250284539821,0.13497494527253767,0.13162069762806172,0.03803506668302989,135.08984756469727,0.1662437188339505,93.34701538085938,678.6721685921777,245.59129503038196,-25.650881230831146,-1505.0263404846191,0.02452745410216605,-0.0817194301635027,0.46559157967567444,1.104288935661316,1.2713699340820312
2024-10-17 01:30:00,5593.41015625,79.09523010253906,138.91348266601562,49.52106857299805,59.37440490722656,47.43973922729492,28.661455154418945,27.641828536987305,135.4574432373047,134.51133728027344,134.63951110839844,135.6282958984375,914.2772827148438,494.0137023925781,374.5094299316406,343.94140625,376.8243408203125,356.3151550292969,424.542724609375,409.7142333984375,411.44427490234375,396.9339599609375,477.26702880859375,466.7781982421875,467.891845703125,463.08526611328125,2.5999999046325684,1.5700000524520874,887.4164428710938,-0.050590090453624725,-1.5584955215454102,-1.5201715230941772,-1.511817455291748,-1.5079336166381836,-0.12585780024528503,-0.05507349595427513,0.28262582421302795,0.2196127325296402,0.655665397644043,0.5436784625053406,0.5872852802276611,0.5489781498908997,0.8061429262161255,1.0377620458602905,0.41234245896339417,26.469385147094727,90.39384460449219,166.8956756591797,27.23077392578125,90.47000122070312,27.191991806030273,27.969999313354492,207.08248901367188,1.5224093198776245,0.0,0.624041736125946,26.288864135742188,2.9028074741363525,3.8675167560577393,3.97395920753479,0.23288853811349758,0.2792269787114922,0.22310042645473946,0.13478958720930712,0.1299944695109636,0.038015895573351874,135.05914688110352,0.1634561487848773,95.71142578125,678.6721685921777,246.50456746419272,-50.590090453624725,-1524.6045291423798,0.024257821515731064,-0.09046564809978008,0.5022385567426682,1.1362634301185608,1.1993438601493835
2024-10-17 01:35:00,5596.2041015625,79.07967376708984,138.94187927246094,49.6287841796875,59.36287307739258,47.1968879699707,28.509336471557617,27.26805877685547,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,935.2763061523438,492.11456298828125,374.0806884765625,341.8012390136719,375.22698974609375,356.015869140625,422.2033996582031,409.6064453125,414.6486511230469,404.0574035644531,462.2454528808594,459.7867431640625,469.510986328125,464.4938049316406,2.5999999046325684,1.5700000524520874,890.9271850585938,-0.015312198549509048,-1.5352662801742554,-1.480122685432434,-1.4988834857940674,-1.5230361223220825,-0.1503402143716812,-0.07588405162096024,0.2513953149318695,0.24714986979961395,0.7097084522247314,0.5318834185600281,0.5657204985618591,0.5424355864524841,0.7921165823936462,1.0411969423294067,0.4101702570915222,25.28388023376465,90.39384460449219,166.8956756591797,27.23077392578125,90.47000122070312,27.191991806030273,27.969999313354492,206.28564453125,1.9822252988815308,0.0,0.5951646566390991,25.471508026123047,2.957373857498169,3.8643643856048584,3.9265317916870117,0.23413565438090883,0.2800585459354218,0.22266260260541237,0.1344996106808854,0.12864358639737164,0.03787673512770585,135.06523513793945,0.16712691123813872,82.1546630859375,678.6721685921777,247.47977362738717,-15.312198549509048,-1509.3271434307098,0.024393578855075242,-0.11311213299632072,0.49854518473148346,1.1081560850143433,1.2415918707847595
2024-10-17 01:40:00,5571.77783203125,79.07854461669922,138.9151611328125,49.61317443847656,59.558773040771484,47.13230895996094,27.04598617553711,26.027902603149414,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,933.7604370117188,488.8105163574219,370.81207275390625,343.42059326171875,371.87457275390625,355.18133544921875,424.813720703125,411.31317138671875,411.53839111328125,400.5845642089844,477.0107421875,473.85064697265625,471.0623474121094,465.6900329589844,2.5999999046325684,1.5700000524520874,870.658447265625,0.004702823702245951,-1.558657169342041,-1.4872550964355469,-1.5137343406677246,-1.5317373275756836,-0.1290566623210907,-0.06729535758495331,0.2724153697490692,0.24716854095458984,0.7137508988380432,0.535328209400177,0.5725030303001404,0.5586680769920349,0.7963428497314453,1.0792348384857178,0.44869059324264526,23.17096710205078,90.39384460449219,166.8956756591797,27.23077392578125,90.47000122070312,27.191991806030273,27.969999313354492,203.00489807128906,1.7231159210205078,0.0,0.5838127732276917,28.4537410736084,3.2035036087036133,3.955874443054199,3.7561590671539307,0.2369548855581138,0.28445553846505756,0.22510615380087218,0.12917291891849988,0.12431050325745657,0.037578337028123125,135.06523513793945,0.16758752146284098,77.07150268554688,678.6721685921777,241.84956868489584,4.702823702245951,-1522.845983505249,0.026115867769856478,-0.098176009953022,0.5195839107036591,1.1311711072921753,1.2490791082382202
2024-10-17 01:45:00,5606.25146484375,79.05867004394531,138.90806579589844,49.536842346191406,59.4013671875,47.27225112915039,28.024412155151367,26.756040573120117,135.40087890625,134.51133728027344,134.63951110839844,135.6282958984375,862.6484985351562,492.89581298828125,375.3975830078125,345.17626953125,373.5225524902344,354.6557312011719,428.2434387207031,412.32318115234375,413.78961181640625,396.2063903808594,486.3642578125,470.9007873535156,471.2244567871094,464.3523864746094,2.5999999046325684,1.5700000524520874,868.8495483398438,-0.017717864364385605,-1.4959512948989868,-1.4401482343673706,-1.4579557180404663,-1.4437817335128784,-0.1342066377401352,-0.06262468546628952,0.2257091999053955,0.23143437504768372,0.7218758463859558,0.5257929563522339,0.5284491181373596,0.5293344855308533,0.7620012164115906,1.0539822578430176,0.4088091552257538,24.155277252197266,90.63188934326172,162.9465789794922,28.280611038208008,90.47000122070312,27.191991806030273,27.969999313354492,207.33383178710938,1.6351557970046997,0.0,0.5914899706840515,24.246932983398438,2.965994358062744,3.636657476425171,3.292869806289673,0.2347818754372853,0.2815351914107687,0.22404875342438063,0.13282283916749812,0.12681134056006724,0.037634935698874106,135.04500579833984,0.15387260167417388,104.92715454101562,678.6721685921777,241.34709676106772,-17.717864364385605,-1459.4592452049255,0.024751595892946194,-0.09841566160321236,0.4571435749530792,1.057783603668213,1.2476688027381897
2024-10-17 01:50:00,5611.01953125,79.05867004394531,138.9744415283203,49.73100280761719,59.33231735229492,47.79990768432617,27.34473991394043,26.331579208374023,135.48179626464844,134.54112243652344,134.63951110839844,135.6282958984375,913.6416625976562,494.8064880371094,374.970458984375,342.7363586425781,372.974365234375,354.0581359863281,426.4450378417969,405.5753173828125,414.7017822265625,397.5079345703125,476.5685119628906,465.31451416015625,480.05743408203125,469.66943359375,2.5999999046325684,1.5700000524520874,888.5906372070312,-0.020790990442037582,-1.5427861213684082,-1.467437982559204,-1.4833836555480957,-1.507702350616455,-0.17839455604553223,-0.11312377452850342,0.21046628057956696,0.2390141487121582,0.7402158379554749,0.5173583030700684,0.5619667768478394,0.5563512444496155,0.779495358467102,1.09657883644104,0.388511061668396,25.318153381347656,90.63188934326172,162.9465789794922,28.280611038208008,90.47000122070312,27.191991806030273,27.969999313354492,205.46127319335938,1.8823437690734863,0.0,0.6297752261161804,25.230684280395508,3.0798826217651367,3.7847750186920166,3.7672924995422363,0.23620741815084118,0.28181079615280413,0.22703529276578088,0.12987935192187214,0.1250671410087017,0.03752251187043179,135.07268142700195,0.1628298845707491,110.85589599609375,678.6721685921777,246.8307325575087,-20.790990442037582,-1500.3275275230408,0.02428439175201046,-0.14575916528701782,0.44948042929172516,1.1183180212974548,1.2575741410255432
2024-10-17 01:55:00,5606.689453125,79.05438995361328,138.93017578125,49.717620849609375,59.160667419433594,47.506927490234375,27.860294342041016,26.545631408691406,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,905.38427734375,495.138916015625,375.7564697265625,344.3283386230469,375.437744140625,355.6376037597656,424.1838684082031,405.9753112792969,413.27423095703125,395.2550964355469,481.6846008300781,469.3103332519531,479.2389221191406,462.51556396484375,2.5999999046325684,1.5700000524520874,867.6649780273438,-0.08627316355705261,-1.5310821533203125,-1.4791103601455688,-1.4839715957641602,-1.5030057430267334,-0.17893671989440918,-0.11218439787626266,0.22276858985424042,0.22735781967639923,0.7221144437789917,0.5038934350013733,0.5513089895248413,0.541299045085907,0.7834923267364502,1.072505235671997,0.37681177258491516,25.91283416748047,90.63188934326172,162.9465789794922,28.280611038208008,90.47000122070312,27.191991806030273,27.969999313354492,193.86077880859375,1.5849124193191528,0.0,0.600814700126648,20.30550765991211,2.853771686553955,3.805206537246704,3.8344478607177734,0.23586200299241916,0.28066012165233356,0.2253744021210608,0.13217013837708178,0.12593333485710473,0.03759636471260614,135.06523513793945,0.16148286522969738,116.5535888671875,678.6721685921777,241.01804945203995,-86.27316355705261,-1499.2924630641937,0.024324782114120945,-0.14556055888533592,0.45012640953063965,1.0926080346107483,1.226007878780365
2024-10-17 02:00:00,5589.61865234375,79.06816864013672,138.948974609375,49.60429000854492,58.9647102355957,47.19287872314453,27.540149688720703,26.550601959228516,135.48179626464844,134.63951110839844,134.66917419433594,135.6526641845703,919.9148559570312,494.9150695800781,374.56329345703125,343.1614074707031,374.6578063964844,355.8587951660156,423.703369140625,406.6929626464844,413.73199462890625,394.0936279296875,482.19110107421875,468.45501708984375,478.4147644042969,462.8914794921875,2.5999999046325684,1.5700000524520874,880.1080932617188,-0.032626643776893616,-1.5077569484710693,-1.4406040906906128,-1.462834358215332,-1.4672086238861084,-0.1299276053905487,-0.07119415700435638,0.23669427633285522,0.23678380250930786,0.680027425289154,0.5002978444099426,0.5621716380119324,0.5366164445877075,0.7823836207389832,1.0239700078964233,0.39127686619758606,26.390886306762695,90.86383056640625,163.9231719970703,28.652936935424805,90.47000122070312,27.191991806030273,27.969999313354492,197.63128662109375,1.7484132051467896,0.0,0.5512869954109192,29.00922393798828,2.9865918159484863,3.739819288253784,3.6662416458129883,0.23637678433249942,0.2809815157557292,0.22488580955495793,0.1312356657525808,0.12652022460423262,0.03754328222860826,135.11078643798828,0.16457560223206052,116.10903930664062,678.6721685921777,244.47447035047745,-32.626643776893616,-1469.6010053157806,0.024042631036862366,-0.10056088119745255,0.4734780788421631,1.09878808259964,1.1803252696990967
2024-10-17 02:05:00,5606.568359375,79.04786682128906,138.93809509277344,49.6577033996582,59.121395111083984,47.347843170166016,28.285297393798828,27.162158966064453,135.48179626464844,134.63951110839844,134.73788452148438,135.6282958984375,927.734619140625,494.9296569824219,373.8947448730469,343.94140625,373.0679626464844,355.06842041015625,423.864990234375,408.6707458496094,412.480712890625,394.049560546875,478.1032409667969,465.6019592285156,469.59893798828125,459.2825927734375,2.5999999046325684,1.5700000524520874,885.874755859375,-0.018006566911935806,-1.5609164237976074,-1.4887690544128418,-1.5096312761306763,-1.5248448848724365,-0.11001396924257278,-0.06154326722025871,0.21163716912269592,0.2274859994649887,0.7315176129341125,0.5264824628829956,0.5750791430473328,0.5435017347335815,0.8031525611877441,1.0729602575302124,0.40236812829971313,26.745025634765625,90.86383056640625,163.9231719970703,28.652936935424805,90.47000122070312,27.191991806030273,27.969999313354492,197.527587890625,1.6602139472961426,0.0,0.6116279363632202,27.38994026184082,2.739827871322632,3.7040748596191406,3.8141298294067383,0.23470563480033585,0.27943548774597476,0.22378815021391124,0.1336896035424291,0.12838112369734908,0.037736880116156654,135.1218719482422,0.1654728096892491,104.39590454101562,678.6721685921777,246.07632107204861,-18.006566911935806,-1521.0404098033905,0.02482156205732251,-0.08577861823141575,0.43912316858768463,1.1185808777809143,1.2580000758171082
2024-10-17 02:10:00,5608.25341796875,79.04784393310547,138.92398071289062,49.53529739379883,59.00767517089844,47.0723991394043,28.188838958740234,27.300634384155273,135.58016967773438,134.63951110839844,134.76768493652344,135.73358154296875,920.8984985351562,492.0675964355469,373.2295837402344,341.967041015625,375.3843078613281,356.0161437988281,423.2854309082031,409.46038818359375,415.9945068359375,400.642822265625,465.11309814453125,461.9932556152344,472.8363037109375,464.35369873046875,2.5999999046325684,1.5700000524520874,874.0684204101562,-0.03333204612135887,-1.5392792224884033,-1.475305199623108,-1.4835063219070435,-1.496926188468933,-0.15457800030708313,-0.08110597729682922,0.25238680839538574,0.22458845376968384,0.6955170035362244,0.5090305805206299,0.5601589679718018,0.5524160265922546,0.7977790236473083,1.0328295230865479,0.38674721121788025,26.34940528869629,90.86383056640625,163.9231719970703,28.652936935424805,90.47000122070312,27.191991806030273,27.969999313354492,204.2797393798828,1.860681414604187,0.0,0.5800959467887878,28.643857955932617,2.8263256549835205,3.787766218185425,3.9698736667633057,0.23464784705803918,0.27951833676655735,0.2229811406219731,0.13353004263101925,0.12932263292241108,0.03764181632210497,135.18023681640625,0.1642041523274631,91.40988159179688,678.6721685921777,242.79678344726562,-33.33204612135887,-1498.754233121872,0.024858613655722762,-0.11784198880195618,0.4769752621650696,1.1125749945640564,1.2045475840568542
2024-10-17 02:15:00,5589.4912109375,79.03913879394531,138.88436889648438,49.64436340332031,59.107120513916016,46.9861946105957,28.176889419555664,27.112031936645508,135.51161193847656,134.63951110839844,134.76768493652344,135.73358154296875,900.9979858398438,491.3823547363281,375.0789794921875,342.8978576660156,375.5948791503906,355.6373291015625,424.2232666015625,405.26239013671875,415.06982421875,394.5061950683594,477.47967529296875,472.0152282714844,481.6388244628906,460.6206359863281,2.5999999046325684,1.5700000524520874,881.6749267578125,-0.03264231979846954,-1.549820065498352,-1.4971137046813965,-1.4986839294433594,-1.5394542217254639,-0.11487244814634323,-0.05249042809009552,0.2591386139392853,0.22131435573101044,0.6838233470916748,0.5292879939079285,0.5805793404579163,0.5446901917457581,0.8055174946784973,1.048819661140442,0.3936333954334259,26.61509132385254,90.86383056640625,163.9231719970703,28.652936935424805,90.47000122070312,27.191991806030273,27.969999313354492,198.18621826171875,1.4171026945114136,0.0,0.5978056192398071,23.77814483642578,2.8584752082824707,3.7915453910827637,3.8785030841827393,0.23525168595144733,0.2800932230647583,0.22265531755909598,0.1335229276074196,0.12847684581727875,0.03775416973034987,135.1630973815918,0.16119499107123983,118.14581298828125,678.6721685921777,244.90970187717014,-32.64231979846954,-1521.267980337143,0.02481838524680505,-0.08368143811821938,0.4804529696702957,1.1252695322036743,1.2131113409996033
2024-10-17 02:20:00,5597.97021484375,79.02677917480469,138.91639709472656,49.76675033569336,59.130855560302734,47.29237365722656,28.96269416809082,27.842958450317383,135.58009338378906,134.63951110839844,134.76768493652344,135.65284729003906,923.9057006835938,494.0345458984375,374.1915283203125,341.9621276855469,371.97296142578125,355.44061279296875,421.79571533203125,404.6300964355469,414.47149658203125,394.60845947265625,479.2524108886719,468.6284484863281,477.9541320800781,461.5129089355469,2.5999999046325684,1.5700000524520874,890.2084350585938,-0.05913027748465538,-1.5677286386489868,-1.5127967596054077,-1.5157620906829834,-1.527080774307251,-0.1488281637430191,-0.08880267292261124,0.27513447403907776,0.27348262071609497,0.6378862857818604,0.513852596282959,0.6158364415168762,0.5403633117675781,0.7950513362884521,1.0097700357437134,0.4166408181190491,26.814987182617188,90.03983306884766,166.32803344726562,30.917409896850586,90.47000122070312,27.191991806030273,27.969999313354492,199.41053771972656,1.2790025472640991,0.0,0.6358451247215271,22.748207092285156,2.817960262298584,3.712719202041626,3.7141005992889404,0.23365150650409372,0.2776153433637333,0.22203447636484205,0.13597787838556624,0.13072079538176473,0.03804872551962586,135.1600341796875,0.16504298258567668,112.8555908203125,678.6721685921777,247.28012084960938,-59.13027748465538,-1530.8420658111572,0.024068241467986133,-0.11881541833281517,0.5486170947551727,1.1561997532844543,1.1517388820648193
2024-10-17 02:25:00,5590.2919921875,79.03059387207031,138.9769744873047,49.44358444213867,58.954071044921875,47.673194885253906,27.864826202392578,26.892078399658203,135.48179626464844,134.63951110839844,134.76768493652344,135.7090606689453,933.0806274414062,493.4654846191406,369.653076171875,341.914306640625,371.1022644042969,356.0653076171875,421.89599609375,406.96728515625,412.8391418457031,394.9769287109375,476.5726013183594,467.8841247558594,473.58746337890625,461.94378662109375,2.5999999046325684,1.5700000524520874,877.5597534179688,-0.029802242293953896,-1.5173696279525757,-1.4867172241210938,-1.471692442893982,-1.4714449644088745,-0.1351267695426941,-0.07688374817371368,0.2248392254114151,0.2734701633453369,0.7359127998352051,0.5019850730895996,0.5527400374412537,0.5336995124816895,0.7754754424095154,1.0614227056503296,0.40230879187583923,25.437206268310547,90.03983306884766,166.32803344726562,30.917409896850586,90.47000122070312,27.191991806030273,27.969999313354492,201.82090759277344,1.886769413948059,0.0,0.5795766711235046,23.308168411254883,2.9083454608917236,3.8116424083709717,3.8586502075195312,0.23452123013002044,0.27963145104917597,0.22612390333070967,0.1321686805695042,0.12755473492058975,0.03771319195294263,135.1495132446289,0.16691089280227178,95.8988037109375,678.6721685921777,243.766598171658,-29.802242293953896,-1486.8060648441315,0.024519538842873286,-0.10600525885820389,0.498309388756752,1.0864395499229431,1.2378978729248047
2024-10-17 02:30:00,5606.11865234375,79.03211212158203,139.01242065429688,49.26801300048828,58.90629959106445,47.60879135131836,28.807607650756836,27.65133285522461,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,904.8992919921875,492.9452209472656,371.15155029296875,342.5955505371094,373.9979248046875,357.0885925292969,423.447021484375,408.4537658691406,414.2257385253906,396.2106018066406,476.1147766113281,468.74798583984375,472.669921875,462.5638427734375,2.5999999046325684,1.5700000524520874,881.4592895507812,-0.05785324051976204,-1.51071298122406,-1.458323359489441,-1.4701974391937256,-1.4736093282699585,-0.10436171293258667,-0.048395197838544846,0.1888696849346161,0.21874994039535522,0.7063911557197571,0.5135512948036194,0.5664084553718567,0.5324915647506714,0.7889629602432251,1.0386168956756592,0.3741026222705841,25.38269805908203,90.03983306884766,166.32803344726562,30.917409896850586,90.47000122070312,27.191991806030273,27.969999313354492,201.3679962158203,1.6483091115951538,0.0,0.5789059400558472,23.29505729675293,2.8026583194732666,3.7937567234039307,3.902588367462158,0.23213125904637244,0.2775430275562582,0.2243136673270759,0.13572997624275657,0.13028206982753696,0.037858999712772845,135.06523513793945,0.1614127970006265,95.94659423828125,678.6721685921777,244.8498026529948,-57.85324051976204,-1478.2107770442963,0.023691805760551743,-0.07637845538556576,0.4076196253299713,1.098900020122528,1.2199424505233765
2024-10-17 02:35:00,5602.27294921875,79.02784729003906,139.0261688232422,49.42500305175781,58.82970428466797,47.331993103027344,28.320310592651367,27.348060607910156,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,908.697021484375,491.81256103515625,371.60638427734375,341.9180603027344,373.8736267089844,355.39154052734375,424.0263366699219,410.0068664550781,414.1134338378906,397.0966796875,472.1998596191406,467.61962890625,470.25128173828125,462.18267822265625,2.5999999046325684,1.5700000524520874,886.8148193359375,-0.00848910678178072,-1.5030299425125122,-1.474637508392334,-1.4615117311477661,-1.4850986003875732,-0.14219599962234497,-0.07919888198375702,0.2517130970954895,0.26293042302131653,0.6892589330673218,0.502379834651947,0.5674180388450623,0.5385051369667053,0.7862505316734314,0.9874206185340881,0.44168707728385925,25.2302188873291,88.38572692871094,169.93531799316406,27.05986976623535,90.47000122070312,27.191991806030273,27.969999313354492,201.3404998779297,2.0135698318481445,0.0,0.620320200920105,24.143428802490234,2.850508689880371,3.798367977142334,3.9477076530456543,0.23395889465782665,0.2784771216518563,0.22405139311250508,0.13405742343980304,0.12945516713800898,0.03770881453919068,135.06523513793945,0.16220149030958853,91.85546875,678.6721685921777,246.3374498155382,-8.48910678178072,-1481.0694456100464,0.024267113168519067,-0.110697440803051,0.514643520116806,1.1059231758117676,1.1916387677192688
2024-10-17 02:40:00,5580.35400390625,79.0191650390625,139.0006866455078,49.626949310302734,58.92887496948242,47.28329849243164,28.727216720581055,27.80689811706543,135.48179626464844,134.51133728027344,134.63951110839844,135.54750061035156,930.2118530273438,490.1539306640625,370.9956359863281,343.520263671875,373.2977600097656,356.22674560546875,422.4158020019531,410.42083740234375,411.15130615234375,397.34222412109375,471.3481140136719,467.57696533203125,468.0520324707031,460.5761413574219,2.5999999046325684,1.5700000524520874,894.92578125,-0.06708502769470215,-1.5607500076293945,-1.5307434797286987,-1.5033761262893677,-1.5357517004013062,-0.16139499843120575,-0.1042410135269165,0.26335859298706055,0.2643354535102844,0.7093849182128906,0.5298097729682922,0.5689970850944519,0.536984920501709,0.7839102745056152,1.0699918270111084,0.4164283275604248,24.390605926513672,88.38572692871094,169.93531799316406,27.05986976623535,90.47000122070312,27.191991806030273,27.969999313354492,206.9674835205078,1.6323903799057007,0.0,0.5937187671661377,24.0843563079834,2.850508689880371,3.8038570880889893,3.8567426204681396,0.23367798065719134,0.27747787636847504,0.22264245262057283,0.13526759324239296,0.1309340971113678,0.03805730558692189,135.04503631591797,0.16669405782790753,81.59747314453125,678.6721685921777,248.59049479166669,-67.08502769470215,-1532.6553285121918,0.023715791202365985,-0.13281800597906113,0.527694046497345,1.1059820055961609,1.2391946911811829
