ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-17 02:45:00,5612.95556640625,79.03211975097656,138.96900939941406,49.425296783447266,58.94940185546875,47.23605728149414,28.848461151123047,27.64728355407715,135.48179626464844,134.5410614013672,134.63951110839844,135.6282958984375,925.284912109375,489.08099365234375,370.4829406738281,342.3255310058594,373.4546203613281,357.2503356933594,421.7340087890625,409.37213134765625,414.1138000488281,402.8320617675781,464.1656188964844,463.14788818359375,475.7198791503906,468.56939697265625,2.5999999046325684,1.5700000524520874,883.631103515625,-0.05927116423845291,-1.4922149181365967,-1.476583480834961,-1.4472925662994385,-1.4497594833374023,-0.13578200340270996,-0.08023516088724136,0.2460973709821701,0.23133140802383423,0.6923308968544006,0.5429365634918213,0.5588377118110657,0.5101398825645447,0.7673693299293518,1.0587139129638672,0.38330820202827454,23.72019386291504,88.38572692871094,169.93531799316406,27.05986976623535,90.47000122070312,27.191991806030273,27.969999313354492,203.3379364013672,1.7099665403366089,0.0,0.5807937383651733,23.517810821533203,2.84234619140625,3.8111753463745117,3.860001564025879,0.23302113154319568,0.2779235981999461,0.22269971520048132,0.13600932110064617,0.1303462339557307,0.03778873681008197,135.0726661682129,0.16484807356167933,76.17352294921875,678.6721685921777,245.45308430989584,-59.27116423845291,-1466.4626121520996,0.023356953688348354,-0.10800858214497566,0.47742877900600433,1.0689775943756104,1.235267460346222
2024-10-17 02:50:00,5605.22998046875,79.02082824707031,139.00157165527344,49.38521194458008,58.77845764160156,46.47312927246094,28.294769287109375,27.35738754272461,135.48179626464844,134.63951110839844,134.63951110839844,135.73358154296875,906.6334228515625,491.93701171875,373.03033447265625,343.21063232421875,374.5098571777344,356.8636169433594,424.380859375,408.615234375,414.11370849609375,396.98785400390625,479.9479675292969,476.465087890625,476.98541259765625,468.3060607910156,2.5999999046325684,1.5700000524520874,870.467041015625,0.015457156114280224,-1.5040220022201538,-1.4442589282989502,-1.4686020612716675,-1.4726920127868652,-0.08283551037311554,-0.02377840131521225,0.2364816814661026,0.2573181092739105,0.6942404508590698,0.5399674773216248,0.5715359449386597,0.5041666626930237,0.7657654285430908,1.0587588548660278,0.40486493706703186,24.399309158325195,89.48103332519531,168.89244079589844,27.755691528320312,90.47000122070312,27.191991806030273,27.969999313354492,197.80799865722656,1.3500792980194092,0.0,0.6354161500930786,51.12521743774414,2.9436593055725098,3.8047471046447754,3.9255120754241943,0.23484453466847616,0.27951281344835033,0.22099652889667937,0.13455185601390038,0.13009426697259377,0.03751656157217847,135.12360000610352,0.1617477652140409,92.5196533203125,678.6721685921777,241.79640028211807,15.457156114280224,-1472.3937511444092,0.025448357200184304,-0.053306955844163895,0.4937997907400131,1.0757026076316833,1.2342079281806946
2024-10-17 02:55:00,5598.44189453125,79.03101348876953,138.95437622070312,49.81135940551758,59.31730651855469,47.32959747314453,28.62309455871582,27.538162231445312,135.48179626464844,134.63951110839844,134.66929626464844,135.65277099609375,892.2160034179688,497.5735168457031,376.4174499511719,344.3322448730469,378.1898193359375,357.4607849121094,424.64886474609375,404.0423278808594,412.1189270019531,395.43145751953125,478.25885009765625,456.7013244628906,475.9522705078125,465.3298645019531,2.5999999046325684,1.5700000524520874,885.0880737304688,-0.1012062281370163,-1.560774564743042,-1.5380154848098755,-1.512125849723816,-1.5185050964355469,-0.1787097156047821,-0.10797518491744995,0.26244425773620605,0.2387770265340805,0.6773574352264404,0.5201048851013184,0.5663008093833923,0.5356923937797546,0.784910261631012,1.0435630083084106,0.39508700370788574,27.040637969970703,90.74481201171875,167.68914794921875,27.755691528320312,90.47000122070312,27.191991806030273,27.969999313354492,208.08367919921875,1.6103218793869019,0.0,0.6167504191398621,23.27280044555664,2.896357297897339,3.854604721069336,4.019699573516846,0.23427462991930226,0.2789833523576733,0.22260231530686256,0.13462119815476387,0.12951850426139802,0.03797833829356557,135.11084365844727,0.15936862795513085,122.28817749023438,678.6721685921777,245.85779825846356,-101.2062281370163,-1532.35524892807,0.023676466136270613,-0.14334245026111603,0.5012212842702866,1.101993203163147,1.1974623203277588
2024-10-17 03:00:00,5601.9111328125,79.02174377441406,138.9543914794922,49.593135833740234,58.890625,47.50308609008789,28.836048126220703,27.852108001708984,135.48179626464844,134.63951110839844,134.73794555664062,135.73358154296875,930.2797241210938,496.7391052246094,380.14898681640625,345.01409912109375,375.50152587890625,356.47216796875,421.46453857421875,403.4108581542969,411.7610778808594,396.2640380859375,473.4264221191406,464.5686340332031,479.5763244628906,450.0949401855469,2.5999999046325684,1.5700000524520874,892.0712890625,-0.008710270747542381,-1.5091781616210938,-1.4721596240997314,-1.4608433246612549,-1.4846805334091187,-0.1376059651374817,-0.08352207392454147,0.2329559177160263,0.2682051956653595,0.7260258197784424,0.5040529370307922,0.5835012197494507,0.5434683561325073,0.7879055142402649,1.0340068340301514,0.38810449838638306,29.79127311706543,90.74481201171875,167.68914794921875,27.755691528320312,90.47000122070312,27.191991806030273,27.969999313354492,196.74713134765625,2.252694606781006,0.0,0.6160475015640259,30.939538955688477,2.881312370300293,3.840449571609497,4.033016681671143,0.23318742269711387,0.2769043101208657,0.223359987814493,0.13558738785678068,0.13096089151074672,0.03796472275435438,135.14820861816406,0.16606470578801144,126.05413818359375,678.6721685921777,247.79758029513889,-8.710270747542381,-1481.7154109477997,0.023988889274416437,-0.11056401953101158,0.5011611133813858,1.126969575881958,1.2300787568092346
2024-10-17 03:05:00,5591.19970703125,79.01838684082031,138.92344665527344,49.68695068359375,59.14979553222656,47.61579895019531,29.030826568603516,28.088275909423828,135.48179626464844,134.63951110839844,134.63951110839844,135.6282958984375,915.6431884765625,493.5826416015625,370.9251708984375,341.9145812988281,374.348876953125,359.6645812988281,418.6439514160156,406.7323303222656,412.32879638671875,399.95166015625,465.5176696777344,462.67462158203125,468.6215515136719,458.3626403808594,2.5999999046325684,1.5700000524520874,886.3033447265625,-0.0360240638256073,-1.5787631273269653,-1.5128767490386963,-1.540826678276062,-1.5437519550323486,-0.08120236545801163,-0.024479160085320473,0.2169303297996521,0.2507324516773224,0.7302609086036682,0.522382378578186,0.5839879512786865,0.5399419665336609,0.8010222911834717,1.0627979040145874,0.40691691637039185,27.53647804260254,90.74481201171875,167.68914794921875,27.755691528320312,90.47000122070312,27.191991806030273,27.969999313354492,206.6939697265625,1.6389117240905762,0.0,0.5989211797714233,22.951326370239258,2.8300013542175293,3.854604721069336,4.022995948791504,0.23264769098193375,0.2769552802758292,0.22295000050547875,0.135930152194119,0.13151687604263926,0.03819782136836653,135.0972785949707,0.1637650658990215,81.08560180664062,678.6721685921777,246.19537353515625,-36.0240638256073,-1544.054627418518,0.0248799995755645,-0.05284076277166605,0.4676627814769745,1.1239299178123474,1.2526432871818542
2024-10-17 03:10:00,5578.7919921875,79.02233123779297,138.92726135253906,49.66557312011719,59.1274528503418,46.88196563720703,28.945106506347656,27.895709991455078,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,917.8896484375,489.2669982910156,370.2723693847656,343.6224365234375,373.8740539550781,357.8193664550781,424.23291015625,413.0007019042969,413.8439636230469,404.7393798828125,465.9165344238281,464.64605712890625,467.4773864746094,461.8896484375,2.5999999046325684,1.5700000524520874,878.5520629882812,-0.03605126962065697,-1.588538408279419,-1.5255941152572632,-1.5375192165374756,-1.5502616167068481,-0.10736065357923508,-0.047848403453826904,0.21824492514133453,0.24344295263290405,0.7325528264045715,0.5293083786964417,0.5725070834159851,0.5547631978988647,0.7962403297424316,1.0846229791641235,0.3908056616783142,24.72151756286621,88.26670837402344,164.51522827148438,27.529855728149414,90.47000122070312,27.191991806030273,27.969999313354492,207.25259399414062,1.9943369626998901,0.0,0.6262754201889038,39.858154296875,2.8799173831939697,3.8803560733795166,4.079352378845215,0.23370295867810845,0.2782261393985225,0.22060460374759575,0.13620213368778,0.13126416448799333,0.038093517091706296,135.06523513793945,0.1645319721048761,69.89962768554688,678.6721685921777,244.042239718967,-36.05126962065697,-1550.4783391952515,0.02542836048519778,-0.07760452851653099,0.4616878777742386,1.1272702813148499,1.2618612051010132
2024-10-17 03:15:00,5591.14599609375,79.01769256591797,138.90338134765625,49.76615524291992,59.03494644165039,47.406890869140625,29.138385772705078,27.797765731811523,135.48179626464844,134.63951110839844,134.66941833496094,135.6282958984375,910.9329223632812,488.88714599609375,372.14495849609375,342.8427429199219,373.8399353027344,357.4081115722656,424.321044921875,410.1542663574219,415.9945068359375,401.56622314453125,476.5953674316406,473.78436279296875,474.3755187988281,468.8935546875,2.5999999046325684,1.5700000524520874,888.6782836914062,-0.045728933066129684,-1.5641107559204102,-1.5836074352264404,-1.5138862133026123,-1.5413519144058228,-0.13650654256343842,-0.06863297522068024,0.2075652778148651,0.2300826758146286,0.7217943668365479,0.5580403804779053,0.5876555442810059,0.5364500284194946,0.8028988242149353,1.0863746404647827,0.37722498178482056,23.878662109375,88.26670837402344,164.51522827148438,27.529855728149414,90.47000122070312,27.191991806030273,27.969999313354492,200.42955017089844,1.8015995025634766,0.0,0.6065069437026978,30.16779327392578,2.859752893447876,3.8574206829071045,3.951174259185791,0.2334859137829497,0.27697193700767586,0.22241704588510688,0.13670741882894488,0.13041768449532268,0.03812172749685673,135.10475540161133,0.1629241881717458,82.6220703125,678.6721685921777,246.85507880316842,-45.728933066129684,-1550.7390797138214,0.024697630805136372,-0.10256975889205933,0.4376479536294937,1.1241055727005005,1.2798347473144531
2024-10-17 03:20:00,5606.2744140625,79.02173614501953,138.92599487304688,49.588138580322266,59.01378631591797,47.35076904296875,28.9676570892334,27.863712310791016,135.6099853515625,134.63951110839844,134.76768493652344,135.6282958984375,940.66259765625,492.36181640625,372.0916748046875,343.4895324707031,377.0928649902344,356.9715270996094,426.0894775390625,410.11541748046875,412.47723388671875,397.34625244140625,477.4118347167969,470.5052795410156,472.56207275390625,465.3788146972656,2.5999999046325684,1.5700000524520874,894.2656860351562,-0.04740350693464279,-1.5813555717468262,-1.515770435333252,-1.537254810333252,-1.5550775527954102,-0.1474027931690216,-0.08483857661485672,0.2674262523651123,0.25168946385383606,0.7123145461082458,0.5698853135108948,0.578135073184967,0.5267009139060974,0.7922497391700745,1.0875883102416992,0.39032864570617676,23.672704696655273,88.26670837402344,164.51522827148438,27.529855728149414,90.47000122070312,27.191991806030273,27.969999313354492,211.82028198242188,1.4541878700256348,0.0,0.6073294281959534,21.265710830688477,2.8547756671905518,3.847303628921509,3.9620203971862793,0.2330444197846989,0.2773411945885937,0.2225296777394426,0.13613640342534197,0.13094830446192288,0.03795462862208394,135.16136932373047,0.16778746957101112,93.9183349609375,678.6721685921777,248.40713500976562,-47.40350693464279,-1547.364592552185,0.024308147343482897,-0.11612068489193916,0.5191157162189484,1.1048359870910645,1.2821998596191406
2024-10-17 03:25:00,5576.24951171875,79.0134048461914,138.91766357421875,49.65166473388672,58.96255874633789,47.353477478027344,28.69093132019043,27.571426391601562,135.6099853515625,134.66397094726562,134.76768493652344,135.73358154296875,916.700927734375,493.1754455566406,376.4173583984375,344.68646240234375,378.4593811035156,356.37445068359375,424.43408203125,410.5865478515625,413.5451354980469,401.5731506347656,467.7276306152344,463.6872863769531,471.16632080078125,466.0917663574219,2.5999999046325684,1.5700000524520874,888.7483520507812,-0.03337644040584564,-1.596295952796936,-1.5323067903518677,-1.5479669570922852,-1.58063542842865,-0.14163148403167725,-0.08047914505004883,0.2609942555427551,0.2561195194721222,0.7261775135993958,0.5515961647033691,0.5703402161598206,0.5395134687423706,0.7910435795783997,1.0933237075805664,0.42237040400505066,24.870380401611328,90.78143310546875,165.18663024902344,28.37826919555664,90.47000122070312,27.191991806030273,27.969999313354492,205.7976837158203,2.1931614875793457,0.0,0.6175122857093811,24.20865249633789,2.9371519088745117,3.9177939891815186,4.0596771240234375,0.23395208503937995,0.27782378761911164,0.22312333028964684,0.1351878781921108,0.12991291885975076,0.03805964174021132,135.19380569458008,0.16439381448191745,88.750244140625,678.6721685921777,246.87454223632812,-33.37644040584564,-1564.3012821674347,0.025118936895027665,-0.11105531454086304,0.5171137750148773,1.1098536849021912,1.277773678302765
2024-10-17 03:30:00,5598.96484375,79.00397491455078,138.934326171875,49.92382049560547,59.39837646484375,48.52335739135742,29.314088821411133,28.213451385498047,135.6099853515625,134.7447967529297,134.8485565185547,135.73358154296875,926.13525390625,493.6425476074219,376.4659423828125,343.64605712890625,382.0974426269531,358.954833984375,424.071044921875,402.25152587890625,413.750732421875,402.7938537597656,472.2750244140625,462.2477722167969,483.302734375,474.43817138671875,2.5999999046325684,1.5700000524520874,879.1475830078125,-0.08823519945144653,-1.6017272472381592,-1.5575056076049805,-1.5697520971298218,-1.5575183629989624,-0.1298627257347107,-0.07450844347476959,0.2322157323360443,0.23486709594726562,0.7170875072479248,0.5554945468902588,0.5803654193878174,0.5202188491821289,0.7988760471343994,1.0766990184783936,0.41116344928741455,25.849632263183594,90.78143310546875,165.18663024902344,28.37826919555664,90.47000122070312,27.191991806030273,27.969999313354492,200.74476623535156,1.7130053043365479,0.0,0.5844809412956238,23.18294334411621,2.8427672386169434,3.884004831314087,4.034822940826416,0.23180156554789647,0.27579292848322956,0.22529906760534937,0.13610840704812094,0.13099803131540366,0.03846659169491518,135.2342300415039,0.16541187161410278,107.63070678710938,678.6721685921777,244.2076619466146,-88.23519945144653,-1571.625828742981,0.02487350342567256,-0.10218558460474014,0.46708282828330994,1.1005842685699463,1.2725820541381836
2024-10-17 03:35:00,5589.4384765625,79.00418090820312,138.93519592285156,49.58087158203125,59.05314636230469,46.631263732910156,28.990570068359375,27.782663345336914,135.6344451904297,134.7447967529297,134.8729705810547,135.73358154296875,929.7108154296875,499.8807678222656,383.19354248046875,346.41937255859375,381.1968078613281,357.5140075683594,421.5348815917969,400.0932922363281,411.4931945800781,389.3093566894531,485.6311950683594,465.4935607910156,486.3475646972656,450.9755859375,2.5999999046325684,1.5700000524520874,903.8338012695312,-0.02422892488539219,-1.5472028255462646,-1.4976574182510376,-1.4944982528686523,-1.5105385780334473,-0.1586601287126541,-0.07314401119947433,0.24055986106395721,0.23535098135471344,0.6936076879501343,0.5210947394371033,0.5890856981277466,0.5653654932975769,0.8125825524330139,1.025805950164795,0.38947877287864685,30.24871253967285,90.78143310546875,165.18663024902344,28.37826919555664,90.47000122070312,27.191991806030273,27.969999313354492,205.6942596435547,2.0536813735961914,0.0,0.6142321228981018,23.827295303344727,2.8660292625427246,3.925130844116211,4.159265995025635,0.23382955478992218,0.27850198034530216,0.2199188374475751,0.1367231328512438,0.1310264945659568,0.037935566511744824,135.2464485168457,0.1663334911598238,159.59201049804688,678.6721685921777,251.06494479709204,-24.22892488539219,-1512.4742686748505,0.02361034734143886,-0.11590206995606422,0.47591084241867065,1.1544511914253235,1.2147024273872375
2024-10-17 03:40:00,5591.81640625,79.01752471923828,138.91348266601562,50.07050704956055,59.15966033935547,47.343360900878906,29.28995132446289,28.20777702331543,135.71527099609375,134.7447967529297,134.8729705810547,135.8846435546875,906.7669067382812,499.2151794433594,373.9260559082031,341.9666442871094,374.60638427734375,359.7774658203125,417.0093688964844,401.4557189941406,414.1817321777344,398.1632995605469,472.6813049316406,462.7835998535156,477.9864501953125,457.84814453125,2.5999999046325684,1.5700000524520874,875.7462158203125,-0.048214271664619446,-1.6213393211364746,-1.552730917930603,-1.5846751928329468,-1.5959060192108154,-0.11153694987297058,-0.034685131162405014,0.28612738847732544,0.23623938858509064,0.676333487033844,0.5343242287635803,0.5893543362617493,0.5435081124305725,0.8240298628807068,1.0319182872772217,0.44249358773231506,29.6397762298584,90.78143310546875,165.18663024902344,28.37826919555664,90.47000122070312,27.191991806030273,27.969999313354492,200.76251220703125,1.74826180934906,0.0,0.5796184539794922,21.846569061279297,2.877092123031616,3.9580211639404297,4.135624408721924,0.233896450350319,0.2763549916442725,0.22115701866987275,0.1368233726681548,0.13176816666738095,0.03828295514107093,135.3044204711914,0.1621596348772795,108.39642333984375,678.6721685921777,243.2628377278646,-48.214271664619446,-1588.66286277771,0.026031288902934362,-0.0731110405176878,0.5223667770624161,1.1328624486923218,1.2106577157974243
2024-10-17 03:45:00,5605.7451171875,79.01153564453125,138.90097045898438,49.44982147216797,59.273311614990234,47.359336853027344,29.429004669189453,28.238985061645508,135.71527099609375,134.8729705810547,134.97825622558594,135.98992919921875,899.5441284179688,492.94024658203125,370.9905700683594,343.6230163574219,372.34149169921875,358.38580322265625,424.0704040527344,411.4781494140625,415.5220947265625,399.1141052246094,478.85272216796875,469.8966979980469,465.6304016113281,458.0511474609375,2.5999999046325684,1.5700000524520874,873.1378173828125,-0.06483646482229233,-1.5428928136825562,-1.5048496723175049,-1.4953231811523438,-1.500305414199829,-0.15377084910869598,-0.08584024012088776,0.23448844254016876,0.2345360368490219,0.7016801834106445,0.5404595732688904,0.5820403099060059,0.5296810269355774,0.7914793491363525,1.04976487159729,0.3831934630870819,25.588027954101562,88.62071990966797,167.70135498046875,27.816728591918945,90.47000122070312,27.191991806030273,27.969999313354492,204.66075134277344,1.7558479309082031,0.0,0.5956324934959412,24.096708297729492,2.875086545944214,3.9611823558807373,4.206402778625488,0.23134369651543815,0.2773014463043341,0.2215636725456275,0.1376792579275998,0.13211192670700042,0.03813060622675311,135.38910675048828,0.16046825348157923,86.8587646484375,678.6721685921777,242.53828260633682,-64.83646482229233,-1510.8427703380585,0.02458156848860285,-0.11980554461479187,0.4690244793891907,1.1117213368415833,1.242139756679535
2024-10-17 03:50:00,5606.32373046875,78.98417663574219,138.92393493652344,49.50432586669922,58.76089096069336,46.48087692260742,29.01488494873047,27.938823699951172,135.8388671875,134.8729705810547,134.97825622558594,135.98992919921875,917.4231567382812,491.26605224609375,369.7012939453125,342.2364501953125,373.02197265625,357.3478088378906,425.0492248535156,410.0068664550781,416.15643310546875,396.939208984375,479.6695861816406,470.09930419921875,471.0643310546875,464.77392578125,2.5999999046325684,1.5700000524520874,885.291259765625,-0.012704508379101753,-1.556742548942566,-1.4936025142669678,-1.5135726928710938,-1.5252234935760498,-0.13987155258655548,-0.07361472398042679,0.2475217878818512,0.24632100760936737,0.7183850407600403,0.5510989427566528,0.6034548878669739,0.5618008375167847,0.806782066822052,1.074193000793457,0.39682644605636597,24.416484832763672,88.62071990966797,167.70135498046875,27.816728591918945,90.47000122070312,27.191991806030273,27.969999313354492,205.08302307128906,2.0617425441741943,0.0,0.6301286816596985,23.540456771850586,2.9302589893341064,3.948026657104492,4.237284183502197,0.233842097658035,0.277567056250872,0.21956032266422598,0.13705674081872057,0.13197378260814646,0.03776089512065712,135.42000579833984,0.163640774390596,93.25927734375,678.6721685921777,245.91423882378473,-12.704508379101753,-1522.2853124141693,0.02496255375235972,-0.10674313828349113,0.49384279549121857,1.1652557253837585,1.2694839835166931
2024-10-17 03:55:00,5586.3515625,79.01153564453125,138.87640380859375,49.79539108276367,59.296756744384766,47.649539947509766,29.140968322753906,27.789995193481445,135.8388671875,134.8729705810547,134.97825622558594,135.98992919921875,919.9566650390625,492.77056884765625,372.3904113769531,342.7853088378906,374.3525390625,357.0205383300781,425.5527648925781,409.28961181640625,416.5326232910156,396.98785400390625,478.53338623046875,468.79052734375,473.896484375,466.2577209472656,2.5999999046325684,1.5700000524520874,876.78076171875,-0.08086454123258591,-1.597273349761963,-1.5350353717803955,-1.564055323600769,-1.580084204673767,-0.09968943148851395,-0.030739834532141685,0.21582365036010742,0.2428402453660965,0.7144092321395874,0.5361191034317017,0.5642844438552856,0.5247271060943604,0.7950554490089417,1.0663132667541504,0.3992590010166168,24.95050621032715,88.62071990966797,167.70135498046875,27.816728591918945,90.47000122070312,27.191991806030273,27.969999313354492,202.58279418945312,1.706656575202942,0.0,0.572429895401001,23.317535400390625,2.929807186126709,4.000555038452148,4.281059741973877,0.23304522493602758,0.2775121494779333,0.22300252119135158,0.1363813672302004,0.13005873716448718,0.03824905197969154,135.42000579833984,0.1646793358324488,100.12664794921875,678.6721685921777,243.55021158854169,-80.8645412325859,-1569.1120624542236,0.02508985465477727,-0.06521463301032782,0.4586638957262039,1.089011549949646,1.250528335571289
2024-10-17 04:00:00,5611.49169921875,79.01228332519531,138.8646697998047,49.7155876159668,59.10073471069336,47.591217041015625,29.229190826416016,27.99464988708496,135.8388671875,134.97825622558594,135.1018524169922,135.98992919921875,913.22607421875,493.0719909667969,372.449951171875,341.75640869140625,373.6777648925781,356.7466735839844,425.71441650390625,408.6641540527344,416.4156494140625,392.904541015625,477.7346496582031,465.9826965332031,472.5091552734375,464.50030517578125,2.5999999046325684,1.5700000524520874,878.9019775390625,-0.051418501883745193,-1.551108956336975,-1.5059479475021362,-1.4987525939941406,-1.5154740810394287,-0.18943995237350464,-0.12104048579931259,0.26810455322265625,0.2581418454647064,0.7060979008674622,0.5765974521636963,0.5733942985534668,0.5349586606025696,0.7701631784439087,1.0803147554397583,0.405016154050827,25.774917602539062,88.7550048828125,168.1164093017578,27.95100975036621,90.47000122070312,27.191991806030273,27.969999313354492,207.553466796875,1.8418149948120117,0.0,0.5958963632583618,23.711944580078125,2.8968398571014404,3.9320802688598633,4.253237724304199,0.23271668982841195,0.2766481903933587,0.22277259559401652,0.13682068062898511,0.13104184355522774,0.03807033700342446,135.47722625732422,0.1627421233369894,107.94680786132812,678.6721685921777,244.13943820529514,-51.41850188374519,-1517.8208947181702,0.02460238887681049,-0.15524021908640862,0.5262463986873627,1.1083529591560364,1.2826953530311584
2024-10-17 04:05:00,5621.43310546875,79.02185821533203,138.8759307861328,49.671871185302734,59.118263244628906,46.95277404785156,29.02100944519043,27.971853256225586,135.94415283203125,135.0835418701172,135.1018524169922,136.09521484375,923.380615234375,493.66162109375,373.9954528808594,341.8048095703125,373.9687805175781,357.0885925292969,423.39837646484375,407.5713195800781,415.68951416015625,395.4801025390625,477.25360107421875,468.1636657714844,477.05792236328125,466.8865661621094,2.5999999046325684,1.5700000524520874,883.4667358398438,-0.07573117315769196,-1.5730273723602295,-1.511431097984314,-1.5246589183807373,-1.5497562885284424,-0.14883014559745789,-0.08614282310009003,0.27561715245246887,0.22161105275154114,0.6781294941902161,0.5547422766685486,0.5684623122215271,0.5424665212631226,0.795228898525238,1.0447428226470947,0.41453319787979126,26.810962677001953,88.7550048828125,168.1164093017578,27.95100975036621,90.47000122070312,27.191991806030273,27.969999313354492,208.55319213867188,1.484857439994812,0.0,0.6369253993034363,21.770490646362305,2.8707668781280518,3.897773265838623,4.03676700592041,0.2334909212022521,0.2778952637675132,0.22070935126514582,0.13641809877260563,0.13148636499248326,0.03784368988972608,135.55619049072266,0.1642607139336185,104.36859130859375,678.6721685921777,245.40742662217883,-75.73117315769196,-1539.7184193134308,0.02430870876462449,-0.11748648434877396,0.49722820520401,1.1109288334846497,1.2328717708587646
2024-10-17 04:10:00,5595.62548828125,79.02725219726562,138.8922119140625,49.30622482299805,58.80894088745117,47.760684967041016,28.643402099609375,27.69220733642578,135.94415283203125,135.0835418701172,135.20713806152344,136.09521484375,898.2714233398438,494.8031921386719,370.5316162109375,342.1318664550781,374.396240234375,357.7068176269531,424.33831787109375,408.99627685546875,412.9572448730469,394.87921142578125,478.12646484375,469.7401123046875,472.0387878417969,461.70947265625,2.5999999046325684,1.5700000524520874,882.2775268554688,-0.02459822967648506,-1.470577597618103,-1.4296845197677612,-1.4351805448532104,-1.4700441360473633,-0.17682360112667084,-0.09927889704704285,0.22003169357776642,0.2568735182285309,0.7004361748695374,0.5030686259269714,0.5712937712669373,0.538589596748352,0.7861934304237366,1.0118441581726074,0.416066437959671,25.58892822265625,88.7550048828125,168.1164093017578,27.95100975036621,90.47000122070312,27.191991806030273,27.969999313354492,205.54481506347656,2.102351665496826,0.0,0.5935457348823547,23.088092803955078,2.946239948272705,3.9246087074279785,4.100436687469482,0.23234477910203818,0.2771242460515117,0.22506176123330376,0.13497575524095728,0.13049345837218904,0.037924528823087514,135.58251190185547,0.1605310121667482,97.22491455078125,678.6721685921777,245.07709079318576,-24.59822967648506,-1451.3716995716095,0.02375470232382473,-0.13805124908685684,0.4769052118062973,1.1098833680152893,1.2035048007965088
2024-10-17 04:15:00,5583.91845703125,79.02883911132812,138.86341857910156,50.0087776184082,59.253665924072266,47.280723571777344,28.615785598754883,27.347240447998047,135.94415283203125,135.0835418701172,135.1018524169922,136.09521484375,917.899658203125,492.05853271484375,373.06768798828125,343.7847900390625,374.1422119140625,355.3919372558594,426.39215087890625,413.7321472167969,412.593017578125,399.3194580078125,466.9004211425781,463.77923583984375,464.884521484375,459.4618225097656,2.5999999046325684,1.5700000524520874,890.3568725585938,-0.033194273710250854,-1.5792171955108643,-1.5233982801437378,-1.5246409177780151,-1.547598958015442,-0.16125789284706116,-0.08567990362644196,0.25843045115470886,0.26916658878326416,0.7103513479232788,0.5210999846458435,0.5842596292495728,0.5522021055221558,0.8064335584640503,1.057969331741333,0.41642069816589355,24.988601684570312,88.92591094970703,168.99534606933594,27.91438865661621,90.47000122070312,27.191991806030273,27.969999313354492,215.63478088378906,1.1815259456634521,0.0,0.6304776668548584,22.50688934326172,2.955139398574829,3.918278455734253,4.010686874389648,0.23532856560334586,0.27883265444022715,0.22249103834801603,0.13465859593594715,0.1286891456724638,0.038056822426091076,135.55619049072266,0.16438271175813984,82.5106201171875,678.6721685921777,247.32135348849826,-33.194273710250854,-1543.7138378620148,0.024694664230387416,-0.12346889823675156,0.527597039937973,1.1364617347717285,1.2314513325691223
2024-10-17 04:20:00,5589.658203125,79.04618072509766,138.8909454345703,49.64299011230469,59.133975982666016,47.59169387817383,28.89012336730957,27.641361236572266,135.94415283203125,135.0835418701172,135.12619018554688,136.09521484375,940.6663208007812,489.2679748535156,373.454833984375,344.2830505371094,375.0303039550781,356.1773681640625,425.3275146484375,412.3718566894531,411.8093566894531,399.2470397949219,472.5245361328125,470.61468505859375,469.6674499511719,464.422119140625,2.5999999046325684,1.5700000524520874,881.7427978515625,-0.052577730268239975,-1.527000904083252,-1.4620532989501953,-1.4773447513580322,-1.5101150274276733,-0.15835054218769073,-0.08566922694444656,0.23830468952655792,0.24160806834697723,0.6749398112297058,0.5016047358512878,0.5920102596282959,0.5393147468566895,0.7862144112586975,1.0245243310928345,0.38866931200027466,25.24578285217285,88.92591094970703,168.99534606933594,27.91438865661621,90.47000122070312,27.191991806030273,27.969999313354492,215.6508331298828,1.373700737953186,0.0,0.6323151588439941,24.01582908630371,2.9220638275146484,3.8901820182800293,4.086362838745117,0.23317499483587276,0.27775451303778514,0.2235399791424536,0.13569799787926987,0.12983251510461863,0.03808822236357863,135.56227493286133,0.1682869124761304,80.6978759765625,678.6721685921777,244.92855495876736,-52.577730268239975,-1494.1284954547882,0.02402985224961704,-0.12200988456606865,0.47991275787353516,1.1313250064849854,1.1765445470809937
2024-10-17 04:25:00,5604.3798828125,79.04344940185547,138.874267578125,49.479129791259766,58.85972213745117,47.53786087036133,28.500675201416016,27.406150817871094,135.94415283203125,135.0835418701172,135.18276977539062,136.19021606445312,904.4574584960938,491.5552062988281,374.04962158203125,342.70147705078125,374.81964111328125,357.0885925292969,424.64862060546875,410.4737854003906,415.3170166015625,402.4005432128906,469.62060546875,468.41094970703125,476.73968505859375,469.20281982421875,2.5999999046325684,1.5700000524520874,865.5822143554688,-0.009975909255445004,-1.5195344686508179,-1.480028748512268,-1.4733586311340332,-1.4981447458267212,-0.14344829320907593,-0.07400515675544739,0.2487853616476059,0.2319391816854477,0.7180973291397095,0.5636367797851562,0.5739502906799316,0.5213974714279175,0.7844401597976685,1.0855743885040283,0.3857611119747162,25.247278213500977,88.92591094970703,168.99534606933594,27.91438865661621,90.47000122070312,27.191991806030273,27.969999313354492,208.65443420410156,2.404045343399048,0.0,0.5603191256523132,33.05397415161133,2.9313364028930664,3.942038059234619,4.103597640991211,0.233630668688073,0.2779239711729128,0.22446438063882376,0.13457455362411438,0.12940642587607604,0.03778893352105853,135.60017013549805,0.16138403844997765,84.91702270507812,678.6721685921777,240.43950398763022,-9.975909255445004,-1492.76664853096,0.025648868929873146,-0.10872672498226166,0.4807245433330536,1.0953477621078491,1.2817341089248657
2024-10-17 04:30:00,5607.47802734375,79.03486633300781,138.85548400878906,49.87145233154297,59.355140686035156,47.910953521728516,28.673954010009766,27.58570098876953,135.94415283203125,135.0835418701172,135.1018524169922,136.09521484375,887.0277709960938,494.9560852050781,374.4014587402344,343.0533447265625,372.9107971191406,356.8634948730469,425.2597961425781,410.4737854003906,415.527587890625,397.0787353515625,483.631591796875,477.4682312011719,476.1495666503906,467.94866943359375,2.5999999046325684,1.5700000524520874,871.7774047851562,-0.10355300456285477,-1.5681885480880737,-1.5444138050079346,-1.5185203552246094,-1.5696310997009277,-0.18426395952701569,-0.11144258826971054,0.22558777034282684,0.26044923067092896,0.705819308757782,0.5231406688690186,0.5664291381835938,0.5213432312011719,0.7910825610160828,1.06397545337677,0.41293197870254517,24.941356658935547,88.92591094970703,168.99534606933594,27.91438865661621,90.47000122070312,27.191991806030273,27.969999313354492,207.45111083984375,1.462114691734314,0.0,0.590552806854248,24.777395248413086,2.9097518920898438,3.9382827281951904,4.071998119354248,0.23370246644327336,0.2781439506152183,0.22451537872289126,0.13436893175420672,0.12926927246441042,0.03805582482846959,135.55619049072266,0.15818657989753673,94.99453735351562,678.6721685921777,242.16039021809897,-103.55300456285477,-1550.1884520053864,0.024669076231605268,-0.1478532738983631,0.4860370010137558,1.0877723693847656,1.2289599776268005
2024-10-17 04:35:00,5585.5556640625,79.02357482910156,138.85763549804688,49.65530014038086,58.94495391845703,47.7713737487793,28.289718627929688,27.160993576049805,135.94415283203125,134.97825622558594,135.1018524169922,136.09521484375,917.1133422851562,496.6669921875,372.7486572265625,342.8427429199219,373.4537048339844,357.3482666015625,425.09832763671875,412.3722839355469,413.79058837890625,394.4609680175781,480.8441467285156,468.8938293457031,470.736328125,462.9551696777344,2.5999999046325684,1.5700000524520874,883.3004150390625,-0.04059910774230957,-1.5367770195007324,-1.4948899745941162,-1.4908775091171265,-1.5059943199157715,-0.15588901937007904,-0.06739816814661026,0.226936936378479,0.2191459685564041,0.7119138240814209,0.540912926197052,0.5781443119049072,0.5584537386894226,0.7938739657402039,1.0703004598617554,0.38954034447669983,24.49486541748047,88.21482849121094,166.63320922851562,27.102596282958984,90.47000122070312,27.191991806030273,27.969999313354492,203.76414489746094,2.0813305377960205,0.0,0.6444639563560486,29.457565307617188,2.9970974922180176,3.925119161605835,4.0073771476745605,0.23441956187275795,0.2782754355146391,0.22552566337509042,0.1335539897556646,0.12822534948184794,0.03792323499244004,135.52986907958984,0.16419375214284754,97.79849243164062,678.6721685921777,245.3612263997396,-40.59910774230957,-1507.1347057819366,0.024360193957236907,-0.11164359375834465,0.4460829049348831,1.1365980505943298,1.252826750278473
2024-10-17 04:40:00,5620.9775390625,79.03486633300781,138.89511108398438,49.676944732666016,59.127132415771484,47.494144439697266,28.910846710205078,27.79674530029297,135.8388671875,134.97825622558594,135.1018524169922,136.09521484375,920.7510986328125,494.4225769042969,376.5228576660156,345.5893859863281,377.205322265625,356.58502197265625,426.848388671875,413.1625061035156,411.0572814941406,395.3631896972656,476.4075622558594,468.4041442871094,472.262451171875,464.2606201171875,2.5999999046325684,1.5700000524520874,877.6419677734375,-0.02156495675444603,-1.5931466817855835,-1.5486911535263062,-1.5494623184204102,-1.5729681253433228,-0.13876089453697205,-0.05757918581366539,0.2570670545101166,0.23629364371299744,0.737838864326477,0.570612370967865,0.5864348411560059,0.5521296858787537,0.8020766973495483,1.1133203506469727,0.40198245644569397,25.36842918395996,88.21482849121094,166.63320922851562,27.102596282958984,90.47000122070312,27.191991806030273,27.969999313354492,203.02000427246094,1.434922456741333,0.0,0.579275906085968,24.78619384765625,2.912834644317627,3.870687246322632,3.8550100326538086,0.2332187271952697,0.27758459460259066,0.2229711181930018,0.13572797015147123,0.1304975898576666,0.03789479892391799,135.50354766845703,0.16380622271377743,96.93899536132812,678.6721685921777,243.78943549262155,-21.56495675444603,-1566.0670697689056,0.02598715539214976,-0.09817004017531872,0.493360698223114,1.1385645270347595,1.308451235294342
2024-10-17 04:45:00,5587.20654296875,79.05819702148438,138.88180541992188,49.54599380493164,58.96186447143555,46.97346878051758,27.716554641723633,26.648883819580078,135.8388671875,134.97825622558594,135.1018524169922,135.98992919921875,877.5475463867188,494.883544921875,376.0993957519531,343.3633117675781,374.4435729980469,356.11810302734375,425.2597961425781,410.42498779296875,414.75103759765625,398.28192138671875,474.04595947265625,468.95855712890625,477.15216064453125,468.1943664550781,2.5999999046325684,1.5700000524520874,884.2662963867188,-0.05925590917468071,-1.5378055572509766,-1.4865106344223022,-1.5004736185073853,-1.4836750030517578,-0.12359076738357544,-0.04264868423342705,0.22310896217823029,0.24026553332805634,0.716321587562561,0.5084424018859863,0.5627527236938477,0.5105398893356323,0.7950118780136108,1.0630991458892822,0.38844847679138184,25.96623420715332,88.21482849121094,166.63320922851562,27.102596282958984,90.47000122070312,27.191991806030273,27.969999313354492,200.44772338867188,1.454954743385315,0.0,0.5813220143318176,24.567001342773438,3.0222041606903076,3.934269905090332,3.947272539138794,0.23610558724879294,0.2809758078750326,0.22384652279258577,0.13207997070281885,0.12699211138076982,0.03755844068128666,135.47722625732422,0.15706373831679324,96.41067504882812,678.6721685921777,245.62952677408856,-59.25590917468071,-1502.1162033081055,0.023914600994414455,-0.08311972580850124,0.4633744955062866,1.07329261302948,1.2247639894485474
2024-10-17 04:50:00,5597.25390625,79.05469512939453,138.9055633544922,49.27838897705078,58.80653762817383,47.324989318847656,28.314741134643555,26.983726501464844,135.8388671875,134.89736938476562,134.97825622558594,135.98992919921875,895.4287719726562,493.7209777832031,370.9956359863281,342.89154052734375,371.7127990722656,356.177490234375,426.54901123046875,412.9413146972656,414.2899169921875,399.9501953125,469.3509216308594,465.9889831542969,472.8271484375,464.52020263671875,2.5999999046325684,1.5700000524520874,864.7711181640625,-0.02723202109336853,-1.570695400238037,-1.5270781517028809,-1.5252089500427246,-1.5464130640029907,-0.14400559663772583,-0.06327206641435623,0.2706712484359741,0.2644147276878357,0.7057256102561951,0.5161159038543701,0.564460277557373,0.5445916652679443,0.7998295426368713,1.0374728441238403,0.4573531746864319,24.1733455657959,90.11612701416016,164.81431579589844,27.00493621826172,90.47000122070312,27.191991806030273,27.969999313354492,207.9335479736328,2.0292530059814453,0.0,0.6371278762817383,27.50520133972168,2.9482617378234863,3.928278923034668,4.103682994842529,0.233870091661428,0.2790896908540804,0.22459946072972037,0.13437880665320823,0.12806195010156296,0.037644957168174856,135.42610549926758,0.1599764432649381,83.25570678710938,678.6721685921777,240.21419949001736,-27.23202109336853,-1542.3488914966583,0.02625722238776268,-0.10363883152604103,0.5350859761238098,1.1090519428253174,1.2218415141105652
2024-10-17 04:55:00,5624.80908203125,79.05043029785156,138.9576873779297,49.57939147949219,59.41355895996094,47.686737060546875,28.513574600219727,27.576805114746094,135.8388671875,134.8729705810547,134.97825622558594,135.98992919921875,914.4111938476562,491.4712219238281,371.71282958984375,344.234375,373.2295837402344,356.74676513671875,426.9077453613281,412.4208068847656,413.2112731933594,399.725341796875,472.5833435058594,470.7760314941406,472.7200012207031,464.5005798339844,2.5999999046325684,1.5700000524520874,880.070556640625,-0.04195481166243553,-1.577569603919983,-1.4911305904388428,-1.5252197980880737,-1.5357238054275513,-0.09414907544851303,-0.027310624718666077,0.24583999812602997,0.24018965661525726,0.6867767572402954,0.5338863730430603,0.5771268606185913,0.5242030024528503,0.7946358323097229,1.0481698513031006,0.40940338373184204,23.287261962890625,90.11612701416016,164.81431579589844,27.00493621826172,90.47000122070312,27.191991806030273,27.969999313354492,203.34762573242188,1.3815380334854126,0.0,0.6113173365592957,24.790203094482422,2.8395235538482666,3.8885116577148438,3.9973409175872803,0.2330186389864752,0.2792383333692057,0.22412333503832577,0.13401121207247585,0.12960848053351742,0.03782707361475984,135.42000579833984,0.16256750771662476,81.96087646484375,678.6721685921777,244.46404351128473,-41.95481166243553,-1532.4109494686127,0.024939584752029884,-0.060729850083589554,0.48602965474128723,1.1013298630714417,1.2206631302833557
2024-10-17 05:00:00,5589.8544921875,79.05043029785156,138.88851928710938,49.584434509277344,59.032630920410156,47.427513122558594,28.30792808532715,27.20768165588379,135.8388671875,134.8729705810547,135.0069580078125,135.98992919921875,955.0380859375,490.8147277832031,371.5577087402344,342.5955505371094,373.5714416503906,356.1776428222656,426.4408264160156,411.5911560058594,414.8103332519531,402.5574645996094,465.43621826171875,464.2052307128906,469.82061767578125,462.2903137207031,2.5999999046325684,1.5700000524520874,894.554931640625,-0.016608037054538727,-1.562243103981018,-1.4780133962631226,-1.5206732749938965,-1.527349829673767,-0.09763336181640625,-0.033974599093198776,0.23880083858966827,0.2461165338754654,0.7150838971138,0.5332251191139221,0.5754652619361877,0.5474653840065002,0.7996929287910461,1.0798050165176392,0.3730681836605072,22.84254264831543,90.11612701416016,164.81431579589844,27.00493621826172,90.47000122070312,27.191991806030273,27.969999313354492,207.3979034423828,1.8674232959747314,0.0,0.5956096649169922,22.34359359741211,2.9728457927703857,3.9069299697875977,4.086260795593262,0.2343750726885265,0.27903468699189027,0.22417976418498675,0.13380555346292738,0.12860492267166906,0.0378471726928023,135.42718124389648,0.1708520476288393,82.21978759765625,678.6721685921777,248.48748101128473,-16.608037054538727,-1522.069901227951,0.024381517444745218,-0.06580398045480251,0.48491737246513367,1.122930645942688,1.2483090162277222
2024-10-17 05:05:00,5614.94970703125,79.05225372314453,138.93394470214844,49.967552185058594,59.17857360839844,47.74537658691406,28.32735252380371,26.997488021850586,135.8388671875,134.8729705810547,134.97825622558594,135.96546936035156,909.0900268554688,488.7035217285156,371.2551574707031,343.4117736816406,372.5478515625,355.5980529785156,427.06939697265625,413.8887634277344,414.54974365234375,399.5147705078125,469.0367431640625,467.4148864746094,470.40771484375,462.6732177734375,2.5999999046325684,1.5700000524520874,876.3015747070312,-0.0914999395608902,-1.5367698669433594,-1.5045394897460938,-1.485490322113037,-1.5361279249191284,-0.1642863154411316,-0.09527735412120819,0.2248511165380478,0.24731826782226562,0.747799813747406,0.5126125812530518,0.5501992106437683,0.53590327501297,0.7889630794525146,1.0942676067352295,0.3845278322696686,22.819011688232422,90.50853729248047,164.5896759033203,28.768905639648438,90.47000122070312,27.191991806030273,27.969999313354492,206.88864135742188,1.3104997873306274,0.0,0.6066976189613342,24.075298309326172,2.9182803630828857,3.9246277809143066,4.0330939292907715,0.23545572172297935,0.2788596429117948,0.22498444713825455,0.13348336953331671,0.12721681869365453,0.03779487867189267,135.41389083862305,0.16190528398091833,82.36514282226562,678.6721685921777,243.41710408528647,-91.4999395608902,-1515.7319009304047,0.024036904882291654,-0.1297818347811699,0.4721693843603134,1.0861024856567383,1.2604123950004578
2024-10-17 05:10:00,5613.45263671875,79.04780578613281,138.9259796142578,49.45963668823242,58.846046447753906,46.90366744995117,28.40671157836914,27.264423370361328,135.8388671875,134.8729705810547,134.97825622558594,135.98992919921875,897.052001953125,490.36492919921875,373.0715637207031,343.0589294433594,374.8683776855469,357.8677673339844,426.5497131347656,412.0268859863281,417.1297912597656,401.7243347167969,476.06005859375,472.8804016113281,479.5872802734375,471.2589416503906,2.5999999046325684,1.5700000524520874,858.5616455078125,-0.01139998622238636,-1.4870132207870483,-1.4293279647827148,-1.44089937210083,-1.4671781063079834,-0.1652034968137741,-0.0969163253903389,0.21013376116752625,0.24296045303344727,0.7242158055305481,0.5358185768127441,0.5561609268188477,0.5149891376495361,0.7497877478599548,1.0491572618484497,0.38458287715911865,24.06014060974121,90.95844268798828,164.33212280273438,28.768905639648438,90.47000122070312,27.191991806030273,27.969999313354492,202.54425048828125,1.4522784948349,0.0,0.5750740170478821,22.34431266784668,2.861487627029419,3.901695489883423,4.152105331420898,0.23453870832491724,0.27904927427758525,0.22241824477514485,0.13470526448356068,0.129288508138792,0.03756698402606184,135.42000579833984,0.15980396736320943,88.44952392578125,678.6721685921777,238.48934597439236,-11.39998622238636,-1456.1046659946442,0.025400432668035492,-0.1310599111020565,0.4530942142009735,1.0711500644683838,1.2600343823432922
2024-10-17 05:15:00,5588.4697265625,79.05744934082031,138.9134979248047,49.581424713134766,58.967987060546875,47.5718994140625,28.042112350463867,26.8527889251709,135.8388671875,134.8974151611328,134.97825622558594,135.98992919921875,898.6753540039062,494.1694641113281,372.90618896484375,342.70184326171875,373.8060302734375,356.11810302734375,428.25048828125,411.7037353515625,416.8022766113281,400.85748291015625,475.48638916015625,472.15380859375,477.7247009277344,469.0942687988281,2.5999999046325684,1.5700000524520874,874.2084350585938,-0.026713674888014793,-1.5284925699234009,-1.5117326974868774,-1.4854847192764282,-1.5188666582107544,-0.11079009622335434,-0.049473218619823456,0.19432714581489563,0.22895394265651703,0.7512511610984802,0.5383545160293579,0.5576523542404175,0.5445109009742737,0.7832201719284058,1.106803059577942,0.37716639041900635,24.857149124145508,90.95844268798828,164.33212280273438,28.768905639648438,90.47000122070312,27.191991806030273,27.969999313354492,204.85897827148438,2.3914408683776855,0.0,0.6157459020614624,22.273117065429688,2.9605720043182373,3.9383654594421387,4.1607666015625,0.2349650016665873,0.27944766125863696,0.2254419168020961,0.1328907955606988,0.12725462471198085,0.03775921187519364,135.42611694335938,0.16080884356095218,92.34683227539062,678.6721685921777,242.83567640516495,-26.713674888014793,-1511.1441612243652,0.025172994527399586,-0.0801316574215889,0.42328108847141266,1.1021632552146912,1.2896056771278381
2024-10-17 05:20:00,5602.82177734375,79.05792999267578,138.9514923095703,49.60110855102539,59.105167388916016,47.480045318603516,28.04631996154785,27.00894546508789,135.8388671875,134.8729705810547,134.97825622558594,135.98992919921875,932.8319702148438,494.4853210449219,371.5235290527344,343.7358703613281,373.6292724609375,356.2655944824219,427.3865661621094,411.9721374511719,412.8974609375,399.2465515136719,474.3053283691406,468.6796875,473.733642578125,465.3225402832031,2.5999999046325684,1.5700000524520874,892.74951171875,-0.07122732698917389,-1.5135482549667358,-1.4898933172225952,-1.4625297784805298,-1.4859076738357544,-0.17814365029335022,-0.11266207695007324,0.22522783279418945,0.2341265231370926,0.7207897305488586,0.5101550221443176,0.550216794013977,0.5522623658180237,0.7889284491539001,1.0731096267700195,0.3748456835746765,33.84877014160156,90.95844268798828,164.33212280273438,28.768905639648438,90.47000122070312,27.191991806030273,27.969999313354492,204.51901245117188,1.68130362033844,0.0,0.6428055763244629,22.33973503112793,2.919764280319214,3.834021806716919,3.8475518226623535,0.23480749851092214,0.2797989179895819,0.22476656260570688,0.13276893248934965,0.12785808840443946,0.037702713932358654,135.42000579833984,0.16649324345581654,88.25341796875,678.6721685921777,247.98597547743057,-71.22732698917389,-1487.9697561264038,0.023037569551564743,-0.14540286362171173,0.45935435593128204,1.1024791598320007,1.2309447526931763
