ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-17 08:05:00,5601.4560546875,79.13041687011719,139.04283142089844,49.71537399291992,59.24394989013672,47.76496124267578,27.881481170654297,26.8109188079834,135.27122497558594,134.38156127929688,134.42892456054688,135.31858825683594,930.7791137695312,493.6108093261719,375.8735046386719,346.5853271484375,376.098388671875,355.95648193359375,425.5527648925781,408.10223388671875,412.8921813964844,400.083740234375,475.1531066894531,471.7982482910156,477.3662109375,469.2962951660156,2.5999999046325684,1.5700000524520874,872.76025390625,-0.0597061961889267,-1.542210578918457,-1.4986910820007324,-1.4979197978973389,-1.5104355812072754,-0.13261815905570984,-0.07300104200839996,0.21980184316635132,0.23238378763198853,0.6911850571632385,0.5087738037109375,0.5759850740432739,0.5551128387451172,0.819995641708374,1.0537577867507935,0.3962526321411133,25.70372200012207,90.70513916015625,161.10325622558594,28.884876251220703,90.47000122070312,27.191991806030273,25.700000762939453,206.40550231933594,1.6693115234375,0.0,0.6494897603988647,27.80771255493164,2.9611666202545166,3.8872644901275635,3.8259189128875732,0.23515350251744285,0.2802236250222623,0.225928058701212,0.13187928453655415,0.1268155292225287,0.03774316589120592,134.8500747680664,0.16616735089631235,91.11383056640625,678.6721685921777,242.43340386284723,-59.7061961889267,-1512.314260005951,0.02471516603216073,-0.1028096005320549,0.45218563079833984,1.1310979127883911,1.199958860874176
2024-10-17 08:10:00,5610.630859375,79.11404418945312,139.04244995117188,49.19773483276367,58.8260383605957,47.174903869628906,27.859031677246094,27.052427291870117,135.27122497558594,134.32513427734375,134.42892456054688,135.31849670410156,898.0331420898438,497.03875732421875,374.81610107421875,345.2355041503906,372.7002868652344,355.956298828125,423.6440124511719,406.1148681640625,415.2245788574219,399.5147705078125,477.5132751464844,468.11871337890625,478.1121826171875,468.3563537597656,2.5999999046325684,1.5700000524520874,868.959228515625,0.0026277191936969757,-1.494016408920288,-1.4508792161941528,-1.453921914100647,-1.4537358283996582,-0.1286345273256302,-0.045986372977495193,0.22241514921188354,0.2285313606262207,0.7356722950935364,0.5332538485527039,0.5608912706375122,0.5482048988342285,0.7893266677856445,1.061065673828125,0.3783731162548065,26.319242477416992,91.53829193115234,163.29449462890625,30.447423934936523,90.47000122070312,27.191991806030273,25.700000762939453,207.6769256591797,70.22149658203125,0.0,0.6075928211212158,37.633792877197266,2.9431710243225098,3.9013423919677734,3.86910080909729,0.2341521249848048,0.27997715613114055,0.2245246457906279,0.13259251649329892,0.1287535566001278,0.037448575979833726,134.83594512939453,0.1600592098461243,98.71392822265625,678.6721685921777,241.3775634765625,2.6277191936969757,-1463.1383419036865,0.02515769591578912,-0.08731045015156269,0.45094650983810425,1.1090961694717407,1.2689261436462402
2024-10-17 08:15:00,5639.302734375,79.11207580566406,139.08248901367188,49.602500915527344,58.89057922363281,47.1705322265625,28.045337677001953,27.109153747558594,135.2955780029297,134.40603637695312,134.45327758789062,135.39939880371094,925.767578125,498.8111877441406,376.1427917480469,348.0569763183594,375.3404846191406,355.7508239746094,424.4834289550781,403.51275634765625,409.6344299316406,387.69073486328125,486.0608825683594,455.9780578613281,482.7220458984375,454.19384765625,2.5999999046325684,1.5700000524520874,898.1226196289062,-0.03328809142112732,-1.5609009265899658,-1.4970709085464478,-1.5069628953933716,-1.5289206504821777,-0.16519935429096222,-0.09509863704442978,0.2268279641866684,0.2617054879665375,0.7501205205917358,0.55430006980896,0.5686120986938477,0.5360285639762878,0.7996047139167786,1.099149227142334,0.40484848618507385,28.021453857421875,91.53829193115234,163.29449462890625,30.447423934936523,90.47000122070312,27.191991806030273,25.700000762939453,207.8748016357422,0.17997123301029205,0.0,0.5984418392181396,48.89911651611328,2.872145652770996,3.865180253982544,3.8709828853607178,0.23528577491082417,0.27934308375250233,0.22374991226316415,0.13303097396654692,0.1285902551069624,0.037383718115577995,134.8885726928711,0.1641634829217237,149.20086669921875,678.6721685921777,249.47850545247397,-33.28809142112732,-1523.4638452529907,0.02394259534317546,-0.130148995667696,0.48853345215320587,1.1046406626701355,1.3044205904006958
2024-10-17 08:20:00,5571.52294921875,79.11909484863281,139.08041381835938,49.42356872558594,59.143836975097656,47.93680953979492,28.12079429626465,26.85298728942871,135.3765106201172,134.51133728027344,134.55857849121094,135.6282958984375,932.5921630859375,497.2085876464844,379.3936462402344,346.5927734375,371.61529541015625,357.06878662109375,417.9094543457031,398.510986328125,412.4798889160156,394.3265380859375,476.76336669921875,463.6172790527344,481.264892578125,455.99493408203125,2.5999999046325684,1.5700000524520874,890.1001586914062,-0.07835917174816132,-1.5332467555999756,-1.4798808097839355,-1.4805166721343994,-1.5099369287490845,-0.1651596873998642,-0.09431934356689453,0.26808714866638184,0.20252321660518646,0.6939857602119446,0.5422238707542419,0.5572863221168518,0.5259819030761719,0.7884442806243896,1.0771667957305908,0.40791162848472595,29.192100524902344,91.53829193115234,163.29449462890625,30.447423934936523,90.47000122070312,27.191991806030273,25.700000762939453,210.03054809570312,1.3687576055526733,0.0,0.6247054934501648,29.057926177978516,2.9188103675842285,3.8701839447021484,3.920738697052002,0.23370548930539817,0.2796689861958168,0.22667516365401097,0.1329726719483684,0.12697768889640565,0.037956946198314724,135.01868057250977,0.16738550152013776,123.31524658203125,678.6721685921777,247.2500440809462,-78.35917174816132,-1500.8952915668488,0.023269687289574185,-0.12973951548337936,0.4706103652715683,1.0832682251930237,1.2362096309661865
2024-10-17 08:25:00,5579.89697265625,79.0975341796875,139.1179962158203,49.8841438293457,58.99192428588867,47.62191390991211,28.42316436767578,27.197797775268555,135.3765106201172,134.51133728027344,134.63951110839844,135.6282958984375,874.8255004882812,493.003173828125,372.3902282714844,347.02056884765625,374.70654296875,358.6872863769531,423.05499267578125,410.2752380371094,411.2678527832031,398.8880310058594,469.5616455078125,465.8215026855469,462.0814208984375,454.518798828125,2.5999999046325684,1.5700000524520874,871.9480590820312,-0.014615185558795929,-1.5642821788787842,-1.504883885383606,-1.5124019384384155,-1.514732003211975,-0.16069890558719635,-0.09661324322223663,0.2181396335363388,0.25410473346710205,0.7468454837799072,0.5266427397727966,0.5732896327972412,0.5502964854240417,0.7922354340553284,1.0832868814468384,0.38780760765075684,26.45008087158203,91.29109191894531,168.0370635986328,28.927602767944336,90.47000122070312,27.191991806030273,25.700000762939453,206.00975036621094,1.5035357475280762,0.0,0.6478201150894165,30.777305603027344,2.8068230152130127,3.8212757110595703,3.863180637359619,0.2351706210163656,0.2781077593858911,0.2245057087978656,0.13399635039269395,0.12821956040718374,0.03801484959445656,135.03891372680664,0.15678165829499716,77.85125732421875,678.6721685921777,242.20779418945312,-14.615185558795929,-1524.0750014781952,0.025730328262666233,-0.1286560744047165,0.47224436700344086,1.123586118221283,1.2734882235527039
2024-10-17 08:30:00,5616.0771484375,79.10779571533203,139.09796142578125,49.60542678833008,59.14791488647461,47.48391342163086,29.0371036529541,27.93057632446289,135.48179626464844,134.63951110839844,134.63951110839844,135.6526641845703,918.62841796875,488.72991943359375,372.28216552734375,344.8525390625,372.55206298828125,355.9562683105469,423.9189453125,411.1075744628906,415.7974853515625,404.4158630371094,463.213623046875,462.42559814453125,468.5664978027344,463.0428161621094,2.5999999046325684,1.5700000524520874,886.7530517578125,-0.08256811648607254,-1.6002734899520874,-1.5834273099899292,-1.5587613582611084,-1.588442087173462,-0.12542712688446045,-0.06232636049389839,0.24512100219726562,0.250728577375412,0.7238522171974182,0.5329397916793823,0.5711522698402405,0.5433184504508972,0.8039296865463257,1.066076636314392,0.3909336030483246,25.001480102539062,91.29109191894531,168.0370635986328,28.927602767944336,90.47000122070312,27.191991806030273,25.700000762939453,197.525634765625,1.7575591802597046,0.0,0.6300538182258606,73.30316925048828,2.808995008468628,3.7978618144989014,3.755176305770874,0.2326654717028344,0.2774228226283141,0.22271488887057328,0.13619339366087316,0.13100342313740512,0.037963320203528585,135.1033706665039,0.16357118922846883,74.53012084960938,678.6721685921777,246.32029215494794,-82.56811648607254,-1582.7260613441467,0.02472501731253979,-0.09387674368917942,0.4958495795726776,1.1144707202911377,1.2567920088768005
2024-10-17 08:35:00,5599.5908203125,79.10353088378906,139.1033935546875,49.5128173828125,59.09242248535156,47.402557373046875,27.890281677246094,26.718673706054688,135.48179626464844,134.63951110839844,134.63951110839844,135.84947204589844,922.0042724609375,489.54205322265625,373.23431396484375,345.90655517578125,373.454345703125,356.5359802246094,423.8014221191406,408.5661926269531,413.7954406738281,398.5714111328125,480.4143981933594,477.220947265625,475.7460021972656,468.53094482421875,2.5999999046325684,1.5700000524520874,870.5576782226562,-0.018893059343099594,-1.5473885536193848,-1.4518048763275146,-1.4908759593963623,-1.5099198818206787,-0.14183293282985687,-0.06897737830877304,0.22815611958503723,0.25109434127807617,0.7186447978019714,0.5437169671058655,0.565788984298706,0.5358972549438477,0.795114278793335,1.0733342170715332,0.38971319794654846,25.82645034790039,91.29109191894531,168.0370635986328,28.927602767944336,90.47000122070312,27.191991806030273,25.700000762939453,202.1269989013672,2.0210886001586914,0.0,0.6083258986473083,29.15035629272461,2.9486544132232666,3.8212833404541016,3.860524892807007,0.23508489598205953,0.2805684816093511,0.22506546503238667,0.13242195281098548,0.12685920456521724,0.03761288268787427,135.15257263183594,0.16465565110871486,85.1138916015625,678.6721685921777,241.8215772840712,-18.893059343099594,-1499.997317790985,0.025327687059468234,-0.10540515556931496,0.4792504608631134,1.1016862392425537,1.262361764907837
2024-10-17 08:40:00,5580.181640625,79.0797348022461,139.13467407226562,49.65517807006836,59.15703582763672,47.36982727050781,28.879505157470703,27.658464431762695,135.48179626464844,134.63951110839844,134.63951110839844,135.98992919921875,904.9158935546875,495.4002685546875,374.7209167480469,344.0678405761719,372.6118469238281,356.3146667480469,424.838623046875,410.0068664550781,417.9477233886719,397.2967834472656,479.6103820800781,469.2604675292969,470.8486633300781,463.24481201171875,2.5999999046325684,1.5700000524520874,887.25439453125,-0.0652158185839653,-1.5527050495147705,-1.5440151691436768,-1.5160763263702393,-1.547478199005127,-0.12705224752426147,-0.05991366505622864,0.23569895327091217,0.22583651542663574,0.7160266041755676,0.5252448916435242,0.5441877841949463,0.5282173156738281,0.7731360197067261,1.0667152404785156,0.387227863073349,25.754907608032227,91.29109191894531,168.0370635986328,28.927602767944336,90.47000122070312,27.191991806030273,25.700000762939453,210.17127990722656,1.8112682104110718,0.0,0.6113006472587585,27.212427139282227,2.8431591987609863,3.742971658706665,3.8270158767700195,0.2334297459522396,0.2780981235239333,0.2226862771482331,0.1357629921822471,0.13002286119334688,0.03812062482138501,135.18768692016602,0.16216602824658835,100.38671875,678.6721685921777,246.45955403645834,-65.2158185839653,-1540.0686860084534,0.024280486275645233,-0.09348295629024506,0.4615354686975479,1.0724050998687744,1.2412714958190918
2024-10-17 08:45:00,5611.87939453125,79.09529113769531,139.13711547851562,49.47087860107422,58.91859436035156,47.80727767944336,28.899288177490234,27.73064422607422,135.48179626464844,134.63951110839844,134.63951110839844,135.8846435546875,936.3017578125,493.9580383300781,372.7489929199219,344.5531921386719,374.0359802246094,355.75048828125,425.16595458984375,411.4297790527344,413.408203125,396.8855285644531,473.87664794921875,467.2129821777344,469.143310546875,463.3096923828125,2.5999999046325684,1.5700000524520874,883.3646850585938,-0.04587152227759361,-1.5029542446136475,-1.463167667388916,-1.4678088426589966,-1.4829185009002686,-0.16553077101707458,-0.09376932680606842,0.22934812307357788,0.2611275017261505,0.7273983359336853,0.5315414667129517,0.5431134700775146,0.5114707350730896,0.7510011196136475,1.0653542280197144,0.398211807012558,26.48241424560547,91.62068939208984,170.9851531982422,29.2205810546875,90.47000122070312,27.191991806030273,25.700000762939453,210.2688446044922,1.8938297033309937,0.0,0.6310151219367981,32.089969635009766,2.791581869125366,3.7599310874938965,3.9135024547576904,0.23244678671586388,0.2768383809658427,0.22463009334906675,0.13578789916796613,0.13029683980126056,0.03792431520389269,135.1613655090332,0.16684281538996037,89.2374267578125,678.6721685921777,245.37907918294272,-45.87152227759361,-1479.2123138904572,0.02380534039745285,-0.1296500489115715,0.4904756247997284,1.0545842051506042,1.258939802646637
2024-10-17 08:50:00,5606.2646484375,79.12520599365234,139.0411834716797,49.600276947021484,59.20369338989258,47.944637298583984,28.745359420776367,27.547199249267578,135.48179626464844,134.63951110839844,134.63951110839844,135.73358154296875,911.9884033203125,491.05499267578125,372.23309326171875,344.4449462890625,374.0780944824219,356.6339111328125,423.447021484375,411.86541748046875,414.5891418457031,402.4095153808594,463.7214660644531,462.29632568359375,469.1920166015625,463.93829345703125,2.5999999046325684,1.5700000524520874,893.7684936523438,-0.010021769441664219,-1.5491385459899902,-1.5211246013641357,-1.5003432035446167,-1.5215413570404053,-0.13762173056602478,-0.06662322580814362,0.23705555498600006,0.27329376339912415,0.7423697113990784,0.5291270613670349,0.5573645830154419,0.5375198721885681,0.7732121348381042,1.0885859727859497,0.4249826669692993,25.873851776123047,91.62068939208984,170.9851531982422,29.2205810546875,90.47000122070312,27.191991806030273,25.700000762939453,208.30821228027344,1.423841118812561,0.0,0.6237183213233948,33.027320861816406,2.847418785095215,3.81166672706604,4.075549602508545,0.23282015305851805,0.2778979030981416,0.22504869894404425,0.13492866153178112,0.129304583367515,0.03800055467679676,135.12360000610352,0.16267309171258784,75.67242431640625,678.6721685921777,248.26902601453995,-10.021769441664219,-1523.036926984787,0.024546987301416526,-0.1021224781870842,0.5103493183851242,1.09488445520401,1.2714967727661133
2024-10-17 08:55:00,5582.9638671875,79.12611389160156,139.04788208007812,49.66468811035156,59.10163497924805,46.8789176940918,29.138736724853516,27.863399505615234,135.48179626464844,134.63951110839844,134.63951110839844,135.8846435546875,938.3306274414062,488.77801513671875,372.8575134277344,346.4682922363281,374.8719177246094,356.63763427734375,423.9139404296875,413.2112731933594,412.0810241699219,403.84759521484375,465.67510986328125,464.4116516113281,468.3844909667969,463.1131286621094,2.5999999046325684,1.5700000524520874,885.8501586914062,-0.06794708222150803,-1.596600890159607,-1.522606372833252,-1.5297179222106934,-1.5592514276504517,-0.17516900599002838,-0.11654352396726608,0.2524532079696655,0.28074702620506287,0.7244771122932434,0.5544559955596924,0.5561606287956238,0.5125672221183777,0.766969621181488,1.0910356044769287,0.43201133608818054,24.63600730895996,91.62068939208984,170.9851531982422,29.2205810546875,90.47000122070312,27.191991806030273,25.700000762939453,202.2460479736328,1.5226577520370483,0.0,0.6421830058097839,34.69514465332031,2.815237522125244,3.8500847816467285,4.06506872177124,0.23355420042187683,0.27793258402295024,0.22045377823292,0.1370284323935638,0.13103100492868913,0.03808861781534051,135.1613655090332,0.16807033858059053,70.09442138671875,678.6721685921777,246.06948852539062,-67.94708222150803,-1552.044153213501,0.02451019547539701,-0.14585626497864723,0.5332002341747284,1.0687278509140015,1.2789331078529358
2024-10-17 09:00:00,5581.32568359375,79.12335968017578,139.0449676513672,49.48504638671875,59.01716613769531,47.75011444091797,29.404706954956055,28.137094497680664,135.48179626464844,134.63951110839844,134.63951110839844,135.7091522216797,897.5723876953125,487.7254638671875,371.5089416503906,344.6066589355469,373.6287536621094,358.03399658203125,422.6391296386719,412.36566162109375,416.4156494140625,406.58880615234375,466.0999450683594,464.9493713378906,471.3603820800781,465.6955871582031,2.5999999046325684,1.5700000524520874,886.9947509765625,0.0023703298065811396,-1.5689901113510132,-1.5377755165100098,-1.529682993888855,-1.548148274421692,-0.11309213191270828,-0.0656452625989914,0.2652299404144287,0.28292447328567505,0.7344250082969666,0.5348254442214966,0.5573751926422119,0.5574676394462585,0.7657338976860046,1.0744373798370361,0.4363439381122589,23.92344856262207,91.41316986083984,168.0675811767578,29.354862213134766,90.47000122070312,27.191991806030273,25.700000762939453,205.88253784179688,2.167527437210083,0.0,0.6499713659286499,29.647554397583008,2.849184989929199,3.8730287551879883,4.144728183746338,0.23146120406999765,0.27604671173343176,0.22334623871225415,0.1375374860504573,0.13160835943385912,0.03830525945590568,135.11749267578125,0.16081706006401264,69.4127197265625,678.6721685921777,246.38743082682294,2.3703298065811396,-1546.1492240428925,0.025508187210600584,-0.08936869725584984,0.5481544137001038,1.1148428320884705,1.2692504525184631
2024-10-17 09:05:00,5617.3525390625,79.1218490600586,139.05455017089844,49.79161071777344,59.077423095703125,47.07585906982422,29.59807014465332,28.473417282104492,135.48179626464844,134.63951110839844,134.63951110839844,135.6282958984375,941.0065307617188,488.749267578125,371.5230712890625,345.0735778808594,373.2295837402344,356.58502197265625,425.5527648925781,412.32318115234375,416.25396728515625,401.16717529296875,472.35784912109375,469.73089599609375,473.10205078125,464.81719970703125,2.5999999046325684,1.5700000524520874,885.2605590820312,-0.03247516229748726,-1.604887843132019,-1.5824865102767944,-1.5727999210357666,-1.5994216203689575,-0.1863878220319748,-0.12805192172527313,0.2913500964641571,0.29215994477272034,0.7325209379196167,0.5195601582527161,0.5645869374275208,0.5593417286872864,0.7797237038612366,1.073159098625183,0.4637817442417145,24.084835052490234,91.41316986083984,168.0675811767578,29.354862213134766,90.47000122070312,27.191991806030273,25.700000762939453,203.24754333496094,1.427156925201416,0.0,0.6230437159538269,33.82339096069336,2.816812753677368,3.921443223953247,4.210202217102051,0.2326532700237117,0.27604159555504143,0.2199638130577788,0.13829815316833594,0.13304316819513215,0.038099154151677396,135.0972785949707,0.16751779850348625,82.32223510742188,678.6721685921777,245.9057108561198,-32.47516229748726,-1589.8989737033844,0.025755476000151975,-0.15721987187862396,0.5835100412368774,1.1239286661148071,1.2520810961723328
2024-10-17 09:10:00,5568.84375,79.10272216796875,139.11424255371094,49.686214447021484,59.43498611450195,47.360923767089844,29.200712203979492,28.075876235961914,135.5115966796875,134.63951110839844,134.76768493652344,135.6282958984375,901.8818969726562,490.9114074707031,372.9635009765625,344.4894714355469,371.31268310546875,356.7021179199219,425.2597961425781,412.69537353515625,417.94183349609375,401.8310852050781,478.4801940917969,474.2674560546875,474.4391784667969,466.1984558105469,2.5999999046325684,1.5700000524520874,874.4528198242188,-0.04186360165476799,-1.5765619277954102,-1.5525476932525635,-1.5267478227615356,-1.5522079467773438,-0.2393529713153839,-0.1739499270915985,0.26401573419570923,0.26854968070983887,0.7474187612533569,0.5507044792175293,0.5615141987800598,0.5478155016899109,0.7801057696342468,1.0864559412002563,0.4321410357952118,24.344966888427734,91.41316986083984,168.0675811767578,29.354862213134766,90.47000122070312,27.191991806030273,25.700000762939453,210.0976104736328,1.8633766174316406,0.0,0.6499626040458679,31.130342483520508,2.8422837257385254,3.928278923034668,4.18417501449585,0.2324406514405744,0.278047080957372,0.22156254195995956,0.13660595082080373,0.13134377482129028,0.03838475675826866,135.13677215576172,0.16195137401236231,84.21322631835938,678.6721685921777,242.903561062283,-41.86360165476799,-1552.0163476467133,0.025594880907494667,-0.2066514492034912,0.5325654149055481,1.1093297004699707,1.2981232404708862
2024-10-17 09:15:00,5620.1240234375,79.0927505493164,139.1008758544922,49.76434326171875,59.282493591308594,47.37004852294922,29.93042755126953,28.701818466186523,135.6099853515625,134.7447967529297,134.79214477539062,135.73358154296875,916.1195068359375,493.71661376953125,370.6509704589844,344.55340576171875,375.096923828125,358.0340881347656,426.2302551269531,404.7840881347656,416.3279113769531,400.1045227050781,479.3059387207031,460.229248046875,482.07366943359375,470.1396179199219,2.5999999046325684,1.5700000524520874,900.1956787109375,-0.02594807930290699,-1.6158623695373535,-1.6028510332107544,-1.570797324180603,-1.5915330648422241,-0.13822729885578156,-0.09347232431173325,0.26963120698928833,0.2513224482536316,0.7382686734199524,0.5561445355415344,0.5684698224067688,0.5283408164978027,0.7888805866241455,1.076900601387024,0.42683905363082886,24.77353858947754,91.2982177734375,167.4318084716797,29.0557804107666,90.47000122070312,27.191991806030273,25.700000762939453,214.15200805664062,1.8755974769592285,0.0,0.671444833278656,30.959367752075195,2.8088905811309814,3.877531051635742,4.1740851402282715,0.2314091804940836,0.27566953285131485,0.2202754701495895,0.1391794859032087,0.13346633060180335,0.03826412557741025,135.2201271057129,0.1630069911296372,111.8406982421875,678.6721685921777,250.05435519748266,-25.94807930290699,-1595.2609479427338,0.02509809101825541,-0.1158498115837574,0.5209536552429199,1.0968106389045715,1.2944132089614868
2024-10-17 09:20:00,5589.61328125,79.11054992675781,139.1125946044922,49.51605224609375,59.0088005065918,47.14923858642578,29.60873794555664,28.365039825439453,135.71527099609375,134.8729705810547,134.8729705810547,135.73358154296875,947.7025756835938,498.3169250488281,379.365966796875,347.60028076171875,377.4991760253906,356.79559326171875,423.0736083984375,402.0541076660156,411.97210693359375,390.4757995605469,481.8130798339844,461.7421569824219,480.6271057128906,448.12384033203125,2.5999999046325684,1.5700000524520874,910.8973388671875,-0.057729292660951614,-1.5460506677627563,-1.5345171689987183,-1.4989089965820312,-1.549907922744751,-0.19062665104866028,-0.10809195786714554,0.22803747653961182,0.24540230631828308,0.7250685095787048,0.5071099400520325,0.5635875463485718,0.5524614453315735,0.7836596369743347,1.0468140840530396,0.4020242691040039,29.142505645751953,91.16596984863281,166.70034790039062,29.0557804107666,90.47000122070312,27.191991806030273,25.700000762939453,200.41250610351562,1.6153744459152222,0.0,0.5805780291557312,30.253618240356445,2.8545703887939453,3.9246134757995605,4.237274646759033,0.23176478404553957,0.2761965319494037,0.22068667842470518,0.13858662887153453,0.13276537670881708,0.038222298817482694,135.29869842529297,0.1695470738311363,147.55926513671875,678.6721685921777,253.02703857421875,-57.729292660951614,-1532.3461890220642,0.023032725973761013,-0.1493593044579029,0.4734397828578949,1.1160489916801453,1.2321784496307373
2024-10-17 09:25:00,5601.15869140625,79.11238098144531,139.15679931640625,49.397396087646484,58.792240142822266,47.0865592956543,29.54207992553711,28.3756046295166,135.71527099609375,134.97825622558594,134.97825622558594,135.8846435546875,907.5430297851562,494.21087646484375,371.7587890625,343.6231689453125,374.02886962890625,359.71258544921875,418.1282958984375,404.5880432128906,415.3655700683594,400.4566955566406,465.09765625,461.0964050292969,473.6988830566406,457.99908447265625,2.5999999046325684,1.5700000524520874,892.3319702148438,0.014152022078633308,-1.5472325086593628,-1.5056339502334595,-1.506617546081543,-1.5247783660888672,-0.10965878516435623,-0.03598269075155258,0.24799975752830505,0.2820296287536621,0.74143385887146,0.5173857808113098,0.5629968643188477,0.5533579587936401,0.7746742367744446,1.0578489303588867,0.4135897755622864,29.425580978393555,91.16596984863281,166.70034790039062,29.0557804107666,90.47000122070312,27.191991806030273,25.700000762939453,204.63235473632812,1.715734601020813,0.0,0.5775299072265625,55.957881927490234,2.9251983165740967,3.8605728149414062,4.080184459686279,0.2317017546133955,0.2757688922422925,0.22086262174939256,0.1385690804740198,0.13309765092089965,0.038062460256353035,135.38910675048828,0.16202773029401613,90.60208129882812,678.6721685921777,247.8699917263455,14.152022078633308,-1521.065592765808,0.024987455876030962,-0.0728207379579544,0.5300293862819672,1.1163548231124878,1.2588196396827698
2024-10-17 09:30:00,5589.7470703125,79.100830078125,139.14511108398438,49.73488998413086,59.30342102050781,47.32489013671875,29.120927810668945,28.013404846191406,135.71527099609375,134.97825622558594,134.97825622558594,135.8846435546875,888.095703125,491.7401123046875,371.67877197265625,347.18243408203125,372.7006530761719,358.7935791015625,424.53509521484375,408.5096130371094,414.9000549316406,403.67626953125,475.7250671386719,473.1108703613281,480.48590087890625,467.849365234375,2.5999999046325684,1.5700000524520874,860.6240234375,-0.06129778176546097,-1.5805619955062866,-1.5305334329605103,-1.5226409435272217,-1.5503758192062378,-0.14770738780498505,-0.06947778165340424,0.2632994055747986,0.24010741710662842,0.7130069136619568,0.5355445146560669,0.5561607480049133,0.5384950637817383,0.7827056050300598,1.0704772472381592,0.413275808095932,26.981714248657227,91.16596984863281,166.70034790039062,29.0557804107666,90.47000122070312,27.191991806030273,25.700000762939453,196.3671112060547,1.565782070159912,0.0,0.6344771385192871,37.71263885498047,2.844081163406372,3.898738384246826,4.064723491668701,0.23295299528441687,0.2777709885705615,0.22166480939984426,0.13639936392985183,0.13121184281532555,0.038194489144619204,135.38910675048828,0.15887940759282873,80.90341186523438,678.6721685921777,239.06222873263889,-61.29778176546097,-1546.028047800064,0.025979191640460777,-0.10859258472919464,0.503406822681427,1.0946558117866516,1.2485514283180237
2024-10-17 09:35:00,5623.9931640625,79.11580657958984,139.0520477294922,49.48066711425781,59.018802642822266,47.39332962036133,29.767284393310547,28.59328269958496,135.8388671875,135.0592041015625,135.1018524169922,135.98992919921875,896.6429443359375,496.1054382324219,369.1371154785156,344.1666564941406,370.7850646972656,358.1667175292969,425.1624450683594,406.6010437011719,418.5267028808594,399.5221862792969,482.8502197265625,470.03887939453125,478.479248046875,463.8359069824219,2.5999999046325684,1.5700000524520874,902.0801391601562,-0.026341000571846962,-1.5606549978256226,-1.5191140174865723,-1.5118647813796997,-1.5272661447525024,-0.12461072951555252,-0.07211454957723618,0.20412343740463257,0.27246445417404175,0.7707858085632324,0.534844160079956,0.5561606287956238,0.5137930512428284,0.7628172039985657,1.0901356935501099,0.3782561719417572,26.191347122192383,91.07440948486328,166.9750213623047,28.762802124023438,90.47000122070312,27.191991806030273,25.700000762939453,194.1145477294922,1.9913172721862793,0.0,0.6035210490226746,132.1577911376953,2.9077346324920654,3.8578732013702393,4.104860782623291,0.23094464245493357,0.27546266187137525,0.22120226347492594,0.13893496696786692,0.1334554652308983,0.03809630634678273,135.49746322631836,0.15943172727618432,102.60940551757812,678.6721685921777,250.57781643337674,-26.341000571846962,-1529.7249853610992,0.023943337023718342,-0.09836263954639435,0.4765878915786743,1.0699536800384521,1.3056299686431885
2024-10-17 09:40:00,5572.1337890625,79.0926513671875,139.06832885742188,49.638301849365234,59.09557342529297,47.475746154785156,29.23695182800293,27.991071701049805,135.8388671875,135.0835418701172,135.1827850341797,136.09521484375,940.2703857421875,494.27203369140625,369.13189697265625,345.3363342285156,371.9825744628906,357.1372985839844,425.2110900878906,407.833740234375,413.5215148925781,398.48748779296875,473.6703186035156,464.6811218261719,472.4018249511719,462.2904968261719,2.5999999046325684,1.5700000524520874,901.9984130859375,-0.048507653176784515,-1.5761761665344238,-1.5127753019332886,-1.5178377628326416,-1.554196834564209,-0.13121397793293,-0.08656392991542816,0.19598276913166046,0.253309428691864,0.763239860534668,0.5310956835746765,0.5535531640052795,0.5515222549438477,0.7735690474510193,1.1047863960266113,0.3925933241844177,25.12793731689453,91.07440948486328,166.9750213623047,28.762802124023438,90.47000122070312,27.191991806030273,25.700000762939453,200.9453125,1.4407212734222412,0.0,0.6154564023017883,30.77813148498535,2.8931655883789062,3.883998394012451,4.194218158721924,0.23256582436063528,0.2768751193669906,0.22243379870508329,0.13698123324818443,0.13114402431910638,0.03830447240470989,135.55010223388672,0.168745120152685,90.15274047851562,678.6721685921777,250.55511474609375,-48.507653176784515,-1540.2465164661407,0.023762178768010626,-0.10888895392417908,0.4492921978235245,1.1050754189491272,1.2943355441093445
2024-10-17 09:45:00,5610.17041015625,79.10353088378906,139.06666564941406,49.49302673339844,59.060909271240234,47.0926628112793,29.363689422607422,28.449737548828125,135.91973876953125,135.0835418701172,135.1262664794922,136.09521484375,931.5521240234375,491.31396484375,372.85723876953125,346.919189453125,374.1420593261719,357.9278259277344,423.8651123046875,410.3655090332031,415.4498291015625,404.32904052734375,466.1387023925781,462.5993957519531,469.6230773925781,461.7808532714844,2.5999999046325684,1.5700000524520874,879.1525268554688,-0.01854107715189457,-1.56546151638031,-1.512632966041565,-1.5157380104064941,-1.516991138458252,-0.11693991720676422,-0.056974805891513824,0.2439037561416626,0.24170313775539398,0.7214423418045044,0.5401246547698975,0.548380434513092,0.535584568977356,0.759671151638031,1.0676090717315674,0.39536944031715393,25.248586654663086,91.07440948486328,166.9750213623047,28.762802124023438,90.47000122070312,27.191991806030273,25.700000762939453,202.76998901367188,1.8586714267730713,0.0,0.6156373620033264,30.405813217163086,2.88308048248291,3.9177777767181396,4.323365688323975,0.23186086739586004,0.2766836978183262,0.22061583960545605,0.13756060093358743,0.13327899424677028,0.038048759695591565,135.55619049072266,0.16604702815034322,78.15420532226562,678.6721685921777,244.20903523763022,-18.54107715189457,-1527.7059078216553,0.02530540078849463,-0.08695736154913902,0.4856068938970566,1.083965003490448,1.2615669965744019
2024-10-17 09:50:00,5590.052734375,79.09495544433594,139.07791137695312,49.87456130981445,59.070003509521484,47.592002868652344,29.246309280395508,28.238346099853516,135.94415283203125,135.0835418701172,135.20713806152344,136.09521484375,892.8598022460938,488.920654296875,370.5962829589844,344.33160400390625,372.5034484863281,357.92803955078125,424.12744140625,410.0660705566406,417.4402770996094,407.2179260253906,465.936767578125,464.8838806152344,473.3777160644531,466.56268310546875,2.5999999046325684,1.5700000524520874,887.8133544921875,-0.011752412654459476,-1.5998069047927856,-1.5460492372512817,-1.5481433868408203,-1.5519888401031494,-0.13448339700698853,-0.06415199488401413,0.2636541724205017,0.24091079831123352,0.7450065016746521,0.5399109125137329,0.5629018545150757,0.5560755133628845,0.7791261672973633,1.0882071256637573,0.4179302752017975,24.162769317626953,90.49150848388672,164.42977905273438,27.627513885498047,90.47000122070312,27.191991806030273,25.700000762939453,201.55682373046875,1.5183411836624146,0.0,0.5840709805488586,34.11563491821289,2.847099542617798,3.915470838546753,4.251570701599121,0.23303558682081138,0.27600068190755056,0.2223704835733902,0.13665144447413413,0.13194180322411372,0.03828608301888696,135.58251190185547,0.15972296589540502,72.99172973632812,678.6721685921777,246.61482069227432,-11.752412654459476,-1561.4970922470093,0.025481313366541126,-0.09931769594550133,0.5045649707317352,1.1189773678779602,1.284917414188385
2024-10-17 09:55:00,5591.0048828125,79.11307525634766,139.10462951660156,49.43701171875,59.05574417114258,47.897254943847656,30.2282772064209,29.062843322753906,135.94415283203125,135.0835418701172,135.20713806152344,136.12376403808594,918.6884765625,488.6036071777344,369.0313415527344,344.49053955078125,371.20623779296875,357.2505187988281,425.0005798339844,409.9010925292969,417.9411926269531,407.1046142578125,468.5199890136719,467.0946044921875,473.9448547363281,468.46075439453125,2.5999999046325684,1.5700000524520874,891.3380737304688,-0.07460101693868637,-1.6207215785980225,-1.5647430419921875,-1.5531615018844604,-1.5661383867263794,-0.16114351153373718,-0.08761502802371979,0.26693421602249146,0.2607985734939575,0.7509660124778748,0.514451265335083,0.5496484637260437,0.5660171508789062,0.7797418236732483,1.0935263633728027,0.4095413386821747,22.992055892944336,90.49150848388672,164.42977905273438,27.627513885498047,90.47000122070312,27.191991806030273,25.700000762939453,201.0913848876953,1.8745404481887817,0.0,0.6349487900733948,37.989078521728516,2.8006765842437744,3.9177706241607666,4.263355731964111,0.22921342913193923,0.273810433939966,0.22207438657790385,0.14015262723913202,0.1347491231110589,0.03857645197662907,135.58964920043945,0.16431544880003088,71.34207153320312,678.6721685921777,247.59390936957467,-74.60101693868637,-1576.1911273002625,0.024494663916138432,-0.12437926977872849,0.527732789516449,1.11566561460495,1.2654172778129578
2024-10-17 10:00:00,5617.63134765625,79.08827209472656,139.09671020507812,49.585540771484375,58.987918853759766,47.47615432739258,29.564668655395508,28.49410629272461,135.96852111816406,135.20713806152344,135.20713806152344,136.21881103515625,936.4992065429688,490.1445007324219,369.24517822265625,345.3923645019531,372.2283935546875,357.347900390625,425.8141784667969,411.0381774902344,416.9679260253906,404.7395324707031,474.52996826171875,471.9638366699219,470.58038330078125,465.37322998046875,2.5999999046325684,1.5700000524520874,885.5962524414062,-0.022689612582325935,-1.6246984004974365,-1.5590370893478394,-1.5660761594772339,-1.5655344724655151,-0.11416801810264587,-0.04229274392127991,0.22693157196044922,0.27692851424217224,0.6471469402313232,0.47213220596313477,0.6914031505584717,0.8405133485794067,0.8841163516044617,1.0383661985397339,0.3559146821498871,23.2552547454834,90.49150848388672,164.42977905273438,27.627513885498047,90.47000122070312,27.191991806030273,25.700000762939453,195.04490661621094,1.8928734064102173,0.0,0.6009728312492371,51.94717025756836,2.9160842895507812,3.988281726837158,4.291900157928467,0.23159083595957644,0.2755049400754762,0.22173887987825944,0.13808271972519148,0.1330826243614964,0.038113641791408345,135.6504020690918,0.16670713127761375,73.510986328125,678.6721685921777,245.99895901150174,-22.689612582325935,-1578.8365304470062,0.025714853726607187,-0.07823038101196289,0.5038600862026215,1.5319164991378784,1.119279146194458
2024-10-17 10:05:00,5605.12841796875,79.10120391845703,138.9932098388672,49.415618896484375,59.01676559448242,47.514442443847656,28.696985244750977,27.60226058959961,136.0494384765625,135.20713806152344,135.35362243652344,136.3240966796875,905.5599365234375,491.785400390625,372.5148620605469,346.14453125,372.1795959472656,356.7014465332031,426.7510986328125,412.05224609375,418.0544738769531,403.6758117675781,478.4324035644531,473.3521728515625,472.4735412597656,466.9499206542969,2.5999999046325684,1.5700000524520874,884.61474609375,-0.06944358348846436,-1.530439853668213,-1.4696550369262695,-1.4834651947021484,-1.4928349256515503,-0.11251109838485718,-0.05244537442922592,0.26783233880996704,0.27390915155410767,0.5871316194534302,0.5301265120506287,0.6723172068595886,0.5232585072517395,0.8633978962898254,0.9791693091392517,0.43179962038993835,25.217430114746094,90.65543365478516,164.22344970703125,28.420995712280273,90.47000122070312,27.191991806030273,25.700000762939453,205.85227966308594,1.4657214879989624,0.0,0.6175941824913025,30.61329460144043,2.9987096786499023,4.022303104400635,4.192152976989746,0.23282230032226744,0.2780582218765856,0.22386488392425286,0.1352062013225625,0.13004839255433162,0.03786640678717602,135.73357391357422,0.1615591774169564,81.52984619140625,678.6721685921777,245.726318359375,-69.44358348846436,-1494.0987527370453,0.023594262702927,-0.08247823640704155,0.5417414903640747,1.1955757141113281,1.1172581315040588
2024-10-17 10:10:00,5590.37548828125,79.11054992675781,139.0098876953125,49.52368927001953,59.036102294921875,47.045162200927734,29.181005477905273,27.937374114990234,136.20050048828125,135.3124237060547,135.4589080810547,136.4522705078125,907.7797241210938,493.75653076171875,370.1310119628906,344.76348876953125,372.9057922363281,357.4610595703125,426.32763671875,409.9042663574219,418.6239929199219,402.9974670410156,475.84210205078125,467.6695556640625,476.26324462890625,468.25225830078125,2.5999999046325684,1.5700000524520874,878.6045532226562,-0.02007107436656952,-1.548093557357788,-1.5199586153030396,-1.5135726928710938,-1.525848150253296,-0.15335194766521454,-0.0919286459684372,0.21799863874912262,0.2885112166404724,0.6334350109100342,0.5219884514808655,0.6818729639053345,0.5289715528488159,0.8476731777191162,0.9687387943267822,0.4260064959526062,26.57198143005371,90.84552001953125,163.9842071533203,28.420995712280273,90.47000122070312,27.191991806030273,25.700000762939453,203.2593994140625,1.9187391996383667,0.0,0.6084474325180054,40.476863861083984,2.9302589893341064,3.9543559551239014,4.261894226074219,0.23280797873967243,0.27752527831705054,0.22115656735025196,0.13717820709724673,0.13133196849577836,0.03805170758291337,135.85602569580078,0.16238260310492827,89.04568481445312,678.6721685921777,244.05682033962674,-20.07107436656952,-1526.8682539463043,0.025297226017587188,-0.12264029681682587,0.506509855389595,1.2108445167541504,1.1554234623908997
2024-10-17 10:15:00,5607.04248046875,79.13134002685547,139.02491760253906,49.510597229003906,58.85242462158203,47.60408020019531,28.83005714416504,27.867534637451172,136.20050048828125,135.41770935058594,135.4589080810547,136.4522705078125,909.81591796875,492.82861328125,372.55206298828125,346.41949462890625,373.7575378417969,355.90753173828125,427.2801208496094,409.28973388671875,416.8656311035156,402.99761962890625,476.378173828125,470.1914367675781,477.882080078125,469.413330078125,2.5999999046325684,1.5700000524520874,879.4323120117188,-0.023052062839269638,-1.5594875812530518,-1.5079727172851562,-1.5145649909973145,-1.5113754272460938,-0.11516911536455154,-0.05340560898184776,0.2091698795557022,0.2511896789073944,0.6294476985931396,0.5254490375518799,0.6826876997947693,0.5534012317657471,0.8725411295890808,0.9735144972801208,0.41598621010780334,23.773632049560547,90.84552001953125,163.9842071533203,28.420995712280273,90.47000122070312,27.191991806030273,25.700000762939453,197.4207000732422,1.5863747596740723,0.0,0.6224279999732971,44.52410125732422,2.8961188793182373,3.9325404167175293,4.14263391494751,0.23281061062267136,0.2767381061755556,0.2238457138433727,0.13556578962225957,0.13103977973614075,0.03792814029377902,135.8823471069336,0.16226306847824865,90.4964599609375,678.6721685921777,244.28675333658856,-23.052062839269638,-1523.350179195404,0.025140721017664996,-0.08428736217319965,0.4603595584630966,1.2360889315605164,1.1548967361450195
2024-10-17 10:20:00,5608.72216796875,79.1224136352539,139.05078125,49.49257278442383,59.11037826538086,47.287960052490234,29.34747886657715,28.241458892822266,136.3057861328125,135.41770935058594,135.4589080810547,136.4522705078125,923.05615234375,494.08074951171875,373.07281494140625,345.5893859863281,372.2876892089844,356.01556396484375,425.9830627441406,407.8388671875,417.73797607421875,401.1678466796875,480.8587646484375,470.14764404296875,477.8228454589844,469.36468505859375,2.5999999046325684,1.5700000524520874,889.0388793945312,-0.03736582770943642,-1.5524613857269287,-1.5137346982955933,-1.508793592453003,-1.5450505018234253,-0.1484643667936325,-0.0940062403678894,0.24935370683670044,0.22799715399742126,0.5740047693252563,0.5377227067947388,0.6793187856674194,0.5278331637382507,0.8604725003242493,0.9417864084243774,0.39811941981315613,24.650957107543945,90.84552001953125,163.9842071533203,28.420995712280273,90.47000122070312,27.191991806030273,25.700000762939453,195.72776794433594,1.9113774299621582,0.0,0.5657735466957092,48.26445388793945,2.871478319168091,3.8372676372528076,3.9964163303375244,0.23183721109193883,0.2768897325933385,0.22151018142759857,0.13747189265432866,0.13229098223279545,0.03806211869093313,135.9086685180664,0.16457512508201905,97.63916015625,678.6721685921777,246.9552442762587,-37.36582770943642,-1530.0100445747375,0.024474836335837684,-0.12123530358076096,0.4773508608341217,1.2071519494056702,1.1117274761199951
2024-10-17 10:25:00,5584.458984375,79.12338256835938,139.0495147705078,49.54535675048828,58.97673034667969,47.33769607543945,29.649873733520508,28.573097229003906,136.3057861328125,135.41770935058594,135.56878662109375,136.4522705078125,917.8871459960938,494.82550048828125,373.3958740234375,347.24212646484375,375.275634765625,356.0690612792969,426.39178466796875,409.2191467285156,415.06982421875,401.47613525390625,472.9974060058594,461.8735656738281,467.45172119140625,460.4245910644531,2.700000047683716,1.5099999904632568,903.70263671875,-0.006249281577765942,-1.5416396856307983,-1.5137654542922974,-1.4967173337936401,-1.518794298171997,-0.12265045940876007,-0.08181039243936539,0.23128069937229156,0.2499188482761383,0.6182283759117126,0.5297916531562805,0.6767324209213257,0.5415024757385254,0.8634516596794128,0.9593719244003296,0.3977368474006653,26.342382431030273,90.57390594482422,164.0452423095703,27.835041046142578,90.47000122070312,27.191991806030273,25.700000762939453,200.97076416015625,1.9435100555419922,0.0,0.612259566783905,37.05615997314453,2.926893472671509,3.8100602626800537,4.067684173583984,0.23143086396961524,0.275485667142776,0.2211186803284457,0.13849725473358362,0.1334675338255794,0.038335451067708304,135.93613815307617,0.1643645603923836,94.27761840820312,682.2852116316616,251.0285101996528,-6.249281577765942,-1517.7291929721832,0.02398591455064425,-0.10223042592406273,0.48119954764842987,1.218234896659851,1.1480200290679932
2024-10-17 10:30:00,5615.14892578125,79.13619995117188,139.05540466308594,49.427059173583984,58.84452819824219,47.17347717285156,29.389747619628906,28.059537887573242,136.3057861328125,135.41770935058594,135.4589080810547,136.4522705078125,943.810302734375,490.9065856933594,373.5225524902344,346.3064880371094,373.6285400390625,356.0156555175781,424.838623046875,410.3119812011719,416.87042236328125,403.7920837402344,465.3105773925781,462.5841369628906,472.3077087402344,464.2550048828125,2.700000047683716,1.5099999904632568,886.9979248046875,-0.04861912131309509,-1.5511062145233154,-1.5271670818328857,-1.500931739807129,-1.555440902709961,-0.11479639261960983,-0.06905359029769897,0.24267339706420898,0.2593648135662079,0.584753692150116,0.5328043699264526,0.6750534176826477,0.5233202576637268,0.8632153272628784,0.9515004754066467,0.4188736379146576,27.283763885498047,90.57390594482422,164.0452423095703,27.835041046142578,90.47000122070312,27.191991806030273,25.700000762939453,201.3885955810547,1.2927182912826538,0.0,0.611052930355072,33.12268829345703,2.836250066757202,3.8825132846832275,4.14180850982666,0.23216707799685235,0.27640248876450907,0.22158163033145753,0.1380485090960233,0.1318002938111578,0.037914283817905924,135.9086685180664,0.16808286213051069,83.21307373046875,682.2852116316616,246.38831244574655,-48.61912131309509,-1533.6614847183228,0.024462375977359715,-0.0919249914586544,0.5020382106304169,1.1983736753463745,1.1175580620765686
2024-10-17 10:35:00,5590.1533203125,79.12430572509766,139.08544921875,49.725608825683594,59.10691452026367,48.02322769165039,29.98392677307129,28.68840789794922,136.3057861328125,135.41770935058594,135.4589080810547,136.4522705078125,880.4326171875,490.96795654296875,374.03216552734375,346.0433654785156,372.55206298828125,356.7017517089844,424.5426025390625,410.9454345703125,419.0545654296875,405.90667724609375,473.6210021972656,470.8248291015625,475.3122863769531,468.3306579589844,2.700000047683716,1.5099999904632568,883.462646484375,-0.024829337373375893,-1.5595617294311523,-1.5376338958740234,-1.5090240240097046,-1.5340533256530762,-0.1715795397758484,-0.10281580686569214,0.24609746038913727,0.2628437280654907,0.6134024262428284,0.5293460488319397,0.6917757391929626,0.5611787438392639,0.8712726831436157,0.9636496901512146,0.41205817461013794,27.304019927978516,90.57390594482422,164.0452423095703,27.835041046142578,90.47000122070312,27.191991806030273,25.700000762939453,193.1628875732422,1.9305459260940552,0.0,0.5725764036178589,47.732154846191406,2.7920796871185303,3.968533992767334,4.43618631362915,0.23071521589492433,0.27424228413633706,0.2228165648748678,0.13911842010979428,0.1331075149840765,0.038554950706892195,135.9086685180664,0.1574970428786526,80.36196899414062,682.2852116316616,245.40629069010419,-24.829337373375893,-1535.0682437419891,0.02507692447482926,-0.13719767332077026,0.508941188454628,1.2529544830322266,1.142748475074768
2024-10-17 10:40:00,5618.2783203125,79.1078109741211,139.1158905029297,49.641475677490234,58.940494537353516,47.50196075439453,30.122037887573242,28.874792098999023,136.3057861328125,135.41770935058594,135.54331970214844,136.4522705078125,899.1723022460938,493.3996887207031,368.9753112792969,344.33197021484375,373.8392028808594,358.2238464355469,424.28997802734375,407.7918395996094,420.1808776855469,405.7496032714844,473.4752197265625,470.5149841308594,478.4795227050781,469.82086181640625,2.700000047683716,1.5099999904632568,874.7625732421875,-0.06685766577720642,-1.5886610746383667,-1.5499329566955566,-1.5624653100967407,-1.593794345855713,-0.1276150345802307,-0.061425741761922836,0.26331305503845215,0.24722298979759216,0.6151202917098999,0.5536065697669983,0.6804535388946533,0.5458343029022217,0.8725249171257019,1.000995397567749,0.40130409598350525,25.621986389160156,90.75701904296875,165.82142639160156,28.054773330688477,90.47000122070312,27.191991806030273,25.700000762939453,197.70562744140625,1.3536121845245361,0.0,0.5817273855209351,42.66319274902344,2.7637412548065186,3.9952030181884766,4.467629432678223,0.23080388713934916,0.2740388971818039,0.22085639154007855,0.14004989453130107,0.1342509296074673,0.03828232577553177,135.92977142333984,0.160044100876099,82.8070068359375,682.2852116316616,242.98960367838544,-66.85766577720642,-1573.7134218215942,0.025520918230477665,-0.09452038817107677,0.5105360448360443,1.226287841796875,1.1687268614768982
