ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-17 10:45:00,5622.26953125,79.1078109741211,139.11007690429688,49.45936584472656,59.09403610229492,47.25846862792969,30.133394241333008,28.95850372314453,136.41107177734375,135.4529266357422,135.56878662109375,136.5330352783203,921.2561645507812,494.26751708984375,370.6935119628906,344.557373046875,375.5494689941406,357.5398864746094,425.8145446777344,409.0084533691406,421.4203796386719,405.1393737792969,475.27581787109375,471.64697265625,477.8818054199219,469.3639831542969,2.700000047683716,1.5099999904632568,878.61181640625,-0.026855813339352608,-1.5691617727279663,-1.4904556274414062,-1.5372830629348755,-1.5121482610702515,-0.06426286697387695,-0.005578727461397648,0.21886757016181946,0.27000078558921814,0.6421944499015808,0.5515884757041931,0.6696808338165283,0.5216864347457886,0.8453629016876221,0.9928566813468933,0.4014175832271576,25.4205265045166,90.75701904296875,165.82142639160156,28.054773330688477,90.47000122070312,27.191991806030273,25.700000762939453,199.2035675048828,2.086404800415039,0.0,0.5941187143325806,31.613719940185547,2.8825578689575195,4.018537521362305,4.482147693634033,0.23014657295622148,0.2749790592502004,0.21990525782361564,0.14021808201006206,0.13475102795990043,0.03822366881291248,135.991455078125,0.16385841330270737,89.37948608398438,682.2852116316616,244.058837890625,-26.855813339352608,-1527.2621810436249,0.0251895158674878,-0.0349207972176373,0.4888683557510376,1.191367268562317,1.193782925605774
2024-10-17 10:50:00,5625.46337890625,79.10353088378906,139.1538543701172,49.74506759643555,59.00067138671875,47.56974792480469,29.684463500976562,28.57628059387207,136.3302001953125,135.53375244140625,135.56878662109375,136.5331573486328,909.497802734375,494.5863952636719,370.4897155761719,344.4937744140625,373.7904357910156,357.3479919433594,424.78131103515625,408.6640625,419.75592041015625,403.15478515625,478.0582580566406,470.986572265625,475.520751953125,467.0274658203125,2.700000047683716,1.5099999904632568,882.8590087890625,-0.05880192667245865,-1.5834813117980957,-1.5390549898147583,-1.5326058864593506,-1.565737009048462,-0.17905265092849731,-0.10944201052188873,0.22035294771194458,0.2914104461669922,0.6650534868240356,0.5306271314620972,0.6660396456718445,0.54346764087677,0.8451399803161621,1.0055471658706665,0.41598546504974365,25.28117561340332,90.75701904296875,165.82142639160156,28.054773330688477,90.47000122070312,27.191991806030273,25.700000762939453,205.1383056640625,1.837062954902649,0.0,0.6310926675796509,27.049110412597656,2.845083236694336,4.002034664154053,4.508449554443359,0.23182934737904246,0.2749636859170425,0.2216915997754768,0.1383399426965802,0.13317542423185802,0.03814374328831332,135.99147415161133,0.16167517970958817,90.72174072265625,682.2852116316616,245.23861355251736,-58.80192667245865,-1555.2197992801666,0.024881421145286315,-0.14424733072519302,0.5117633938789368,1.2095072865486145,1.1956806182861328
2024-10-17 10:55:00,5589.890625,79.10597229003906,139.1321563720703,49.71236038208008,58.96031188964844,47.53673553466797,29.62255096435547,28.490392684936523,136.3866424560547,135.41770935058594,135.56878662109375,136.4522705078125,952.025146484375,494.2039489746094,371.0933532714844,345.9550476074219,376.7974853515625,357.4075012207031,425.8143310546875,404.1587219238281,416.75347900390625,403.9490661621094,471.7295837402344,455.6197509765625,476.9678649902344,468.69598388671875,2.700000047683716,1.5099999904632568,891.45849609375,-0.05714152753353119,-1.569159984588623,-1.5236790180206299,-1.5208251476287842,-1.5430351495742798,-0.17796073853969574,-0.1203034520149231,0.2897806465625763,0.2704084515571594,0.5845814347267151,0.5200594663619995,0.6736883521080017,0.5516294240951538,0.8565370440483093,0.9432163834571838,0.45270639657974243,25.189863204956055,90.44232940673828,167.02064514160156,28.054773330688477,90.47000122070312,27.191991806030273,25.700000762939453,206.67645263671875,1.5572173595428467,0.0,0.6583033800125122,27.923505783081055,2.9395103454589844,4.041448593139648,4.4804558753967285,0.23195135759024274,0.27510108716700316,0.22180017721808298,0.13821494008047958,0.13293243794419157,0.038341063507962375,135.95635223388672,0.17031194532261085,103.37002563476562,682.2852116316616,247.62736002604169,-57.14152753353119,-1539.1748249530792,0.02416911265166146,-0.14913209527730942,0.5601890981197357,1.2253177762031555,1.1046409010887146
2024-10-17 11:00:00,5587.73388671875,79.10963439941406,139.0561981201172,49.374855041503906,58.9622917175293,47.558834075927734,29.544750213623047,28.318466186523438,136.3057861328125,135.41770935058594,135.56878662109375,136.4522705078125,924.2660522460938,495.6655578613281,374.5300598144531,348.2713623046875,379.3031921386719,357.0885925292969,423.4781799316406,400.8773498535156,415.41473388671875,401.1209411621094,477.10626220703125,465.57354736328125,489.9992370605469,457.529541015625,2.700000047683716,1.5099999904632568,887.6156005859375,-0.022758416831493378,-1.5222121477127075,-1.5053662061691284,-1.4854909181594849,-1.5308470726013184,-0.15844927728176117,-0.10112783312797546,0.28198689222335815,0.2802923321723938,0.6030153036117554,0.5100601315498352,0.6841034293174744,0.5820512175559998,0.8698721528053284,0.9483150839805603,0.44641971588134766,28.376665115356445,90.07950592041016,168.40328979492188,26.248077392578125,90.9000015258789,27.191991806030273,25.700000762939453,207.72906494140625,2.292949914932251,0.0,0.6451900005340576,28.51768684387207,2.947667360305786,4.048844814300537,4.460784912109375,0.23098353511871567,0.2758351101622,0.22248789615175799,0.13821510651131258,0.13247835205601372,0.0382550782783666,135.93613815307617,0.16540981925480433,129.37033081054688,682.2852116316616,246.55988905164932,-22.758416831493378,-1510.9790861606598,0.024480623803467882,-0.12978855520486832,0.562279224395752,1.2661546468734741,1.1130754351615906
2024-10-17 11:05:00,5608.32568359375,79.10353088378906,139.04498291015625,49.87188720703125,59.1768913269043,47.50375747680664,29.771333694458008,28.61897850036621,136.3057861328125,135.41770935058594,135.48455810546875,136.4522705078125,916.7429809570312,497.4871520996094,370.3269348144531,344.9610290527344,374.29656982421875,359.48919677734375,419.52520751953125,404.65692138671875,419.06884765625,403.0472412109375,476.242431640625,465.4925842285156,473.0943908691406,460.5123596191406,2.700000047683716,1.5099999904632568,884.5429077148438,-0.05582796782255173,-1.60536789894104,-1.5597162246704102,-1.5604453086853027,-1.5806105136871338,-0.1540517657995224,-0.0866529643535614,0.2715848982334137,0.29648253321647644,0.5963348150253296,0.5098173022270203,0.6909284591674805,0.5659186244010925,0.8787546753883362,0.945460319519043,0.46420252323150635,26.56068992614746,90.07950592041016,168.40328979492188,26.248077392578125,90.9000015258789,27.191991806030273,25.700000762939453,204.48272705078125,1.5232727527618408,0.0,0.48129409551620483,35.08535385131836,2.9340195655822754,4.05511999130249,4.3596906661987305,0.23202394321738457,0.2753145397529527,0.22100645763926574,0.1385081380608923,0.13314692132950465,0.038325671569742634,135.91508102416992,0.16346108137742688,94.39505004882812,682.2852116316616,245.70636325412326,-55.82796782255173,-1576.5349864959717,0.025189105338936212,-0.1203523650765419,0.5680674314498901,1.256847083568573,1.1061521172523499
2024-10-17 11:10:00,5594.91845703125,79.10629272460938,139.05455017089844,49.618896484375,59.01858901977539,46.71384048461914,29.190797805786133,28.052446365356445,136.3057861328125,135.3932647705078,135.4589080810547,136.4522705078125,900.6838989257812,491.9671325683594,370.6446228027344,346.15142822265625,374.8683776855469,358.4344177246094,424.4871520996094,411.8165283203125,419.6034240722656,408.04718017578125,466.56732177734375,463.66632080078125,469.1522521972656,463.5932922363281,2.700000047683716,1.5099999904632568,872.6131591796875,-0.054331641644239426,-1.6017438173294067,-1.5417149066925049,-1.5534143447875977,-1.547362208366394,-0.14515013992786407,-0.08238060027360916,0.23021715879440308,0.24788860976696014,0.6325092911720276,0.5600864887237549,0.6841575503349304,0.5244818925857544,0.8544439077377319,1.0101395845413208,0.3977266848087311,23.69037437438965,90.07950592041016,168.40328979492188,26.248077392578125,90.9000015258789,27.191991806030273,25.700000762939453,197.59274291992188,1.9200561046600342,0.0,0.19398365914821625,32.92398452758789,2.971053123474121,4.0958476066589355,4.497847557067871,0.23339681934045645,0.27761098966630254,0.219732048892318,0.1373073535407279,0.1319527885601951,0.03799779599874956,135.90255737304688,0.16098248899300277,73.61398315429688,682.2852116316616,242.39254421657986,-54.331641644239426,-1561.0588192939758,0.025644610521318285,-0.11376537010073662,0.4781057685613632,1.2086394429206848,1.1925957798957825
2024-10-17 11:15:00,5577.54638671875,79.10353088378906,139.0829315185547,49.775203704833984,59.22014236450195,47.75302505493164,29.75638198852539,28.732675552368164,136.20050048828125,135.3124237060547,135.4344940185547,136.3240966796875,898.0559692382812,489.6826477050781,371.41680908203125,346.4194641113281,375.187255859375,357.7660827636719,425.5527648925781,408.4114074707031,420.180908203125,406.9474792480469,475.1523132324219,472.4680480957031,478.41534423828125,472.2629089355469,2.700000047683716,1.5099999904632568,881.060546875,-0.031165005639195442,-1.6146025657653809,-1.5720245838165283,-1.5831079483032227,-1.578372836112976,-0.12308899313211441,-0.0720752477645874,0.24277590215206146,0.25184404850006104,0.6283548474311829,0.5572414398193359,0.6935972571372986,0.5576986074447632,0.8804321885108948,1.009499192237854,0.4003441631793976,23.841829299926758,90.87298583984375,166.28530883789062,28.53696632385254,90.9000015258789,27.191991806030273,25.700000762939453,208.00103759765625,1.598665475845337,0.0,0.6496752500534058,28.861434936523438,2.870929002761841,3.9921014308929443,4.342905521392822,0.23125719357234972,0.2751386816492269,0.22186208667833368,0.13824910552530603,0.13349293257478367,0.03858998450961956,135.81787872314453,0.1610127297868345,81.6300048828125,682.2852116316616,244.73904079861111,-31.165005639195442,-1587.026983499527,0.025975538546826982,-0.0975821204483509,0.4946199506521225,1.2512958645820618,1.1855962872505188
2024-10-17 11:20:00,5605.189453125,79.10115814208984,139.092529296875,49.58439254760742,58.98644256591797,47.28703689575195,30.004772186279297,28.892562866210938,136.08428955078125,135.20713806152344,135.20713806152344,136.21881103515625,920.4785766601562,495.24053955078125,373.6197204589844,346.535888671875,376.0494384765625,357.7069396972656,425.2597961425781,405.6305847167969,419.39752197265625,402.9502258300781,481.9549560546875,471.8348388671875,479.74652099609375,471.5165100097656,2.700000047683716,1.5099999904632568,877.0864868164062,-0.05815030261874199,-1.5778619050979614,-1.56105637550354,-1.5363304615020752,-1.557961344718933,-0.14228057861328125,-0.07316364347934723,0.23324331641197205,0.26663103699684143,0.6258665919303894,0.5136601328849792,0.6819623708724976,0.5626610517501831,0.88162761926651,0.964480996131897,0.4150054156780243,25.729005813598633,90.87298583984375,166.28530883789062,28.53696632385254,90.9000015258789,27.191991806030273,25.700000762939453,201.87794494628906,1.8405848741531372,0.0,7.262025833129883,37.037410736083984,2.8968398571014404,4.018951416015625,4.4009857177734375,0.23088796414303486,0.27466827637363117,0.2201904090835447,0.13971615681313548,0.13453719358665375,0.038313639326149354,135.6793441772461,0.16421899462238013,99.85296630859375,682.2852116316616,243.6351352267795,-58.15030261874199,-1558.3025217056274,0.025272923945713992,-0.10772211104631424,0.4998743534088135,1.2446234226226807,1.1395267248153687
2024-10-17 11:25:00,5610.1669921875,79.1003646850586,139.11338806152344,49.330894470214844,59.08616256713867,47.67129135131836,29.940467834472656,28.822355270385742,135.94415283203125,135.0835418701172,135.1261749267578,136.09521484375,918.718505859375,499.2368469238281,373.6814270019531,346.0440979003906,374.4441833496094,357.0885925292969,423.7574157714844,404.6346130371094,419.7645568847656,402.8841247558594,476.71844482421875,464.883544921875,479.6258850097656,470.111083984375,2.700000047683716,1.5099999904632568,887.574462890625,0.02049878053367138,-1.5856910943984985,-1.5263525247573853,-1.5354870557785034,-1.5226608514785767,-0.09369775652885437,-0.031862299889326096,0.2542363405227661,0.29660341143608093,0.6124487519264221,0.5188267827033997,0.6929834485054016,0.5600066184997559,0.8827872276306152,0.9579158425331116,0.43804439902305603,27.174528121948242,90.87298583984375,166.28530883789062,28.53696632385254,90.9000015258789,27.191991806030273,25.700000762939453,208.73065185546875,1.6390239000320435,0.0,9.462532997131348,70.63525390625,2.8257148265838623,3.982839584350586,4.390217304229736,0.22960495922499694,0.2750097295555957,0.22188052790186377,0.13935445465036359,0.13415032866718002,0.038296751557079074,135.56227111816406,0.16375956493607885,102.34585571289062,682.2852116316616,246.5484619140625,20.49878053367138,-1542.547881603241,0.025713864335277302,-0.06278002820909023,0.550839751958847,1.2529900670051575,1.1312755346298218
2024-10-17 11:30:00,5594.380859375,79.12862396240234,139.08584594726562,49.58504104614258,59.056602478027344,47.55501174926758,29.90774154663086,28.775279998779297,135.94415283203125,135.0835418701172,135.1018524169922,136.07086181640625,930.6107788085938,495.7276611328125,369.1858215332031,345.90582275390625,372.85711669921875,356.74688720703125,424.4867248535156,407.1873474121094,417.3861389160156,403.4925537109375,473.3777160644531,465.7571105957031,471.732666015625,463.3583984375,2.700000047683716,1.5099999904632568,891.9860229492188,-0.0648917481303215,-1.6137107610702515,-1.5873388051986694,-1.564091444015503,-1.5589679479599,-0.14818881452083588,-0.09033370763063431,0.26798006892204285,0.2581336498260498,0.5957987904548645,0.5327933430671692,0.6921879053115845,0.541039764881134,0.8822503089904785,0.9428225159645081,0.4438534677028656,24.801136016845703,91.65121459960938,164.0513458251953,30.654951095581055,90.9000015258789,27.191991806030273,27.5,214.32139587402344,1.6007647514343262,0.0,0.9262547492980957,154.8517303466797,2.845557928085327,4.0111894607543945,4.391621112823486,0.23075723949429053,0.27483568177466344,0.22130995566117867,0.13918366775953553,0.1339134553103318,0.038409912056444055,135.55010223388672,0.16634741219827512,86.57806396484375,682.2852116316616,247.77389526367188,-64.8917481303215,-1581.027239561081,0.024696017113696032,-0.11926126107573509,0.5261137187480927,1.2332276701927185,1.1285921335220337
2024-10-17 11:35:00,5587.88525390625,79.10783386230469,139.0491180419922,49.54184341430664,58.9842643737793,46.847110748291016,29.736122131347656,28.57537078857422,135.91983032226562,134.97825622558594,134.97825622558594,135.98992919921875,915.4268188476562,493.140625,372.5466613769531,347.4874267578125,374.1908874511719,356.423095703125,425.4850769042969,407.4117431640625,418.32427978515625,404.7396240234375,475.4809875488281,468.3460388183594,471.41326904296875,463.3637390136719,2.700000047683716,1.5099999904632568,889.841064453125,-0.038551781326532364,-1.5738028287887573,-1.561748743057251,-1.5475462675094604,-1.547897219657898,-0.1385401040315628,-0.08734889328479767,0.23441597819328308,0.28094232082366943,0.6444817185401917,0.5180497765541077,0.6853132247924805,0.5538422465324402,0.8700146675109863,0.9843513369560242,0.4094015657901764,25.08384132385254,91.65121459960938,164.0513458251953,30.654951095581055,90.9000015258789,27.191991806030273,27.5,0.0,2.099040985107422,0.0,0.7586517333984375,24.462726593017578,2.9271974563598633,4.018537521362305,4.364224910736084,0.23184552173466355,0.27603408766023163,0.21923473340240268,0.13915886601662217,0.13372679118607994,0.03824071213826752,135.46656799316406,0.16382348191701337,89.66949462890625,682.2852116316616,247.17807345920139,-38.551781326532364,-1557.7487647533417,0.02486532863236519,-0.11294449865818024,0.5153582990169525,1.2391554713249207,1.1625314950942993
2024-10-17 11:40:00,5626.359375,79.11054992675781,139.03701782226562,49.57233810424805,59.04798889160156,47.10447692871094,29.60337257385254,28.420949935913086,135.7440185546875,134.8729705810547,134.8729705810547,135.84951782226562,958.3883666992188,492.7646179199219,373.2295837402344,346.4193115234375,374.9769592285156,356.6340026855469,424.48284912109375,407.9958801269531,419.23553466796875,401.99267578125,471.7686462402344,464.68170166015625,471.0153503417969,463.1521301269531,2.700000047683716,1.5099999904632568,884.3030395507812,-0.03973357751965523,-1.6480249166488647,-1.5932708978652954,-1.594936728477478,-1.603549838066101,-0.06637141853570938,-0.02908984199166298,0.22192108631134033,0.2531614601612091,0.6532874703407288,0.5611410140991211,0.6943811178207397,0.5737578868865967,0.8870189189910889,1.025672197341919,0.4067535996437073,30.634498596191406,91.65121459960938,164.0513458251953,30.654951095581055,90.9000015258789,27.191991806030273,27.5,207.90638732910156,1.331677794456482,0.0,0.7153951525688171,33.500267028808594,2.9975733757019043,4.152750492095947,4.505289077758789,0.231918319064939,0.2762490302375289,0.22037272252049955,0.1384958762998645,0.132964051877168,0.037990663622393686,135.33486938476562,0.1703389888242286,93.83322143554688,682.2852116316616,245.63973320855035,-39.73357751965523,-1609.9455952644348,0.026023221776389206,-0.04773063026368618,0.47508254647254944,1.2681390047073364,1.2144284844398499
2024-10-17 11:45:00,5580.60791015625,79.10353088378906,139.0516357421875,49.74138641357422,59.02360534667969,47.85525894165039,29.065439224243164,27.968616485595703,135.71527099609375,134.7447967529297,134.76768493652344,135.73358154296875,897.7551879882812,491.882080078125,375.76171875,348.4887390136719,375.0789794921875,356.7014465332031,423.64410400390625,409.38720703125,416.8059997558594,404.94281005859375,471.83770751953125,467.6156311035156,470.5754089355469,465.098388671875,2.700000047683716,1.5099999904632568,883.1888427734375,-0.07448966801166534,-1.5983995199203491,-1.5547231435775757,-1.555663824081421,-1.5631810426712036,-0.14857880771160126,-0.07810922712087631,0.22354625165462494,0.23087851703166962,0.6229531764984131,0.5668187737464905,0.6720961928367615,0.5210477709770203,0.8611662983894348,0.9993537664413452,0.4079981744289398,26.391399383544922,90.86993408203125,165.6016845703125,28.256195068359375,90.9000015258789,27.191991806030273,27.5,530.6958618164062,1.833883285522461,493.2244567871094,0.6730222702026367,560.0,3.1390621662139893,4.204623699188232,4.604322910308838,0.23281246818266924,0.27625750371224694,0.22398452783547593,0.1360395664959348,0.13090593377367307,0.03828513127089789,135.2403335571289,0.16087050056938065,81.46969604492188,682.2852116316616,245.33023410373264,-74.48966801166534,-1567.9918825626373,0.02481439690077236,-0.11334401741623878,0.45442476868629456,1.1931439638137817,1.1897719502449036
2024-10-17 11:50:00,5602.7021484375,79.13040924072266,139.05746459960938,49.70766830444336,59.041011810302734,47.50996398925781,28.513078689575195,27.492618560791016,135.6099853515625,134.7447967529297,134.63951110839844,135.6282958984375,872.8851928710938,492.5030212402344,374.0982360839844,349.16241455078125,377.6058654785156,358.6449890136719,424.23248291015625,412.9602355957031,417.9412841796875,406.7456359863281,473.9889221191406,470.14776611328125,467.93267822265625,462.45562744140625,2.700000047683716,1.5099999904632568,854.54052734375,-0.021881049498915672,-1.5502760410308838,-1.497986912727356,-1.505353569984436,-1.5387250185012817,-0.12430469691753387,-0.05424294248223305,0.2874775230884552,0.2482280731201172,0.5880330801010132,0.536750853061676,0.6606545448303223,0.5495882630348206,0.8576845526695251,0.9827538728713989,0.4202289879322052,25.352169036865234,90.86993408203125,165.6016845703125,28.256195068359375,90.9000015258789,27.191991806030273,27.5,221.5366973876953,1.5101525783538818,183.78880310058594,0.6642085909843445,49.370391845703125,2.9708147048950195,4.103312969207764,4.428388595581055,0.23417813838763255,0.27814851723839573,0.2238245184571114,0.13432816132773479,0.1295206645891255,0.03788606563951773,135.15564727783203,0.15579717960101214,75.68280029296875,682.2852116316616,237.37236870659723,-21.881049498915672,-1523.0853855609894,0.02664277658548156,-0.08927381969988346,0.5357055962085724,1.2102428078651428,1.1247839331626892
2024-10-17 11:55:00,5598.748046875,79.11207580566406,139.08543395996094,49.841949462890625,59.36398696899414,47.174808502197266,29.29482078552246,28.250083923339844,135.6099853515625,134.63951110839844,134.63951110839844,135.65264892578125,872.859130859375,493.3011169433594,374.7603454589844,346.370849609375,376.09478759765625,357.7660827636719,425.8141784667969,410.7839660644531,424.451171875,410.2060546875,472.9901428222656,470.0164489746094,478.69708251953125,472.029296875,2.700000047683716,1.5099999904632568,855.6107177734375,-0.05790289118885994,-1.611948013305664,-1.539084792137146,-1.5594127178192139,-1.5607823133468628,-0.1634802371263504,-0.09608732163906097,0.24087966978549957,0.28114792704582214,0.6266952157020569,0.529613196849823,0.6832805275917053,0.5414072871208191,0.8521981835365295,0.9885872602462769,0.41321074962615967,24.300395965576172,90.86993408203125,165.6016845703125,28.256195068359375,90.9000015258789,27.191991806030273,27.5,213.8045196533203,1.7214555740356445,22.936315536499023,0.6190853118896484,37.62812805175781,2.8026583194732666,3.955455780029297,4.154452323913574,0.23298725302963924,0.2774982199099381,0.22051964587198897,0.1369392629374617,0.132055618250972,0.03820955110890357,135.13541412353516,0.1559025559913471,85.635009765625,682.2852116316616,237.66964382595486,-57.90289118885994,-1567.8069591522217,0.026730182537192417,-0.1297837793827057,0.5220275968313217,1.2246878147125244,1.1563084125518799
2024-10-17 12:00:00,5621.66650390625,79.10459899902344,139.08836364746094,49.55338668823242,59.007293701171875,47.59000778198242,29.04351806640625,28.088298797607422,135.580322265625,134.63951110839844,134.63951110839844,135.6282958984375,928.7239990234375,498.2696838378906,379.8397216796875,350.0870666503906,378.2833557128906,356.8633728027344,425.90826416015625,399.14556884765625,416.54339599609375,393.93560791015625,489.85504150390625,457.5582580566406,483.0978088378906,461.46282958984375,2.700000047683716,1.5099999904632568,899.4091796875,-0.017310166731476784,-1.5759209394454956,-1.5184372663497925,-1.5442076921463013,-1.5481246709823608,-0.10750231891870499,-0.04310286417603493,0.26535269618034363,0.26941320300102234,0.6041759252548218,0.5410739183425903,0.677243173122406,0.5434143543243408,0.8671748638153076,0.9828025698661804,0.42665544152259827,25.72114372253418,90.86993408203125,165.6016845703125,28.256195068359375,90.9000015258789,27.191991806030273,27.5,210.74447631835938,1.8843328952789307,3.5653278827667236,0.6580037474632263,31.878477096557617,2.9871890544891357,4.052806854248047,4.275815486907959,0.2323368561336412,0.27666260620568905,0.22313132422222576,0.13617393541765482,0.13169527802078917,0.037939373473542,135.12191009521484,0.1652043923946943,154.47488403320312,682.2852116316616,249.8358832465278,-17.310166731476784,-1546.6726422309875,0.02450195850396617,-0.07530259154736996,0.534765899181366,1.2206575274467468,1.145249843597412
2024-10-17 12:05:00,5589.27392578125,79.10962677001953,139.07208251953125,49.85953140258789,59.33156967163086,48.647464752197266,29.762462615966797,29.093950271606445,135.48179626464844,134.51133728027344,134.61512756347656,135.6282958984375,920.7693481445312,500.97076416015625,383.5743103027344,349.3962707519531,375.2879943847656,357.8720703125,418.05743408203125,400.6269836425781,415.6844482421875,394.6335144042969,480.74566650390625,461.9974670410156,476.1546936035156,452.5608825683594,2.700000047683716,1.5099999904632568,911.5084838867188,-0.09608521312475204,-1.5666446685791016,-1.5327377319335938,-1.532859206199646,-1.5557982921600342,-0.18865026533603668,-0.12254893034696579,0.27770593762397766,0.27966806292533875,0.580031156539917,0.5248369574546814,0.6796979904174805,0.5384515523910522,0.8533357977867126,0.9525783061981201,0.426148384809494,29.388195037841797,90.80279541015625,165.84584045410156,28.427099227905273,90.9000015258789,27.191991806030273,27.5,0.751551628112793,1.2887810468673706,18.3704891204834,0.6675132513046265,19.41051483154297,3.046030282974243,4.01071310043335,4.130041599273682,0.2300908479674388,0.27380223586048685,0.22449742509449627,0.13734726477095527,0.13426222630662285,0.038769790422053856,135.05913925170898,0.1647386333844479,132.4173583984375,682.2852116316616,253.1968010796441,-96.08521312475204,-1547.0099747180939,0.022632288136157835,-0.15559959784150124,0.5573740005493164,1.2181495428085327,1.1048681139945984
2024-10-17 12:10:00,5619.921875,79.11054992675781,139.1100616455078,49.34775161743164,59.18875503540039,48.811946868896484,29.464725494384766,28.829381942749023,135.45741271972656,134.48695373535156,134.5342254638672,135.52301025390625,931.1448974609375,493.4700622558594,368.7853088378906,346.6929931640625,370.7076416015625,358.704345703125,420.8614807128906,409.1279602050781,416.919189453125,403.7384033203125,470.259765625,465.11651611328125,463.7845458984375,455.6208801269531,2.700000047683716,1.5099999904632568,878.8530883789062,-0.007049114443361759,-1.5566612482070923,-1.53762948513031,-1.5229465961456299,-1.5489078760147095,-0.13930736482143402,-0.0922655463218689,0.23287753760814667,0.28408193588256836,0.6441618204116821,0.538066029548645,0.6831273436546326,0.5427445769309998,0.8560015559196472,0.9738811254501343,0.4092699885368347,24.773317337036133,90.80279541015625,165.84584045410156,28.427099227905273,90.9000015258789,27.191991806030273,27.5,3.006999969482422,2.288749933242798,0.0,0.6429063081741333,0.671875,3.117103099822998,4.1082868576049805,4.31335973739624,0.22884050067855394,0.27447622014974915,0.2263558114495229,0.13663687429498525,0.13369059342718873,0.038371095854221694,135.0004005432129,0.16568644870369084,72.31683349609375,682.2852116316616,244.1258578830295,-7.049114443361759,-1541.5363013744354,0.025747537627019333,-0.11578645557165146,0.516959473490715,1.2258719205856323,1.1822278499603271
2024-10-17 12:15:00,5594.7421875,79.11388397216797,139.08201599121094,49.88246154785156,59.20243835449219,49.474124908447266,29.13384437561035,29.184036254882812,135.3765106201172,134.40603637695312,134.42892456054688,135.39939880371094,908.8892211914062,489.50653076171875,371.6310729980469,348.32684326171875,374.8683776855469,357.3442687988281,427.3861999511719,413.8887634277344,419.4949035644531,402.1986389160156,477.9596862792969,471.9638977050781,465.6312561035156,460.3110656738281,2.700000047683716,1.5099999904632568,882.7094116210938,-0.023597856983542442,-1.6291993856430054,-1.567655324935913,-1.5828356742858887,-1.583056092262268,-0.08267596364021301,-0.02829916775226593,0.2602612376213074,0.2558358311653137,0.64140385389328,0.5642967820167542,0.6783586144447327,0.5564807653427124,0.8693957328796387,1.0207022428512573,0.3936045169830322,23.956056594848633,90.80279541015625,165.84584045410156,28.427099227905273,90.9000015258789,27.191991806030273,27.5,513.7355346679688,1.6641769409179688,270.7354736328125,0.6727359294891357,423.3467102050781,3.153778553009033,4.144878387451172,4.345641613006592,0.23000356560028662,0.2729771444960066,0.2281207619030767,0.13433354886879764,0.1345649791318325,0.0387644145472582,134.90271759033203,0.16245417406758858,82.93801879882812,682.2852116316616,245.19705878363717,-23.597856983542442,-1590.6866192817688,0.02606532134728333,-0.05548756569623947,0.5160970687866211,1.234839379787445,1.2057006359100342
2024-10-17 12:20:00,5602.45556640625,79.10626983642578,138.99070739746094,49.465511322021484,59.092567443847656,49.10831069946289,28.497739791870117,28.744314193725586,135.27122497558594,134.2667999267578,134.30075073242188,135.31851196289062,922.4415893554688,491.7978820800781,376.4551086425781,348.0742492675781,377.55230712890625,356.37445068359375,426.9077453613281,403.5875549316406,419.6392822265625,398.5519714355469,482.3238220214844,457.40826416015625,478.0517578125,468.6590270996094,2.700000047683716,1.5099999904632568,886.3052368164062,-0.03204166889190674,-1.5566785335540771,-1.4908965826034546,-1.5144885778427124,-1.562561273574829,-0.15291912853717804,-0.0990164577960968,0.24390588700771332,0.25209343433380127,0.6477892994880676,0.5532577633857727,0.6791022419929504,0.5391000509262085,0.8567289113998413,0.9957975745201111,0.4155416190624237,24.613798141479492,90.78143310546875,166.9994354248047,28.170743942260742,90.9000015258789,27.191991806030273,27.5,538.4765625,1.3856626749038696,521.1078491210938,0.6697930693626404,510.10760498046875,2.889425754547119,4.021786212921143,4.258769512176514,0.23017016236179877,0.27496624374063217,0.2285080563187658,0.13260409565237627,0.13375144192642702,0.038359687266343256,134.78932189941406,0.16464951456048368,128.27450561523438,682.2852116316616,246.19589911566842,-32.04166889190674,-1531.1562418937683,0.024732794939810197,-0.12596779316663742,0.4959993213415146,1.218202292919159,1.2010470628738403
2024-10-17 12:25:00,5597.73974609375,79.10079193115234,139.01988220214844,49.7424430847168,59.314170837402344,47.94486999511719,28.857934951782227,28.966636657714844,135.27122497558594,134.2667694091797,134.30075073242188,135.2941131591797,930.2734985351562,496.1670837402344,381.5203857421875,347.89959716796875,376.8931884765625,357.81494140625,420.0698547363281,402.6275634765625,418.10333251953125,391.33624267578125,480.4253234863281,463.77880859375,478.26873779296875,449.8699035644531,2.700000047683716,1.5099999904632568,911.1895751953125,-0.004821243230253458,-1.5945589542388916,-1.5351974964141846,-1.5476562976837158,-1.5266327857971191,-0.11729800701141357,-0.054359905421733856,0.2170996367931366,0.23678800463676453,0.6483040452003479,0.5681523084640503,0.6977643966674805,0.5620277523994446,0.8717069625854492,1.0122122764587402,0.40168073773384094,28.46599578857422,90.78143310546875,166.9994354248047,28.170743942260742,90.9000015258789,27.191991806030273,27.5,319.80487060546875,2.164161205291748,363.9778137207031,0.6237331032752991,182.70123291015625,2.9436585903167725,4.08162260055542,4.473132610321045,0.23154753255024385,0.2761032440500271,0.22317995774563215,0.13433163347446506,0.13483763217963185,0.03837728534568701,134.7832145690918,0.16618734359422935,141.95376586914062,682.2852116316616,253.10821533203125,-4.821243230253458,-1551.0113835334778,0.024135173007108646,-0.08582895621657372,0.4538876414299011,1.259792149066925,1.2164563536643982
2024-10-17 12:30:00,5614.587890625,79.12946319580078,138.99905395507812,49.57830047607422,59.21512222290039,48.61271667480469,28.78302764892578,28.735944747924805,135.24147033691406,134.15426635742188,134.27630615234375,135.2941131591797,915.6862182617188,493.4095458984375,369.81903076171875,344.763916015625,373.5184631347656,359.1163635253906,420.0173034667969,405.898193359375,418.57470703125,402.8360290527344,467.0561828613281,463.7746276855469,472.99810791015625,457.94622802734375,2.700000047683716,1.5099999904632568,880.20166015625,-0.042901888489723206,-1.5596238374710083,-1.5259214639663696,-1.5288605690002441,-1.5486509799957275,-0.17178672552108765,-0.09674381464719772,0.24839772284030914,0.24496731162071228,0.6172906756401062,0.5487507581710815,0.6876641511917114,0.5528387427330017,0.8685673475265503,0.9877294898033142,0.4072888493537903,26.61500358581543,90.78143310546875,166.9994354248047,28.170743942260742,90.9000015258789,27.191991806030273,27.5,223.30088806152344,1.5355154275894165,35.3246955871582,0.6803495287895203,11.279970169067383,2.904979705810547,4.065133094787598,4.405465602874756,0.23067709523391874,0.2755151398320329,0.2261844429174225,0.13392119427925808,0.13370212773736778,0.03827976620145224,134.74153900146484,0.16309054842487952,87.6484375,682.2852116316616,244.50046115451389,-42.901888489723206,-1540.7642126083374,0.02505604566492781,-0.13426527008414268,0.4933650344610214,1.2405028939247131,1.1660414338111877
2024-10-17 12:35:00,5594.97021484375,79.13278198242188,139.00067138671875,49.623722076416016,59.35914993286133,48.56907653808594,29.065311431884766,29.146486282348633,135.14305114746094,134.15426635742188,134.19546508789062,135.26956176757812,909.004638671875,490.1833801269531,369.24951171875,346.2086181640625,371.6113586425781,357.45709228515625,424.380859375,409.7386779785156,419.87225341796875,401.9349365234375,479.06781005859375,474.78802490234375,473.0435485839844,463.4185485839844,2.700000047683716,1.5099999904632568,873.1567993164062,-0.009944142773747444,-1.611255168914795,-1.5787283182144165,-1.5638115406036377,-1.5853912830352783,-0.10311413556337357,-0.039476603269577026,0.2597382962703705,0.2746703624725342,0.6254318356513977,0.5419061779975891,0.6928575038909912,0.554844856262207,0.8692580461502075,0.9910361170768738,0.4220085144042969,24.578556060791016,89.74075317382812,167.67694091796875,25.91847801208496,90.9000015258789,27.191991806030273,27.5,217.5924530029297,2.2164416313171387,7.087170124053955,0.6606864929199219,15.184415817260742,2.9624156951904297,4.148038864135742,4.649885177612305,0.2299910107059929,0.27511178759796373,0.22510304617718183,0.13470896726387643,0.13508518825498514,0.03856387755008313,134.6905860900879,0.16246818191457713,83.679443359375,682.2852116316616,242.54355536566842,-9.944142773747444,-1584.7965776920319,0.026770740687824514,-0.0712953694164753,0.5344086587429047,1.2477023601531982,1.1673380136489868
2024-10-17 12:40:00,5610.0341796875,79.14749145507812,138.97608947753906,50.012596130371094,59.44987869262695,49.628440856933594,27.684057235717773,28.84376335144043,135.14305114746094,134.15426635742188,134.19546508789062,135.18882751464844,895.1561889648438,491.79010009765625,370.601806640625,346.7612609863281,375.5458984375,357.6578369140625,425.6015930175781,411.7524719238281,419.5543518066406,401.6853332519531,473.2389221191406,467.817138671875,467.3998107910156,459.2829284667969,2.700000047683716,1.5099999904632568,891.9476318359375,-0.05772232264280319,-1.6155611276626587,-1.5694177150726318,-1.580270528793335,-1.598122000694275,-0.15845045447349548,-0.09596970677375793,0.268180787563324,0.23337197303771973,0.5967965722084045,0.5522714853286743,0.6943499445915222,0.554703950881958,0.888702929019928,0.9955945014953613,0.4128260910511017,24.598779678344727,89.74075317382812,167.67694091796875,25.91847801208496,90.9000015258789,27.191991806030273,27.5,213.46861267089844,1.692210078239441,0.0,0.622096061706543,9.529006004333496,2.8457205295562744,4.153132438659668,4.6538543701171875,0.23194921274568558,0.27571759171700916,0.23016757131652127,0.1283935603881156,0.13377206383266838,0.03843447817979259,134.67040252685547,0.1595634108979185,86.98541259765625,682.2852116316616,247.7632310655382,-57.72232264280319,-1590.842843055725,0.024974832523415,-0.1272100806236267,0.5015527606010437,1.2490538954734802,1.1490680575370789
2024-10-17 12:45:00,5589.45263671875,79.1392593383789,138.9556427001953,49.71242904663086,59.05063247680664,48.61994552612305,28.312252044677734,29.003559112548828,135.17288208007812,134.15426635742188,134.30075073242188,135.2941131591797,932.3757934570312,489.43365478515625,370.8763122558594,344.3277587890625,374.54913330078125,357.2501525878906,423.39801025390625,410.5863342285156,421.6452331542969,407.26617431640625,463.21563720703125,462.3594665527344,472.7798156738281,464.7113037109375,2.700000047683716,1.5099999904632568,886.1334838867188,-0.007873719558119774,-1.558862328529358,-1.48137629032135,-1.5097943544387817,-1.503202199935913,-0.11961924284696579,-0.05408739671111107,0.22101622819900513,0.2392483800649643,0.6421633362770081,0.5553163290023804,0.6922612190246582,0.5546931624412537,0.8771101236343384,0.9646798968315125,0.39665037393569946,24.07465362548828,89.74075317382812,167.67694091796875,25.91847801208496,90.9000015258789,27.191991806030273,27.5,219.5369110107422,1.8653862476348877,0.0,0.6144434213638306,7.824697494506836,2.868429183959961,4.050527095794678,4.596744537353516,0.23154495894220686,0.27503939225195007,0.22645651211407583,0.13186962220448178,0.13508951448728543,0.03841142096747859,134.7305030822754,0.1668098567169139,79.96295166015625,682.2852116316616,246.148189968533,-7.873719558119774,-1513.3087933063507,0.024846701177047088,-0.08685331977903843,0.4602646082639694,1.2469543814659119,1.1974796652793884
2024-10-17 12:50:00,5599.96142578125,79.15796661376953,138.957275390625,49.759788513183594,59.279029846191406,49.757381439208984,28.297245025634766,28.982799530029297,135.17291259765625,134.26661682128906,134.30075073242188,135.2941131591797,933.2958984375,489.7744140625,370.81298828125,346.58563232421875,374.3487548828125,357.5097351074219,424.6490173339844,409.606689453125,417.8439025878906,402.09649658203125,479.234130859375,476.04058837890625,475.3150939941406,466.86883544921875,2.700000047683716,1.5099999904632568,880.4332885742188,-0.041255246847867966,-1.5892595052719116,-1.5634466409683228,-1.5444809198379517,-1.5706181526184082,-0.15755291283130646,-0.0949108749628067,0.22508853673934937,0.250484436750412,0.6278653740882874,0.5534613728523254,0.7141234278678894,0.5572857856750488,0.8882699608802795,0.9931917190551758,0.40541383624076843,24.074811935424805,89.74075317382812,167.67694091796875,25.91847801208496,90.9000015258789,27.191991806030273,27.5,217.55523681640625,1.9369224309921265,0.0,0.6225411295890808,8.090092658996582,2.8822805881500244,4.072457313537598,4.56744909286499,0.23028810345113404,0.27434311450270255,0.23027696352234733,0.13095953750122852,0.13413228102258756,0.03858530942007395,134.75859832763672,0.1666611298679251,83.49591064453125,682.2852116316616,244.56480238172745,-41.255246847867966,-1566.9513046741486,0.025508217797698393,-0.12623189389705658,0.47557297348976135,1.2714092135429382,1.1813267469406128
2024-10-17 12:55:00,5596.97509765625,79.16071319580078,138.93809509277344,49.67650604248047,59.24728775024414,49.69098663330078,28.16448402404785,28.93521499633789,135.27122497558594,134.2665557861328,134.30075073242188,135.2941131591797,923.4883422851562,493.619384765625,372.390625,346.64373779296875,375.59832763671875,356.9710693359375,425.81463623046875,412.8041687011719,419.604248046875,403.7004089355469,472.2659606933594,467.0563049316406,468.99188232421875,463.0606994628906,2.700000047683716,1.5099999904632568,882.99560546875,-0.03347700089216232,-1.5307070016860962,-1.5256431102752686,-1.4835741519927979,-1.5357589721679688,-0.1820153445005417,-0.12220139056444168,0.2280304878950119,0.23486681282520294,0.6097480058670044,0.5564534068107605,0.6962139010429382,0.5506026744842529,0.8786407709121704,0.9672401547431946,0.40330448746681213,24.940322875976562,90.29008483886719,168.1042022705078,26.834033966064453,90.9000015258789,27.191991806030273,27.5,215.4052276611328,1.3091593980789185,0.0,0.6105903387069702,6.259154796600342,2.8670918941497803,4.0546135902404785,4.545675277709961,0.23028823178659805,0.27465605416145766,0.2303553602930269,0.13056371596531893,0.13413663779359847,0.03854126124962432,134.78316116333008,0.164997757926754,84.42929077148438,682.2852116316616,245.2765570746528,-33.47700089216232,-1518.9208090305328,0.024691310735297445,-0.15210836753249168,0.46289730072021484,1.2468165755271912,1.166201412677765
2024-10-17 13:00:00,5596.05078125,79.16071319580078,138.9322967529297,49.64398956298828,59.265926361083984,49.47645950317383,28.149797439575195,29.14773178100586,135.27122497558594,134.30075073242188,134.30075073242188,135.2941131591797,922.5283813476562,491.646240234375,370.64453125,345.17144775390625,374.0782775878906,357.1375732421875,424.4873352050781,406.92425537109375,420.0746154785156,404.9289855957031,473.0619812011719,467.6750183105469,477.0596923828125,468.5700378417969,2.700000047683716,1.5099999904632568,886.5847778320312,-0.017288057133555412,-1.5604761838912964,-1.5260131359100342,-1.5128966569900513,-1.5285749435424805,-0.16920804977416992,-0.11390237510204315,0.2605130970478058,0.23486681282520294,0.6152943968772888,0.579271674156189,0.6950757503509521,0.5282323956489563,0.8594487309455872,0.9944466352462769,0.40655288100242615,24.337900161743164,90.29008483886719,168.1042022705078,26.834033966064453,90.9000015258789,27.191991806030273,27.5,216.8876953125,2.255969524383545,0.0,0.6573074460029602,7.375617980957031,2.8456125259399414,4.082986831665039,4.734602928161621,0.2301701169776574,0.2747814050281338,0.22939337816588562,0.13051413124933328,0.13514096857898988,0.03854216358623705,134.79170989990234,0.16485346852795882,88.99911499023438,682.2852116316616,246.27354939778647,-17.288057133555412,-1531.9902300834656,0.024974207117524093,-0.14155521243810654,0.49537990987300873,1.2233081459999084,1.1945660710334778
2024-10-17 13:05:00,5607.4765625,79.17648315429688,138.9514923095703,49.636775970458984,59.428375244140625,49.420135498046875,28.404558181762695,29.09819221496582,135.2957000732422,134.32522583007812,134.42892456054688,135.39939880371094,934.3717651367188,492.29168701171875,372.18963623046875,345.7510070800781,375.5948486328125,357.0204772949219,425.8144226074219,408.4046630859375,419.91302490234375,398.6847839355469,479.1163330078125,470.2513732910156,477.2533874511719,463.20111083984375,2.700000047683716,1.5099999904632568,885.2993774414062,-0.09354157000780106,-1.5929783582687378,-1.5645898580551147,-1.536344051361084,-1.5584805011749268,-0.16500508785247803,-0.09989219903945923,0.25240930914878845,0.26647964119911194,0.6162829995155334,0.529983401298523,0.6743643283843994,0.544701337814331,0.8603872060775757,0.9919909834861755,0.4067957103252411,24.397855758666992,90.29008483886719,168.1042022705078,26.834033966064453,90.9000015258789,27.191991806030273,27.5,220.20108032226562,1.2570598125457764,0.0,0.6731817126274109,6.7411322593688965,2.880803346633911,4.035079002380371,4.472247123718262,0.22981261663729657,0.27514660552263115,0.22880959593618985,0.1315098676848422,0.13472131421904018,0.03851786711937327,134.86231231689453,0.1666296336190382,106.5682373046875,682.2852116316616,245.91649373372397,-93.54157000780106,-1563.0981922149658,0.024300264907711304,-0.13244864344596863,0.5188889503479004,1.2190656661987305,1.1462664008140564
2024-10-17 13:10:00,5564.05517578125,79.18074035644531,138.9961395263672,49.833152770996094,59.20435333251953,48.96818161010742,28.367015838623047,29.20435333251953,135.3765106201172,134.51133728027344,134.5342254638672,135.52301025390625,917.0032958984375,495.6907653808594,376.0942687988281,345.63824462890625,375.2269592285156,356.79559326171875,424.5425720214844,406.03948974609375,419.4909362792969,398.28173828125,484.2603454589844,469.52069091796875,482.61895751953125,465.7730407714844,2.700000047683716,1.5099999904632568,889.8197021484375,-0.02247292548418045,-1.5715056657791138,-1.5331412553787231,-1.5229337215423584,-1.5640884637832642,-0.17255958914756775,-0.10267499834299088,0.28320741653442383,0.27315282821655273,0.5968218445777893,0.5400457978248596,0.7033798098564148,0.5592933893203735,0.8714218139648438,0.965583086013794,0.42116081714630127,26.013874053955078,90.38468933105469,167.75018310546875,26.95610809326172,90.9000015258789,27.191991806030273,27.5,219.9287567138672,2.352020263671875,0.0,0.6156575083732605,8.819714546203613,2.9234232902526855,4.0112080574035645,4.372884273529053,0.23116167133515447,0.27463197702047937,0.22714931875279673,0.1315864324735926,0.13547060041797676,0.038744593659514964,134.98627090454102,0.1648084476030885,120.18524169921875,682.2852116316616,247.1721394856771,-22.47292548418045,-1547.9172766208649,0.024968780727498197,-0.1376172937452793,0.5563602447509766,1.2626731991767883,1.136867642402649
2024-10-17 13:15:00,5599.56103515625,79.18498992919922,139.01821899414062,49.68654251098633,59.46110916137695,48.73622512817383,28.313751220703125,29.245586395263672,135.48179626464844,134.63951110839844,134.66941833496094,135.6282958984375,895.2296752929688,496.52587890625,372.2538757324219,345.79443359375,372.07110595703125,356.17791748046875,424.64910888671875,408.8330993652344,417.0806579589844,398.3760986328125,477.7432556152344,465.5469665527344,471.2047119140625,460.5337219238281,2.700000047683716,1.5099999904632568,888.9412231445312,-0.06532740592956543,-1.6248912811279297,-1.5633630752563477,-1.571653127670288,-1.577529788017273,-0.15084348618984222,-0.07673194259405136,0.27533257007598877,0.24722212553024292,0.6030691266059875,0.5586355328559875,0.6956551671028137,0.5704241394996643,0.8918794989585876,0.9939480423927307,0.41360265016555786,25.525182723999023,90.38468933105469,167.75018310546875,26.95610809326172,90.9000015258789,27.191991806030273,27.5,219.8893585205078,2.1213269233703613,0.0,0.6417374014854431,6.881832599639893,2.9664950370788574,4.088539123535156,4.460708141326904,0.23062477342605095,0.27599434645652954,0.2262137856611947,0.1314209468020923,0.1357461476541325,0.03847501849946211,135.10475540161133,0.1598749740689251,99.740478515625,682.2852116316616,246.92811754014758,-65.32740592956543,-1584.3593180179596,0.024912987295718423,-0.11378771439194679,0.5225546956062317,1.266079306602478,1.161704659461975
2024-10-17 13:20:00,5605.1181640625,79.18351745605469,139.03575134277344,49.58140563964844,59.15080261230469,50.029903411865234,27.089099884033203,29.22454261779785,135.58013916015625,134.7447967529297,134.76768493652344,135.73358154296875,919.0592651367188,492.8073425292969,369.08807373046875,345.07342529296875,371.87457275390625,356.7465515136719,425.6529541015625,409.8453369140625,419.2845764160156,404.0617370605469,470.64410400390625,467.0131530761719,475.0846862792969,465.097900390625,2.700000047683716,1.5099999904632568,880.518310546875,-0.07857195287942886,-1.5640970468521118,-1.538693904876709,-1.5213944911956787,-1.5248045921325684,-0.14827688038349152,-0.07514119893312454,0.2407892495393753,0.26306867599487305,0.6134377121925354,0.5220237970352173,0.6687731742858887,0.5404389500617981,0.8725032210350037,0.9429506063461304,0.4327917695045471,24.204927444458008,90.38468933105469,167.75018310546875,26.95610809326172,90.9000015258789,27.191991806030273,27.5,223.86392211914062,1.5435748100280762,0.0,0.6635352969169617,7.040534019470215,2.9010162353515625,4.106387138366699,4.478555679321289,0.23052996295185038,0.2750231091448238,0.23261526435626328,0.12595143506119905,0.1358802284858635,0.03837131490726075,135.20655059814453,0.1639678661958126,83.79086303710938,682.2852116316616,244.58841959635419,-78.57195287942886,-1537.247508764267,0.024382987919197616,-0.11170903965830803,0.5038579255342484,1.2092121243476868,1.1354615092277527
