ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-17 13:25:00,5598.12255859375,79.19754791259766,138.99110412597656,49.79739761352539,59.0960807800293,49.661216735839844,27.692169189453125,29.102827072143555,135.6099853515625,134.7447967529297,134.8729705810547,135.73358154296875,911.62060546875,491.5382385253906,370.0826721191406,345.5297546386719,372.7778015136719,356.2267150878906,426.7501525878906,409.4511413574219,419.44610595703125,402.3118591308594,475.0500793457031,470.6137390136719,475.3550109863281,465.7790832519531,2.700000047683716,1.5099999904632568,886.9479370117188,-0.010069339536130428,-1.5895596742630005,-1.5133345127105713,-1.5367621183395386,-1.578842043876648,-0.1760818362236023,-0.10587648302316666,0.30772915482521057,0.26361963152885437,0.6107901334762573,0.5685001015663147,0.7019956707954407,0.5293150544166565,0.8716103434562683,0.9840821623802185,0.4404064416885376,23.553377151489258,91.04999542236328,167.34124755859375,28.494239807128906,90.9000015258789,27.191991806030273,27.5,213.1800537109375,2.131284713745117,0.0,0.6215999126434326,9.9445219039917,2.8414831161499023,4.0726165771484375,4.519808292388916,0.23123969805516323,0.27441915703855746,0.23060732715736473,0.1285916362850733,0.1351421814638413,0.03846819878218013,135.2403335571289,0.16284398848490902,89.54953002929688,682.2852116316616,246.37442694769967,-10.069339536130428,-1554.6245872974396,0.025445570540177622,-0.14097915962338448,0.5713487863540649,1.2313107252120972,1.179290235042572
2024-10-17 13:30:00,5579.40234375,79.19477844238281,138.9923553466797,49.63597869873047,59.325584411621094,48.784854888916016,27.617897033691406,28.982728958129883,135.634521484375,134.8729705810547,134.8729705810547,135.8846435546875,931.2171020507812,491.6432189941406,370.6935119628906,344.911865234375,374.8683776855469,356.53594970703125,425.5527648925781,408.7767333984375,419.60760498046875,402.5576477050781,472.910400390625,468.45501708984375,475.46856689453125,466.522216796875,2.700000047683716,1.5099999904632568,885.3892822265625,-0.05217567831277847,-1.5705115795135498,-1.5312846899032593,-1.5160319805145264,-1.519473910331726,-0.14340589940547943,-0.09126193076372147,0.2402908205986023,0.23884254693984985,0.6015995740890503,0.534555971622467,0.7006663680076599,0.5573841333389282,0.8867044448852539,0.9654936790466309,0.4006321430206299,23.832456588745117,91.04999542236328,167.34124755859375,28.494239807128906,90.9000015258789,27.191991806030273,27.5,221.77769470214844,1.2768080234527588,0.0,0.6406108736991882,7.701773643493652,2.8378207683563232,4.01120138168335,4.382033824920654,0.23156829119040245,0.2767735132101353,0.22759751653465382,0.12884664289953807,0.13521403616527033,0.03841756352832282,135.31627655029297,0.1669026617329225,91.341796875,682.2852116316616,245.94146728515625,-52.17567831277847,-1534.3255400657654,0.024503526880728245,-0.11733391508460045,0.47913336753845215,1.2580505013465881,1.1361555457115173
2024-10-17 13:35:00,5600.26904296875,79.19477844238281,139.0532989501953,49.56951904296875,58.99226760864258,49.116275787353516,27.692035675048828,29.101415634155273,135.81016540527344,134.8729705810547,134.97825622558594,135.90908813476562,924.014892578125,492.81585693359375,373.29107666015625,345.4414367675781,376.42169189453125,356.37445068359375,425.0492248535156,406.6010437011719,418.7808532714844,401.0054626464844,478.71270751953125,472.831298828125,480.1897888183594,467.78668212890625,2.700000047683716,1.5099999904632568,885.0918579101562,-0.026806626468896866,-1.5667670965194702,-1.5562829971313477,-1.526801347732544,-1.5201784372329712,-0.15084770321846008,-0.08673056960105896,0.23663640022277832,0.2672586739063263,0.6453572511672974,0.5555317997932434,0.6868978142738342,0.5631659626960754,0.8696169257164001,1.001880168914795,0.40712594985961914,24.478769302368164,91.04999542236328,167.34124755859375,28.494239807128906,90.9000015258789,27.191991806030273,27.5,210.54359436035156,2.1378231048583984,0.0,0.6355317831039429,8.913375854492188,2.8522567749023438,3.971806526184082,4.230454921722412,0.2311240228442317,0.2750587552522752,0.2290107200204943,0.1291175466200357,0.1356889552629631,0.03829664469735471,135.39262008666992,0.16499473248311958,102.40496826171875,682.2852116316616,245.85884941948785,-26.806626468896866,-1542.5074696540833,0.02507504970009539,-0.11878913640975952,0.5038950741291046,1.2500637769699097,1.2008890509605408
2024-10-17 13:40:00,5585.767578125,79.2008285522461,139.03993225097656,49.56294631958008,59.198822021484375,49.24397277832031,27.69171142578125,29.161577224731445,135.8388671875,134.97825622558594,134.97825622558594,135.98992919921875,910.9900512695312,495.8031921386719,372.8618469238281,344.655517578125,374.8683776855469,355.90753173828125,424.838623046875,407.026123046875,418.68310546875,396.98785400390625,483.5834655761719,468.8951721191406,475.52734375,463.6683044433594,2.700000047683716,1.5099999904632568,899.4086303710938,-0.04810428246855736,-1.5538579225540161,-1.5236501693725586,-1.5047576427459717,-1.513559103012085,-0.14678345620632172,-0.08721581101417542,0.2665230631828308,0.2839941382408142,0.6114308834075928,0.5280383825302124,0.6883513927459717,0.5463945865631104,0.8752838373184204,0.9812319874763489,0.41274651885032654,24.77873992919922,91.04999542236328,167.34124755859375,28.494239807128906,90.9000015258789,27.191991806030273,27.5,218.3286895751953,1.6901313066482544,0.0,0.6085852980613708,11.18999195098877,2.8378119468688965,3.9746100902557373,4.179467678070068,0.23067658069879282,0.275524012581101,0.22919200943547952,0.12888316332544922,0.1357242339591775,0.038465443963570746,135.44632720947266,0.16309129202531686,113.22225952148438,682.2852116316616,249.83573065863717,-48.10428246855736,-1523.9562094211578,0.023644693408332824,-0.11699963361024857,0.550517201423645,1.234745979309082,1.1394692659378052
2024-10-17 13:45:00,5598.67333984375,79.20179748535156,139.013671875,49.71741485595703,59.40160369873047,49.249244689941406,27.62186622619629,29.072412490844727,135.8388671875,134.97825622558594,135.07313537597656,135.98992919921875,931.6412963867188,493.3501281738281,372.193603515625,344.8128967285156,374.23553466796875,354.87860107421875,426.2302551269531,409.28961181640625,417.228759765625,398.1689147949219,477.5777893066406,467.77325439453125,472.8770446777344,464.3104553222656,2.700000047683716,1.5099999904632568,890.76611328125,-0.01874827966094017,-1.5731288194656372,-1.4949572086334229,-1.5075452327728271,-1.5463627576828003,-0.16262508928775787,-0.07219278812408447,0.25237199664115906,0.21832327544689178,0.613910973072052,0.563834011554718,0.6959164142608643,0.5611045360565186,0.8734228014945984,0.9823362231254578,0.3900594413280487,23.71294403076172,91.04999542236328,167.34124755859375,28.494239807128906,90.9000015258789,27.191991806030273,27.5,206.0624237060547,1.9351390600204468,0.0,0.6072821617126465,12.917333602905273,2.8223278522491455,4.014864921569824,4.406703472137451,0.23117654242558913,0.2762061824290976,0.22899964001503795,0.1284364351608904,0.13518119996938488,0.03841312555800442,135.4700469970703,0.16640393890398317,101.1092529296875,682.2852116316616,247.43503146701389,-18.74827966094017,-1530.4985046386719,0.024692079645900776,-0.11740893870592117,0.47069527208805084,1.2570209503173828,1.17774498462677
2024-10-17 13:50:00,5586.7958984375,79.2060546875,139.0274200439453,49.615447998046875,59.37036895751953,48.78227233886719,27.86760711669922,29.177919387817383,135.8388671875,134.97825622558594,135.00685119628906,136.0142822265625,926.3515014648438,493.6334533691406,376.9302673339844,347.43878173828125,377.76593017578125,355.74566650390625,426.0402526855469,404.79632568359375,415.6356201171875,397.409423828125,478.9715881347656,457.9979553222656,472.065185546875,463.9015197753906,2.700000047683716,1.5099999904632568,895.4896240234375,-0.036404889076948166,-1.5896375179290771,-1.5583057403564453,-1.563934564590454,-1.586165189743042,-0.17412979900836945,-0.09746292978525162,0.2968524098396301,0.23079805076122284,0.6123388409614563,0.5873042345046997,0.6983612179756165,0.5644481182098389,0.8712378144264221,1.0067267417907715,0.41951850056648254,24.74791145324707,91.04999542236328,167.34124755859375,28.494239807128906,90.9000015258789,27.191991806030273,27.5,211.770751953125,2.2158896923065186,0.0,0.6063939929008484,13.843570709228516,2.880849599838257,3.9553604125976562,4.344550609588623,0.23096975400518047,0.27638084642216465,0.22709115601184154,0.12972923998812652,0.13582900357268685,0.03845023510864764,135.45956420898438,0.16581087233273067,120.11917114257812,682.2852116316616,248.7471177842882,-36.404889076948166,-1574.5107531547546,0.024858224923816837,-0.13579636439681053,0.527650460600853,1.2628093361854553,1.199643075466156
2024-10-17 13:55:00,5564.79833984375,79.19811248779297,139.03248596191406,49.59708023071289,59.22701644897461,48.9415168762207,27.828285217285156,29.260622024536133,135.94415283203125,135.0835418701172,135.1018524169922,136.09521484375,937.83935546875,496.0091857910156,379.9920959472656,347.0208435058594,381.505859375,355.3916015625,424.3250732421875,402.5777587890625,414.9121398925781,394.1289978027344,473.3813781738281,461.4579162597656,486.5970764160156,455.868896484375,2.700000047683716,1.5099999904632568,898.7442626953125,-0.062417902052402496,-1.5861948728561401,-1.5474770069122314,-1.5459232330322266,-1.5641148090362549,-0.11873901635408401,-0.07025659084320068,0.21021656692028046,0.25625479221343994,0.627419114112854,0.5289536118507385,0.6902312636375427,0.5358927249908447,0.8652018308639526,0.9834463000297546,0.4181532561779022,27.6743221282959,90.42131805419922,165.90077209472656,27.41388511657715,90.9000015258789,27.191991806030273,27.5,207.21192932128906,1.9031946659088135,0.0,0.6150530576705933,12.884300231933594,2.8591394424438477,3.917771100997925,4.106868267059326,0.23084029159156058,0.2756610204387214,0.22778909512588622,0.1295215251415796,0.13618806770225217,0.03860957894186014,135.55619049072266,0.16853069926251504,144.26760864257812,682.2852116316616,249.65118408203125,-62.417902052402496,-1560.9274804592133,0.024043199654218785,-0.09449780359864235,0.4664713591337204,1.2261239886283875,1.1563727259635925
2024-10-17 14:00:00,5582.65185546875,79.1981201171875,139.0749969482422,49.56587600708008,59.06624221801758,48.70502853393555,27.67186737060547,29.211301803588867,135.94415283203125,135.0835418701172,135.20713806152344,136.19020080566406,905.5640258789062,497.0680236816406,374.1944274902344,344.96063232421875,375.23583984375,357.6750793457031,418.59375,401.8980712890625,415.4216003417969,397.9583435058594,476.8744812011719,466.6422424316406,476.873779296875,458.36895751953125,2.700000047683716,1.5099999904632568,892.743896484375,-0.009516637772321701,-1.5392191410064697,-1.4830759763717651,-1.4955224990844727,-1.5256931781768799,-0.13168877363204956,-0.06326891481876373,0.24283066391944885,0.26219749450683594,0.6238113045692444,0.5373116731643677,0.6910771727561951,0.5490942597389221,0.8758145570755005,0.9857057332992554,0.40263593196868896,29.745996475219727,90.42131805419922,165.90077209472656,27.41388511657715,90.9000015258789,27.191991806030273,27.5,206.9889373779297,2.0963640213012695,0.0,0.5725860595703125,10.334071159362793,2.8808486461639404,3.9352047443389893,4.154446125030518,0.2313780361640852,0.2757266133265741,0.22735952153630892,0.1291748042199265,0.13636102475310524,0.03837250136301763,135.60625839233398,0.1622103705055185,109.6905517578125,682.2852116316616,247.98441569010419,-9.516637772321701,-1510.8776986598969,0.02441385551526494,-0.09747884422540665,0.5050281584262848,1.2401714324951172,1.161122977733612
2024-10-17 14:05:00,5572.7392578125,79.19203186035156,139.09796142578125,49.64271926879883,59.19004440307617,49.12118148803711,27.728010177612305,29.230134963989258,135.94415283203125,135.0835418701172,135.20713806152344,136.09521484375,917.6760864257812,492.83544921875,373.78204345703125,347.491943359375,376.37274169921875,356.5361022949219,424.12451171875,411.9781494140625,415.0592041015625,401.5732727050781,467.9380187988281,464.25616455078125,463.4112548828125,457.774658203125,2.700000047683716,1.5099999904632568,884.5811157226562,-0.06435979902744293,-1.5552010536193848,-1.5394505262374878,-1.5180927515029907,-1.4951550960540771,-0.14123907685279846,-0.07992827892303467,0.2602652311325073,0.2561093270778656,0.5789048075675964,0.5365579724311829,0.6826364398002625,0.5371159315109253,0.869641900062561,0.95084547996521,0.4244079291820526,25.537246704101562,90.42131805419922,165.90077209472656,27.41388511657715,90.9000015258789,27.191991806030273,27.5,209.69461059570312,1.6345257759094238,0.0,0.6384411454200745,9.32101821899414,2.8254189491271973,3.9411909580230713,4.189643383026123,0.23099081675280314,0.2754151444901715,0.22856406737807033,0.12902024329441372,0.1360097280845413,0.03856489248087921,135.58251190185547,0.16467235303343478,81.07748413085938,682.2852116316616,245.71697658962674,-64.35979902744293,-1526.974856853485,0.02422477290081011,-0.11058367788791656,0.5163745582103729,1.2197523713111877,1.1154627799987793
2024-10-17 14:10:00,5607.6328125,79.19477844238281,139.0871124267578,49.89033126831055,59.334678649902344,49.02151870727539,27.76925277709961,29.437150955200195,135.96864318847656,135.0835418701172,135.20713806152344,136.21881103515625,920.3153076171875,490.05755615234375,370.32745361328125,344.71514892578125,372.3944396972656,356.177734375,422.8010559082031,406.9242248535156,418.5743408203125,404.93292236328125,469.37921142578125,468.203857421875,479.1119384765625,470.4325866699219,2.700000047683716,1.5099999904632568,892.1051635742188,-0.013570396229624748,-1.575097918510437,-1.5206159353256226,-1.5319833755493164,-1.5181018114089966,-0.1423875242471695,-0.09057845175266266,0.2172819972038269,0.28941652178764343,0.6582335233688354,0.5391972064971924,0.6876093149185181,0.5266586542129517,0.8588283658027649,0.9870567917823792,0.4148096740245819,23.969499588012695,90.65126037597656,164.6715545654297,28.945913314819336,90.9000015258789,27.191991806030273,27.5,204.46014404296875,2.164717197418213,0.0,0.5992742776870728,10.832893371582031,2.717555522918701,3.871650218963623,4.1932830810546875,0.2315602332367473,0.27539508513798855,0.22752773968222756,0.12888779221154945,0.13662914973148713,0.038421369508631335,135.61953353881836,0.164118325573263,81.20196533203125,682.2852116316616,247.80698988172745,-13.570396229624748,-1536.4497601985931,0.02479924145372799,-0.11648298799991608,0.5066985189914703,1.2142679691314697,1.1974307298660278
2024-10-17 14:15:00,5593.78857421875,79.1975326538086,139.06832885742188,49.707454681396484,59.3680305480957,48.804141998291016,27.71907615661621,29.245895385742188,136.0494384765625,135.20713806152344,135.20713806152344,136.24317932128906,929.0671997070312,493.01287841796875,369.6040344238281,345.530029296875,372.2877502441406,356.58502197265625,424.1838684082031,406.76287841796875,417.5408630371094,399.9223327636719,479.3103942871094,474.2108459472656,476.84783935546875,468.3303527832031,2.700000047683716,1.5099999904632568,892.669921875,-0.02814779244363308,-1.5870426893234253,-1.539136528968811,-1.5461249351501465,-1.555657982826233,-0.09264808893203735,-0.03796577453613281,0.21387451887130737,0.2757135033607483,0.65480637550354,0.5371202826499939,0.6703325510025024,0.5378391146659851,0.8553267121315002,1.0136277675628662,0.4055037498474121,23.652381896972656,90.91571807861328,163.2578582763672,28.945913314819336,90.9000015258789,27.191991806030273,27.5,211.13914489746094,2.267967939376831,0.0,0.6032516360282898,8.855213165283203,2.801309108734131,3.9018332958221436,4.226690292358398,0.23136469320589065,0.2763301050524081,0.22716019987314504,0.12901919022070624,0.13612581164784993,0.038407708106870594,135.6767234802246,0.1660890803040028,88.43328857421875,682.2852116316616,247.9638671875,-28.14779244363308,-1556.990534067154,0.024864859750077836,-0.06530693173408508,0.48958802223205566,1.2081716656684875,1.191926658153534
2024-10-17 14:20:00,5612.30029296875,79.19203186035156,139.06668090820312,49.70012664794922,59.1616325378418,49.00822830200195,27.81718635559082,29.295969009399414,136.0494384765625,135.20713806152344,135.35362243652344,136.3240966796875,897.50830078125,496.6683044433594,371.7188415527344,345.7999572753906,369.705810546875,354.5616760253906,425.9318542480469,406.20782470703125,417.8439025878906,398.1198425292969,480.2613220214844,468.7900085449219,476.7292175292969,466.91790771484375,2.700000047683716,1.5099999904632568,890.530517578125,-0.042971350252628326,-1.5621832609176636,-1.519929051399231,-1.5124799013137817,-1.5343018770217896,-0.13336624205112457,-0.07505139708518982,0.24864746630191803,0.29209405183792114,0.6086588501930237,0.5172221660614014,0.6804365515708923,0.5267193913459778,0.8574153184890747,0.9247909188270569,0.44461965560913086,24.184276580810547,90.91571807861328,163.2578582763672,28.945913314819336,90.9000015258789,27.191991806030273,27.5,214.70278930664062,2.1326138973236084,0.0,0.5875855684280396,10.239625930786133,2.8110368251800537,3.872986078262329,4.162492275238037,0.23118150562150364,0.27519196041502975,0.22796312144139577,0.12939240717417344,0.1362710053478974,0.03830570917990975,135.73357391357422,0.15991808241367164,101.79373168945312,682.2852116316616,247.36958821614584,-42.971350252628326,-1532.2235226631165,0.02433748125616743,-0.1042088195681572,0.5407415181398392,1.2071559429168701,1.125881016254425
2024-10-17 14:25:00,5610.9833984375,79.19051361083984,139.06163024902344,49.96305847167969,59.23527145385742,49.54347229003906,27.843246459960938,29.44218635559082,136.20050048828125,135.3124237060547,135.35362243652344,136.3240966796875,931.7685546875,495.21282958984375,368.7857360839844,344.553466796875,371.3126220703125,355.74591064453125,423.9139404296875,406.91802978515625,417.5967102050781,397.83135986328125,477.0884094238281,466.83197021484375,472.5048828125,463.418212890625,2.700000047683716,1.5099999904632568,897.8064575195312,-0.005534162279218435,-1.6036890745162964,-1.5274206399917603,-1.55315101146698,-1.5617852210998535,-0.09216134995222092,-0.044513948261737823,0.22608602046966553,0.24937620759010315,0.6215460896492004,0.5584267973899841,0.687519371509552,0.5699194073677063,0.867385983467102,0.9794629812240601,0.39868831634521484,26.795806884765625,90.91571807861328,163.2578582763672,28.945913314819336,90.9000015258789,27.191991806030273,27.5,210.171630859375,2.442222833633423,0.0,0.6238403916358948,8.979451179504395,2.8707869052886963,3.9585142135620117,4.27304220199585,0.2312812940668355,0.2742027941306662,0.22933901034700654,0.12888766759408335,0.13628923386140834,0.038500779576586416,135.79766082763672,0.1660615418942375,95.90335083007812,682.2852116316616,249.39068264431424,-5.534162279218435,-1561.5114867687225,0.025017437049909375,-0.06833764910697937,0.4754622280597687,1.2574387788772583,1.1799728870391846
2024-10-17 14:30:00,5599.72705078125,79.1862564086914,139.02870178222656,49.79176712036133,59.44535446166992,49.68592834472656,27.868595123291016,29.140182495117188,136.20050048828125,135.3124237060547,135.4589080810547,136.3240966796875,931.9056396484375,493.07757568359375,370.5390319824219,345.8624267578125,373.7331237792969,355.6372375488281,425.16656494140625,406.6501159667969,415.779052734375,399.1975402832031,474.41900634765625,468.5595397949219,476.8870849609375,466.83709716796875,2.700000047683716,1.5099999904632568,882.6815795898438,-0.05762960761785507,-1.603036880493164,-1.5611032247543335,-1.5505552291870117,-1.5740702152252197,-0.14254550635814667,-0.07573920488357544,0.2548595666885376,0.24390952289104462,0.6214108467102051,0.5579838156700134,0.6819041967391968,0.5450695753097534,0.8641570210456848,0.9819943308830261,0.401065856218338,25.66032600402832,90.29008483886719,164.88145446777344,27.615306854248047,90.9000015258789,27.191991806030273,27.5,215.5301513671875,1.3220468759536743,0.0,0.5872161984443665,8.759194374084473,2.931565284729004,4.010693073272705,4.375428199768066,0.23059021769241725,0.27529686168768175,0.230100068663263,0.12906200739426335,0.13495084456237466,0.03856113442440737,135.82398223876953,0.16641983282353415,93.7799072265625,682.2852116316616,245.1893276638455,-57.62960761785507,-1572.1913874149323,0.025193230932504793,-0.10914235562086105,0.4987690895795822,1.2269737720489502,1.1793946623802185
2024-10-17 14:35:00,5617.79931640625,79.17797088623047,139.03614807128906,49.55780792236328,58.99753189086914,48.85493850708008,27.769071578979492,29.1864070892334,136.20050048828125,135.3124237060547,135.37808227539062,136.3240966796875,911.7886352539062,495.8152770996094,375.1874694824219,346.20880126953125,376.3046569824219,355.5884704589844,424.5914306640625,404.53192138671875,417.6541442871094,397.0963439941406,473.4306335449219,464.37213134765625,478.5279846191406,462.20245361328125,2.700000047683716,1.5099999904632568,884.9411010742188,-0.033555641770362854,-1.5706204175949097,-1.5172817707061768,-1.5288223028182983,-1.5468535423278809,-0.13142448663711548,-0.06547881662845612,0.26465946435928345,0.2725326120853424,0.62711101770401,0.5319368243217468,0.6876246333122253,0.5591936707496643,0.872107207775116,0.9744070172309875,0.42575839161872864,26.24095916748047,90.29008483886719,164.88145446777344,27.615306854248047,90.9000015258789,27.191991806030273,27.5,207.82492065429688,2.531280994415283,0.0,0.5993595123291016,7.837867736816406,2.909684181213379,4.0043745040893555,4.416257381439209,0.23118341575896387,0.2752190122139105,0.2279045832385216,0.1295406130582037,0.13615237573040032,0.03815831518980939,135.80377578735352,0.16230352561564704,115.69619750976562,682.2852116316616,245.81697252061633,-33.555641770362854,-1540.8945083618164,0.024945210112098097,-0.0984516516327858,0.5371920764446259,1.2468183040618896,1.1590478420257568
2024-10-17 14:40:00,5605.51171875,79.18775939941406,139.00497436523438,49.60971450805664,59.318721771240234,49.331214904785156,27.857982635498047,29.2292423248291,136.3057861328125,135.3124237060547,135.4589080810547,136.4522705078125,899.7730102539062,495.5377502441406,376.628173828125,346.6940612792969,375.27569580078125,354.61065673828125,424.7321472167969,406.03936767578125,415.06982421875,399.1634826660156,474.0947570800781,467.6649169921875,476.05902099609375,464.100341796875,2.700000047683716,1.5099999904632568,884.049560546875,-0.060079436749219894,-1.5446405410766602,-1.5068269968032837,-1.5147722959518433,-1.5214356184005737,-0.16535311937332153,-0.09786608070135117,0.2268497496843338,0.2625381052494049,0.6214281320571899,0.5192543268203735,0.6825050115585327,0.5618115067481995,0.877475380897522,0.9649854898452759,0.41598814725875854,27.113759994506836,90.29008483886719,164.88145446777344,27.615306854248047,90.9000015258789,27.191991806030273,27.5,220.83424377441406,2.2311878204345703,0.0,0.6001676917076111,8.568161964416504,2.853757858276367,3.963233232498169,4.272561073303223,0.23037118251387556,0.27545661601082044,0.2290779220391579,0.12936330043077476,0.13573097900537132,0.03841698794850266,135.8823471069336,0.16051576651677235,103.5867919921875,682.2852116316616,245.56932237413196,-60.079436749219894,-1521.9188630580902,0.024241051102894907,-0.13160960003733635,0.4893878549337387,1.2443165183067322,1.1406824588775635
2024-10-17 14:45:00,5603.4482421875,79.16548156738281,139.11387634277344,49.589595794677734,59.27938461303711,49.74242401123047,27.891510009765625,29.357328414916992,136.3057861328125,135.3931121826172,135.4589080810547,136.4522705078125,926.9041137695312,496.87750244140625,372.9067687988281,344.76458740234375,374.49957275390625,355.44061279296875,421.8961486816406,400.55657958984375,416.80157470703125,400.6903991699219,474.3674621582031,468.1877136230469,484.7833251953125,466.298095703125,2.700000047683716,1.5099999904632568,893.1793823242188,-0.04022299125790596,-1.5787827968597412,-1.5701590776443481,-1.543846607208252,-1.549918532371521,-0.1534441113471985,-0.0972047671675682,0.236497163772583,0.2891043424606323,0.6494215726852417,0.531265914440155,0.6875339150428772,0.5569719672203064,0.8700863122940063,0.9846558570861816,0.4015026390552521,27.417789459228516,90.45793914794922,164.38705444335938,27.737380981445312,90.9000015258789,27.191991806030273,27.5,209.302001953125,2.333385467529297,0.0,0.5982010960578918,11.378687858581543,2.8750224113464355,3.944856643676758,4.23178243637085,0.22973010287309417,0.27461928066105207,0.23043809900308762,0.1292109637343946,0.13600155372837153,0.038522751262062054,135.90251922607422,0.16541673514373037,109.31686401367188,682.2852116316616,248.10538397894967,-40.22299125790596,-1560.6767535209656,0.024700221061879732,-0.12532443925738335,0.5256015062332153,1.2445058822631836,1.1806874871253967
2024-10-17 14:50:00,5607.1162109375,79.18074035644531,139.0545654296875,49.6700325012207,59.168514251708984,49.63887405395508,27.64798355102539,29.258575439453125,136.3057861328125,135.41770935058594,135.4589080810547,136.4522705078125,941.7221069335938,498.13677978515625,373.1804504394531,345.7999572753906,372.1800537109375,355.3390197753906,421.5765686035156,402.7402648925781,414.8592224121094,394.5260314941406,482.24609375,467.1546325683594,474.77178955078125,458.973388671875,2.700000047683716,1.5099999904632568,898.0657348632812,-0.04129856079816818,-1.5929776430130005,-1.569013237953186,-1.566334843635559,-1.5809682607650757,-0.15217602252960205,-0.10037940740585327,0.2494998276233673,0.27594098448753357,0.6244490146636963,0.5450554490089417,0.7027812004089355,0.5703523755073547,0.8860816955566406,0.991431474685669,0.4310474693775177,27.129505157470703,90.45793914794922,164.38705444335938,27.737380981445312,90.9000015258789,27.191991806030273,27.5,208.7246856689453,1.7287144660949707,0.0,0.5723764896392822,9.11263370513916,3.0832247734069824,4.104586124420166,4.382927417755127,0.23061154570526124,0.27471176968396477,0.23046688105891688,0.1283660167159928,0.13584378683586432,0.038412612062012436,135.9086685180664,0.16795123758923117,114.2808837890625,682.2852116316616,249.46270412868924,-41.29856079816818,-1577.3234963417053,0.024682378883188437,-0.12627771496772766,0.5254408121109009,1.2731335759162903,1.169504463672638
2024-10-17 14:55:00,5609.6015625,79.17263793945312,139.08294677734375,49.61170196533203,59.27120590209961,48.88109588623047,27.39797592163086,29.33403778076172,136.41107177734375,135.41770935058594,135.4845428466797,136.47683715820312,911.6895141601562,495.93206787109375,371.93096923828125,345.95587158203125,372.5029296875,355.3423767089844,422.95928955078125,409.55426025390625,414.9660339355469,398.64093017578125,472.4490661621094,463.68505859375,462.667236328125,455.58673095703125,2.700000047683716,1.5099999904632568,888.1375732421875,-0.047425419092178345,-1.5753827095031738,-1.517290711402893,-1.5263242721557617,-1.5394726991653442,-0.12540203332901,-0.04650009050965309,0.21582365036010742,0.20937314629554749,0.6390529274940491,0.5614482760429382,0.6755619049072266,0.5413177013397217,0.8610066175460815,0.9888834953308105,0.3879024088382721,25.810367584228516,90.45793914794922,164.38705444335938,27.737380981445312,90.9000015258789,27.191991806030273,27.5,202.3699188232422,1.111565351486206,0.0,0.5741983652114868,7.799912929534912,3.00956654548645,4.027777194976807,4.233609199523926,0.2312942802096376,0.27632776871599923,0.22788812802198102,0.1277318630274526,0.13675796002492954,0.038237299934090405,135.94754028320312,0.16252304268003104,88.71029663085938,682.2852116316616,246.7048814561632,-47.425419092178345,-1539.6175980567932,0.02451710989872968,-0.08595106191933155,0.4251967966556549,1.2168796062469482,1.2005012035369873
2024-10-17 15:00:00,5576.90625,79.16401672363281,139.13214111328125,49.51846694946289,59.113365173339844,48.25044631958008,27.49798011779785,29.27804946899414,136.53468322753906,135.56878662109375,135.59759521484375,136.58212280273438,932.4705200195312,490.5220642089844,371.41680908203125,344.4940490722656,372.4538879394531,355.3915100097656,423.0749816894531,409.0575256347656,418.36346435546875,403.9528503417969,467.95623779296875,466.4589538574219,471.62738037109375,465.9031066894531,2.700000047683716,1.5099999904632568,888.8402099609375,-0.013309533707797527,-1.5716357231140137,-1.5260000228881836,-1.5301069021224976,-1.5443062782287598,-0.1799105703830719,-0.09178942441940308,0.2500975728034973,0.22733235359191895,0.6519282460212708,0.5709083080291748,0.6910250782966614,0.5610532760620117,0.8739885687828064,1.0062474012374878,0.40670502185821533,25.302522659301758,90.79669189453125,167.51214599609375,27.68855094909668,90.9000015258789,27.191991806030273,27.5,197.8751983642578,2.0203020572662354,0.0,0.6075112819671631,9.101041793823242,2.98941707611084,3.958526372909546,4.092247009277344,0.23176476218608452,0.2766724388984115,0.22582995608573075,0.12870072955011436,0.13703211327965892,0.038311260482310386,136.07079696655273,0.1672021149754008,79.634765625,682.2852116316616,246.90005832248264,-13.309533707797527,-1543.0122315883636,0.02509369687881855,-0.1358499974012375,0.47742992639541626,1.252078354358673,1.2228365540504456
2024-10-17 15:05:00,5599.177734375,79.16117858886719,139.06246948242188,49.964378356933594,59.3312873840332,48.283843994140625,27.60712242126465,29.657747268676758,136.53468322753906,135.674072265625,135.6923828125,136.7864532470703,926.3234252929688,491.8853759765625,371.3118896484375,345.4407958984375,373.5711364746094,355.01947021484375,424.1836853027344,407.3179931640625,415.7381591796875,399.6767578125,477.2505798339844,473.3038635253906,474.52362060546875,466.7302551269531,2.700000047683716,1.5099999904632568,892.35595703125,-0.06746943295001984,-1.6114126443862915,-1.5996053218841553,-1.5652263164520264,-1.5753198862075806,-0.16339780390262604,-0.09616047888994217,0.2282235026359558,0.26031219959259033,0.6862411499023438,0.5475330352783203,0.6314001679420471,0.5642820596694946,0.853496253490448,1.0388829708099365,0.41297483444213867,24.97657585144043,90.79669189453125,167.51214599609375,27.68855094909668,90.9000015258789,27.191991806030273,27.5,206.4222412109375,1.5980193614959717,0.0,0.5735015869140625,7.462949275970459,2.8862342834472656,3.921443223953247,4.0564141273498535,0.2325607888400185,0.27615936494504234,0.22473868817678358,0.1284982297193199,0.13804292831883572,0.0383707018453899,136.1718978881836,0.16543918933060414,89.08993530273438,682.2852116316616,247.8766547309028,-67.46943295001984,-1587.8910422325134,0.02474530326461289,-0.1297791413962841,0.48853570222854614,1.1956822276115417,1.233774185180664
2024-10-17 15:10:00,5611.1826171875,79.16078186035156,139.0941925048828,49.75178146362305,59.24082565307617,48.4260368347168,27.374324798583984,29.20037841796875,136.6399688720703,135.674072265625,135.71681213378906,136.7864532470703,899.948486328125,493.75445556640625,371.9874267578125,345.2841796875,372.80841064453125,354.3367004394531,423.5065002441406,408.8959045410156,416.8703308105469,401.2604675292969,471.5723571777344,466.5933837890625,469.6726989746094,464.4449462890625,2.700000047683716,1.5099999904632568,898.3687133789062,-0.004187587182968855,-1.5927083492279053,-1.5283565521240234,-1.5438636541366577,-1.554534912109375,-0.14526844024658203,-0.07799600064754486,0.2910851538181305,0.2545466423034668,0.6949024200439453,0.572445273399353,0.6464136838912964,0.5640676617622375,0.8367554545402527,1.0611499547958374,0.4098835587501526,24.59128761291504,90.79669189453125,167.51214599609375,27.68855094909668,90.9000015258789,27.191991806030273,27.5,194.82029724121094,1.874572992324829,0.0,0.5673530697822571,9.461956024169922,2.84367299079895,3.9154551029205322,4.097257614135742,0.2324921878275572,0.2768348943417225,0.22629692686990865,0.1279213824208151,0.13645460853999652,0.03813694220403557,136.20432662963867,0.16038481506046712,85.60214233398438,682.2852116316616,249.54686482747397,-4.187587182968855,-1554.8658668994904,0.024901038960671758,-0.11163222044706345,0.5456317961215973,1.210481345653534,1.2673476934432983
2024-10-17 15:15:00,5592.16162109375,79.16170501708984,139.09002685546875,49.95454025268555,59.45003128051758,48.765377044677734,27.60137367248535,29.664932250976562,136.6399688720703,135.77935791015625,135.82205200195312,136.89173889160156,951.7509765625,491.2809753417969,371.5228271484375,346.3064880371094,374.39166259765625,354.8782653808594,423.1234130859375,406.0953674316406,414.2269287109375,400.9063720703125,471.9754333496094,459.27886962890625,467.9557800292969,462.88134765625,2.700000047683716,1.5099999904632568,903.9656372070312,-0.03483779355883598,-1.6113905906677246,-1.5631707906723022,-1.5620688199996948,-1.567684292793274,-0.10785078257322311,-0.05779832601547241,0.28830164670944214,0.2805131673812866,0.6466107964515686,0.5427318811416626,0.6318054795265198,0.541960597038269,0.8377707004547119,1.0262638330459595,0.4224211573600769,24.456668853759766,90.79669189453125,167.51214599609375,27.68855094909668,90.9000015258789,27.191991806030273,27.5,199.07765197753906,2.0322158336639404,0.0,0.5936712026596069,7.123770713806152,2.8926608562469482,3.961698055267334,4.211755275726318,0.23187620100577913,0.2759518420802616,0.226356409498262,0.12811851810352243,0.13769702931217487,0.03852468313660906,136.2832794189453,0.17019375351607785,92.84933471679688,682.2852116316616,251.10156589084204,-34.83779355883598,-1576.078623533249,0.024443965586307837,-0.08282455429434776,0.5688148140907288,1.1737660765647888,1.1893426775932312
2024-10-17 15:20:00,5609.89990234375,79.16773986816406,139.1283721923828,49.760677337646484,59.25752639770508,48.972190856933594,27.645099639892578,29.43605613708496,136.74525451660156,135.77935791015625,135.9029541015625,136.89173889160156,939.603759765625,492.7295837402344,375.5948181152344,347.8110046386719,375.6628723144531,354.7722473144531,422.4776611328125,402.0634460449219,414.45184326171875,395.47613525390625,475.3146057128906,462.3832092285156,480.6194152832031,460.1511535644531,2.700000047683716,1.5099999904632568,902.4124755859375,-0.0550583079457283,-1.6171220541000366,-1.6031773090362549,-1.57091224193573,-1.6091258525848389,-0.14420169591903687,-0.07443453371524811,0.24218431115150452,0.2651405334472656,0.6826522350311279,0.5435982942581177,0.6275835037231445,0.543344259262085,0.8408945202827454,0.9973785281181335,0.4632163941860199,27.05429458618164,91.16291809082031,167.0238494873047,28.97643280029297,90.9000015258789,27.191991806030273,27.5,192.73635864257812,1.581164836883545,0.0,0.5840510725975037,18.696168899536133,2.77492618560791,3.8606808185577393,4.089938163757324,0.23136801335281634,0.2755247093163372,0.22770185444263452,0.1285390819586686,0.13686634092954333,0.03833785880553917,136.32982635498047,0.1674902896882473,121.46401977539062,682.2852116316616,250.67013210720486,-55.0583079457283,-1600.084364414215,0.024588420310650252,-0.10931811481714249,0.5073248445987701,1.1709277629852295,1.2262505292892456
2024-10-17 15:25:00,5579.5673828125,79.15949249267578,139.11463928222656,49.89368438720703,59.32679748535156,48.74909591674805,27.615001678466797,29.585586547851562,136.74525451660156,135.9029541015625,135.9029541015625,136.89173889160156,910.8021240234375,494.2286376953125,371.5506896972656,344.39263916015625,369.7587890625,356.2749938964844,417.58514404296875,404.8993835449219,416.9142761230469,400.1069641113281,472.1409606933594,465.2398681640625,475.52099609375,461.40447998046875,2.700000047683716,1.5099999904632568,894.3743896484375,-0.030527150258421898,-1.6048154830932617,-1.5673737525939941,-1.5662567615509033,-1.5641146898269653,-0.14883238077163696,-0.08193729817867279,0.2838580310344696,0.29446399211883545,0.6896642446517944,0.5374032258987427,0.6290088891983032,0.5550653338432312,0.8427537679672241,1.0350311994552612,0.46329668164253235,26.582242965698242,91.16291809082031,167.0238494873047,28.97643280029297,90.9000015258789,27.191991806030273,27.5,202.6564178466797,1.85654616355896,0.0,0.5792691111564636,7.840130805969238,2.877188205718994,3.9277751445770264,4.1698408126831055,0.2318801221893555,0.2757203685990716,0.22656066507476708,0.12834029080249665,0.13749855333430913,0.03856395151323791,136.36072540283203,0.16323884300225588,91.15252685546875,682.2852116316616,248.43733045789932,-30.527150258421898,-1575.6401717662811,0.025033786535554135,-0.11538483947515488,0.578322023153305,1.1840742230415344,1.227067470550537
2024-10-17 15:30:00,5590.62451171875,79.15300750732422,139.1050262451172,49.78706741333008,59.26615524291992,48.341800689697266,27.671829223632812,29.35882568359375,136.74525451660156,135.77935791015625,135.87847900390625,136.8672637939453,909.9903564453125,490.3119201660156,367.6880187988281,345.7999572753906,373.13165283203125,356.92254638671875,423.5025329589844,409.3385314941406,416.3221740722656,405.2950134277344,467.45294189453125,466.35113525390625,474.6734313964844,465.58319091796875,2.700000047683716,1.5099999904632568,881.04296875,-0.06342991441488266,-1.5257246494293213,-1.4530529975891113,-1.4799085855484009,-1.4979859590530396,-0.14312195777893066,-0.08142149448394775,0.24894388020038605,0.2099306583404541,0.6565607190132141,0.5443520545959473,0.58778315782547,0.5072489380836487,0.8017562031745911,1.0155287981033325,0.3769115209579468,23.990562438964844,91.16291809082031,167.0238494873047,28.97643280029297,90.9000015258789,27.191991806030273,27.5,212.2413330078125,1.6471658945083618,0.0,0.5938936471939087,12.741201400756836,2.8078536987304688,3.9253010749816895,4.30903959274292,0.23218799081771427,0.2763948596349733,0.22544781522211058,0.12905091148160203,0.13691842284359987,0.03835451259581231,136.31758880615234,0.16277078786776725,73.48037719726562,682.2852116316616,244.73415798611111,-63.42991441488266,-1489.1680479049683,0.0238040354259534,-0.11227172613143921,0.45887453854084015,1.0950320959091187,1.2009127736091614
2024-10-17 15:35:00,5600.14453125,79.15571594238281,139.1012420654297,49.93480682373047,59.294273376464844,48.49528884887695,27.849632263183594,29.74597930908203,136.66441345214844,135.77935791015625,135.79766845703125,136.7864532470703,935.3740844726562,490.1632995605469,367.498291015625,344.911865234375,370.7149353027344,354.8296203613281,424.4830627441406,408.615234375,419.16754150390625,403.6749572753906,476.6172180175781,473.72344970703125,473.6903076171875,465.49163818359375,2.700000047683716,1.5099999904632568,886.12060546875,-0.04726816341280937,-1.5717703104019165,-1.52589750289917,-1.5431100130081177,-1.5454858541488647,-0.11615623533725739,-0.05804406479001045,0.22362326085567474,0.22803997993469238,0.6965901255607605,0.5568325519561768,0.6157447695732117,0.5284765362739563,0.8172692060470581,1.049978256225586,0.3882387578487396,23.614925384521484,91.17817687988281,169.73388671875,28.243988037109375,90.9000015258789,27.191991806030273,27.5,195.9419708251953,2.0511858463287354,0.0,0.5984506011009216,31.942197799682617,2.7978432178497314,3.8578720092773438,4.281094074249268,0.23190976833471813,0.27537747869641443,0.22522428577662218,0.12934067791952855,0.1381477892727167,0.03844900420333913,136.25697326660156,0.16702677569356816,80.92459106445312,682.2852116316616,246.14461263020834,-47.26816341280937,-1546.5659201145172,0.02474612609588482,-0.08710015006363392,0.4516632407903671,1.144221305847168,1.2534226775169373
2024-10-17 15:40:00,5587.5126953125,79.14010620117188,139.05960083007812,49.74566650390625,59.288482666015625,48.746910095214844,27.693883895874023,29.761362075805664,136.6399688720703,135.674072265625,135.79766845703125,136.7864532470703,913.5980834960938,492.24273681640625,366.9686279296875,344.39599609375,370.3213195800781,355.27899169921875,423.3491516113281,408.1085205078125,418.2650451660156,401.641357421875,475.5309753417969,469.6821594238281,474.483642578125,466.4151916503906,2.700000047683716,1.5099999904632568,888.7116088867188,-0.02087065950036049,-1.5882394313812256,-1.5314279794692993,-1.5385375022888184,-1.5491887331008911,-0.09464412182569504,-0.027481306344270706,0.23945008218288422,0.22821933031082153,0.6892757415771484,0.5638609528541565,0.6303806304931641,0.5333712697029114,0.81255042552948,1.0586857795715332,0.39709708094596863,24.330398559570312,91.17817687988281,169.73388671875,28.243988037109375,90.9000015258789,27.191991806030273,27.5,201.438232421875,2.091817617416382,0.0,0.5638219714164734,8.3125,2.836487054824829,3.948026657104492,4.4337077140808105,0.2311211691223419,0.2754576306296595,0.22648089058014842,0.12866734478369476,0.13827296488415539,0.03852095144542282,136.22454071044922,0.163507115476003,83.39654541015625,682.2852116316616,246.86433580186633,-20.87065950036049,-1551.8484115600586,0.025121882195396072,-0.06106271408498287,0.46766941249370575,1.1637519001960754,1.253136694431305
2024-10-17 15:45:00,5627.03466796875,79.14012908935547,139.02743530273438,49.48984146118164,59.19248962402344,48.41701126098633,27.658775329589844,29.551589965820312,136.53468322753906,135.64959716796875,135.6923828125,136.66285705566406,895.041015625,492.593017578125,368.2857971191406,345.5298156738281,372.9700622558594,355.96063232421875,424.0224609375,405.104248046875,418.1034240722656,402.7191467285156,474.1437072753906,463.13690185546875,475.35504150390625,468.36346435546875,2.700000047683716,1.5099999904632568,882.4761352539062,-0.045990943908691406,-1.610262155532837,-1.5272884368896484,-1.56533944606781,-1.5588794946670532,-0.09408586472272873,-0.02242259494960308,0.24684205651283264,0.23401063680648804,0.6837400794029236,0.5723774433135986,0.6175491213798523,0.5118187665939331,0.8125002980232239,1.061690092086792,0.39100903272628784,24.90546417236328,91.17817687988281,169.73388671875,28.243988037109375,90.9000015258789,27.191991806030273,27.5,206.70130920410156,1.823663353919983,0.0,0.5872801542282104,9.550716400146484,2.8199844360351562,3.9383630752563477,4.293612003326416,0.23092673685106893,0.2762006923317414,0.2259207564314164,0.12905983417160313,0.13789198021417015,0.03808572725907217,136.13488006591797,0.15906086747961914,92.0662841796875,682.2852116316616,245.13225979275174,-45.990943908691406,-1565.4423832893372,0.025286334993702055,-0.058254229836165905,0.4808526933193207,1.1293678879737854,1.2561175227165222
2024-10-17 15:50:00,5710.32861328125,79.13465881347656,139.02365112304688,49.78001403808594,59.34208679199219,47.87946319580078,28.17088508605957,30.29558563232422,136.50607299804688,135.41770935058594,135.56878662109375,136.5575714111328,922.7291259765625,491.78009033203125,369.9693298339844,344.00921630859375,373.4059753417969,355.1813049316406,423.80584716796875,408.8258056640625,419.7561950683594,401.992919921875,474.4535827636719,468.2861633300781,472.5534362792969,464.6123962402344,2.700000047683716,1.5099999904632568,892.7300415039062,-0.05843412131071091,-1.6122530698776245,-1.5660721063613892,-1.5673307180404663,-1.6143118143081665,-0.17143994569778442,-0.10513902455568314,0.25408419966697693,0.2394232302904129,0.7108400464057922,0.5848177671432495,0.6333364844322205,0.5529415011405945,0.823908269405365,1.075063943862915,0.3963753581047058,25.742839813232422,90.56475067138672,167.9638214111328,27.23687744140625,90.9000015258789,27.191991806030273,27.5,200.5706329345703,2.065553665161133,0.0,0.5553113222122192,15.487810134887695,2.6534841060638428,3.8840060234069824,4.339358806610107,0.23103201408584545,0.27541016402931806,0.22221144427584602,0.130742757827143,0.1406036197818475,0.03773303593126336,136.01253509521484,0.16158949658876934,91.03656005859375,682.2852116316616,247.98056708441842,-58.43412131071091,-1589.9919271469116,0.02490566231934533,-0.13828948512673378,0.49350742995738983,1.186277985572815,1.2956578135490417
2024-10-17 15:55:00,5711.4619140625,79.14595031738281,139.0236358642578,49.827754974365234,59.437374114990234,49.4958381652832,29.079580307006836,31.261058807373047,136.41107177734375,135.41770935058594,135.543212890625,136.4522705078125,929.4848022460938,492.2846984863281,370.2723693847656,343.7308349609375,372.969970703125,355.3425598144531,422.80108642578125,408.34710693359375,417.8392028808594,401.6755065917969,474.9338073730469,469.7884826660156,474.0091247558594,466.3664245605469,2.700000047683716,1.5099999904632568,909.4108276367188,-0.0554191879928112,-1.610256552696228,-1.5797334909439087,-1.5653338432312012,-1.5695829391479492,-0.1696094125509262,-0.1057288870215416,0.2409745454788208,0.2617204487323761,0.728755533695221,0.5670928955078125,0.6418398022651672,0.5684786438941956,0.8294113278388977,1.0595632791519165,0.4002317786216736,29.16431427001953,90.56475067138672,167.9638214111328,27.23687744140625,90.9000015258789,27.191991806030273,27.5,193.4886474609375,2.0333681106567383,0.0,0.5636155605316162,39.039405822753906,2.8246352672576904,3.9410793781280518,4.286776065826416,0.22741848314176025,0.2712776738609745,0.22590358412033087,0.13272189459912034,0.14267836427781402,0.03836173814440688,135.9560661315918,0.1627402609404711,87.57464599609375,682.2852116316616,252.61411878797745,-55.4191879928112,-1581.2267065048218,0.023910271674670698,-0.1376691497862339,0.5026949942111969,1.2103184461593628,1.2958484292030334
2024-10-17 16:00:00,5698.38232421875,79.15571594238281,139.0286865234375,50.06390380859375,59.5973014831543,48.74102783203125,28.851734161376953,31.515472412109375,136.20050048828125,135.20713806152344,135.31956481933594,136.21881103515625,929.4019165039062,492.9841003417969,369.8677062988281,344.6065673828125,372.33734130859375,355.33856201171875,422.6839294433594,407.3735656738281,416.8065185546875,401.3285217285156,474.7232971191406,468.67987060546875,476.1714172363281,468.46136474609375,2.700000047683716,1.5099999904632568,893.635986328125,-0.03510117903351784,-1.6598223447799683,-1.5956354141235352,-1.6012135744094849,-1.6270859241485596,-0.08012126386165619,-0.00992322526872158,0.25439703464508057,0.2817760705947876,0.6723806262016296,0.5436359643936157,0.6358471512794495,0.5564297437667847,0.8257367610931396,1.0149738788604736,0.4358104169368744,36.54865264892578,90.56475067138672,167.9638214111328,27.23687744140625,90.9000015258789,27.191991806030273,27.5,199.6704864501953,1.7882894277572632,0.0,0.6173017621040344,11.643792152404785,2.8900041580200195,4.023464679718018,4.451845169067383,0.22884322361419612,0.27242059752781456,0.22279632794909268,0.13188192190509856,0.14405792900379807,0.03839149906938878,135.73650360107422,0.16309925582807003,86.8017578125,682.2852116316616,248.23221842447919,-35.10117903351784,-1620.939314365387,0.025736089619989893,-0.045022244565188885,0.5361731052398682,1.1922768950462341,1.2160165905952454
2024-10-17 16:05:00,5706.5029296875,79.15142059326172,139.0603790283203,49.82817459106445,59.52531814575195,47.90986251831055,27.424602508544922,31.123071670532227,136.0494384765625,135.0591583251953,135.1018524169922,135.98992919921875,903.9398193359375,494.7369079589844,371.4098205566406,345.1224670410156,374.34783935546875,356.79559326171875,422.5710754394531,406.2989196777344,418.3244323730469,403.384521484375,474.5301513671875,469.38336181640625,479.9490966796875,471.0436706542969,2.700000047683716,1.5099999904632568,878.1290893554688,-0.03449264541268349,-1.577244758605957,-1.5233923196792603,-1.5180137157440186,-1.5663080215454102,-0.1608649492263794,-0.10134059190750122,0.2572246193885803,0.2568824589252472,0.6755269765853882,0.557310163974762,0.647417426109314,0.5583581924438477,0.8380445837974548,1.0195165872573853,0.4103204905986786,27.152889251708984,90.56616973876953,167.08267211914062,27.639720916748047,90.9000015258789,27.191991806030273,27.5,206.2161865234375,2.054452896118164,0.0,0.6303336024284363,49.86396026611328,2.96474027633667,4.237301826477051,4.7841949462890625,0.23088798900454685,0.2758214828121186,0.2219991380603519,0.1270769273491004,0.14421446277388222,0.03781843838394776,135.5500946044922,0.15840521427462742,89.1038818359375,682.2852116316616,243.92474704318576,-34.49264541268349,-1546.2397038936615,0.02540782009586553,-0.1311027705669403,0.5141070783138275,1.2057756185531616,1.2328371405601501
