ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-17 16:10:00,5709.47900390625,79.13624572753906,138.99362182617188,49.96876525878906,59.62144470214844,49.257057189941406,27.71845245361328,31.391592025756836,135.8388671875,134.8729705810547,134.9539031982422,135.8846435546875,908.4803466796875,497.25567626953125,372.7765808105469,346.14459228515625,377.7138977050781,356.8633728027344,423.2364501953125,408.5719909667969,416.5321350097656,401.0631103515625,477.53668212890625,469.2477722167969,472.4017333984375,464.23101806640625,2.700000047683716,1.5099999904632568,871.367919921875,-0.00778166064992547,-1.6190235614776611,-1.5611532926559448,-1.5662593841552734,-1.6012449264526367,-0.1551651507616043,-0.08917117118835449,0.26937225461006165,0.26016730070114136,0.6837701201438904,0.5851311683654785,0.6422102451324463,0.5517663955688477,0.8167628645896912,1.0395658016204834,0.41476964950561523,28.241737365722656,90.56780242919922,166.06556701660156,27.639720916748047,90.9000015258789,27.191991806030273,27.5,215.68203735351562,2.35428524017334,0.0,0.6162986159324646,10.170801162719727,2.9394092559814453,4.171957969665527,4.826464653015137,0.22925941270352038,0.2735464309786152,0.22599405737534023,0.12717376740559136,0.14402633153693284,0.03817464106289371,135.3875961303711,0.1591179065652283,94.07562255859375,682.2852116316616,242.04664442274307,-7.78166064992547,-1586.920291185379,0.026953931811456947,-0.1221681609749794,0.529539555311203,1.193976640701294,1.268901288509369
2024-10-17 16:15:00,5691.17578125,79.14265441894531,138.9915008544922,49.62299728393555,59.45635986328125,48.933353424072266,27.787673950195312,31.445302963256836,135.81021118164062,134.7447967529297,134.8729705810547,135.73358154296875,896.7036743164062,496.8177795410156,373.410400390625,344.557861328125,376.3729248046875,357.1374206542969,421.9647521972656,407.5707092285156,419.71612548828125,406.7947998046875,466.50732421875,463.4554138183594,478.7953796386719,470.1961975097656,2.700000047683716,1.5099999904632568,860.8797607421875,-0.036240216344594955,-1.6495614051818848,-1.6100142002105713,-1.6129084825515747,-1.6178267002105713,-0.11319517344236374,-0.03630628064274788,0.2999977171421051,0.28336355090141296,0.6841753721237183,0.5496599078178406,0.6288320422172546,0.5543652176856995,0.822584867477417,1.0249724388122559,0.46152859926223755,27.248300552368164,90.56780242919922,166.06556701660156,27.639720916748047,90.9000015258789,27.191991806030273,27.5,217.12852478027344,2.009169340133667,0.0,0.5877664089202881,11.54947566986084,3.010896921157837,4.165037631988525,4.649820804595947,0.2284187909940488,0.27368257824430836,0.22524430284725086,0.12790897841020227,0.14474534950418969,0.038172373483959715,135.29039001464844,0.15756035462314535,87.05450439453125,682.2852116316616,239.13326687282986,-36.240216344594955,-1622.5776970386505,0.027740583488236055,-0.07475072704255581,0.5833612680435181,1.183197259902954,1.2338352799415588
2024-10-17 16:20:00,5690.5361328125,79.121826171875,138.9973907470703,49.90566635131836,59.30048370361328,49.50986099243164,27.53428840637207,31.382810592651367,135.71527099609375,134.7447967529297,134.76768493652344,135.7091827392578,888.2022705078125,497.042236328125,370.4829406738281,344.4937438964844,372.3951110839844,356.0693054199219,423.2364501953125,404.6343078613281,418.5213928222656,403.4159851074219,478.95745849609375,474.2680358886719,484.1026611328125,469.95318603515625,2.700000047683716,1.5099999904632568,884.5353393554688,-0.07240552455186844,-1.6405386924743652,-1.6043815612792969,-1.5853502750396729,-1.6001824140548706,-0.14713919162750244,-0.07357626408338547,0.25926849246025085,0.25768446922302246,0.7167906165122986,0.593172550201416,0.6247892379760742,0.5484364032745361,0.8201295137405396,1.0734522342681885,0.39165234565734863,25.822662353515625,90.56780242919922,166.06556701660156,27.639720916748047,90.9000015258789,27.191991806030273,27.5,204.2904052734375,1.5719748735427856,0.0,0.6088683009147644,15.37045669555664,2.6652257442474365,3.961698055267334,4.392875671386719,0.22931100116467285,0.27247914479085406,0.22749231944477116,0.1265170010229756,0.14420053357672635,0.0382447461833132,135.23423385620117,0.15608411049115437,94.8614501953125,682.2852116316616,245.70426093207467,-72.40552455186844,-1607.6132357120514,0.02542973106280433,-0.11035772785544395,0.5169529616832733,1.1732256412506104,1.3099631667137146
2024-10-17 16:25:00,5686.4873046875,79.12244415283203,139.04408264160156,49.718902587890625,59.28425979614258,48.58395767211914,27.542499542236328,31.058048248291016,135.71527099609375,134.63951110839844,134.63951110839844,135.70907592773438,939.9319458007812,497.8384094238281,367.6048583984375,343.520263671875,371.1081848144531,355.34259033203125,423.18743896484375,405.061767578125,418.3636779785156,400.7401428222656,477.89605712890625,466.89544677734375,475.206787109375,462.9552917480469,2.700000047683716,1.5099999904632568,902.2802124023438,0.005483224522322416,-1.6082160472869873,-1.5273982286453247,-1.5602827072143555,-1.5510722398757935,-0.12091068178415298,-0.050422102212905884,0.2631903290748596,0.2292942851781845,0.7013736367225647,0.589633584022522,0.6324357390403748,0.5861939787864685,0.8287612199783325,1.0567293167114258,0.40704479813575745,24.289363861083984,90.08560943603516,161.17649841308594,27.49933624267578,90.9000015258789,27.191991806030273,27.5,215.94142150878906,1.931760549545288,0.0,0.6276168823242188,12.42868423461914,2.7932610511779785,3.9864823818206787,4.473062515258789,0.22998029019468064,0.274225909306663,0.22473047679377756,0.12740088191232754,0.14366244179255122,0.03801778782983852,135.17584228515625,0.1652921910202761,98.85150146484375,682.2852116316616,250.63339233398438,5.483224522322416,-1561.7423057556152,0.024949028151920155,-0.08566639199852943,0.49248461425304413,1.2186297178268433,1.2910072207450867
2024-10-17 16:30:00,5705.37158203125,79.11759185791016,139.03662109375,50.059288024902344,59.775577545166016,49.8669319152832,27.779870986938477,31.434019088745117,135.69085693359375,134.63951110839844,134.76768493652344,135.73358154296875,931.960693359375,493.6038818359375,368.8937683105469,345.0689697265625,373.4036865234375,356.06927490234375,423.2852783203125,408.10186767578125,416.0968017578125,401.4794616699219,473.66973876953125,466.3828430175781,469.4667663574219,461.5732116699219,2.700000047683716,1.5099999904632568,901.2844848632812,-0.033939655870199203,-1.647596836090088,-1.596683382987976,-1.6096241474151611,-1.613376259803772,-0.14068418741226196,-0.0695585086941719,0.2408239245414734,0.27263447642326355,0.7364204525947571,0.5411393046379089,0.6343840956687927,0.5584415197372437,0.8346366882324219,1.0396164655685425,0.42153456807136536,23.503278732299805,90.08560943603516,161.17649841308594,27.49933624267578,90.9000015258789,27.191991806030273,27.5,218.62535095214844,1.8076599836349487,0.0,0.6167081594467163,8.712148666381836,2.9076337814331055,4.0817036628723145,4.468100070953369,0.22866925884854863,0.2730529648703234,0.22779058216821474,0.12689758005210688,0.14358961406080642,0.03837010165131013,135.2079086303711,0.163347939737095,86.14041137695312,682.2852116316616,250.35680135091147,-33.9396558701992,-1616.8201565742493,0.02525395141924775,-0.10512134805321693,0.5134584009647369,1.1928256154060364,1.277559757232666
2024-10-17 16:35:00,5701.90234375,79.11207580566406,139.0220184326172,49.81829833984375,59.42502212524414,49.35984802246094,27.481950759887695,31.13278579711914,135.71527099609375,134.7447967529297,134.76768493652344,135.73358154296875,945.9923095703125,492.1617431640625,371.8394470214844,347.01739501953125,379.3029479980469,356.0199279785156,424.0263366699219,402.5784912109375,413.9063720703125,402.82867431640625,468.12127685546875,454.60601806640625,478.7918395996094,469.5218811035156,2.700000047683716,1.5099999904632568,897.9632568359375,-0.04036697372794151,-1.5838267803192139,-1.5257246494293213,-1.524250864982605,-1.5535482168197632,-0.12628208100795746,-0.0819220170378685,0.24316851794719696,0.2513718008995056,0.7031208872795105,0.5657720565795898,0.6171555519104004,0.5612870454788208,0.8175865411758423,1.0329340696334839,0.4189451336860657,24.489757537841797,90.08560943603516,161.17649841308594,27.49933624267578,90.9000015258789,27.191991806030273,27.5,224.00148010253906,1.7983680963516235,0.0,0.6513417959213257,8.379684448242188,2.8936781883239746,4.018538951873779,4.347290992736816,0.22934710805550323,0.2735733139174457,0.22723655313928318,0.12651788881883658,0.1433251360689313,0.038095690166046726,135.2403335571289,0.16590819213297098,103.41583251953125,682.2852116316616,249.43423800998266,-40.36697372794151,-1546.8376278877258,0.02421299680852137,-0.10410204902291298,0.4945403188467026,1.1784425973892212,1.2688929438591003
2024-10-17 16:40:00,5693.60693359375,79.10873413085938,139.05078125,49.63589859008789,59.3799934387207,48.76573944091797,27.483108520507812,31.185161590576172,135.71527099609375,134.7745819091797,134.8729705810547,135.8495330810547,927.8258056640625,495.499267578125,376.0309753417969,348.48846435546875,376.40350341796875,355.95648193359375,419.9996032714844,398.9622802734375,414.3392028808594,401.014892578125,477.5140686035156,466.3764343261719,487.83685302734375,457.45574951171875,2.700000047683716,1.5099999904632568,888.0576782226562,-0.024038009345531464,-1.5517724752426147,-1.502953290939331,-1.5097911357879639,-1.5030680894851685,-0.101108118891716,-0.05520573630928993,0.24002234637737274,0.24231651425361633,0.6861864924430847,0.553335964679718,0.5977804064750671,0.5445677042007446,0.798030436038971,1.02460515499115,0.39084088802337646,28.97998046875,90.20463562011719,160.1327667236328,28.073083877563477,90.9000015258789,27.191991806030273,27.5,214.3918914794922,1.5837653875350952,0.0,0.594789445400238,18.464893341064453,2.706538438796997,4.008029460906982,4.544522762298584,0.2293181850746029,0.2743359687625058,0.225298043957352,0.12697214607070229,0.144075656134837,0.03801630567500195,135.3030891418457,0.1629592306749612,123.86990356445312,682.2852116316616,246.6826883951823,-24.038009345531464,-1516.8962478637695,0.024532467013825564,-0.07815692760050297,0.4823388606309891,1.1423481106758118,1.2395224571228027
2024-10-17 16:45:00,5731.28173828125,79.12611389160156,139.04696655273438,50.0731086730957,59.61112976074219,49.55266571044922,27.68549919128418,31.24581527709961,135.86343383789062,134.8975372314453,134.97825622558594,135.90921020507812,898.8076782226562,495.6852722167969,369.6531677246094,344.8136291503906,375.1387939453125,358.3852844238281,420.539306640625,404.8951416015625,418.6828308105469,404.5231018066406,471.2976989746094,464.93109130859375,473.5719299316406,461.9443359375,2.700000047683716,1.5099999904632568,868.9800415039062,-0.06105983257293701,-1.6436527967453003,-1.5895836353302002,-1.598730444908142,-1.6109588146209717,-0.12622594833374023,-0.08417241275310516,0.2217724472284317,0.26414304971694946,0.7366493940353394,0.586658239364624,0.6077228784561157,0.5257945656776428,0.7925258278846741,1.0777535438537598,0.38366276025772095,28.254030227661133,90.20463562011719,160.1327667236328,28.073083877563477,90.9000015258789,27.191991806030273,27.5,213.6417694091797,1.5686572790145874,0.0,0.5993031859397888,33.59420394897461,2.680504322052002,4.067875862121582,4.816345691680908,0.22951605413249465,0.27323470916070475,0.2271305418614775,0.1268997811291486,0.1432189137161745,0.03806621774592732,135.412109375,0.1568248987341179,89.39114379882812,682.2852116316616,241.3833448621962,-61.05983257293701,-1610.7314229011536,0.02659653554291835,-0.1051991805434227,0.48591549694538116,1.1335174441337585,1.3233076333999634
2024-10-17 16:50:00,5692.74462890625,79.0992660522461,139.03121948242188,49.75722122192383,59.40010452270508,49.01708221435547,27.504243850708008,31.13418197631836,135.94415283203125,135.00271606445312,135.1018524169922,136.09521484375,897.3925170898438,491.7295837402344,370.2149353027344,345.17138671875,375.7075500488281,356.4765319824219,423.703369140625,405.2094421386719,419.755615234375,407.88568115234375,467.7972412109375,466.3507995605469,478.1663513183594,468.4612731933594,2.700000047683716,1.5099999904632568,879.6721801757812,-0.03818543255329132,-1.5943846702575684,-1.5492092370986938,-1.5494623184204102,-1.5593063831329346,-0.12746800482273102,-0.058379147201776505,0.23771826922893524,0.24927984178066254,0.7280978560447693,0.5655646324157715,0.6109796762466431,0.541111171245575,0.8007596135139465,1.0711671113967896,0.38774970173835754,24.872703552246094,90.20463562011719,160.1327667236328,28.073083877563477,90.9000015258789,27.191991806030273,27.5,219.7720489501953,1.519729733467102,0.0,0.6139510869979858,11.679862022399902,2.9339146614074707,4.170657634735107,4.785904407501221,0.22949389274176019,0.2739695039516508,0.2260801695103261,0.1268570839208442,0.14359934987541872,0.03808581763620532,135.53598403930664,0.15763793663483905,85.78994750976562,682.2852116316616,244.35338338216147,-38.18543255329132,-1563.0906522274017,0.025539132275276134,-0.09292357601225376,0.4869981110095978,1.152090847492218,1.2936624884605408
2024-10-17 16:55:00,5700.0546875,79.09501647949219,139.0408172607422,50.18346405029297,59.67901611328125,49.53395080566406,27.74451446533203,31.407058715820312,135.96873474121094,135.0835418701172,135.1018524169922,136.12408447265625,907.5105590820312,491.31402587890625,370.4829406738281,346.15081787109375,373.4541320800781,355.44061279296875,422.6837158203125,407.47998046875,418.1036376953125,407.26068115234375,468.0384826660156,466.9856262207031,468.59197998046875,462.6118469238281,2.700000047683716,1.5099999904632568,894.5046997070312,-0.045700304210186005,-1.6476517915725708,-1.6165013313293457,-1.599591612815857,-1.6106985807418823,-0.1417148858308792,-0.07313557714223862,0.2714725434780121,0.2304484248161316,0.7292515635490417,0.5881267189979553,0.6179291605949402,0.5599750876426697,0.8179565668106079,1.0781219005584717,0.40539026260375977,23.703624725341797,90.66546630859375,166.05335998535156,27.835041046142578,90.9000015258789,27.191991806030273,27.5,222.00897216796875,1.7051671743392944,0.0,0.6207177639007568,8.174065589904785,2.826338529586792,4.048284530639648,4.43412446975708,0.22962215667620534,0.2730705153098264,0.22665020894712906,0.12694929232224902,0.14370782674459018,0.03834138725539914,135.56955337524414,0.15921085126993026,75.42532348632812,682.2852116316616,248.47352769639758,-45.700304210186005,-1618.610829114914,0.02547673481851996,-0.10742523148655891,0.5019209682941437,1.1779042482376099,1.317378282546997
2024-10-17 17:00:00,5820.212890625,79.09473419189453,139.0286865234375,49.61168670654297,59.55548095703125,48.89432907104492,28.087148666381836,31.94985580444336,136.0494384765625,135.0835418701172,135.20713806152344,136.21881103515625,939.6536865234375,490.90081787109375,367.2877197265625,345.6957702636719,372.74884033203125,356.6977233886719,421.0860595703125,403.56146240234375,417.3265686035156,408.01116943359375,470.9667053222656,469.47772216796875,480.0897521972656,471.6210021972656,2.700000047683716,1.5099999904632568,893.7091064453125,-0.00818683858960867,-1.5884909629821777,-1.536034107208252,-1.5514001846313477,-1.5210880041122437,-0.0920405462384224,-0.0537395142018795,0.22252507507801056,0.2595255970954895,0.7280458807945251,0.5653030872344971,0.6201454997062683,0.5582695603370667,0.8014370203018188,1.0459413528442383,0.38530734181404114,22.98272705078125,90.66546630859375,166.05335998535156,27.835041046142578,90.9000015258789,27.191991806030273,27.5,218.77557373046875,2.106102705001831,0.0,0.6169668436050415,6.525386333465576,2.7043144702911377,3.939312696456909,4.258857250213623,0.22747376269133446,0.27306689696565684,0.22418461750448923,0.12878194261373815,0.14649278022478132,0.0374725985636625,135.63973236083984,0.16144661787835965,74.4407958984375,682.2852116316616,248.25252956814236,-8.18683858960867,-1549.2533147335052,0.02500541163244735,-0.07289003022015095,0.48205067217350006,1.178415060043335,1.2933489680290222
2024-10-17 17:05:00,5808.03515625,79.0873031616211,139.01153564453125,50.410072326660156,60.34569549560547,49.81160354614258,29.222145080566406,33.39848709106445,136.0494384765625,135.20713806152344,135.20713806152344,136.21881103515625,952.605224609375,493.1264343261719,368.4412841796875,346.2577209472656,372.9063415527344,355.2790222167969,422.9577331542969,405.0616455078125,418.84906005859375,404.3075256347656,479.615478515625,471.772705078125,472.7195129394531,465.0979919433594,2.700000047683716,1.5099999904632568,914.4509887695312,-0.06025588884949684,-1.6957086324691772,-1.6173584461212158,-1.663343071937561,-1.6629283428192139,-0.11224083602428436,-0.05319831892848015,0.2587563097476959,0.2659176290035248,0.7283095121383667,0.5748351216316223,0.6235446929931641,0.5699496865272522,0.8193523287773132,1.0429511070251465,0.38887229561805725,23.272180557250977,90.66546630859375,166.05335998535156,27.835041046142578,90.9000015258789,27.191991806030273,27.5,211.3840789794922,1.836034893989563,0.0,0.607552170753479,16.79168128967285,2.612624406814575,3.9093921184539795,4.171835899353027,0.22586371815282977,0.270380551545996,0.22318226229039487,0.13093062627500973,0.1496428417357696,0.03842745395572674,135.6706314086914,0.1640150582739295,87.71279907226562,682.2852116316616,254.01416354709204,-60.25588884949684,-1659.834623336792,0.024790755130510697,-0.08271957747638226,0.5246739387512207,1.1934943795204163,1.303144633769989
2024-10-17 17:10:00,5791.49072265625,79.07461547851562,139.03250122070312,49.65409469604492,59.588539123535156,48.84593200683594,29.96968650817871,31.289588928222656,136.20050048828125,135.20713806152344,135.35362243652344,136.3240966796875,953.0909423828125,493.757568359375,371.76776123046875,345.5893859863281,374.3489685058594,355.2791748046875,422.0645446777344,405.5268249511719,418.5738830566406,402.1539611816406,478.4203796386719,467.0509033203125,471.150390625,465.7715759277344,2.700000047683716,1.5099999904632568,917.9223022460938,-0.043733906000852585,-1.633023738861084,-1.5719232559204102,-1.580674648284912,-1.5874643325805664,-0.14854705333709717,-0.08404501527547836,0.2632257044315338,0.29102039337158203,0.7162362337112427,0.5637582540512085,0.6055745482444763,0.5513831973075867,0.7912176251411438,1.0287023782730103,0.4159764051437378,24.694414138793945,91.37348937988281,171.1011199951172,28.482032775878906,90.9000015258789,27.191991806030273,27.5,226.06060791015625,1.648687720298767,0.0,0.6351175904273987,8.547343254089355,2.780064105987549,3.954862356185913,4.327491283416748,0.2263714765104552,0.2716623003010893,0.22268708789483777,0.13663087056448275,0.142648264729135,0.037874159135700754,135.7713394165039,0.16456746423754612,94.9541015625,682.2852116316616,254.9784172905816,-43.733906000852585,-1593.2714939117432,0.02383390881931868,-0.11629603430628777,0.5542460978031158,1.156957745552063,1.2799944877624512
2024-10-17 17:15:00,5776.82763671875,79.08360290527344,139.0520477294922,49.82888412475586,59.23308563232422,47.94758224487305,30.784687042236328,30.447084426879883,136.20050048828125,135.20713806152344,135.35362243652344,136.3240966796875,956.01025390625,491.4226379394531,372.55206298828125,346.92315673828125,375.235595703125,354.3851013183594,422.4164733886719,406.2015686035156,416.208251953125,404.0981140136719,469.7997741699219,460.343505859375,464.884521484375,460.0313720703125,2.700000047683716,1.5099999904632568,913.4620361328125,-0.017188116908073425,-1.6233339309692383,-1.5349079370498657,-1.5796900987625122,-1.5763834714889526,-0.11787618696689606,-0.05369456112384796,0.27674397826194763,0.26471027731895447,0.7176195979118347,0.5849923491477966,0.6213764548301697,0.5532721281051636,0.8049852252006531,1.063280701637268,0.40790513157844543,24.162944793701172,91.37348937988281,171.1011199951172,28.482032775878906,90.9000015258789,27.191991806030273,27.5,239.4361114501953,1.550084114074707,0.0,0.6931405663490295,6.5480475425720215,2.870220422744751,4.008542060852051,4.209020614624023,0.22832011523867665,0.2714109532064688,0.21969983265441986,0.14105801116220426,0.13951108773823043,0.03777874937515547,135.7713394165039,0.1654905276781403,89.11386108398438,682.2852116316616,253.73945448133682,-17.188116908073425,-1578.5788595676422,0.0242513319629571,-0.08578537404537201,0.5414542555809021,1.1746485829353333,1.3026119470596313
2024-10-17 17:20:00,5801.40087890625,79.08358764648438,139.0341033935547,50.03342056274414,59.61328887939453,48.162628173828125,32.294410705566406,31.73358726501465,136.20050048828125,135.2315673828125,135.35362243652344,136.35382080078125,940.4451293945312,488.47491455078125,371.2550964355469,345.63824462890625,374.23974609375,355.2789001464844,420.8178405761719,407.891357421875,419.010498046875,404.68389892578125,469.62713623046875,466.2372131347656,469.41326904296875,461.9915466308594,2.700000047683716,1.5099999904632568,911.3889770507812,-0.07121280580759048,-1.718851923942566,-1.6833007335662842,-1.6762135028839111,-1.6810797452926636,-0.11154112219810486,-0.04502325505018234,0.2771506607532501,0.2649836838245392,0.7357531785964966,0.6150470972061157,0.6285851001739502,0.5634382963180542,0.8097484707832336,1.0805816650390625,0.4250814616680145,24.17523765563965,91.37348937988281,171.1011199951172,28.482032775878906,90.9000015258789,27.191991806030273,27.5,236.0355987548828,1.685046672821045,0.0,0.6576855778694153,5.132684230804443,2.6072428226470947,3.907771587371826,4.121768474578857,0.22554102730477507,0.26872522932974435,0.21710785538639824,0.1455769860387952,0.1430489019402871,0.038238580683700535,135.7848777770996,0.16210655823043818,82.64242553710938,682.2852116316616,253.16360473632812,-71.21280580759048,-1689.8614764213562,0.025255155866900372,-0.0782821886241436,0.5421343445777893,1.1920233964920044,1.3508002758026123
2024-10-17 17:25:00,5791.39453125,79.06121826171875,139.04786682128906,50.098236083984375,59.35094451904297,48.26029968261719,32.51241683959961,31.97258186340332,136.20050048828125,135.3124237060547,135.4344482421875,136.4522705078125,943.4837036132812,490.23052978515625,371.5086975097656,345.3330383300781,375.4331970214844,356.17767333984375,420.97967529296875,408.6641540527344,418.89361572265625,403.0567626953125,476.5727233886719,472.5122375488281,470.9664611816406,465.49151611328125,2.700000047683716,1.5099999904632568,910.0592041015625,-0.04298238456249237,-1.7156295776367188,-1.668487548828125,-1.6584054231643677,-1.6909798383712769,-0.15298469364643097,-0.0770975723862648,0.3026133179664612,0.2829068601131439,0.7331482172012329,0.5990412831306458,0.6260877847671509,0.571280300617218,0.8115509152412415,1.0484635829925537,0.46418243646621704,25.828025817871094,91.37348937988281,171.1011199951172,28.482032775878906,90.9000015258789,27.191991806030273,27.5,243.7735595703125,2.530928611755371,0.0,0.6909269690513611,6.603974342346191,2.665832757949829,4.024499893188477,4.380327224731445,0.22547021110521848,0.26711259788806624,0.21719846461658907,0.14632414355021287,0.14389458283991335,0.03836631709162621,135.84991073608398,0.16291131583633314,83.11898803710938,682.2852116316616,252.79422336154516,-42.98238456249237,-1683.375597000122,0.02566927912183404,-0.11504113301634789,0.5855201780796051,1.197368085384369,1.3321895003318787
2024-10-17 17:30:00,5793.41552734375,79.07423400878906,139.01365661621094,49.91276550292969,59.590641021728516,48.2491340637207,32.400516510009766,31.83184051513672,136.22488403320312,135.3124237060547,135.35362243652344,136.4522705078125,951.6401977539062,492.81854248046875,372.5032958984375,346.9230651855469,376.09820556640625,356.2262268066406,420.92010498046875,410.0068664550781,418.049560546875,406.1121826171875,469.7915954589844,465.7154235839844,470.0265808105469,464.7742614746094,2.700000047683716,1.5099999904632568,908.1071166992188,-0.063461072742939,-1.729681372642517,-1.6851109266281128,-1.6652114391326904,-1.6569775342941284,-0.10425017774105072,-0.015555471181869507,0.2934429943561554,0.22865436971187592,0.7287026643753052,0.628526508808136,0.644584596157074,0.5539488196372986,0.8125728368759155,1.0743794441223145,0.40121784806251526,25.089487075805664,92.0693130493164,186.39700317382812,27.804521560668945,90.9000015258789,27.191991806030273,28.459999084472656,237.57981872558594,2.1876308917999268,0.0,0.7028705477714539,5.0622148513793945,2.7955756187438965,4.111358165740967,4.473021507263184,0.2248475731435909,0.2684445728622292,0.21735322800077242,0.1459582019242539,0.14339642406915354,0.03831675745780733,135.83580017089844,0.1642623756680937,77.63131713867188,682.2852116316616,252.2519768608941,-63.461072742938995,-1684.2453181743622,0.025471589656934194,-0.059902824461460114,0.5220973640680313,1.1985334157943726,1.3572291731834412
2024-10-17 17:35:00,5792.55615234375,79.06875610351562,139.04788208007812,50.218292236328125,59.55596160888672,48.000057220458984,33.38887405395508,32.613494873046875,136.3057861328125,135.3124237060547,135.37802124023438,136.3240966796875,921.481201171875,491.8851318359375,370.9256286621094,346.20892333984375,375.43768310546875,356.2662353515625,421.8448181152344,410.3655700683594,419.23553466796875,408.28564453125,470.4898681640625,467.3700256347656,471.6791076660156,466.3659362792969,2.700000047683716,1.5099999904632568,911.2498168945312,-0.031140446662902832,-1.6951900720596313,-1.6196454763412476,-1.6482799053192139,-1.6880731582641602,-0.13900308310985565,-0.06289663165807724,0.2597910761833191,0.2547721564769745,0.7510327100753784,0.6066868305206299,0.6287731528282166,0.5708093643188477,0.8106142282485962,1.0636283159255981,0.4063481390476227,24.326322555541992,92.0693130493164,186.39700317382812,27.804521560668945,90.9000015258789,27.191991806030273,28.459999084472656,242.36495971679688,2.4541738033294678,0.0,0.7023621201515198,7.17221212387085,2.681800603866577,4.0368733406066895,4.49960994720459,0.22441253591737875,0.2661401608551704,0.21449981839944193,0.14920622673930053,0.14574125808870841,0.038631767065759486,135.83008193969727,0.1590802362440683,74.75030517578125,682.2852116316616,253.1249491373698,-31.140446662902832,-1662.7971529960632,0.025465891460890466,-0.10094985738396645,0.5145632326602936,1.1995825171470642,1.3577195405960083
2024-10-17 17:40:00,5818.392578125,79.08125305175781,138.99278259277344,49.81745147705078,59.42597198486328,47.529232025146484,32.41365432739258,31.71965217590332,136.20050048828125,135.3124237060547,135.35362243652344,136.3240966796875,935.8981323242188,491.6767578125,368.5608215332031,346.0471496582031,372.7491760253906,356.26654052734375,421.8955993652344,408.2988586425781,419.28106689453125,408.0613708496094,472.518310546875,470.10198974609375,477.0428161621094,469.36480712890625,2.700000047683716,1.5099999904632568,908.781494140625,-0.03624391183257103,-1.6882249116897583,-1.6162022352218628,-1.6473463773727417,-1.6358097791671753,-0.1257629692554474,-0.06816236674785614,0.3052235543727875,0.27791744470596313,0.731989324092865,0.6121882796287537,0.6305079460144043,0.5553098320960999,0.8167645335197449,1.071726679801941,0.4138690233230591,23.75847053527832,92.0693130493164,186.39700317382812,27.804521560668945,90.9000015258789,27.191991806030273,28.459999084472656,248.29766845703125,2.135829210281372,0.0,0.684834361076355,5.221646308898926,2.8315203189849854,4.1096510887146,4.278645992279053,0.22551429136722684,0.26901026776025855,0.215155949603666,0.1467305546457256,0.14358893662312305,0.037966836892526126,135.79766082763672,0.16085166474377285,73.90707397460938,682.2852116316616,252.4393039279514,-36.24391183257103,-1646.8958258628845,0.025274801010016876,-0.09696266800165176,0.5831409990787506,1.1858177781105042,1.3441776037216187
2024-10-17 17:45:00,5795.95947265625,79.08018493652344,138.9894561767578,49.93527603149414,59.526023864746094,47.87459182739258,32.52814865112305,32.127838134765625,136.20050048828125,135.3124237060547,135.35362243652344,136.3240966796875,939.0516357421875,493.3534240722656,368.86907958984375,347.6004333496094,372.5031433105469,356.020263671875,423.02587890625,407.736328125,418.2650451660156,405.8431701660156,477.4161682128906,473.302490234375,476.9407043457031,468.7772216796875,2.700000047683716,1.5099999904632568,915.6885375976562,-0.05347193032503128,-1.6929678916931152,-1.6453863382339478,-1.6401461362838745,-1.6569921970367432,-0.16206592321395874,-0.08644348382949829,0.3119742274284363,0.30665522813796997,0.7378454804420471,0.5874045491218567,0.5959525108337402,0.538701593875885,0.7849366068840027,1.0511480569839478,0.46656715869903564,24.131845474243164,90.90351104736328,169.22727966308594,28.09749984741211,90.9000015258789,27.191991806030273,28.459999084472656,238.0878448486328,1.8979204893112183,0.0,0.6672521829605103,5.22681999206543,2.886326551437378,4.109157562255859,4.390658378601074,0.2249419049325823,0.2681450522623194,0.21565920406110345,0.14652855261877465,0.14472528612522023,0.03830114402228283,135.79766082763672,0.16201832331167532,77.7401123046875,682.2852116316616,254.35792711046008,-53.47193032503128,-1658.8731408119202,0.024813785975217682,-0.12425470352172852,0.6186294555664062,1.1346541047096252,1.3252500295639038
2024-10-17 17:50:00,5805.09716796875,79.0682601928711,139.0169677734375,49.998931884765625,59.424068450927734,47.612911224365234,32.353660583496094,31.837158203125,136.3057861328125,135.3124237060547,135.35362243652344,136.3240966796875,941.8117065429688,494.8514404296875,370.8126220703125,347.8110046386719,372.2330322265625,355.69696044921875,423.1236877441406,408.9449157714844,419.2742919921875,405.83941650390625,474.4596252441406,467.2616882324219,472.312255859375,464.8171081542969,2.700000047683716,1.5099999904632568,894.2691650390625,-0.05280904471874237,-1.6791751384735107,-1.6507821083068848,-1.6412646770477295,-1.6673557758331299,-0.1579783707857132,-0.09084539860486984,0.282460480928421,0.2672419846057892,0.7478652596473694,0.6271069645881653,0.632016122341156,0.5517141819000244,0.7975641489028931,1.0843780040740967,0.4164518415927887,24.683788299560547,90.90351104736328,169.22727966308594,28.09749984741211,90.9000015258789,27.191991806030273,28.459999084472656,236.6697998046875,2.296135187149048,0.0,0.6512067914009094,5.720595836639404,2.9848203659057617,4.135705947875977,4.269464015960693,0.22600764295712986,0.26861161107342474,0.2152222344458649,0.14624661555498,0.1439118959686005,0.038109048642176076,135.82398223876953,0.16223874972148247,81.84442138671875,682.2852116316616,248.4081013997396,-52.80904471874237,-1659.6444249153137,0.026039933733754895,-0.12441188469529152,0.5497024655342102,1.1837303042411804,1.3749722242355347
2024-10-17 17:55:00,5795.79345703125,79.06553649902344,138.9923553466797,49.924156188964844,59.43376159667969,48.43415832519531,32.30302429199219,31.649728775024414,136.3057861328125,135.3124237060547,135.35362243652344,136.3240966796875,918.0654296875,494.2225646972656,371.2488708496094,348.2141418457031,374.7557067871094,356.11810302734375,424.73223876953125,408.5662841796875,418.7361145019531,405.84942626953125,478.2240295410156,470.9329528808594,476.37860107421875,468.418701171875,2.700000047683716,1.5099999904632568,909.05810546875,-0.04370209947228432,-1.6796751022338867,-1.6265320777893066,-1.6212859153747559,-1.6461434364318848,-0.07679905742406845,-0.01393977738916874,0.2716892957687378,0.2744334936141968,0.7507150769233704,0.6056962013244629,0.6169850826263428,0.5630290508270264,0.7968806624412537,1.0930845737457275,0.41314420104026794,24.763263702392578,90.90351104736328,169.22727966308594,28.09749984741211,90.9000015258789,27.191991806030273,28.459999084472656,222.75758361816406,2.072382926940918,0.0,0.6393528580665588,5.682064533233643,2.8822107315063477,4.055193901062012,4.143365383148193,0.22514236915496155,0.26802772275248515,0.21842294363647768,0.14567656171176227,0.14273040274431334,0.038259615499038106,135.82398223876953,0.1584020266584441,85.9759521484375,682.2852116316616,252.51614040798611,-43.70209947228432,-1643.4091329574585,0.025087776317492757,-0.045369417406618595,0.5461227893829346,1.1800141334533691,1.3564112782478333
2024-10-17 18:00:00,5764.19677734375,79.08016967773438,139.04786682128906,49.60354232788086,59.113922119140625,47.77425003051758,32.24990463256836,31.7266902923584,136.3057861328125,135.33677673339844,135.4589080810547,136.4522705078125,949.3748168945312,495.11865234375,370.33349609375,347.4926452636719,371.82586669921875,356.47186279296875,420.82269287109375,407.12811279296875,420.5274963378906,406.58380126953125,474.4609375,466.8322448730469,474.2532958984375,466.3001708984375,2.700000047683716,1.5099999904632568,907.8046875,0.01386954914778471,-1.6386454105377197,-1.5584220886230469,-1.5993382930755615,-1.614427924156189,-0.12242985516786575,-0.034423548728227615,0.2549695670604706,0.2352469116449356,0.7608873844146729,0.6124714612960815,0.6332349181175232,0.5710057616233826,0.7988936901092529,1.0635402202606201,0.4161396622657776,23.978408813476562,92.76513671875,164.33212280273438,28.073083877563477,90.9000015258789,27.191991806030273,28.459999084472656,219.09469604492188,1.8668969869613647,0.0,0.6262494325637817,7.756251335144043,2.9106011390686035,4.128297328948975,4.400298118591309,0.2249917117898763,0.2681288856405567,0.21669440909670826,0.14627909435136105,0.14390589912149773,0.038247880479899535,135.88843536376953,0.1647020137525598,81.41494750976562,682.2852116316616,252.16796875,13.86954914778471,-1602.7084290981293,0.025422415825787484,-0.07842670194804668,0.4902164787054062,1.2042406797409058,1.3733588457107544
2024-10-17 18:05:00,5802.3291015625,79.07423400878906,139.0073699951172,49.80550003051758,59.5963134765625,48.106014251708984,33.58174514770508,32.99181365966797,136.41107177734375,135.41770935058594,135.4589080810547,136.5575714111328,944.669189453125,492.7629699707031,367.2320251464844,347.0800476074219,371.4205322265625,356.79559326171875,422.6390075683594,411.2001037597656,419.91302490234375,407.1534118652344,471.45965576171875,467.0512390136719,469.1033935546875,463.9314880371094,2.700000047683716,1.5099999904632568,919.3720092773438,-0.053462833166122437,-1.7385270595550537,-1.6686043739318848,-1.6847636699676514,-1.6972346305847168,-0.13864457607269287,-0.04893824830651283,0.29004335403442383,0.23059207201004028,0.7904463410377502,0.6316882371902466,0.6372360587120056,0.5867703557014465,0.8213115334510803,1.1042141914367676,0.40881213545799255,23.842119216918945,89.25550842285156,169.691162109375,28.445409774780273,90.9000015258789,27.191991806030273,28.459999084472656,217.5117950439453,1.89726984500885,0.0,0.6294788718223572,7.534385681152344,2.7247703075408936,4.064726829528809,4.327031135559082,0.222265226013371,0.26595833946683534,0.21468099153119635,0.14986405458442553,0.14723138840417174,0.03861921353372038,135.9613151550293,0.16280861924890414,68.55575561523438,682.2852116316616,255.38111368815106,-53.46283316612244,-1697.2824335098267,0.025204413816796927,-0.09379141218960285,0.5206354260444641,1.2240064144134521,1.4221345782279968
2024-10-17 18:10:00,5800.041015625,79.09053039550781,139.0073699951172,49.814022064208984,59.36885452270508,48.14938735961914,33.02287292480469,32.37757110595703,136.50601196289062,135.41770935058594,135.56878662109375,136.5575714111328,945.3181762695312,491.8675231933594,370.4889831542969,347.60052490234375,373.7331237792969,356.4278869628906,425.3277587890625,410.1549072265625,421.860107421875,408.1178894042969,475.03948974609375,471.2491455078125,475.62908935546875,469.9329528808594,2.700000047683716,1.5099999904632568,902.64111328125,-0.04201587662100792,-1.6832489967346191,-1.6101553440093994,-1.6405277252197266,-1.6375101804733276,-0.1247536763548851,-0.046695321798324585,0.2884267270565033,0.250731885433197,0.716649055480957,0.5981869697570801,0.6126647591590881,0.5736048221588135,0.8070576190948486,1.0529683828353882,0.42268362641334534,24.372821807861328,89.25550842285156,169.691162109375,28.445409774780273,90.9000015258789,27.191991806030273,28.459999084472656,212.66253662109375,2.1122517585754395,0.0,0.6078760623931885,10.982441902160645,2.886255979537964,4.0511040687561035,4.16253137588501,0.22364933519008334,0.2665475361111178,0.21617564746946563,0.14826234200039895,0.14536513922893426,0.03840191946527015,136.01251983642578,0.16298473988768264,78.59524536132812,682.2852116316616,250.733642578125,-42.01587662100792,-1642.8605616092682,0.025463844786838555,-0.08572449907660484,0.5391586124897003,1.1862695813179016,1.314836025238037
2024-10-17 18:15:00,5903.66552734375,79.09803009033203,138.9969024658203,50.652923583984375,59.43878173828125,48.55089569091797,34.183868408203125,34.0858039855957,136.53468322753906,135.59326171875,135.6923828125,136.66285705566406,921.4721069335938,494.962890625,370.9956359863281,347.0804138183594,373.7331237792969,356.06915283203125,424.3212585449219,407.736328125,420.2684631347656,402.9970703125,482.2464904785156,470.456298828125,476.6617736816406,468.6578369140625,2.700000047683716,1.5099999904632568,926.7943115234375,-0.009874464012682438,-1.7439353466033936,-1.6729331016540527,-1.6990127563476562,-1.7152680158615112,-0.1805778443813324,-0.11272062361240387,0.30260542035102844,0.3295515179634094,0.7835441827774048,0.6322076916694641,0.6510300040245056,0.5810555815696716,0.8050206303596497,1.0778629779815674,0.4288141131401062,25.242237091064453,89.25550842285156,169.691162109375,28.445409774780273,90.9000015258789,27.191991806030273,28.459999084472656,216.1776885986328,2.420525074005127,0.0,0.6157040596008301,16.71567726135254,2.929424524307251,4.07156229019165,4.13128662109375,0.22322690096685494,0.2619460853564047,0.21396328617200303,0.15064794819137906,0.15021577931335833,0.03843582810645399,136.12079620361328,0.1560847413637598,95.22964477539062,682.2852116316616,257.442864312066,-9.874464012682438,-1707.7873051166534,0.02561849868909997,-0.14664923399686813,0.6321569383144379,1.2320855855941772,1.415751874446869
2024-10-17 18:20:00,5879.3896484375,79.08827209472656,138.96107482910156,50.866825103759766,59.73812484741211,48.2651252746582,33.576942443847656,33.160736083984375,136.6399688720703,135.674072265625,135.77317810058594,136.7864532470703,974.9306640625,495.2177734375,372.12640380859375,348.2182312011719,372.1349182128906,355.0684509277344,422.25823974609375,408.05950927734375,417.9418640136719,405.21844482421875,469.1837158203125,463.02606201171875,473.21905517578125,465.3788146972656,2.700000047683716,1.5099999904632568,934.4689331054688,-0.07437693327665329,-1.8028807640075684,-1.7268136739730835,-1.7600116729736328,-1.7817397117614746,-0.1313992142677307,-0.06292494386434555,0.3042911887168884,0.2862333059310913,0.7656221985816956,0.6491436958312988,0.6292558312416077,0.5482566952705383,0.8089799880981445,1.103159785270691,0.4130881726741791,25.79981231689453,89.25550842285156,169.691162109375,28.445409774780273,90.9000015258789,27.191991806030273,28.459999084472656,212.6485595703125,2.0674126148223877,0.0,0.6287923455238342,6.783371925354004,2.9463300704956055,4.07610559463501,4.183601379394531,0.22546576639072666,0.2647875520831581,0.2139338053396791,0.14882884956387554,0.14698402662256063,0.03837264873465554,136.2184181213379,0.16582174721513762,81.89468383789062,682.2852116316616,259.574703640408,-74.37693327665329,-1767.8614556789398,0.025133704115123185,-0.09716207906603813,0.5905244946479797,1.177512526512146,1.4147658944129944
2024-10-17 18:25:00,5895.8369140625,79.09376525878906,139.01910400390625,50.51445007324219,59.41503143310547,48.38191604614258,34.08080291748047,33.856754302978516,136.74525451660156,135.77935791015625,135.79766845703125,136.89173889160156,960.4092407226562,491.2383117675781,367.2327880859375,347.44891357421875,370.64544677734375,356.4421691894531,421.7920227050781,407.92022705078125,418.21600341796875,407.9344787597656,469.8788757324219,465.7873229980469,471.7923583984375,464.25628662109375,2.700000047683716,1.5099999904632568,930.5023803710938,-0.010244050994515419,-1.7319650650024414,-1.65724778175354,-1.6815803050994873,-1.6886425018310547,-0.13295488059520721,-0.07090697437524796,0.2724289894104004,0.2408556193113327,0.7960308194160461,0.650880753993988,0.6510241627693176,0.5914575457572937,0.8118659853935242,1.0927075147628784,0.4073314070701599,23.760557174682617,89.25550842285156,169.691162109375,28.445409774780273,90.9000015258789,27.191991806030273,28.459999084472656,211.2506103515625,2.15248966217041,0.0,0.6144853234291077,7.111052513122559,2.8951451778411865,4.105374336242676,4.317540168762207,0.22326931907347666,0.2626090869358096,0.2138437107685026,0.15063407895820802,0.14964380426400314,0.038374357715578906,136.30350494384766,0.1628961680456135,69.76809692382812,682.2852116316616,258.4728834364149,-10.244050994515419,-1689.8589134216309,0.025140837070843657,-0.10193092748522758,0.5132846087217331,1.2424817085266113,1.4469115734100342
2024-10-17 18:30:00,5878.4814453125,79.0844955444336,139.0261688232422,50.59775924682617,59.640174865722656,48.61919403076172,34.6217155456543,34.27579879760742,136.87342834472656,135.9029541015625,135.9326934814453,136.9970245361328,963.8475341796875,493.4674987792969,375.18731689453125,351.52874755859375,377.5283203125,356.6378479003906,423.5461730957031,399.9164123535156,417.8112487792969,400.58349609375,479.57977294921875,461.09686279296875,481.54364013671875,461.88018798828125,2.700000047683716,1.5099999904632568,920.095458984375,-0.018667718395590782,-1.8025004863739014,-1.744320273399353,-1.757577896118164,-1.7286745309829712,-0.07383117079734802,-0.023857340216636658,0.23438693583011627,0.2913571000099182,0.8098338842391968,0.63711017370224,0.6394039988517761,0.5854684114456177,0.8113157153129578,1.0864293575286865,0.41656967997550964,27.241592407226562,89.25550842285156,169.691162109375,28.445409774780273,90.9000015258789,27.191991806030273,28.459999084472656,210.74191284179688,2.0081541538238525,0.0,0.6116783022880554,6.84650182723999,2.8021059036254883,4.118227481842041,4.354448318481445,0.2221590686117815,0.2618615112060289,0.21347180237447042,0.15201321548339236,0.15049440232432681,0.03874378861367059,136.4265251159668,0.16396199310083037,123.55291748046875,682.2852116316616,255.58207194010419,-18.667718395590782,-1758.2682967185974,0.02663107945288925,-0.04884425550699234,0.5257440358400345,1.2248724102973938,1.4469440579414368
2024-10-17 18:35:00,5896.32275390625,79.09375762939453,139.01622009277344,50.30929946899414,59.43861770629883,48.1824951171875,34.18449020385742,33.90418243408203,136.8979949951172,136.00823974609375,136.0311279296875,137.14808654785156,932.8783569335938,497.8980712890625,376.1565856933594,348.3126220703125,374.4369812011719,357.5097351074219,418.330078125,402.4227600097656,420.9499816894531,402.4786071777344,479.34893798828125,465.4435729980469,480.6947937011719,461.14080810546875,2.700000047683716,1.5099999904632568,931.2359008789062,-0.05326227471232414,-1.6826732158660889,-1.6294445991516113,-1.6350669860839844,-1.6565042734146118,-0.15857475996017456,-0.09741094708442688,0.23732754588127136,0.2567538619041443,0.7691542506217957,0.625462532043457,0.6337918043136597,0.5751044750213623,0.7897699475288391,1.067103385925293,0.39021262526512146,28.137407302856445,89.25550842285156,169.691162109375,28.445409774780273,90.9000015258789,27.191991806030273,28.459999084472656,218.60211181640625,2.055469274520874,0.0,0.6313390731811523,7.434443950653076,2.83683705329895,4.125629901885986,4.35541296005249,0.22258872291462414,0.26298052540384825,0.21317887881910727,0.15124603399921352,0.15000583886320684,0.03833221049181623,136.5213623046875,0.1582135842742957,112.6092529296875,682.2852116316616,258.67663913302954,-53.26227471232414,-1650.922268629074,0.023876460198969413,-0.12799285352230072,0.49408140778541565,1.208896279335022,1.3946167826652527
2024-10-17 18:40:00,5907.44873046875,79.09502410888672,139.05076599121094,50.457157135009766,59.86977767944336,48.17777633666992,34.556419372558594,34.3311653137207,136.9787139892578,136.13641357421875,136.13641357421875,137.1726531982422,959.9692993164062,493.2939147949219,367.1753845214844,347.4879150390625,370.20245361328125,357.0202331542969,421.8905334472656,407.23236083984375,419.5584411621094,405.1392822265625,473.79290771484375,466.1453552246094,471.36065673828125,462.73040771484375,2.700000047683716,1.5099999904632568,923.841796875,-0.03436772897839546,-1.7848490476608276,-1.731632947921753,-1.7489440441131592,-1.7791301012039185,-0.13041244447231293,-0.06784377992153168,0.3234121799468994,0.3043529987335205,0.7463306784629822,0.6388677358627319,0.663772702217102,0.5928308367729187,0.8136107325553894,1.0537173748016357,0.44895920157432556,25.627323150634766,89.25550842285156,169.691162109375,28.445409774780273,90.9000015258789,27.191991806030273,28.459999084472656,213.1033172607422,2.148191452026367,0.0,0.6276633143424988,6.391003608703613,2.893674612045288,4.17135763168335,4.463873386383057,0.2218947521911179,0.2632885052634037,0.2118707503226917,0.15196829446353927,0.1509776977592474,0.0384924704745358,136.60604858398438,0.1625015032911227,78.22482299804688,682.2852116316616,256.6227213541667,-34.36772897839546,-1761.1390352249146,0.026220719891372212,-0.0991281121969223,0.6277651786804199,1.2566035389900208,1.3851984143257141
2024-10-17 18:45:00,5906.79736328125,79.10967254638672,139.04661560058594,50.88948059082031,59.72612762451172,48.54805374145508,34.301414489746094,33.818328857421875,137.00318908691406,136.13641357421875,136.13641357421875,137.2533721923828,978.3133544921875,491.601806640625,369.505126953125,348.643798828125,373.6289367675781,356.58502197265625,425.00457763671875,408.9449768066406,421.2142639160156,405.84747314453125,475.4822082519531,468.9522399902344,473.6997375488281,465.3235778808594,2.700000047683716,1.5099999904632568,905.9639892578125,-0.07823925465345383,-1.7266799211502075,-1.6739054918289185,-1.688907504081726,-1.6981772184371948,-0.17116785049438477,-0.10491182655096054,0.29798468947410583,0.29768821597099304,0.7472118139266968,0.6043495535850525,0.6214756965637207,0.5416993498802185,0.7871331572532654,1.0404173135757446,0.43657249212265015,23.97002410888672,89.25550842285156,169.691162109375,28.445409774780273,90.9000015258789,27.191991806030273,28.459999084472656,216.43141174316406,2.5667450428009033,0.0,0.6302697062492371,6.25,2.9028494358062744,4.196578025817871,4.5198845863342285,0.22390319488025887,0.2627826151435808,0.21360140075572104,0.1509191330703333,0.14879365615010604,0.03847828041585266,136.6323471069336,0.16562500697480004,84.23776245117188,682.2852116316616,251.6566636827257,-78.23925465345383,-1696.9175338745117,0.025558988917429883,-0.13803983852267265,0.5956729054450989,1.1631750464439392,1.3515613675117493
