ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-17 21:30:00,5897.38916015625,79.18775939941406,139.0469970703125,50.44383239746094,56.45473861694336,47.94252395629883,34.19235610961914,33.5172004699707,136.74525451660156,135.77935791015625,135.79766845703125,136.7864532470703,982.4049072265625,492.5826416015625,370.2505187988281,351.0578308105469,373.444091796875,360.6098327636719,430.6502380371094,409.63482666015625,423.12176513671875,406.88775634765625,477.67120361328125,462.0326843261719,475.01068115234375,469.05035400390625,2.700000047683716,1.5099999904632568,920.102783203125,-0.019452333450317383,-1.6711270809173584,-1.6236684322357178,-1.6326744556427002,-1.6434839963912964,-0.11355545371770859,-0.04817831888794899,0.2995107173919678,0.24836242198944092,0.7129749059677124,0.6159714460372925,0.6275730729103088,0.5497997999191284,0.7924538850784302,1.0228713750839233,0.41823676228523254,23.718616485595703,92.98792266845703,167.0909881591797,28.024255752563477,90.9000015258789,27.191991806030273,27.780000686645508,190.89576721191406,1.7219560146331787,0.0,0.5797672271728516,13.58620834350586,2.9938254356384277,4.128794193267822,4.171328544616699,0.22666225439497947,0.2536714146810101,0.21542297729676413,0.1536385351893351,0.15060481843791115,0.03773714867824604,136.27718353271484,0.1665830218334335,90.87521362304688,682.2852116316616,255.5841064453125,-19.452333450317383,-1642.7384912967682,0.02485005750603626,-0.08086688630282879,0.5478731393814087,1.1773728728294373,1.3289463520050049
2024-10-17 21:35:00,5895.66357421875,79.18932342529297,139.03199768066406,50.35441207885742,56.37651443481445,48.83039474487305,34.15571594238281,33.658382415771484,136.74525451660156,135.77935791015625,135.79766845703125,136.7864532470703,962.9185791015625,496.11737060546875,376.260009765625,353.2726135253906,377.0506591796875,360.13623046875,428.645751953125,406.4187316894531,420.79193115234375,396.7845153808594,484.3784484863281,463.83172607421875,483.1011657714844,458.3468322753906,2.700000047683716,1.5099999904632568,931.4691772460938,-0.0012431200593709946,-1.6886401176452637,-1.6161149740219116,-1.6471506357192993,-1.66181480884552,-0.10514337569475174,-0.03635521978139877,0.2811458110809326,0.2620871961116791,0.7440665364265442,0.5928903818130493,0.6295087933540344,0.5910581946372986,0.7965251803398132,1.0339157581329346,0.4192579686641693,27.540456771850586,93.06116485595703,167.60369873046875,27.993736267089844,90.9000015258789,27.191991806030273,27.780000686645508,199.37271118164062,2.274949312210083,0.0,0.5732635259628296,12.174909591674805,2.9709651470184326,4.128794193267822,4.244116306304932,0.22542503631448355,0.2523845933073284,0.2186023638082628,0.1529072267709324,0.15068077979899286,0.037888087880981115,136.27718353271484,0.16332658181384804,131.43731689453125,682.2852116316616,258.7414381239149,-1.2431200593709946,-1653.4301340579987,0.0246789813023568,-0.07074929773807526,0.5432330071926117,1.220566987991333,1.3369569182395935
2024-10-17 21:40:00,5897.25244140625,79.18775939941406,139.0261688232422,50.449249267578125,56.491451263427734,48.59229278564453,34.165767669677734,33.950416564941406,136.74525451660156,135.674072265625,135.79766845703125,136.7864532470703,966.9727783203125,495.6849670410156,371.6068420410156,349.38885498046875,372.503173828125,361.0697326660156,423.3937683105469,408.3763122558594,423.9026794433594,401.3668212890625,474.4641418457031,463.5578918457031,475.4825134277344,455.8699035644531,2.700000047683716,1.5099999904632568,922.4775390625,-0.04108858481049538,-1.7183558940887451,-1.6403244733810425,-1.6707748174667358,-1.6735966205596924,-0.11265135556459427,-0.06625918298959732,0.2480909675359726,0.30371537804603577,0.7425398230552673,0.5629348754882812,0.6325646638870239,0.5742947459220886,0.807048499584198,1.0157145261764526,0.4571395218372345,27.286659240722656,93.06116485595703,167.60369873046875,27.993736267089844,90.9000015258789,27.191991806030273,27.780000686645508,201.4845428466797,1.4747401475906372,0.0,0.5798295736312866,7.954303741455078,2.912804365158081,4.07246732711792,4.043605327606201,0.22557314907189005,0.2525895774889563,0.21727016087284826,0.15276500474429666,0.15180210782200879,0.03792430115098456,136.25086212158203,0.16397005010857726,101.72360229492188,682.2852116316616,256.24376085069446,-41.08858481049538,-1675.762951374054,0.02489571782504304,-0.0894552692770958,0.5518063455820084,1.2068594098091125,1.3054746985435486
2024-10-17 21:45:00,5889.0029296875,79.19477844238281,139.0683135986328,50.57210922241211,56.52085876464844,48.54287338256836,34.230899810791016,33.943504333496094,136.6399688720703,135.674072265625,135.6923828125,136.7864532470703,965.7183837890625,491.0553283691406,370.3765869140625,351.3604431152344,370.0826110839844,359.6643981933594,428.8550109863281,415.4463195800781,421.8602600097656,406.27923583984375,474.4180908203125,470.22039794921875,469.30047607421875,461.29864501953125,2.700000047683716,1.5099999904632568,911.7015380859375,-0.03221198916435242,-1.7073265314102173,-1.6356686353683472,-1.6611636877059937,-1.6724566221237183,-0.1311444789171219,-0.06946069002151489,0.27855902910232544,0.27835673093795776,0.7726256251335144,0.6008606553077698,0.6179294586181641,0.5716984272003174,0.7952516078948975,1.0796102285385132,0.41006189584732056,24.781787872314453,93.06116485595703,167.60369873046875,27.993736267089844,90.9000015258789,27.191991806030273,27.780000686645508,198.91326904296875,1.737390398979187,0.0,0.5726913809776306,5.087463855743408,2.8900041580200195,4.047638893127441,4.0128326416015625,0.2259597593769122,0.25253919289916554,0.216892990180604,0.15294608042714744,0.15166197711617077,0.038004777410730974,136.1982192993164,0.16398673855648913,70.62359619140625,682.2852116316616,253.25042724609375,-32.21198916435242,-1669.153869152069,0.025523068528280072,-0.10030258446931839,0.5569157600402832,1.1896278858184814,1.3734862804412842
2024-10-17 21:50:00,5908.84912109375,79.18621063232422,139.03614807128906,50.49039840698242,56.307579040527344,48.91427230834961,34.548831939697266,34.15986251831055,136.61550903320312,135.6496124267578,135.6923828125,136.66285705566406,945.2042846679688,490.1741638183594,369.92095947265625,351.3604431152344,371.42108154296875,359.43951416015625,430.16107177734375,414.6766662597656,422.6015625,408.1026611328125,470.6669921875,466.7096252441406,469.99603271484375,464.7682800292969,2.700000047683716,1.5099999904632568,925.9623413085938,-0.02393770031630993,-1.7042856216430664,-1.65480375289917,-1.672022819519043,-1.7039127349853516,-0.12492520362138748,-0.04463594779372215,0.3214584290981293,0.2877052128314972,0.7335802912712097,0.5916808843612671,0.6334270238876343,0.5475953221321106,0.7965646982192993,1.0476573705673218,0.428036093711853,23.62103843688965,93.20155334472656,167.41448974609375,28.34775161743164,90.9000015258789,27.191991806030273,27.780000686645508,197.27789306640625,1.780847191810608,0.0,0.5697031021118164,8.44702434539795,2.846830368041992,4.004871845245361,3.9168789386749268,0.22498077701191033,0.2509016225636575,0.2179576976636174,0.15394655815534378,0.15221334460547098,0.03798048310502909,136.15509033203125,0.15996419358445355,69.71051025390625,682.2852116316616,257.2117614746094,-23.93770031630993,-1683.7562322616577,0.025088746420150153,-0.08478057570755482,0.6091636419296265,1.1810223460197449,1.3252611756324768
2024-10-17 21:55:00,5929.60107421875,79.16993713378906,139.12179565429688,50.40462112426758,56.445987701416016,48.20392990112305,33.73136901855469,33.62937927246094,136.53468322753906,135.59324645996094,135.6923828125,136.66285705566406,963.9393310546875,491.1929931640625,371.3125915527344,352.703125,372.4988708496094,357.2459716796875,431.33935546875,411.7484436035156,420.4686279296875,401.7779235839844,475.5884704589844,462.32794189453125,477.57666015625,464.4621276855469,2.700000047683716,1.5099999904632568,932.3999633789062,-0.009054535068571568,-1.6852257251739502,-1.6084728240966797,-1.647551417350769,-1.6530452966690063,-0.11124870926141739,-0.05826852098107338,0.24174554646015167,0.3082444965839386,0.7805082201957703,0.5810714364051819,0.6296334266662598,0.5569693446159363,0.7946127653121948,1.0623281002044678,0.4153714179992676,24.726648330688477,93.20155334472656,167.41448974609375,28.34775161743164,90.9000015258789,27.191991806030273,27.780000686645508,198.21441650390625,1.6073790788650513,0.0,0.5818597078323364,6.790030002593994,2.894975423812866,4.058424949645996,3.9790401458740234,0.22662390611769698,0.253786457119258,0.21672939188420282,0.15165940017356708,0.15120084470527512,0.03750931710817096,136.12079238891602,0.16256394300213367,98.51904296875,682.2852116316616,258.999989827474,-9.054535068571568,-1648.5738158226013,0.024440891005531935,-0.08475861512124538,0.5499900430440903,1.186602771282196,1.3615796566009521
2024-10-17 22:00:00,5907.21044921875,79.19876861572266,139.11801147460938,50.48392105102539,56.39990997314453,48.7505989074707,34.75120162963867,34.45895004272461,136.53468322753906,135.56878662109375,135.6923828125,136.66285705566406,957.857421875,493.46844482421875,372.48553466796875,350.654052734375,371.2636413574219,359.4883117675781,424.6728210449219,408.0531921386719,424.33819580078125,405.9112854003906,478.0091552734375,470.7161865234375,480.3065490722656,464.6620178222656,2.700000047683716,1.5099999904632568,927.3734741210938,-0.040788762271404266,-1.6776403188705444,-1.6354234218597412,-1.637107491493225,-1.6700538396835327,-0.14653435349464417,-0.10907118022441864,0.21244771778583527,0.2816159129142761,0.7849985957145691,0.5833063721656799,0.6311286687850952,0.5624770522117615,0.8034651279449463,1.0213172435760498,0.4166628122329712,25.39735984802246,93.20155334472656,167.41448974609375,28.34775161743164,90.9000015258789,27.191991806030273,27.780000686645508,207.7589111328125,1.740515947341919,0.0,0.6079496741294861,7.110883712768555,2.81490421295166,4.08164119720459,4.2308526039123535,0.22452807486345228,0.25083953356045735,0.2168190959270267,0.1545565447107036,0.1532567509383601,0.03806273426973309,136.11467742919922,0.16215054975765764,91.59085083007812,682.2852116316616,257.6037428114149,-40.788762271404266,-1655.0562679767609,0.02432602603787636,-0.1278027668595314,0.4940636307001114,1.1936057209968567,1.368304967880249
2024-10-17 22:05:00,5888.3466796875,79.20087432861328,139.14842224121094,50.52747344970703,56.508018493652344,48.57033157348633,34.2867546081543,34.08678436279297,136.53468322753906,135.56878662109375,135.56878662109375,136.5575714111328,964.10302734375,493.0030517578125,369.0882263183594,350.3868103027344,373.6288146972656,361.5899353027344,426.64697265625,414.8175048828125,422.9205627441406,408.9214172363281,467.8213806152344,464.84320068359375,468.78460693359375,461.2497253417969,2.700000047683716,1.5099999904632568,921.708740234375,-0.04898877814412117,-1.678471565246582,-1.6500312089920044,-1.621246337890625,-1.6647956371307373,-0.17415985465049744,-0.1123126745223999,0.28869757056236267,0.264692485332489,0.7104678750038147,0.6031452417373657,0.6172128319740295,0.5774972438812256,0.786088764667511,1.02894926071167,0.4084379971027374,27.743698120117188,93.20155334472656,167.41448974609375,28.34775161743164,90.9000015258789,27.191991806030273,27.780000686645508,201.59573364257812,1.4896321296691895,0.0,0.6021565198898315,6.420631408691406,2.8739192485809326,4.085283279418945,4.231279373168945,0.22558986188944447,0.25229118373230514,0.21685181631916398,0.15307997231228368,0.15218716574680277,0.038037733624012735,136.05745697021484,0.1637306836347679,67.08197021484375,682.2852116316616,256.03020562065973,-48.98877814412117,-1653.6361873149872,0.024479199359415817,-0.14323626458644867,0.5533900558948517,1.1947100758552551,1.3136131167411804
2024-10-17 22:10:00,5918.1162109375,79.19905090332031,139.18515014648438,50.38905715942383,59.949790954589844,48.82182693481445,35.26432800292969,34.84302520751953,136.53468322753906,135.56878662109375,135.56878662109375,136.5575714111328,947.2183227539062,490.8538513183594,371.4102478027344,351.20526123046875,374.5587158203125,359.9388732910156,430.20989990234375,415.8861389160156,424.33819580078125,411.585205078125,469.6319580078125,468.5583190917969,473.10235595703125,467.6182861328125,2.700000047683716,1.5099999904632568,924.7793579101562,-0.0469609871506691,-1.760191559791565,-1.6862083673477173,-1.7196592092514038,-1.7448945045471191,-0.17169909179210663,-0.10962788760662079,0.28872770071029663,0.2902766168117523,0.81028813123703,0.6308454275131226,0.6318185925483704,0.5740029811859131,0.7938140630722046,1.0814772844314575,0.4109424352645874,24.357736587524414,93.20155334472656,167.41448974609375,28.34775161743164,90.9000015258789,27.191991806030273,27.780000686645508,202.27769470214844,2.530958652496338,0.0,0.5556977987289429,5.744429588317871,2.7760748863220215,3.985107898712158,3.9465887546539307,0.21978231130613315,0.2614834323379495,0.21294651201694048,0.153812671878739,0.15197507246023784,0.038740034850204226,136.05745697021484,0.16005402546900235,68.45928955078125,682.2852116316616,256.8831549750434,-46.9609871506691,-1727.7384102344513,0.02547058693670218,-0.1406634896993637,0.579004317522049,1.2058215737342834,1.4411335587501526
2024-10-17 22:15:00,5906.97216796875,79.22164154052734,139.12005615234375,50.74664306640625,60.013492584228516,48.55528259277344,35.622901916503906,35.339141845703125,136.53468322753906,135.56878662109375,135.6923828125,136.75779724121094,990.5838623046875,492.8990783691406,373.0190124511719,351.4091796875,374.7601013183594,357.9766540527344,429.3819885253906,413.8399353027344,421.1017761230469,407.266357421875,475.4825439453125,472.8359680175781,471.989013671875,466.7734680175781,2.700000047683716,1.5099999904632568,949.8648681640625,-0.04131003096699715,-1.824527382850647,-1.7512110471725464,-1.7911720275878906,-1.796685814857483,-0.1296464502811432,-0.06971616297960281,0.28011876344680786,0.2961645722389221,0.8402918577194214,0.658805251121521,0.6359003186225891,0.6013398170471191,0.8032959699630737,1.1288971900939941,0.42034992575645447,24.477588653564453,93.20155334472656,167.41448974609375,28.34775161743164,90.9000015258789,27.191991806030273,27.780000686645508,205.6160430908203,1.9174022674560547,0.0,0.5919399261474609,9.150964736938477,2.742572546005249,4.057886123657227,4.089433670043945,0.22037173166850696,0.26061383542070266,0.21085555733452296,0.15469556423908848,0.15346331133717894,0.03898400998980862,136.13841247558594,0.16769739794547278,75.63287353515625,682.2852116316616,263.85135226779516,-41.31003096699715,-1790.8990681171417,0.025131441520700265,-0.099681306630373,0.57628333568573,1.2372401356697083,1.4990971088409424
2024-10-17 22:20:00,5903.87158203125,79.21888732910156,139.1046600341797,50.655548095703125,59.97334289550781,48.11092758178711,34.953983306884766,34.74335479736328,136.6399688720703,135.674072265625,135.6923828125,136.7576446533203,1013.093505859375,494.0252380371094,370.8819274902344,349.2269287109375,373.7907409667969,359.9348449707031,425.0050354003906,412.0211486816406,424.0646057128906,410.8616027832031,468.98828125,466.4259338378906,475.24249267578125,469.7675476074219,2.700000047683716,1.5099999904632568,942.6992797851562,-0.06123391166329384,-1.7855316400527954,-1.7283340692520142,-1.744759202003479,-1.755121111869812,-0.12423499673604965,-0.06456733494997025,0.2611391842365265,0.2977881133556366,0.8053590655326843,0.6159895658493042,0.6187484860420227,0.5883694291114807,0.7943115830421448,1.0890212059020996,0.42387861013412476,31.112638473510742,92.53319549560547,165.88246154785156,27.120906829833984,90.9000015258789,27.191991806030273,27.780000686645508,203.0347137451172,2.3181843757629395,0.0,0.5914141535758972,6.302673816680908,2.90061092376709,4.199304580688477,4.238239288330078,0.2217482866295401,0.26253760013412725,0.2106090282403663,0.15301356318433998,0.15209152181162636,0.038692771938418656,136.1910171508789,0.17159816093269703,69.73507690429688,682.2852116316616,261.8609110514323,-61.23391166329384,-1753.4365057945251,0.024678059525676328,-0.09440116584300995,0.5589272975921631,1.2071179151535034,1.4213486313819885
2024-10-17 22:25:00,5900.2470703125,79.21552276611328,139.1221923828125,50.42406463623047,59.7252311706543,49.24327087402344,35.1340217590332,34.9035530090332,136.6399688720703,135.6986083984375,135.6923828125,136.7864532470703,949.3749389648438,494.2015686035156,370.0251770019531,350.6431579589844,373.2295837402344,358.3853454589844,430.1612243652344,414.8592224121094,422.808349609375,406.31829833984375,482.3087463378906,474.2568054199219,473.10546875,467.898681640625,2.700000047683716,1.5099999904632568,937.9597778320312,-0.04117365553975105,-1.742066740989685,-1.7015944719314575,-1.7081000804901123,-1.7159255743026733,-0.1370232105255127,-0.08272548019886017,0.2899623513221741,0.2891552150249481,0.09614579379558563,0.6271851658821106,1.6162348985671997,0.5709318518638611,0.9403533935546875,0.9099848866462708,0.41401416063308716,24.190099716186523,92.53319549560547,165.88246154785156,27.120906829833984,90.9000015258789,27.191991806030273,27.780000686645508,209.826171875,1.7395281791687012,0.0,0.6156469583511353,5.502932071685791,2.8326621055603027,4.185126781463623,4.346778869628906,0.21977959965406205,0.26031989865611105,0.2146329621863358,0.15313603320445596,0.15213150629903513,0.03888483629835913,136.20435333251953,0.16090426852490453,79.27703857421875,682.2852116316616,260.5443827311198,-41.17365553975105,-1716.921716928482,0.02468569148465851,-0.10987434536218643,0.5791175663471222,2.187166750431061,0.7233309596776962
2024-10-17 22:30:00,5891.07666015625,79.22590637207031,139.13050842285156,50.52695083618164,59.94096374511719,48.38728713989258,35.15092468261719,35.06265640258789,136.7208251953125,135.77935791015625,135.79766845703125,136.81088256835938,961.0240478515625,495.2552795410156,369.65289306640625,348.4885559082031,373.9803161621094,358.7044677734375,428.08880615234375,413.3592834472656,426.0166015625,407.42138671875,474.2494201660156,466.6422424316406,475.51629638671875,469.561279296875,2.700000047683716,1.5099999904632568,938.8543701171875,-0.03476448357105255,-1.7896863222122192,-1.7362948656082153,-1.7481741905212402,-1.7664989233016968,-0.1266455352306366,-0.06108110025525093,0.29166895151138306,0.3023838400840759,0.7196043729782104,0.6513586640357971,0.7278321385383606,0.5656583309173584,0.8642899394035339,1.0425755977630615,0.4193628430366516,23.124698638916016,92.53319549560547,165.88246154785156,27.120906829833984,90.9000015258789,27.191991806030273,27.780000686645508,204.0680694580078,1.750164270401001,0.0,0.6233227252960205,8.659051895141602,2.830967426300049,4.283054828643799,4.601297378540039,0.22057545431184233,0.2616723370629593,0.21123475030985941,0.1534513967899586,0.15306606152538044,0.03888402681222635,136.27718353271484,0.16313215788742988,83.32711791992188,682.2852116316616,260.79288058810766,-34.76448357105255,-1760.163575410843,0.025368693555328597,-0.09386331774294376,0.594052791595459,1.293490469455719,1.3709630370140076
2024-10-17 22:35:00,5917.69140625,79.20697784423828,139.15472412109375,50.50297164916992,59.81158447265625,48.661766052246094,35.95525360107422,35.613983154296875,136.87342834472656,135.80810546875,135.9029541015625,136.91622924804688,960.1358642578125,494.2306823730469,369.6040344238281,349.5079040527344,375.27569580078125,359.49835205078125,428.2503967285156,412.74432373046875,423.05780029296875,407.77294921875,473.10272216796875,468.079833984375,475.0848083496094,467.2865295410156,2.700000047683716,1.5099999904632568,948.2442626953125,-0.023362483829259872,-1.7566337585449219,-1.699313759803772,-1.706095814704895,-1.7647632360458374,-0.17643354833126068,-0.09704688936471939,0.2751215100288391,0.3105016350746155,0.7421796321868896,0.6405971646308899,0.7269400358200073,0.5879174470901489,0.8433980941772461,1.0232774019241333,0.4576922059059143,26.115283966064453,92.76789855957031,166.599365234375,28.182950973510742,90.9000015258789,27.191991806030273,27.780000686645508,208.7425079345703,2.0280611515045166,0.0,0.586050271987915,10.604887962341309,2.8153445720672607,4.195279121398926,4.5632829666137695,0.21905853178731566,0.2594349886868179,0.2110722335238678,0.15595725967585453,0.15447698632614412,0.03895869911127023,136.37517929077148,0.16224838342258943,79.48556518554688,682.2852116316616,263.40118408203125,-23.362483829259872,-1731.7016422748566,0.024622868742545382,-0.13674021884799004,0.5856231451034546,1.3148574829101562,1.3827767968177795
2024-10-17 22:40:00,5888.89404296875,79.20853424072266,139.2102508544922,50.57053756713867,60.10606384277344,48.17637634277344,34.950843811035156,34.761173248291016,136.9787139892578,135.9274444580078,136.0311279296875,136.9970245361328,959.2728881835938,493.8011779785156,370.53192138671875,350.0146484375,375.5014343261719,359.8260498046875,427.69537353515625,411.7920837402344,423.0088195800781,410.3619689941406,469.477294921875,466.53814697265625,473.41522216796875,466.8372497558594,2.700000047683716,1.5099999904632568,951.2584228515625,-0.029007181525230408,-1.7645171880722046,-1.7250958681106567,-1.7079119682312012,-1.7087140083312988,-0.22100448608398438,-0.15143512189388275,0.3234748840332031,0.2823716104030609,0.6955377459526062,0.6531962752342224,0.7495064735412598,0.6005212068557739,0.8676702976226807,1.0080291032791138,0.43312209844589233,26.426868438720703,93.03675079345703,167.42059326171875,28.182950973510742,90.9000015258789,27.191991806030273,27.780000686645508,207.07362365722656,3.1265296936035156,0.0,0.5960371494293213,8.158182144165039,2.9037439823150635,4.202589511871338,4.317489147186279,0.2212523295998651,0.2629714313524212,0.2107775794031678,0.1529142458572068,0.15208441378733914,0.038812889677462416,136.48357772827148,0.16289525353728362,74.25991821289062,682.2852116316616,264.2384507921007,-29.007181525230408,-1726.5597581863403,0.024312588818244545,-0.18621980398893356,0.605846494436264,1.3500276803970337,1.3487340211868286
2024-10-17 22:45:00,5914.51904296875,79.2137222290039,139.15182495117188,50.73267364501953,60.060630798339844,48.82630157470703,35.38851547241211,34.91794967651367,136.9787139892578,136.0380401611328,136.13641357421875,137.14808654785156,972.2195434570312,492.6495361328125,372.34149169921875,350.5345764160156,375.43731689453125,358.70458984375,428.3417663574219,415.5827331542969,423.223876953125,411.01690673828125,468.72802734375,467.3519287109375,470.7272033691406,465.6365966796875,2.700000047683716,1.5099999904632568,945.49853515625,-0.06578163057565689,-1.773884892463684,-1.7100777626037598,-1.7311832904815674,-1.748184323310852,-0.11908897012472153,-0.04900720715522766,0.29522427916526794,0.2678377330303192,0.6810147166252136,0.6127769351005554,0.7265551686286926,0.5917154550552368,0.8583889603614807,0.9863254427909851,0.43193796277046204,26.64973258972168,93.03675079345703,167.42059326171875,28.182950973510742,90.9000015258789,27.191991806030273,27.780000686645508,201.30364990234375,2.6210062503814697,0.0,0.5733663439750671,7.163857460021973,2.9238955974578857,4.219388008117676,4.283594608306885,0.22064776468160097,0.2612171403334188,0.2123565254122276,0.15391258282628553,0.15186598674646704,0.03887485516516022,136.57531356811523,0.16437846194997333,69.97235107421875,682.2852116316616,262.63848198784723,-65.78163057565689,-1740.8325672149658,0.02428350093816346,-0.0840480886399746,0.5630620121955872,1.3182706236839294,1.293791651725769
2024-10-17 22:50:00,5921.453125,79.21980285644531,139.19398498535156,50.15499496459961,59.930965423583984,49.75321960449219,35.45970916748047,35.100677490234375,136.9787139892578,136.13641357421875,136.13641357421875,137.14808654785156,957.8944091796875,492.441650390625,368.7496643066406,349.3953552246094,371.03790283203125,358.3854064941406,428.348388671875,413.4676208496094,423.2193298339844,409.9866027832031,476.751953125,474.1498107910156,477.0428161621094,468.9813232421875,2.700000047683716,1.5099999904632568,937.1862182617188,-0.02959706261754036,-1.7773394584655762,-1.7433072328567505,-1.725843906402588,-1.7546288967132568,-0.13741612434387207,-0.08618085086345673,0.30391064286231995,0.3557228744029999,0.6796993613243103,0.5833966135978699,0.7331851124763489,0.5987809300422668,0.863019585609436,0.9577900171279907,0.4805188477039337,25.490068435668945,93.03675079345703,167.42059326171875,28.182950973510742,91.08000183105469,27.191991806030273,27.780000686645508,203.41259765625,2.395750045776367,0.0,0.5791894197463989,13.106650352478027,2.8510427474975586,4.1956329345703125,4.267904281616211,0.21768701952771044,0.2601175266727976,0.2159431995807004,0.15390527718000094,0.15234697703879063,0.03890929503058265,136.59990692138672,0.1617667807139295,70.783935546875,682.2852116316616,260.32950507269965,-29.59706261754036,-1750.2798736095428,0.025389493366827075,-0.1117984876036644,0.6596335172653198,1.3319660425186157,1.2630959749221802
2024-10-17 22:55:00,5885.3994140625,79.22590637207031,139.20936584472656,50.37801742553711,59.99842071533203,48.19065475463867,35.480831146240234,35.01323318481445,137.08399963378906,136.13641357421875,136.24169921875,137.2288055419922,996.3915405273438,496.08892822265625,368.86883544921875,350.1817626953125,372.34149169921875,360.18402099609375,427.32891845703125,406.53948974609375,423.94720458984375,406.99566650390625,480.4260559082031,463.9344787597656,483.35845947265625,471.1855163574219,2.700000047683716,1.5099999904632568,944.6781616210938,-0.043842922896146774,-1.848056674003601,-1.7623107433319092,-1.7772935628890991,-1.803597331047058,-0.16282431781291962,-0.10010282695293427,0.3053354322910309,0.33385515213012695,0.7007959485054016,0.6452789306640625,0.7432975172996521,0.5991621017456055,0.8821806907653809,1.0075846910476685,0.4370584487915039,26.526464462280273,92.8597412109375,168.87937927246094,27.383365631103516,91.08000183105469,27.191991806030273,27.780000686645508,207.319580078125,2.4421892166137695,0.0,0.5937246084213257,23.088132858276367,2.943120002746582,4.275331974029541,4.471794605255127,0.2199326068003255,0.2619318850990877,0.21038335498747915,0.154896760218261,0.15285539289484665,0.03892023992105729,136.6727294921875,0.16929888193256318,97.25003051757812,682.2852116316616,262.41060045030383,-43.842922896146774,-1797.8145778179169,0.025471810826496903,-0.13146357238292694,0.6391905844211578,1.3424596190452576,1.3460748791694641
2024-10-17 23:00:00,5877.46044921875,79.22162628173828,139.19183349609375,49.88932418823242,59.759666442871094,48.40323257446289,34.78692626953125,34.54477310180664,137.17889404296875,136.24169921875,136.24169921875,137.2533721923828,964.2113647460938,496.21124267578125,369.1371154785156,350.4463195800781,372.80841064453125,360.5035400390625,427.3863220214844,409.0511169433594,423.05792236328125,404.7858581542969,477.3524475097656,466.8894348144531,479.5685119628906,459.5130310058594,2.700000047683716,1.5099999904632568,935.0620727539062,-0.025290483608841896,-1.7734659910202026,-1.7292340993881226,-1.7341585159301758,-1.7734706401824951,-0.12967145442962646,-0.062035560607910156,0.2701605260372162,0.29846078157424927,0.7087008357048035,0.6342753171920776,0.7453611493110657,0.5819355845451355,0.8703418374061584,1.0174331665039062,0.4142761528491974,26.26991844177246,92.8597412109375,168.87937927246094,27.383365631103516,91.08000183105469,27.191991806030273,27.780000686645508,201.85595703125,1.7787717580795288,0.0,0.5673332810401917,7.475622177124023,2.9425764083862305,4.291720867156982,4.562427043914795,0.21940568015031575,0.2628139481702343,0.21287007465574997,0.15298762496176854,0.15192267206193144,0.0386874440996245,136.7289161682129,0.16405237824684293,98.12142944335938,682.2852116316616,259.73946465386285,-25.290483608841896,-1752.582311630249,0.025602939866036303,-0.09585350751876831,0.5686213076114655,1.3272967338562012,1.342976152896881
2024-10-17 23:05:00,5902.744140625,79.2286148071289,139.20896911621094,50.21320343017578,59.88164138793945,48.782501220703125,34.78677749633789,34.3245849609375,137.2075958251953,136.24169921875,136.36529541015625,137.35865783691406,954.9033813476562,493.4543762207031,368.7021484375,350.48651123046875,371.9742736816406,360.03662109375,427.06964111328125,410.58697509765625,423.74029541015625,409.42706298828125,471.77020263671875,466.54486083984375,478.0907287597656,465.9005432128906,2.700000047683716,1.5099999904632568,936.5726928710938,-0.044796038419008255,-1.8113352060317993,-1.7917048931121826,-1.7697138786315918,-1.809865117073059,-0.13223890960216522,-0.07572387903928757,0.27670902013778687,0.3133516013622284,0.7304278612136841,0.6315436959266663,0.7467054128646851,0.6023706197738647,0.8786147832870483,1.0273022651672363,0.4111109972000122,24.66867446899414,92.8597412109375,168.87937927246094,27.383365631103516,91.08000183105469,27.191991806030273,27.780000686645508,205.32359313964844,1.8301111459732056,0.0,0.5811420679092407,11.446684837341309,2.9691452980041504,4.23588752746582,4.2941203117370605,0.22024425578530837,0.26265178562106484,0.2139689353147897,0.1525811419600805,0.15055388131875663,0.03862418954041834,136.7933120727539,0.16177278882471574,78.36471557617188,682.2852116316616,260.1590813530816,-44.796038419008255,-1795.6547737121582,0.025868611974346978,-0.1039813943207264,0.5900606215000153,1.3490760326385498,1.3619715571403503
2024-10-17 23:10:00,5906.57958984375,79.22590637207031,139.14300537109375,50.257102966308594,60.169193267822266,48.7722282409668,34.58888244628906,34.41175842285156,137.2075958251953,136.34698486328125,136.36529541015625,137.35865783691406,970.8260498046875,493.4013671875,366.2516174316406,349.6629638671875,370.08251953125,360.39068603515625,426.48968505859375,407.83404541015625,423.7857666015625,409.47430419921875,475.25018310546875,471.2537841796875,481.93792724609375,466.45458984375,2.700000047683716,1.5099999904632568,931.7214965820312,-0.053940001875162125,-1.8125559091567993,-1.7114284038543701,-1.7760157585144043,-1.774019718170166,-0.06174830347299576,0.0003406379255466163,0.23124706745147705,0.30073082447052,0.6998493075370789,0.598804771900177,0.7261117696762085,0.5875086784362793,0.8753920197486877,0.981580913066864,0.44121044874191284,24.046443939208984,93.00318145751953,168.51925659179688,28.030359268188477,91.08000183105469,27.191991806030273,27.780000686645508,202.02732849121094,1.6701061725616455,0.0,0.5731970071792603,6.820041656494141,2.9276413917541504,4.26615571975708,4.469277858734131,0.2202335091388077,0.26366964654343533,0.2137265847024196,0.15157322067375556,0.1507970389415818,0.038634739763199394,136.81963348388672,0.16436349244730472,78.72732543945312,682.2852116316616,258.81152682834204,-53.940001875162125,-1768.504947423935,0.025596861031792227,-0.03070383277372457,0.5319778919219971,1.3136204481124878,1.2986540794372559
2024-10-17 23:15:00,5904.2685546875,79.22590637207031,139.1464080810547,50.00546646118164,59.854732513427734,48.175323486328125,34.62704086303711,33.958370208740234,137.2075958251953,136.2661590576172,136.36529541015625,137.35865783691406,955.3173828125,494.4143371582031,367.13031005859375,350.2889709472656,369.7593078613281,360.3418884277344,427.78668212890625,409.5533752441406,424.5487976074219,406.7855224609375,481.10919189453125,470.09808349609375,475.531005859375,464.4513244628906,2.700000047683716,1.5099999904632568,936.9512939453125,-0.039900798350572586,-1.7581374645233154,-1.7234761714935303,-1.7119330167770386,-1.7541862726211548,-0.17970363795757294,-0.10088471323251724,0.3029271960258484,0.27952098846435547,0.6891437768936157,0.6302392482757568,0.7469432950019836,0.6046324372291565,0.8817031979560852,1.0085362195968628,0.4264509081840515,23.525983810424805,93.00318145751953,168.51925659179688,28.030359268188477,91.08000183105469,27.191991806030273,27.780000686645508,204.82395935058594,2.268756628036499,0.0,0.6006660461425781,7.812201023101807,2.9234232902526855,4.259318828582764,4.475684642791748,0.2206568726095327,0.26411828589871705,0.21258108302414863,0.1527971856935201,0.14984657277408148,0.038382558556351,136.7994270324707,0.16180113996577225,84.34613037109375,682.2852116316616,260.2642483181424,-39.900798350572586,-1736.9332313537598,0.025053079318031763,-0.1402941755950451,0.5824481844902039,1.3515757322311401,1.3193830251693726
2024-10-17 23:20:00,5880.6767578125,79.24539947509766,139.19766235351562,50.224525451660156,60.0907096862793,48.79860305786133,34.50223922729492,34.16809844970703,137.2075958251953,136.34698486328125,136.36529541015625,137.35865783691406,958.8561401367188,492.8280944824219,366.9289245605469,349.6697082519531,370.39111328125,359.8260498046875,428.41241455078125,412.427734375,425.01556396484375,407.61114501953125,474.8258972167969,466.9382019042969,471.17034912109375,463.1614990234375,2.700000047683716,1.5099999904632568,937.390625,-0.05884138122200966,-1.818283200263977,-1.7412673234939575,-1.7670542001724243,-1.8145736455917358,-0.14233890175819397,-0.06611938029527664,0.270298033952713,0.2879340946674347,0.7065774202346802,0.6268646121025085,0.758267343044281,0.592509925365448,0.8918807506561279,1.0168883800506592,0.41771015524864197,23.004070281982422,93.00318145751953,168.51925659179688,28.030359268188477,91.08000183105469,27.191991806030273,27.780000686645508,206.04312133789062,2.1424520015716553,0.0,0.616252064704895,6.101345062255859,2.895484447479248,4.259304046630859,4.476284980773926,0.2204917231814474,0.2638054617096608,0.21423175192429092,0.15146899074570203,0.15000207243889885,0.03873434729603028,136.81963348388672,0.16305200568333822,77.10992431640625,682.2852116316616,260.38628472222223,-58.84138122200966,-1785.2945923805237,0.025463529614115347,-0.1042291410267353,0.5582321286201477,1.350777268409729,1.3334420323371887
2024-10-17 23:25:00,5898.43408203125,79.23619842529297,139.1334228515625,49.89069366455078,59.848854064941406,47.44050979614258,34.549400329589844,34.22243118286133,137.31288146972656,136.34698486328125,136.36529541015625,137.35865783691406,970.014892578125,491.114013671875,366.77203369140625,348.8333435058594,371.1087646484375,359.9878845214844,427.6248474121094,412.5824890136719,425.1773986816406,408.3343811035156,474.2078552246094,468.45501708984375,472.3563537597656,466.4717102050781,2.700000047683716,1.5099999904632568,934.8217163085938,-0.062425848096609116,-1.7590466737747192,-1.7069354057312012,-1.7216094732284546,-1.7350056171417236,-0.17072269320487976,-0.10468178242444992,0.28770333528518677,0.279739111661911,0.6865909099578857,0.6199420690536499,0.7453566193580627,0.5904241800308228,0.8791224360466003,1.0009865760803223,0.4212673604488373,22.637954711914062,93.4884262084961,168.67794799804688,29.0618839263916,91.08000183105469,27.191991806030273,27.780000686645508,205.33929443359375,2.0333316326141357,0.0,0.549813449382782,11.576202392578125,2.9024500846862793,4.279402732849121,4.528637409210205,0.22080228617226264,0.2648743248827339,0.20995845619217687,0.15290600347123576,0.15145892928159088,0.038307097425470366,136.84595489501953,0.16445295125584924,72.58242797851562,682.2852116316616,259.6726989746094,-62.425848096609116,-1730.6492924690247,0.024740110578636614,-0.13770223781466484,0.5674424469470978,1.3357807993888855,1.3065329790115356
2024-10-17 23:30:00,5908.2421875,79.22161865234375,139.16220092773438,50.12001037597656,59.83168411254883,48.037227630615234,34.973533630371094,34.684329986572266,137.31288146972656,136.34698486328125,136.38967895507812,137.35865783691406,959.36767578125,491.25634765625,366.5614318847656,348.8891296386719,372.2878723144531,361.1719055175781,427.11834716796875,411.816650390625,425.3879699707031,408.896728515625,474.6104431152344,469.8968811035156,474.40985107421875,468.4679870605469,2.700000047683716,1.5099999904632568,938.4702758789062,-0.011841061525046825,-1.7927377223968506,-1.741310715675354,-1.7438371181488037,-1.7715988159179688,-0.1563132107257843,-0.08563870191574097,0.27691978216171265,0.30824655294418335,0.7268106937408447,0.6564674377441406,0.7633084654808044,0.6078665852546692,0.8863168954849243,1.0380470752716064,0.4162750244140625,28.55442237854004,93.4884262084961,168.67794799804688,29.0618839263916,91.08000183105469,27.191991806030273,27.780000686645508,208.66477966308594,2.075024127960205,0.0,0.5765668749809265,8.446415901184082,2.8597588539123535,4.2624711990356445,4.527627468109131,0.2201656843689496,0.2628268346468684,0.2110164985430801,0.15363069378417096,0.15236028865693094,0.03853037477334861,136.85205078125,0.16237785204725919,71.23663330078125,682.2852116316616,260.6861877441406,-11.841061525046825,-1762.3710930347443,0.025759268367661757,-0.12097595632076263,0.585166335105896,1.3711750507354736,1.3832781314849854
2024-10-17 23:35:00,5908.65771484375,79.23019409179688,139.1634521484375,50.143585205078125,60.1516227722168,48.76462936401367,35.34304428100586,34.72920608520508,137.31288146972656,136.4705810546875,136.4705810546875,137.38726806640625,954.6785278320312,492.7068176269531,369.1371154785156,349.3891906738281,373.29742431640625,360.9040832519531,427.78668212890625,412.892578125,425.5849609375,408.9610900878906,475.43267822265625,470.6230773925781,473.2640380859375,468.0187683105469,2.700000047683716,1.5099999904632568,931.1348876953125,-0.05801455304026604,-1.8182086944580078,-1.7736433744430542,-1.773978352546692,-1.7809109687805176,-0.1281406134366989,-0.05899728462100029,0.3070114254951477,0.27634504437446594,0.6723130345344543,0.6636581420898438,0.7501075863838196,0.570264458656311,0.8634660243988037,1.0153615474700928,0.4437817633152008,29.591936111450195,93.4884262084961,168.67794799804688,29.0618839263916,91.08000183105469,27.191991806030273,27.780000686645508,203.44668579101562,1.915900707244873,0.0,0.6091949343681335,7.39949369430542,2.8907670974731445,4.260435581207275,4.695631504058838,0.21884139278251136,0.26251942001680095,0.2128232228489111,0.1542474676271454,0.15156849672463119,0.03877904234186609,136.91032791137695,0.1615728265040103,73.714111328125,682.2852116316616,258.6485799153646,-58.01455304026604,-1786.6853475570679,0.025839975536011087,-0.0935689490288496,0.5833564698696136,1.3203720450401306,1.335971176624298
2024-10-17 23:40:00,5899.31982421875,79.22161865234375,139.2147979736328,50.084007263183594,59.90351104736328,48.2302360534668,34.896236419677734,34.54779815673828,137.31288146972656,136.4705810546875,136.4705810546875,137.4822540283203,957.4752807617188,493.6714782714844,369.54437255859375,349.97174072265625,373.92279052734375,361.06536865234375,427.00970458984375,413.7311096191406,423.9029235839844,408.2093200683594,473.71734619140625,468.4195861816406,471.67974853515625,466.4153747558594,2.700000047683716,1.5099999904632568,942.2962036132812,-0.041832126677036285,-1.7897627353668213,-1.718105435371399,-1.7421249151229858,-1.760841965675354,-0.12684519588947296,-0.06606123596429825,0.256308913230896,0.3113752603530884,0.7125089764595032,0.6206319332122803,0.7426759600639343,0.5704104900360107,0.8644258975982666,1.0150580406188965,0.43199652433395386,28.72195053100586,93.05135345458984,167.7925262451172,27.21856689453125,91.08000183105469,27.191991806030273,27.780000686645508,204.9627227783203,2.2137229442596436,0.0,0.5637872815132141,8.255115509033203,2.8831684589385986,4.2556352615356445,4.592377662658691,0.21999303219166325,0.26312501244131803,0.2118503780451571,0.1532810428227318,0.15175053449912979,0.03859119283646892,136.93407440185547,0.16230265679628883,71.96438598632812,682.2852116316616,261.74894544813367,-41.832126677036285,-1752.70876288414,0.02497174056445133,-0.0964532159268856,0.5676841735839844,1.313086450099945,1.3331409096717834
2024-10-17 23:45:00,5903.53173828125,79.21367645263672,139.17225646972656,50.06986999511719,59.96265411376953,48.39573287963867,34.85929489135742,34.67456817626953,137.4639434814453,136.4705810546875,136.4705810546875,137.38731384277344,976.7366943359375,492.2505798339844,368.2366638183594,348.727294921875,375.3841552734375,362.3041076660156,425.6015930175781,412.02716064453125,425.015625,412.32012939453125,467.79656982421875,466.3010559082031,474.7821044921875,469.3050537109375,2.700000047683716,1.5099999904632568,929.4270629882812,-0.06056607514619827,-1.7862098217010498,-1.747470736503601,-1.72995924949646,-1.764344334602356,-0.12235673516988754,-0.06095331162214279,0.2475278228521347,0.3187233805656433,0.7021178007125854,0.6119503974914551,0.7404897809028625,0.566258430480957,0.8685509562492371,0.9938425421714783,0.4214977025985718,24.731040954589844,92.54235076904297,166.76138305664062,27.21856689453125,91.08000183105469,27.191991806030273,27.780000686645508,206.54580688476562,1.676992654800415,0.0,0.5643920302391052,8.14961051940918,2.861081838607788,4.289538860321045,4.692262649536133,0.21964118417035172,0.26303779811750894,0.21229725740275482,0.1529170499150068,0.15210671039437773,0.03861453281904792,136.94810485839844,0.16544955420537874,65.8319091796875,682.2852116316616,258.1741841634115,-60.56607514619827,-1756.9960355758667,0.025451319757589984,-0.09165502339601517,0.566251203417778,1.3067482113838196,1.3140681982040405
2024-10-17 23:50:00,5890.125,79.21888732910156,139.1538543701172,50.12429428100586,59.796485900878906,48.454471588134766,34.87666702270508,34.57817459106445,137.4639434814453,136.4705810546875,136.4705810546875,137.35865783691406,978.206298828125,492.4950256347656,370.1315002441406,349.55682373046875,374.4429931640625,361.0655517578125,427.9057922363281,413.8887634277344,425.58477783203125,411.37457275390625,473.9007263183594,471.3583984375,473.33172607421875,468.0673522949219,2.700000047683716,1.5099999904632568,935.0126953125,-0.0022507142275571823,-1.746643304824829,-1.6856006383895874,-1.7029811143875122,-1.7142115831375122,-0.18391357362270355,-0.09826138615608215,0.33331170678138733,0.34041234850883484,0.6543711423873901,0.5886282324790955,0.7251135110855103,0.5858171582221985,0.8435348272323608,0.9438071250915527,0.47200947999954224,24.65053367614746,92.54235076904297,166.76138305664062,27.21856689453125,91.08000183105469,27.191991806030273,27.780000686645508,212.71377563476562,1.9605011940002441,0.0,0.6002210378646851,8.92761516571045,2.887716054916382,4.242204189300537,4.578594207763672,0.22000734642446662,0.26246087605358304,0.21267810089737021,0.1530819151443436,0.15177176148023655,0.03868000991214771,136.9409408569336,0.16607564335699582,69.98605346679688,682.2852116316616,259.7257486979167,-2.2507142275571823,-1712.3591601848602,0.025350914946219074,-0.14108747988939285,0.6737240552902222,1.3109306693077087,1.2429993748664856
2024-10-17 23:55:00,5921.34521484375,79.21034240722656,139.1079559326172,49.918800354003906,59.97015380859375,48.033241271972656,34.184776306152344,33.893646240234375,137.4639434814453,136.34698486328125,136.4705810546875,137.45362854003906,979.6861572265625,493.26739501953125,368.3987731933594,349.6209411621094,372.9108581542969,361.3688659667969,426.1221008300781,413.7912292480469,423.62396240234375,410.91009521484375,471.30133056640625,468.03515625,472.621337890625,467.5117492675781,2.700000047683716,1.5099999904632568,938.7754516601562,-0.016936345025897026,-1.7415467500686646,-1.6961599588394165,-1.70004403591156,-1.7074034214019775,-0.17629320919513702,-0.10401734709739685,0.3107666075229645,0.33252477645874023,0.6970255374908447,0.6193966865539551,0.7355833053588867,0.5814216136932373,0.8573527336120605,1.0042883157730103,0.46498599648475647,23.738292694091797,92.54235076904297,166.76138305664062,27.21856689453125,91.08000183105469,27.191991806030273,27.780000686645508,204.2605743408203,2.740638256072998,0.0,0.6146558523178101,9.100664138793945,2.9438276290893555,4.2963948249816895,4.5410590171813965,0.22087904360602278,0.2653539372783789,0.2125358846408994,0.15125965854231768,0.1499714759323812,0.03816710726718213,136.93378448486328,0.16544993100058836,63.740325927734375,682.2852116316616,260.77095879448785,-16.936345025897026,-1711.2885415554047,0.024916397023231025,-0.14015527814626694,0.6432913839817047,1.317004919052124,1.3164222240447998
2024-10-18 00:00:00,5888.1923828125,79.19751739501953,139.12130737304688,49.912906646728516,59.883846282958984,48.45507049560547,34.094539642333984,33.758201599121094,137.4639434814453,136.34698486328125,136.4705810546875,137.35865783691406,981.1272583007812,491.9884033203125,367.1260986328125,349.62054443359375,372.50311279296875,362.0252685546875,427.06317138671875,414.8592224121094,424.548828125,412.21142578125,472.4710388183594,469.5142822265625,471.989013671875,466.8862609863281,2.700000047683716,1.5099999904632568,935.3466796875,-0.022430237382650375,-1.7962534427642822,-1.7553956508636475,-1.7575409412384033,-1.7636024951934814,-0.12912018597126007,-0.06213315576314926,0.30796852707862854,0.3281368017196655,0.7185109853744507,0.6270990371704102,0.7272874712944031,0.5742308497428894,0.8594138026237488,1.0055196285247803,0.4717589318752289,22.174264907836914,91.65731811523438,161.80519104003906,26.09548568725586,91.08000183105469,27.191991806030273,27.780000686645508,214.56024169921875,6.022880554199219,0.0,0.6233278512954712,9.101025581359863,2.993475914001465,4.356128215789795,4.676766872406006,0.22075143295003513,0.26485023144588365,0.2143038136670201,0.15079102756101093,0.1493034943760502,0.03839965645938168,136.91004180908203,0.16662622321320028,60.584259033203125,682.2852116316616,259.8185221354167,-22.430237382650375,-1768.1981325149536,0.02586105787558284,-0.09562667086720467,0.6361053287982941,1.3015183210372925,1.3456100225448608
2024-10-18 00:05:00,5919.26416015625,79.19051361083984,139.08876037597656,49.996551513671875,60.0102653503418,48.250755310058594,34.80385208129883,34.47631072998047,137.4639434814453,136.3756561279297,136.4705810546875,137.4822540283203,959.0118408203125,492.845947265625,369.8567199707031,351.5709228515625,376.5233154296875,363.19219970703125,428.80596923828125,410.8858642578125,423.8345947265625,410.6936340332031,477.15496826171875,468.0345764160156,476.0579528808594,470.7447509765625,2.700000047683716,1.5099999904632568,921.2610473632812,-0.01802969165146351,-1.793611764907837,-1.7183235883712769,-1.7546874284744263,-1.7734782695770264,-0.11914115399122238,-0.06030232831835747,0.29161766171455383,0.2789625823497772,0.7095513939857483,0.6662527918815613,0.7426909804344177,0.6010835766792297,0.8757956027984619,1.0293333530426025,0.43656978011131287,22.9365291595459,91.65731811523438,161.80519104003906,26.09548568725586,91.08000183105469,27.191991806030273,27.780000686645508,211.7119140625,6.078408718109131,0.0,0.6315150856971741,6.86613130569458,2.9239866733551025,4.292715072631836,4.495175361633301,0.21972861563771195,0.2637376405025968,0.21205605880345466,0.15295859424609035,0.15151909081014622,0.03844020621971115,136.9481086730957,0.1620153814515684,77.111572265625,682.2852116316616,255.90584648980035,-18.02969165146351,-1760.0252628326416,0.026600305871638606,-0.08972174115478992,0.570580244064331,1.3437745571136475,1.3758041858673096
