ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-18 00:10:00,5888.71435546875,79.17250061035156,139.1008758544922,50.06037902832031,59.83061218261719,48.36210250854492,33.83810043334961,33.56306076049805,137.67453002929688,136.4705810546875,136.4705810546875,137.4822540283203,956.0344848632812,495.65826416015625,371.5088195800781,349.634033203125,374.0845947265625,361.6388244628906,427.1227111816406,411.31298828125,427.59149169921875,408.59814453125,476.4599609375,468.28631591796875,477.82244873046875,467.8503112792969,2.700000047683716,1.5099999904632568,929.5625,-0.028558358550071716,-1.7494184970855713,-1.7119566202163696,-1.7120500802993774,-1.731478214263916,-0.15599770843982697,-0.08610141277313232,0.2771138846874237,0.2794024646282196,0.682071328163147,0.632986307144165,0.7392932772636414,0.578119695186615,0.8643407821655273,1.0164690017700195,0.4110623300075531,24.948217391967773,91.65731811523438,161.80519104003906,26.09548568725586,91.08000183105469,27.191991806030273,27.780000686645508,201.8762969970703,7.87056303024292,0.0,0.55855393409729,14.156126976013184,2.953181505203247,4.330069065093994,4.557870388031006,0.22184549122527136,0.2651428496466734,0.21431947971519516,0.1499555168873117,0.1487366625255484,0.038319782772918635,137.02448654174805,0.1623502902591001,87.2694091796875,682.2852116316616,258.21180555555554,-28.558358550071716,-1726.2258529663086,0.025462464949487968,-0.12104956060647964,0.5565163493156433,1.3174129724502563,1.315057635307312
2024-10-18 00:15:00,5883.80615234375,79.16072082519531,139.11337280273438,49.986610412597656,59.79380416870117,48.245872497558594,34.15534591674805,33.9658317565918,137.67453002929688,136.4705810546875,136.4950408935547,137.4822540283203,959.0536499023438,496.0333557128906,367.13031005859375,347.8067626953125,372.9700927734375,362.30401611328125,427.2247009277344,413.436767578125,425.4911193847656,407.0003662109375,481.6920166015625,470.7117614746094,473.851806640625,465.4915466308594,2.700000047683716,1.5099999904632568,934.6676635742188,-0.038127701729536057,-1.7144283056259155,-1.6798259019851685,-1.6803244352340698,-1.716833472251892,-0.17424215376377106,-0.10092787444591522,0.2850571274757385,0.30584585666656494,0.6886833310127258,0.6130171418190002,0.7261143922805786,0.5756288766860962,0.8577362298965454,0.9791414141654968,0.4219549000263214,24.989486694335938,92.48436737060547,166.09608459472656,27.334537506103516,91.08000183105469,27.191991806030273,27.780000686645508,209.20523071289062,7.0535569190979,0.0,0.6078512072563171,13.8909330368042,2.9334332942962646,4.2624711990356445,4.413210391998291,0.22103546669148313,0.2644018328227587,0.21333810905386166,0.15103130143056884,0.1501932900013277,0.038435573657047466,137.03060150146484,0.1629988522854913,81.60882568359375,682.2852116316616,259.6299065483941,-38.12770172953606,-1697.8530287742615,0.024622196177800246,-0.13758501410484314,0.5909029841423035,1.3017432689666748,1.301700472831726
2024-10-18 00:20:00,5905.92333984375,79.13832092285156,139.09127807617188,49.937652587890625,60.06296157836914,48.47560119628906,34.406944274902344,34.07619094848633,137.67453002929688,136.4705810546875,136.5758819580078,137.4822540283203,963.3635864257812,495.5357666015625,369.75933837890625,352.1411437988281,376.0494384765625,362.3529357910156,428.9187927246094,415.1761779785156,421.17486572265625,405.565185546875,478.5677490234375,466.54437255859375,471.1175231933594,463.3766784667969,2.700000047683716,1.5099999904632568,933.4652099609375,-0.09209520369768143,-1.8084784746170044,-1.760343074798584,-1.7648868560791016,-1.7878313064575195,-0.12057345360517502,-0.057352013885974884,0.2941798269748688,0.3304678797721863,0.702076256275177,0.6252791285514832,0.7321864366531372,0.5549479126930237,0.8725489974021912,1.0155272483825684,0.4464634954929352,25.09164047241211,92.48436737060547,166.09608459472656,27.334537506103516,91.08000183105469,27.191991806030273,27.780000686645508,208.2091522216797,3.994652509689331,0.0,0.6229873895645142,11.836313247680664,2.9357781410217285,4.258737564086914,4.426400184631348,0.220029060089251,0.2646419344402665,0.21358715149272475,0.15159958902805484,0.15014226494970287,0.03842910541265882,137.05081176757812,0.1631182003204377,80.43121337890625,682.2852116316616,259.295891655816,-92.09520369768143,-1780.3849279880524,0.02511051995756034,-0.08896273374557495,0.624647706747055,1.2871343493461609,1.3273553848266602
2024-10-18 00:25:00,5910.6630859375,79.15187072753906,139.0645294189453,50.020591735839844,59.91606140136719,48.42050552368164,33.96639633178711,33.705322265625,138.37728881835938,136.49510192871094,136.5758819580078,137.5630340576172,953.4873657226562,493.7345275878906,370.5954284667969,348.72705078125,374.141845703125,361.9176330566406,426.6513977050781,412.07598876953125,427.75921630859375,411.8940124511719,471.368408203125,467.7375183105469,478.9994201660156,470.5306701660156,2.700000047683716,1.5099999904632568,930.2865600585938,-0.048947472125291824,-1.7559986114501953,-1.7196871042251587,-1.7271990776062012,-1.740227222442627,-0.15884916484355927,-0.08603893220424652,0.2905651926994324,0.3172907531261444,0.6634854674339294,0.6149188876152039,0.7501585483551025,0.6099151968955994,0.8998268842697144,0.9788731932640076,0.4294847249984741,25.83974266052246,92.48436737060547,166.09608459472656,27.334537506103516,91.08000183105469,27.191991806030273,27.780000686645508,208.36231994628906,12.868630409240723,0.0,0.5810098648071289,8.894704818725586,2.9734065532684326,4.239071369171143,4.3454155921936035,0.2213017749881464,0.26508144502658587,0.21422265203904792,0.1502745876712517,0.14911954027496807,0.038240866375223274,137.25282669067383,0.16131648037783938,76.63284301757812,682.2852116316616,258.4129333496094,-48.947472125291824,-1735.7780039310455,0.02526055925151887,-0.1224440485239029,0.6078559458255768,1.360073745250702,1.2784043550491333
2024-10-18 00:30:00,5893.9619140625,79.12244415283203,139.03866577148438,50.04441833496094,59.88505554199219,48.49851608276367,33.320919036865234,32.90442657470703,138.32296752929688,136.5758819580078,136.6110076904297,137.58755493164062,965.8336791992188,495.95458984375,369.8635559082031,349.4527282714844,375.0299987792969,362.3039855957031,429.0762939453125,412.18243408203125,424.5444030761719,405.1971130371094,483.4699401855469,471.323486328125,477.25958251953125,468.0888366699219,2.700000047683716,1.5099999904632568,928.553955078125,-0.044847335666418076,-1.8103834390640259,-1.7362728118896484,-1.7765482664108276,-1.759214997291565,-0.10471377521753311,-0.036900416016578674,0.2665984034538269,0.2932204008102417,0.7174120545387268,0.6412617564201355,0.7384958267211914,0.5731250643730164,0.8909308910369873,1.0251538753509521,0.4245409667491913,29.736194610595703,93.08252716064453,172.57821655273438,27.40167808532715,91.08000183105469,27.191991806030273,27.780000686645508,208.06141662597656,4.543015956878662,0.0,0.6013875603675842,6.681762218475342,3.0236809253692627,4.246381759643555,4.107322692871094,0.22276285463422546,0.2665665096389762,0.21588157575952696,0.14832149699505146,0.1464675629722199,0.03811584446029164,137.27435302734375,0.16386832715949867,90.6951904296875,682.2852116316616,257.93165418836804,-44.847335666418076,-1770.6048786640167,0.025940031163231857,-0.07080709561705589,0.5598188042640686,1.3116208910942078,1.3586738109588623
2024-10-18 00:35:00,5884.7392578125,79.0999755859375,139.0015869140625,49.96462631225586,59.835601806640625,48.14710235595703,33.82634735107422,33.47771453857422,138.8053436279297,136.5758819580078,136.72694396972656,137.58755493164062,955.3052368164062,495.77001953125,369.6565856933594,349.66937255859375,372.4538269042969,360.2331848144531,429.8558044433594,413.16217041015625,424.6613464355469,406.58856201171875,478.1712951660156,468.1653137207031,474.7913513183594,466.0928039550781,2.700000047683716,1.5099999904632568,932.5494995117188,-0.04647562652826309,-1.7271353006362915,-1.6733988523483276,-1.685528039932251,-1.6708016395568848,-0.12892422080039978,-0.07295405864715576,0.2644899785518646,0.2803889811038971,0.688083827495575,0.6158108711242676,0.726620614528656,0.5682669878005981,0.8647580146789551,1.006382703781128,0.41161468625068665,24.27434539794922,93.08252716064453,172.57821655273438,27.40167808532715,91.08000183105469,27.191991806030273,27.780000686645508,206.9502716064453,5.563922882080078,0.0,0.5789453983306885,6.950538635253906,2.926088809967041,4.175125598907471,4.169844150543213,0.22181716964218834,0.2656392095007103,0.2137483007343429,0.1501715349947156,0.1486237851280429,0.03827720864020632,137.42393112182617,0.16233603477811798,85.67880249023438,682.2852116316616,259.0415276421441,-46.47562652826309,-1689.2159581184387,0.02448105528526463,-0.10093913972377777,0.5448789596557617,1.2948876023292542,1.3038946986198425
2024-10-18 00:40:00,5891.94091796875,79.1063003540039,138.98692321777344,50.2237434387207,59.839439392089844,48.67256164550781,33.93663024902344,33.20270919799805,138.80810546875,136.65658569335938,136.72694396972656,137.69284057617188,982.1281127929688,495.4026794433594,369.4021911621094,349.7729797363281,372.3598327636719,361.8515319824219,428.08880615234375,404.3630676269531,423.7976379394531,403.83502197265625,481.9582214355469,458.36083984375,482.66278076171875,468.7814025878906,2.700000047683716,1.5099999904632568,949.061767578125,-0.02810204029083252,-1.7769397497177124,-1.6948906183242798,-1.7238000631332397,-1.7432478666305542,-0.11123847961425781,-0.05461001396179199,0.3180256187915802,0.2692572772502899,0.6517602801322937,0.6351146697998047,0.7374382615089417,0.5902950763702393,0.8800156116485596,0.9898186922073364,0.4463244080543518,23.75703239440918,93.08252716064453,172.57821655273438,27.40167808532715,91.08000183105469,27.191991806030273,27.780000686645508,207.48194885253906,4.479580879211426,0.0,0.5675700306892395,7.29368782043457,2.875333547592163,4.149031639099121,4.1804423332214355,0.222351852919582,0.2649227101666462,0.21548442085815397,0.15024512513536575,0.1469958909202521,0.0383362778188228,137.47111892700195,0.1666900816669353,111.30462646484375,682.2852116316616,263.6282687717014,-28.10204029083252,-1734.7195744514465,0.02455569599120313,-0.0829242467880249,0.5872828960418701,1.327733337879181,1.2868749499320984
2024-10-18 00:45:00,5912.85009765625,79.08724975585938,138.91314697265625,50.085357666015625,60.075687408447266,48.279178619384766,34.54668426513672,34.283878326416016,138.47561645507812,136.85682678222656,136.72694396972656,137.69284057617188,976.715576171875,499.8323059082031,376.19378662109375,353.1700744628906,374.55975341796875,360.1457214355469,428.0265197753906,401.46966552734375,419.0601806640625,392.6170349121094,484.8984375,458.60382080078125,483.1576232910156,448.9178161621094,2.700000047683716,1.5099999904632568,963.9515991210938,-0.0912034884095192,-1.796492576599121,-1.7604761123657227,-1.7518577575683594,-1.7949358224868774,-0.1787889152765274,-0.10598306357860565,0.27285096049308777,0.31470173597335815,0.7133124470710754,0.6149477958679199,0.7426976561546326,0.5826910138130188,0.8766000270843506,1.0160943269729614,0.4334305226802826,28.286239624023438,94.37447357177734,171.6396484375,29.183958053588867,91.08000183105469,27.191991806030273,27.780000686645508,211.6816864013672,4.251763820648193,0.0,0.5836812853813171,6.4407830238342285,2.842761516571045,4.148038387298584,4.192251205444336,0.2203774558298039,0.2643352821114715,0.21243020015232889,0.15200670895622256,0.15085035295017313,0.03843675766031791,137.43805694580078,0.1651852423180875,150.97216796875,682.2852116316616,267.76433308919275,-91.2034884095192,-1775.9405672550201,0.023497771674333905,-0.14238598942756653,0.5875526964664459,1.3253886699676514,1.3282602429389954
2024-10-18 00:50:00,5907.25244140625,79.07978057861328,138.87210083007812,49.92232131958008,59.83509826660156,48.56387710571289,33.46880340576172,33.256587982177734,138.24215698242188,136.8322296142578,136.72694396972656,137.69284057617188,966.1309814453125,496.4021911621094,376.99005126953125,351.8522644042969,375.7247619628906,362.9215087890625,421.6342468261719,401.42242431640625,418.78448486328125,393.67669677734375,474.8845520019531,451.8524475097656,477.6202697753906,449.7643127441406,2.700000047683716,1.5099999904632568,946.7077026367188,-0.028117770329117775,-1.7244775295257568,-1.6779065132141113,-1.6851704120635986,-1.704964518547058,-0.14477652311325073,-0.08406224846839905,0.24196213483810425,0.2851150333881378,0.717254102230072,0.60528564453125,0.7408755421638489,0.6154098510742188,0.8770618438720703,1.0157630443572998,0.4171442985534668,45.66547775268555,95.87191772460938,170.55178833007812,29.183958053588867,91.08000183105469,27.191991806030273,27.780000686645508,201.76263427734375,4.594352722167969,0.0,0.5915284752845764,6.011294364929199,2.8945021629333496,4.179677486419678,4.205251216888428,0.22183095314813267,0.2658785995791923,0.21579467585181766,0.14871937770481145,0.14777639371604595,0.03809667697665897,137.37354278564453,0.16354997370238003,134.14871215820312,682.2852116316616,262.974361843533,-28.117770329117775,-1698.1297433376312,0.02414864488135359,-0.11441938579082489,0.5270771682262421,1.3562853932380676,1.322539746761322
2024-10-18 00:55:00,5892.73974609375,79.07147216796875,138.84877014160156,50.16805648803711,59.97590637207031,48.214664459228516,33.99534606933594,33.47893524169922,138.13687133789062,136.85678100585938,136.69171142578125,137.69284057617188,959.8191528320312,492.3658447265625,374.60357666015625,351.9698791503906,369.7655029296875,362.2406005859375,422.85931396484375,403.8894958496094,420.6270446777344,403.5422058105469,473.9508972167969,467.5335388183594,473.0526123046875,455.84246826171875,2.700000047683716,1.5099999904632568,925.4344482421875,-0.048150815069675446,-1.828275203704834,-1.7581675052642822,-1.7885005474090576,-1.8146151304244995,-0.14589646458625793,-0.04659061133861542,0.35841628909111023,0.311361700296402,0.6999973058700562,0.6209242939949036,0.7397494316101074,0.5828149914741516,0.8854736089706421,1.007421851158142,0.4600275456905365,28.953454971313477,95.87191772460938,170.55178833007812,29.183958053588867,91.08000183105469,27.191991806030273,27.780000686645508,204.2651824951172,5.766027450561523,0.0,0.6006004214286804,19.630266189575195,2.93998384475708,4.205655574798584,4.240445137023926,0.22214679336282644,0.26557646861926154,0.21349707069549906,0.1505331808172269,0.14824648650518604,0.0383239237368448,137.34455108642578,0.16288164660051171,89.84075927734375,682.2852116316616,257.06512451171875,-48.150815069675446,-1797.3895967006683,0.026470538457593788,-0.09624353796243668,0.6697779893875122,1.322564423084259,1.3209215998649597
2024-10-18 01:00:00,5894.224609375,79.06336212158203,138.84425354003906,50.03087615966797,60.098812103271484,48.302398681640625,33.82611846923828,33.352073669433594,137.90341186523438,137.2716827392578,136.5758819580078,137.58755493164062,972.0280151367188,491.5990295410156,368.07574462890625,351.05889892578125,373.2979736328125,363.7392883300781,427.0852355957031,412.75701904296875,419.91302490234375,404.5722961425781,472.08721923828125,468.1284484863281,463.1954345703125,456.232666015625,2.700000047683716,1.5099999904632568,927.3580322265625,-0.024175362661480904,-1.740182638168335,-1.6948868036270142,-1.695259928703308,-1.6876697540283203,-0.14425912499427795,-0.07916733622550964,0.27075624465942383,0.31115594506263733,0.6993921399116516,0.609799325466156,0.7240491509437561,0.5880408883094788,0.8499855995178223,1.0006252527236938,0.4304647445678711,34.503360748291016,95.87191772460938,170.55178833007812,29.183958053588867,91.08000183105469,27.191991806030273,27.780000686645508,202.36061096191406,3.1098079681396484,0.0,0.624385416507721,7.9514946937561035,2.951777935028076,4.068273067474365,3.951955795288086,0.2217579640562662,0.26638330641439684,0.2140966221836757,0.14993163701001486,0.14783047033564645,0.038276498442969036,137.33463287353516,0.16491194000151765,67.166015625,682.2852116316616,257.5994533962674,-24.175362661480904,-1704.4997811317444,0.025322306682498578,-0.1117132306098938,0.5819121897220612,1.3120900392532349,1.3091914653778076
2024-10-18 01:05:00,5902.22216796875,79.0655288696289,138.83377075195312,50.18339157104492,60.10056686401367,48.991371154785156,33.431976318359375,33.195804595947266,137.79812622070312,137.0428009033203,136.5758819580078,137.58755493164062,960.3211669921875,489.3961486816406,370.0251770019531,351.0155334472656,372.55206298828125,360.0960388183594,429.48822021484375,413.4129638671875,423.1662292480469,409.1597900390625,465.68170166015625,464.68609619140625,469.21533203125,463.6703796386719,2.700000047683716,1.5099999904632568,933.1620483398438,-0.022619232535362244,-1.7995362281799316,-1.7160029411315918,-1.7587227821350098,-1.7597589492797852,-0.12552782893180847,-0.0513308122754097,0.2935791015625,0.30077701807022095,0.721342921257019,0.6385214328765869,0.7370375990867615,0.5540390014648438,0.863226056098938,1.0294933319091797,0.42123278975486755,27.372949600219727,95.52400970458984,168.43991088867188,28.506446838378906,91.08000183105469,27.191991806030273,27.780000686645508,206.5532684326172,6.354479789733887,0.0,0.6312463879585266,6.756073474884033,2.8942384719848633,4.138426303863525,3.97021484375,0.2221456422580907,0.2660457694889043,0.21686895344402557,0.1479925453162149,0.14694708949276455,0.03827424723693432,137.25109100341797,0.16270501849351462,68.08792114257812,682.2852116316616,259.21168009440106,-22.619232535362244,-1758.5052251815796,0.02583521408925516,-0.08842932060360909,0.594356119632721,1.2910766005516052,1.359864354133606
2024-10-18 01:10:00,5871.49072265625,79.08716583251953,138.8467254638672,50.15790557861328,60.029052734375,48.476646423339844,33.62388229370117,33.05803680419922,137.79812622070312,138.0072784423828,136.5758819580078,137.66854858398438,938.6363525390625,490.0758056640625,370.4907531738281,350.7460021972656,372.652099609375,360.616943359375,428.25079345703125,412.69573974609375,423.482177734375,407.9349365234375,473.74261474609375,471.4854736328125,471.0564880371094,465.7435607910156,2.700000047683716,1.5099999904632568,927.393310546875,-0.05279218778014183,-1.7534137964248657,-1.6595507860183716,-1.698259949684143,-1.727952241897583,-0.12632332742214203,-0.0690200999379158,0.22270062565803528,0.30187198519706726,0.7143585085868835,0.6031011939048767,0.7178586721420288,0.5615448951721191,0.857974112033844,1.0050716400146484,0.43967512249946594,26.081459045410156,95.52400970458984,168.43991088867188,28.506446838378906,91.08000183105469,27.191991806030273,27.780000686645508,203.60971069335938,3.4703545570373535,0.0,0.5856077075004578,9.327927589416504,2.919745922088623,4.175125598907471,4.202367782592773,0.22258221386066254,0.2663867101195865,0.2151214082202087,0.1492103402880813,0.14669932751146095,0.03837960996254162,137.51245880126953,0.15986337999601324,70.4522705078125,682.2852116316616,257.6092529296875,-52.79218778014183,-1709.7941935062408,0.0249689406923483,-0.09767171368002892,0.5245726108551025,1.279403567314148,1.3174597024917603
2024-10-18 01:15:00,5901.30908203125,79.08012390136719,138.9965362548828,49.97318649291992,59.84147644042969,48.43370056152344,33.44227981567383,33.16402053833008,137.67453002929688,138.28179931640625,136.5758819580078,137.58755493164062,962.0191650390625,492.0574951171875,366.6634521484375,349.6695861816406,371.5023193359375,361.4771423339844,426.04046630859375,410.321533203125,422.6015930175781,406.83447265625,473.9330749511719,471.0946960449219,470.64337158203125,465.4560241699219,2.700000047683716,1.5099999904632568,934.0040893554688,-0.009219245985150337,-1.764996886253357,-1.7222120761871338,-1.7407679557800293,-1.7432273626327515,-0.16005970537662506,-0.09064872562885284,0.32890784740448,0.27249452471733093,0.6850067973136902,0.6608484983444214,0.7514187097549438,0.5967463254928589,0.8745823502540588,1.0130795240402222,0.43344834446907043,23.28339958190918,95.52400970458984,168.43991088867188,28.506446838378906,91.08000183105469,27.191991806030273,27.780000686645508,200.37979125976562,4.024481296539307,0.0,0.5962584614753723,7.762336730957031,2.8617019653320312,4.1819610595703125,4.262321472167969,0.22224660870946625,0.26613402371163924,0.21540002654370266,0.14872842414400672,0.14749091689118513,0.03810250585476557,137.5299415588379,0.16301792562743253,66.53082275390625,682.2852116316616,259.4455803765191,-9.219245985150337,-1742.8010702133179,0.025754421022732853,-0.12535421550273895,0.6014023721218109,1.3481650352478027,1.3458552956581116
2024-10-18 01:20:00,5893.50244140625,79.08125305175781,138.93894958496094,50.35771560668945,60.059635162353516,49.140106201171875,34.388607025146484,34.088932037353516,137.67453002929688,137.7090301513672,136.72694396972656,137.58755493164062,957.8566284179688,492.2358703613281,367.9124755859375,350.2895812988281,372.7084655761719,361.47686767578125,427.78668212890625,415.2317810058594,423.95062255859375,407.315185546875,473.2158508300781,469.8374938964844,467.30010986328125,462.2934875488281,2.700000047683716,1.5099999904632568,934.2132568359375,-0.07852701842784882,-1.805888056755066,-1.7921414375305176,-1.7587690353393555,-1.7980388402938843,-0.1261090785264969,-0.06229380518198013,0.26095321774482727,0.2722585201263428,0.70625901222229,0.6355280876159668,0.7301034331321716,0.5708847641944885,0.874725341796875,1.025439739227295,0.4122292399406433,23.04950523376465,95.29817199707031,169.691162109375,27.65192985534668,91.08000183105469,27.191991806030273,27.780000686645508,196.89395141601562,6.264191150665283,0.0,0.5708960294723511,6.542993545532227,2.83367657661438,4.1956329345703125,4.253250598907471,0.2208332777108691,0.2633790260585139,0.21549370515972044,0.15080407666993778,0.14948991440095877,0.03869261076920897,137.4245147705078,0.1625275696313132,66.4298095703125,682.2852116316616,259.5036824544271,-78.52701842784882,-1788.7093424797058,0.025395417868824263,-0.09420144185423851,0.53321173787117,1.3009881973266602,1.3417870998382568
2024-10-18 01:25:00,5875.7646484375,79.08901977539062,138.93017578125,50.3072624206543,59.69499588012695,48.14252853393555,33.802494049072266,33.383270263671875,137.56924438476562,137.24734497070312,136.5758819580078,137.4822540283203,960.6099853515625,492.11077880859375,369.71405029296875,348.73272705078125,371.6153259277344,360.5035400390625,427.17230224609375,414.864501953125,425.1773986816406,405.3021240234375,478.4209289550781,471.6928405761719,470.3533935546875,465.0904541015625,2.700000047683716,1.5099999904632568,943.1580200195312,-0.02534850314259529,-1.754841685295105,-1.6952725648880005,-1.6974867582321167,-1.7266355752944946,-0.12939800322055817,-0.0645688846707344,0.283825159072876,0.29663562774658203,0.6911308765411377,0.6203953623771667,0.7238447666168213,0.5614232420921326,0.8738341927528381,1.012514352798462,0.4165616035461426,23.421789169311523,95.29817199707031,169.691162109375,27.65192985534668,91.08000183105469,27.191991806030273,27.780000686645508,202.64712524414062,5.3949971199035645,0.0,0.5788971781730652,8.095523834228516,2.8277084827423096,4.174609184265137,4.21983003616333,0.22325983833293955,0.2649218917547551,0.21365291252685079,0.15001292047145093,0.14815243691400362,0.03834914511209728,137.21868133544922,0.16348680432716287,76.2672119140625,682.2852116316616,261.98833889431427,-25.34850314259529,-1718.5591459274292,0.02466874564145118,-0.09698344394564629,0.580460786819458,1.2852680087089539,1.3115262389183044
2024-10-18 01:30:00,5889.5517578125,79.07853698730469,138.86758422851562,50.02397537231445,60.09811782836914,47.888431549072266,34.02445602416992,33.87801742553711,137.59356689453125,137.0428009033203,136.8322296142578,137.4822540283203,1015.18115234375,493.0555725097656,367.6527099609375,348.833251953125,372.34149169921875,361.4822998046875,427.00506591796875,414.71075439453125,421.9243469238281,403.31695556640625,477.8999938964844,468.95855712890625,470.14501953125,463.0533447265625,2.700000047683716,1.5099999904632568,941.4380493164062,-0.06672471761703491,-1.8181756734848022,-1.7409307956695557,-1.7648663520812988,-1.807119607925415,-0.15941205620765686,-0.0857645571231842,0.2939920127391815,0.3177221715450287,0.7127426266670227,0.637870192527771,0.7281883358955383,0.5789728164672852,0.8721782565116882,1.0240721702575684,0.4335104525089264,26.17409896850586,95.29817199707031,169.691162109375,27.65192985534668,91.08000183105469,27.191991806030273,27.780000686645508,204.64743041992188,4.725149631500244,0.0,0.5948761701583862,10.540096282958984,2.8926570415496826,4.201550483703613,4.182392120361328,0.22143026639019386,0.2660232846598201,0.21197731839577755,0.15060866924588856,0.14996046130831994,0.03835826689183756,137.23771286010742,0.17236984987815254,76.61346435546875,682.2852116316616,261.5105692545573,-66.72471761703491,-1782.773107290268,0.02509291051820387,-0.12258830666542053,0.6117141842842102,1.3071611523628235,1.3506128191947937
2024-10-18 01:35:00,5884.1806640625,79.1008071899414,138.8805389404297,49.88816833496094,59.85650634765625,48.46503448486328,33.878292083740234,33.36479568481445,137.56924438476562,136.8322296142578,136.95582580566406,137.50662231445312,983.74755859375,492.477783203125,367.9073486328125,348.4399719238281,371.77203369140625,361.4282531738281,427.2314758300781,415.051025390625,424.289306640625,406.07330322265625,474.2566223144531,467.7708740234375,471.3115234375,464.33905029296875,2.700000047683716,1.5099999904632568,939.4190673828125,-0.07502368837594986,-1.730729103088379,-1.7103526592254639,-1.6794987916946411,-1.7170119285583496,-0.1829286515712738,-0.09910724312067032,0.2952374815940857,0.2597983181476593,0.6665887832641602,0.626729428768158,0.7235314249992371,0.5680322051048279,0.8636336922645569,1.0028643608093262,0.41678717732429504,24.237699508666992,95.70101928710938,167.2008514404297,29.2449951171875,91.08000183105469,27.191991806030273,27.780000686645508,206.4797821044922,8.062969207763672,0.0,0.6098058819770813,6.629478931427002,2.8258163928985596,4.165024280548096,4.233097553253174,0.22127988214364477,0.26549462752790143,0.21496754594982312,0.15026778351901346,0.1479901608596172,0.038315070492818654,137.21598052978516,0.16718513838332089,73.66583251953125,682.2852116316616,260.94974093967016,-75.02368837594986,-1709.3981206417084,0.02400146879347982,-0.14101794734597206,0.555035799741745,1.291563630104065,1.2933182120323181
2024-10-18 01:40:00,5895.73486328125,79.10353088378906,138.88966369628906,49.897361755371094,59.82752227783203,48.7862663269043,34.218284606933594,33.76329040527344,137.56924438476562,136.68116760253906,136.92710876464844,137.4822540283203,981.4421997070312,491.434326171875,368.8941345214844,348.5522766113281,373.7905578613281,361.6388244628906,428.08880615234375,415.1761474609375,422.70367431640625,401.7779235839844,475.3247375488281,467.77325439453125,470.5751037597656,462.7938232421875,2.700000047683716,1.5099999904632568,945.9666748046875,-0.013300248421728611,-1.789067029953003,-1.7112700939178467,-1.7304892539978027,-1.738255262374878,-0.10943803936243057,-0.037352368235588074,0.25425708293914795,0.31800031661987305,0.7161424160003662,0.5947842597961426,0.7468469142913818,0.6080566644668579,0.8827850222587585,0.9855397343635559,0.4339112937450409,24.72827911376953,95.70101928710938,167.2008514404297,29.2449951171875,91.08000183105469,27.191991806030273,27.780000686645508,199.7301483154297,4.9302778244018555,0.0,0.5949974656105042,9.2164945602417,2.8348639011383057,4.215294361114502,4.361029624938965,0.22030447853611437,0.2641476549831172,0.21539882239797417,0.1510789565125534,0.1490700875702409,0.03841636888777267,137.16494369506836,0.16646647491213895,81.66476440429688,682.2852116316616,262.7685207790799,-13.300248421728611,-1742.2704100608826,0.025040374844631078,-0.07339520379900932,0.572257399559021,1.3549035787582397,1.3109266757965088
2024-10-18 01:45:00,5905.3662109375,79.08512878417969,138.8563232421875,49.80124282836914,60.15912628173828,48.546260833740234,34.58965301513672,34.49298858642578,137.4639434814453,136.5758819580078,137.47816467285156,137.4822540283203,959.68115234375,491.7970275878906,372.3901672363281,349.9085388183594,373.87451171875,361.6388244628906,426.1731262207031,415.18304443359375,420.8511962890625,405.0104675292969,472.35858154296875,468.04522705078125,472.93951416015625,464.8713684082031,2.700000047683716,1.5099999904632568,942.3860473632812,-0.08416325598955154,-1.7982491254806519,-1.7618118524551392,-1.732786774635315,-1.7644078731536865,-0.15669497847557068,-0.09148205816745758,0.27565884590148926,0.31126803159713745,0.6955485939979553,0.6162407398223877,0.7369610071182251,0.5811111330986023,0.8843713402748108,0.9954085350036621,0.45986250042915344,25.996923446655273,95.70101928710938,167.2008514404297,29.2449951171875,91.08000183105469,27.191991806030273,27.780000686645508,203.9918212890625,9.014551162719727,0.0,0.5804291367530823,6.822765350341797,2.8857192993164062,4.216650009155273,4.207025527954102,0.21882069611718258,0.264331995411018,0.21330645554640723,0.1519827924236541,0.15155806050173815,0.03853940016859335,137.25006103515625,0.16251001513950086,73.92962646484375,682.2852116316616,261.7739020453559,-84.16325598955154,-1764.3139064311981,0.024518592233945598,-0.12408851832151413,0.5869268774986267,1.3180721402168274,1.311789333820343
2024-10-18 01:50:00,5915.92626953125,79.07852172851562,138.97647094726562,50.17829513549805,59.836944580078125,48.51969909667969,33.892547607421875,33.63780975341797,137.4639434814453,136.55140686035156,137.63333129882812,137.4822540283203,949.2982788085938,492.2170715332031,368.9818115234375,349.34625244140625,373.6842041015625,362.5635070800781,426.2791748046875,415.8955993652344,420.2644348144531,407.1046142578125,471.3572998046875,468.55865478515625,471.7741394042969,463.6085510253906,2.700000047683716,1.5099999904632568,939.438720703125,-0.04807841032743454,-1.796048879623413,-1.720010757446289,-1.7347685098648071,-1.7547475099563599,-0.13416050374507904,-0.07197928428649902,0.2970961928367615,0.29310891032218933,0.694877028465271,0.6356191635131836,0.7403950095176697,0.5914942026138306,0.880512535572052,1.02409029006958,0.4367203712463379,24.941993713378906,95.70101928710938,167.2008514404297,29.2449951171875,91.08000183105469,27.191991806030273,27.780000686645508,209.48690795898438,5.847367286682129,0.0,0.5927141308784485,9.567506790161133,2.9150640964508057,4.198787212371826,4.069667339324951,0.22196372457397034,0.2646887673296906,0.21462692380492002,0.14992370868578928,0.14879687560562976,0.03821300095259775,137.28273391723633,0.16046485969538826,65.26388549804688,682.2852116316616,260.9552001953125,-48.07841032743454,-1751.3939142227173,0.025012850540382374,-0.10306989401578903,0.5902051031589508,1.3318892121315002,1.3304961919784546
2024-10-18 01:55:00,5890.1767578125,79.09147644042969,138.95314025878906,50.26014709472656,59.80911636352539,47.788604736328125,33.35951614379883,33.243080139160156,137.4639434814453,136.4705810546875,137.453857421875,137.4822540283203,959.7591552734375,491.17266845703125,368.0692138671875,349.8110656738281,371.20623779296875,361.91717529296875,428.08880615234375,415.2162780761719,422.34027099609375,409.36163330078125,471.4821472167969,470.26739501953125,478.67724609375,469.9810791015625,2.700000047683716,1.5099999904632568,926.389404296875,-0.06330499798059464,-1.751287579536438,-1.7103670835494995,-1.7010880708694458,-1.7171356678009033,-0.1418285071849823,-0.07271751761436462,0.2781200110912323,0.2783384919166565,0.6831011176109314,0.6414918899536133,0.7313476204872131,0.5567173957824707,0.8663419485092163,1.0242905616760254,0.43631914258003235,23.326202392578125,95.37751770019531,164.1612091064453,29.312135696411133,91.08000183105469,27.191991806030273,27.780000686645508,214.19146728515625,3.8040714263916016,0.0,0.6307504177093506,6.59375,2.9500067234039307,4.189807891845703,3.979013442993164,0.2239153661724509,0.2664572422708778,0.21290432971152545,0.14862089954882451,0.1481021622963213,0.03810759400043869,137.21765899658203,0.16294233513458667,63.309295654296875,682.2852116316616,257.33039008246527,-63.304997980594635,-1719.9696004390717,0.02501799124456935,-0.10727301239967346,0.5564585030078888,1.2880650162696838,1.3245930075645447
2024-10-18 02:00:00,5897.32568359375,79.07423400878906,138.8896942138672,50.01761245727539,59.9500617980957,48.24740219116211,33.28090286254883,33.030174255371094,137.4639434814453,136.4705810546875,138.37689208984375,137.4822540283203,973.843994140625,494.53692626953125,371.1234436035156,350.8537292480469,374.3527526855469,362.6631164550781,430.70697021484375,412.64691162109375,422.6017761230469,404.19647216796875,484.22320556640625,476.8915100097656,483.10113525390625,467.8430480957031,2.700000047683716,1.5099999904632568,928.0103759765625,-0.012235967442393303,-1.7169451713562012,-1.685633897781372,-1.677638053894043,-1.6942884922027588,-0.12621408700942993,-0.07282072305679321,0.299904465675354,0.3116615414619446,0.6669622659683228,0.5870353579521179,0.7144153714179993,0.5785338878631592,0.8467748761177063,0.9733156561851501,0.4677938222885132,23.325428009033203,95.37751770019531,164.1612091064453,29.312135696411133,91.08000183105469,27.191991806030273,27.780000686645508,216.4123992919922,7.528989791870117,0.0,0.6085327863693237,7.55953311920166,2.917091131210327,4.0990447998046875,3.874191999435425,0.2227696491621284,0.2670070316814396,0.21488544396816592,0.1482272881541843,0.14711058703408178,0.03807253755529912,137.44841766357422,0.16513315465175016,91.01449584960938,682.2852116316616,257.7806599934896,-12.235967442393303,-1693.6264038085938,0.025302760823190128,-0.09951740503311157,0.6115660071372986,1.2929492592811584,1.2539976239204407
2024-10-18 02:05:00,5901.32568359375,79.08785247802734,138.87301635742188,50.15230941772461,59.836280822753906,48.907745361328125,33.34510040283203,32.97430419921875,137.4639434814453,136.34698486328125,137.60366821289062,137.50662231445312,963.8668823242188,498.7193298339844,374.1908874511719,348.43994140625,372.7003173828125,360.29296875,430.0040588378906,410.7924499511719,424.4998779296875,400.8576354980469,484.7301330566406,467.78253173828125,478.8435363769531,462.1844787597656,2.700000047683716,1.5099999904632568,944.8335571289062,-0.017981991171836853,-1.7678178548812866,-1.6952050924301147,-1.7145367860794067,-1.7226696014404297,-0.1456691026687622,-0.09605717658996582,0.2694445848464966,0.3153285086154938,0.6902656555175781,0.6247313022613525,0.744488000869751,0.59971022605896,0.8805512189865112,1.0035110712051392,0.43477800488471985,24.925277709960938,95.37751770019531,164.1612091064453,29.312135696411133,91.08000183105469,27.191991806030273,27.780000686645508,220.46588134765625,4.226245880126953,0.0,0.6570465564727783,8.007610321044922,2.92718505859375,4.1219587326049805,3.8467507362365723,0.22268563188491394,0.26568427574641185,0.21715953475125024,0.14805848104865676,0.14641207656876717,0.038163584299368315,137.23030471801758,0.16333056909634067,114.61880493164062,682.2852116316616,262.4537658691406,-17.981991171836853,-1725.0573337078094,0.02478261167715892,-0.12086313962936401,0.5847730934619904,1.344198226928711,1.3149969577789307
2024-10-18 02:10:00,5903.30810546875,79.06721496582031,138.85256958007812,49.934425354003906,59.809593200683594,48.53828048706055,33.08717346191406,32.74665451049805,137.3478546142578,136.34698486328125,137.264892578125,137.69284057617188,969.3372192382812,495.9695739746094,370.4829406738281,347.64935302734375,372.1358947753906,361.0171813964844,428.1863098144531,411.8166809082031,422.01824951171875,401.5838928222656,477.3529052734375,466.5376281738281,476.79559326171875,463.2503356933594,2.700000047683716,1.5099999904632568,949.1294555664062,-0.03720302879810333,-1.7315807342529297,-1.6724408864974976,-1.6922733783721924,-1.6984602212905884,-0.15790890157222748,-0.08613258600234985,0.265481173992157,0.29457223415374756,0.680363655090332,0.5967637896537781,0.7348745465278625,0.5909464359283447,0.8725380301475525,0.9820371866226196,0.45294633507728577,24.90930938720703,94.53520965576172,164.48471069335938,26.77299690246582,91.08000183105469,27.191991806030273,27.780000686645508,215.90518188476562,5.26129150390625,0.0,0.6539549827575684,10.142065048217773,2.95367431640625,4.141706466674805,3.9007670879364014,0.22280603372576102,0.2668687612868872,0.21657647369568273,0.1476340587476935,0.14611467254397556,0.03796449770367598,137.16314315795898,0.1642023763489999,95.1168212890625,682.2852116316616,263.6470709906684,-37.20302879810333,-1698.688805103302,0.023902907232738788,-0.12202074378728867,0.5600534081459045,1.3258209824562073,1.27712744474411
2024-10-18 02:15:00,5902.4697265625,79.05604553222656,138.93394470214844,49.978790283203125,59.947914123535156,48.63101577758789,32.84524154663086,32.351585388183594,137.4639434814453,136.34698486328125,136.95582580566406,137.69284057617188,951.5057983398438,493.6513671875,369.38983154296875,348.00811767578125,369.70159912109375,360.6583557128906,428.6510925292969,412.4277038574219,421.4694519042969,401.6411437988281,478.80377197265625,469.5208740234375,476.1062927246094,464.4225769042969,2.700000047683716,1.5099999904632568,941.0346069335938,-0.012421959079802036,-1.7722183465957642,-1.7229251861572266,-1.71895432472229,-1.727591872215271,-0.17217987775802612,-0.09760933369398117,0.2602091133594513,0.32338637113571167,0.7111566066741943,0.5835486650466919,0.7486752271652222,0.5999418497085571,0.8849959373474121,0.9852097630500793,0.4638248085975647,24.10247802734375,94.53520965576172,164.48471069335938,26.77299690246582,91.08000183105469,27.191991806030273,27.780000686645508,209.64828491210938,7.123247146606445,0.0,0.6307929754257202,62.736724853515625,2.911083936691284,4.089871406555176,3.677395820617676,0.2233643558385044,0.26791819382162196,0.21734090503954656,0.14679139248572248,0.1445851528146046,0.03790863104510178,137.11489868164062,0.1612046892943549,87.44326782226562,682.2852116316616,261.3985019259983,-12.421959079802036,-1735.422432422638,0.025216174902197176,-0.13489460572600365,0.583595484495163,1.3486170768737793,1.2947052717208862
2024-10-18 02:20:00,5903.048828125,79.05744934082031,138.91184997558594,50.236167907714844,59.84920883178711,49.25802230834961,33.713478088378906,33.429073333740234,137.31288146972656,136.34698486328125,136.80784606933594,138.51683044433594,981.4237670898438,494.50140380859375,368.5747985839844,348.00811767578125,371.45343017578125,361.5900573730469,428.08880615234375,408.347412109375,421.5373229980469,401.7738342285156,476.931640625,467.2618408203125,481.9975891113281,464.8946228027344,2.700000047683716,1.5099999904632568,949.5979614257812,-0.11037205159664154,-1.7814195156097412,-1.7747150659561157,-1.7397671937942505,-1.7269866466522217,-0.16324405372142792,-0.09610394388437271,0.2721268832683563,0.30421602725982666,0.6828390955924988,0.6024351716041565,0.7252476215362549,0.5699694156646729,0.8716861009597778,1.0106337070465088,0.41959312558174133,24.325183868408203,94.53520965576172,164.48471069335938,26.77299690246582,91.08000183105469,27.191991806030273,27.780000686645508,215.71279907226562,3.208754062652588,0.0,0.6174778342247009,9.563179969787598,2.83308482170105,4.0656208992004395,3.7957589626312256,0.22180699422402164,0.26425130877918357,0.21748820271693023,0.1488546111510299,0.14759888312883462,0.03836762274282424,137.24613571166992,0.1662570979277459,96.70770263671875,682.2852116316616,263.7772115071615,-110.37205159664154,-1755.7221055030823,0.02364741995443879,-0.12967399880290031,0.576342910528183,1.2952170372009277,1.2852742671966553
2024-10-18 02:25:00,5899.72998046875,79.05744934082031,138.904296875,49.87053680419922,59.790714263916016,48.13483810424805,33.09739685058594,32.955078125,137.31288146972656,136.34698486328125,136.5758819580078,138.10556030273438,994.7008666992188,495.8663635253906,371.7398986816406,348.6437072753906,374.0292053222656,361.5899353027344,429.0166015625,410.95855712890625,420.2049865722656,400.85748291015625,477.4119567871094,468.34661865234375,473.7719421386719,461.1413269042969,2.700000047683716,1.5099999904632568,941.1920776367188,-0.006135253235697746,-1.7809069156646729,-1.7097934484481812,-1.737213134765625,-1.7436755895614624,-0.1408301442861557,-0.07622439414262772,0.28807902336120605,0.2856333255767822,0.705334484577179,0.6226916313171387,0.7420576214790344,0.608171820640564,0.8845674395561218,1.0192313194274902,0.4249246418476105,25.721946716308594,90.42742156982422,165.3819580078125,26.78520393371582,91.08000183105469,27.191991806030273,27.780000686645508,212.14700317382812,10.781557083129883,0.0,0.6080942749977112,12.479516983032227,3.0204241275787354,4.1319661140441895,3.787583589553833,0.2227869407785795,0.2671034075715504,0.21503304382347557,0.14785619455084253,0.14722041327555202,0.037942171063592274,137.0853271484375,0.16860108343809102,94.636962890625,682.2852116316616,261.4422437879774,-6.135253235697746,-1742.8972721099854,0.025409071114120472,-0.10852726921439171,0.5737123489379883,1.3502294421195984,1.3280261158943176
2024-10-18 02:30:00,5904.7958984375,79.06597137451172,138.89723205566406,50.143733978271484,59.9866828918457,48.668704986572266,33.538795471191406,33.03614044189453,137.31288146972656,136.26622009277344,136.5758819580078,138.2961883544922,968.0036010742188,494.6379089355469,370.64447021484375,346.9718322753906,373.13153076171875,360.5525817871094,427.86285400390625,410.56768798828125,422.134521484375,404.6842956542969,469.5079040527344,464.949951171875,479.1842956542969,465.93463134765625,2.700000047683716,1.5099999904632568,953.6334838867188,-0.06634697318077087,-1.7965012788772583,-1.7233712673187256,-1.751578450202942,-1.768354892730713,-0.16154661774635315,-0.10662443190813065,0.259194016456604,0.31349870562553406,0.7111602425575256,0.60031658411026,0.7595154643058777,0.5999759435653687,0.9070315957069397,1.0124523639678955,0.4178219139575958,26.012819290161133,90.42742156982422,165.3819580078125,26.78520393371582,91.08000183105469,27.191991806030273,27.780000686645508,211.35633850097656,12.244731903076172,0.0,0.6169519424438477,8.441479682922363,2.870710849761963,4.094920635223389,3.7647321224212646,0.22249115303898206,0.26616498582602366,0.21594634923016928,0.14881391320314263,0.14658359870168236,0.0381679674702072,137.11279296875,0.16393514995672712,88.80459594726562,682.2852116316616,264.898189968533,-66.34697318077087,-1759.9514722824097,0.024135373117448945,-0.1340855248272419,0.5726927220821381,1.3594914078712463,1.3114768266677856
2024-10-18 02:35:00,5897.2255859375,79.05744934082031,138.92144775390625,50.106773376464844,59.971168518066406,48.09042739868164,33.55299758911133,33.200294494628906,137.31288146972656,136.34698486328125,136.5514373779297,139.72183227539062,987.3583984375,495.57147216796875,370.53839111328125,347.133544921875,372.0714111328125,361.3687438964844,426.6513977050781,409.4447937011719,421.5374450683594,402.15447998046875,478.381103515625,471.3197326660156,476.9898681640625,462.5641784667969,2.700000047683716,1.5099999904632568,937.4620361328125,-0.05595021694898605,-1.7565473318099976,-1.6951839923858643,-1.6809974908828735,-1.723780870437622,-0.15325209498405457,-0.07878109067678452,0.24487686157226562,0.2782733738422394,0.678722083568573,0.6003917455673218,0.7452700138092041,0.5772410035133362,0.887005090713501,0.9781779050827026,0.41713935136795044,25.312467575073242,90.42742156982422,165.3819580078125,26.78520393371582,91.08000183105469,27.191991806030273,27.780000686645508,211.6099090576172,5.099395751953125,0.0,0.6300413012504578,10.743470191955566,2.8597590923309326,4.165034770965576,4.049098968505859,0.222774334271386,0.26663136022972406,0.21380967535219036,0.149176372714404,0.14760825743229555,0.038140250546511295,137.48328399658203,0.16742761219647945,92.18414306640625,682.2852116316616,260.4061211480035,-55.95021694898605,-1714.1274213790894,0.02445279816748106,-0.11601659283041954,0.523150235414505,1.3225110173225403,1.2791138291358948
2024-10-18 02:40:00,5873.59228515625,79.04248046875,138.9263916015625,50.088130950927734,59.77700424194336,49.081886291503906,33.65791702270508,33.35847473144531,137.31288146972656,136.24169921875,136.4705810546875,138.59768676757812,953.9642333984375,496.0082092285156,370.861328125,349.3950500488281,374.98065185546875,362.5101318359375,428.86151123046875,413.270751953125,418.7319641113281,400.41741943359375,478.5134582519531,467.3035888671875,470.3501892089844,461.5664978027344,2.700000047683716,1.5099999904632568,929.3619384765625,-0.0275359395891428,-1.8351036310195923,-1.777148723602295,-1.7814074754714966,-1.784325122833252,-0.13552993535995483,-0.05810265988111496,0.297868937253952,0.3065376579761505,0.7122125029563904,0.6360799074172974,0.7653940320014954,0.612662136554718,0.9148191809654236,1.026038408279419,0.42812296748161316,24.726285934448242,95.50569915771484,167.2435760498047,28.677350997924805,91.08000183105469,27.191991806030273,27.780000686645508,215.46102905273438,1.8847885131835938,0.0,0.5932000875473022,9.55566120147705,2.829437255859375,4.137966632843018,3.933321475982666,0.22166478295340253,0.26454284516778465,0.2172116520460479,0.14895295012726692,0.14762776970549804,0.038471075666859006,137.15571212768555,0.16241580741130043,87.83566284179688,682.2852116316616,258.1560940212674,-27.5359395891428,-1794.496238231659,0.026513192722661054,-0.0968162976205349,0.6044065952301025,1.3780561685562134,1.3482924103736877
2024-10-18 02:45:00,5892.17138671875,79.06764221191406,138.9406280517578,50.62424850463867,60.2662467956543,48.4027099609375,33.39984893798828,32.87663650512695,137.2884063720703,136.21722412109375,136.36529541015625,138.02467346191406,958.3848266601562,494.0247802734375,373.35650634765625,348.43951416015625,376.2110595703125,361.8004455566406,427.6802673339844,412.4273376464844,421.3078308105469,407.0494079589844,465.6260070800781,462.6685485839844,474.5158996582031,465.5404357910156,2.700000047683716,1.5099999904632568,933.6209716796875,-0.07929129898548126,-1.8230034112930298,-1.7844902276992798,-1.790421962738037,-1.812230110168457,-0.14326025545597076,-0.06286267936229706,0.29629889130592346,0.29422277212142944,0.691171407699585,0.6282662749290466,0.7442840933799744,0.5795789361000061,0.8902884721755981,1.0218124389648438,0.43211230635643005,25.6437931060791,95.50569915771484,167.2435760498047,28.677350997924805,91.08000183105469,27.191991806030273,27.780000686645508,206.3301544189453,1.8054547309875488,0.0,0.5970057845115662,6.954473972320557,2.8679921627044678,4.155860424041748,3.933318853378296,0.22442841654197193,0.2671735134603935,0.21457984807178263,0.14806886879924608,0.1457493531266059,0.038282947982944134,136.9738998413086,0.16265392904564924,80.77188110351562,682.2852116316616,259.3391587999132,-79.29129898548126,-1802.536427974701,0.025621872394410987,-0.10306146740913391,0.5905216634273529,1.3238630294799805,1.3194376826286316
