ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-18 05:30:00,5907.0078125,78.91849517822266,138.78329467773438,50.41794204711914,60.32874298095703,48.984710693359375,33.859317779541016,33.562801361083984,136.74525451660156,135.674072265625,135.79766845703125,136.7864532470703,1002.2357788085938,497.1202697753906,370.0873718261719,350.5433044433594,370.7652893066406,359.6439208984375,429.1783142089844,405.3428039550781,421.54583740234375,405.8028259277344,480.486083984375,455.6772155761719,478.7280578613281,467.0460510253906,2.700000047683716,1.5099999904632568,939.8470458984375,-0.06597305089235306,-1.8182915449142456,-1.7621513605117798,-1.7696805000305176,-1.7905179262161255,-0.13516367971897125,-0.06499917060136795,0.2744103968143463,0.30351075530052185,0.7748596668243408,0.6026703119277954,0.6537789702415466,0.5904216170310974,0.8277764320373535,1.0485106706619263,0.4387926757335663,24.996986389160156,90.30839538574219,165.6077880859375,27.841144561767578,91.08000183105469,27.191991806030273,28.729999542236328,203.23960876464844,1.7727030515670776,0.0,0.5881789922714233,9.657100677490234,2.9031622409820557,4.0922136306762695,4.0665130615234375,0.22195536827918133,0.26558577804790645,0.21564584075709964,0.14905918493095807,0.1477538279848545,0.03845492033739553,136.25086212158203,0.16966894417978118,106.73483276367188,682.2852116316616,261.0686238606771,-65.97305089235306,-1785.1603329181671,0.025223992573120618,-0.1000814251601696,0.5779211521148682,1.244200587272644,1.3775299787521362
2024-10-18 05:35:00,5878.38037109375,78.92805480957031,138.82041931152344,50.05354690551758,59.679195404052734,48.38325500488281,33.281768798828125,32.95114517211914,136.74525451660156,135.674072265625,135.77333068847656,136.7864532470703,972.6549682617188,498.5208740234375,374.4447937011719,354.8780517578125,377.28948974609375,360.18505859375,428.6026916503906,405.3174133300781,416.4833679199219,395.8822021484375,484.3194580078125,460.5685729980469,485.84063720703125,453.1869201660156,2.700000047683716,1.5099999904632568,944.978271484375,-0.02732738107442856,-1.742493987083435,-1.6328251361846924,-1.706628441810608,-1.690246343612671,-0.13475030660629272,-0.07500343769788742,0.2955949008464813,0.2955183982849121,0.7391660213470459,0.5788922905921936,0.6528657674789429,0.5894113779067993,0.8217611908912659,1.017238736152649,0.4424285888671875,29.810842514038086,90.30839538574219,165.6077880859375,27.841144561767578,91.08000183105469,27.191991806030273,28.729999542236328,209.3336181640625,1.8129647970199585,0.0,0.5869178771972656,8.508222579956055,2.9413743019104004,4.042407512664795,3.947115182876587,0.2231058159308074,0.26601063077205306,0.2156607523864163,0.14834825187312578,0.14687454903759745,0.03816508921209148,136.24477767944336,0.16546308793568992,136.96221923828125,682.2852116316616,262.49396430121527,-27.32738107442856,-1693.0484771728516,0.024174841890993178,-0.10487687215209007,0.5911132991313934,1.2422771453857422,1.3180583119392395
2024-10-18 05:40:00,5891.10888671875,78.93588256835938,138.7749481201172,50.05844497680664,59.89673614501953,47.795223236083984,33.63508987426758,33.364322662353516,136.72088623046875,135.56878662109375,135.6923828125,136.66285705566406,952.6893310546875,497.7554626464844,371.75653076171875,350.7456359863281,370.75634765625,360.8829040527344,422.013671875,405.3761901855469,421.5372619628906,404.3248291015625,477.1494445800781,462.351318359375,474.786376953125,459.1941833496094,2.700000047683716,1.5099999904632568,934.903564453125,-0.02897782251238823,-1.7603182792663574,-1.7181658744812012,-1.721911072731018,-1.7240829467773438,-0.1314365565776825,-0.051229678094387054,0.28560754656791687,0.2953638732433319,0.7581051588058472,0.6109369993209839,0.6586093902587891,0.5955624580383301,0.8288252949714661,1.0420441627502441,0.44202467799186707,29.802715301513672,91.4679183959961,165.49481201171875,28.598003387451172,91.08000183105469,27.191991806030273,28.729999542236328,206.41139221191406,1.6156085729599,0.0,0.5772035121917725,12.843057632446289,2.8363282680511475,4.0385355949401855,3.9975290298461914,0.2227296363062118,0.26650404869129385,0.2126596759743432,0.1496556942248882,0.14845094480326296,0.03815068117332205,136.16122817993164,0.16171646957714267,95.12457275390625,682.2852116316616,259.6954345703125,-28.97782251238823,-1731.11954331398,0.025238706140450918,-0.09133311733603477,0.5809714198112488,1.2541718482971191,1.369042158126831
2024-10-18 05:45:00,5896.466796875,78.93077850341797,138.83670043945312,50.019775390625,59.804141998291016,48.2515754699707,33.496009826660156,33.182708740234375,136.66432189941406,135.56878662109375,135.79766845703125,136.7864532470703,990.6574096679688,492.18536376953125,371.9825744628906,353.01336669921875,373.92315673828125,361.86920166015625,427.65924072265625,411.4710388183594,420.7413635253906,408.0948181152344,468.7297058105469,458.9912414550781,467.46575927734375,462.1506042480469,2.700000047683716,1.5099999904632568,923.9426879882812,-0.06384705007076263,-1.7646368741989136,-1.7269368171691895,-1.7324899435043335,-1.718279480934143,-0.13377828896045685,-0.07254689186811447,0.26454293727874756,0.31460776925086975,0.7819019556045532,0.607997477054596,0.655443549156189,0.5796752572059631,0.8157885074615479,1.0778971910476685,0.4212840497493744,27.01738739013672,92.81396484375,165.3636474609375,28.598003387451172,91.08000183105469,27.191991806030273,28.729999542236328,207.5443115234375,1.227634310722351,0.0,0.5708388090133667,8.028935432434082,2.9522149562835693,4.0682854652404785,3.916857957839966,0.22255322858385068,0.2660868582568903,0.21468596812435894,0.14903395853706292,0.14763998649783713,0.038116760285141625,136.20430755615234,0.1680086471771529,74.91152954101562,682.2852116316616,256.6507466634115,-63.847050070762634,-1735.585778951645,0.025379516235434975,-0.10316259041428566,0.5791507065296173,1.235118806362152,1.3898994326591492
2024-10-18 05:50:00,5899.1572265625,78.94457244873047,138.74073791503906,50.14326095581055,59.93023681640625,48.97359085083008,33.929168701171875,33.692447662353516,136.7209014892578,135.56878662109375,135.71673583984375,136.69143676757812,997.7249755859375,490.1243591308594,371.8207092285156,350.28424072265625,374.1908874511719,359.9879150390625,429.4346618652344,410.7247009277344,424.3834228515625,407.8842468261719,469.7334289550781,466.50555419921875,478.358642578125,469.46026611328125,2.700000047683716,1.5099999904632568,930.652099609375,-0.0465366467833519,-1.7981983423233032,-1.7680721282958984,-1.7512264251708984,-1.7761292457580566,-0.15723322331905365,-0.09039817750453949,0.26182687282562256,0.3104342520236969,0.809423565864563,0.6366744637489319,0.6517795324325562,0.5827196836471558,0.8290744423866272,1.094224452972412,0.4364934265613556,26.929046630859375,92.81396484375,165.3636474609375,28.598003387451172,91.08000183105469,27.191991806030273,28.729999542236328,209.00718688964844,1.8209974765777588,0.0,0.5869137048721313,12.004613876342773,2.8697519302368164,4.044109344482422,3.9594194889068604,0.22121827959788717,0.2643957260000073,0.2160580167153258,0.14968616290979303,0.1486418147769867,0.03842391315931318,136.17446517944336,0.1691300871069209,83.0748291015625,682.2852116316616,258.51447211371527,-46.5366467833519,-1773.4065353870392,0.025839844473002454,-0.12381570041179657,0.5722611248493195,1.234499216079712,1.4460980296134949
2024-10-18 05:55:00,5895.6650390625,78.93412780761719,138.77952575683594,50.19862747192383,60.01558303833008,48.676719665527344,33.5535774230957,33.3316650390625,136.74525451660156,135.674072265625,135.79766845703125,136.7864532470703,959.1978759765625,493.884033203125,371.0459899902344,350.12750244140625,369.9277038574219,358.2725830078125,427.2801818847656,407.42620849609375,422.3805847167969,405.1401062011719,479.41845703125,470.717041015625,478.892333984375,467.7454528808594,2.700000047683716,1.5099999904632568,941.6060791015625,-0.057972896844148636,-1.7959777116775513,-1.7229307889938354,-1.7565215826034546,-1.7604198455810547,-0.18243111670017242,-0.11686069518327713,0.28798362612724304,0.30626076459884644,0.7769773006439209,0.641677975654602,0.6472268104553223,0.5776563882827759,0.8230299353599548,1.0783571004867554,0.44274675846099854,25.43972396850586,92.81396484375,165.3636474609375,28.598003387451172,91.08000183105469,27.191991806030273,28.729999542236328,206.94638061523438,1.3870266675949097,0.0,0.5832911729812622,14.740514755249023,2.895836114883423,4.088539123535156,3.997511386871338,0.22233802125977065,0.26581894066639455,0.2155972399425275,0.14861434238635576,0.14763145574495154,0.03829528494954002,136.25086212158203,0.1626954498977251,89.516357421875,682.2852116316616,261.5572441948785,-57.972896844148636,-1758.962482213974,0.024863836925413718,-0.14964590594172478,0.5942443907260895,1.2248831987380981,1.418655276298523
2024-10-18 06:00:00,5903.73291015625,78.93936157226562,138.732421875,50.044010162353516,59.89419937133789,48.507850646972656,33.686702728271484,33.19340515136719,136.74525451660156,135.674072265625,135.82208251953125,136.86732482910156,955.2540283203125,494.4354553222656,369.0835876464844,351.12164306640625,369.70166015625,358.6449890136719,429.3353576660156,412.2309265136719,421.9682922363281,405.4604187011719,475.7924499511719,465.6595764160156,470.0946044921875,462.294189453125,2.700000047683716,1.5099999904632568,921.909423828125,-0.042231976985931396,-1.7850104570388794,-1.753092646598816,-1.7346606254577637,-1.7594969272613525,-0.14926289021968842,-0.07970681041479111,0.2873857021331787,0.2967478036880493,0.7852200865745544,0.6243087649345398,0.6581463813781738,0.59613037109375,0.8236130475997925,1.0887054204940796,0.4212767481803894,24.353897094726562,94.06780242919922,165.5261993408203,27.725173950195312,91.08000183105469,27.191991806030273,28.729999542236328,211.3022003173828,1.7285127639770508,0.0,0.6079845428466797,10.14936351776123,2.927091121673584,4.075627326965332,3.9402642250061035,0.22209586482188134,0.2658111123396407,0.21527837207967243,0.14950195540207345,0.14731269535673205,0.03816672798199795,136.27718353271484,0.1618050888916366,80.564208984375,682.2852116316616,256.08595106336804,-42.2319769859314,-1758.0651640892029,0.026163964808181606,-0.11448485031723976,0.584133505821228,1.2542767524719238,1.4095288515090942
2024-10-18 06:05:00,5892.22412109375,78.93839263916016,138.76197814941406,50.047794342041016,60.116798400878906,48.92193603515625,33.74904251098633,33.46428298950195,136.87342834472656,135.77935791015625,135.9029541015625,136.89173889160156,957.3309326171875,491.9066162109375,370.5319519042969,350.3868103027344,371.7130126953125,357.8679504394531,431.49462890625,409.57037353515625,424.123046875,408.11724853515625,473.5329895019531,467.458251953125,475.13372802734375,467.18243408203125,2.700000047683716,1.5099999904632568,937.0911865234375,-0.11440705507993698,-1.7872668504714966,-1.8082431554794312,-1.752737045288086,-1.7827386856079102,-0.18544279038906097,-0.11927377432584763,0.27870187163352966,0.3096486032009125,0.7702670097351074,0.6018649339675903,0.6573473215103149,0.5726115703582764,0.8299584984779358,1.0548902750015259,0.42301830649375916,24.378435134887695,92.6644287109375,164.61898803710938,27.725173950195312,91.08000183105469,27.191991806030273,28.729999542236328,204.20059204101562,1.5038219690322876,0.0,0.6158771514892578,9.115557670593262,2.854576826095581,4.0413408279418945,3.886504888534546,0.22115698881729964,0.2656510698715606,0.21618191576445142,0.14913417694667558,0.1478758486000128,0.03840652521488903,136.36186981201172,0.16247361148229406,85.9462890625,682.2852116316616,260.3031073676215,-114.40705507993698,-1782.746434211731,0.02462213430226162,-0.1523582823574543,0.5883504748344421,1.2299588918685913,1.3721319437026978
2024-10-18 06:10:00,5899.162109375,78.92378234863281,138.8033447265625,49.85044479370117,59.649017333984375,49.03201675415039,33.53797149658203,33.0128288269043,136.87342834472656,135.77935791015625,135.9029541015625,136.89173889160156,965.985107421875,492.1776123046875,372.0317077636719,351.3115234375,372.8572692871094,357.0206298828125,430.3227233886719,411.2680969238281,422.1835632324219,406.8940124511719,473.7431640625,467.6646423339844,472.5581970214844,466.8863830566406,2.700000047683716,1.5099999904632568,940.7789916992188,-0.034900788217782974,-1.7047381401062012,-1.6617724895477295,-1.6561552286148071,-1.6727612018585205,-0.1290532648563385,-0.04392285272479057,0.31983914971351624,0.2854067087173462,0.7410061359405518,0.5893425345420837,0.6511449813842773,0.5773871541023254,0.814460277557373,1.012233018875122,0.48061665892601013,24.75871467590332,92.6644287109375,164.61898803710938,27.725173950195312,91.08000183105469,27.191991806030273,28.729999542236328,205.1388702392578,1.9675962924957275,0.0,0.5647709965705872,27.168537139892578,2.8954968452453613,4.018034934997559,3.970404624938965,0.22147654168823797,0.26500983349103174,0.21784041341354513,0.14900316282113157,0.1466700485860536,0.03815495743838257,136.36186981201172,0.16374954434405575,82.65133666992188,682.2852116316616,261.3274976942274,-34.900788217782974,-1673.8567650318146,0.023999216769677475,-0.08648805879056454,0.6052458584308624,1.2285321354866028,1.3303486704826355
2024-10-18 06:15:00,5881.244140625,78.93507385253906,138.8033447265625,49.777854919433594,59.9368782043457,48.755821228027344,33.79938507080078,33.3499641418457,136.87342834472656,135.77935791015625,135.9029541015625,136.89173889160156,979.8201904296875,492.4930419921875,373.3570251464844,350.9667053222656,371.20623779296875,356.1775207519531,429.375244140625,411.9142150878906,422.812255859375,406.8345947265625,475.95330810546875,469.071533203125,472.14605712890625,466.7178039550781,2.700000047683716,1.5099999904632568,939.3306884765625,-0.03148644044995308,-1.7795597314834595,-1.7359886169433594,-1.7346372604370117,-1.7562522888183594,-0.12528511881828308,-0.05741485580801964,0.2904123365879059,0.30422237515449524,0.7990062236785889,0.6363624334335327,0.6633789539337158,0.5816686749458313,0.8242562413215637,1.0829293727874756,0.44199779629707336,24.198286056518555,92.6644287109375,164.61898803710938,27.725173950195312,91.08000183105469,27.191991806030273,28.729999542236328,210.50376892089844,1.4937011003494263,0.0,0.6049535274505615,10.73141098022461,2.8665921688079834,4.058291435241699,4.0146870613098145,0.22062705520664977,0.2656542142667101,0.2160971636711085,0.14980675258176088,0.14781481427377074,0.03836261480899456,136.36186981201172,0.16660083597984457,83.16775512695312,682.2852116316616,260.9251912434896,-31.48644044995308,-1751.6094744205475,0.025265476339822446,-0.09134998731315136,0.5946347117424011,1.2450476288795471,1.4353686571121216
2024-10-18 06:20:00,5905.32861328125,78.93782806396484,138.813720703125,49.8345832824707,59.834075927734375,48.28886795043945,33.669307708740234,33.51900100708008,136.87342834472656,135.77935791015625,135.9029541015625,136.89173889160156,992.227294921875,492.44775390625,371.47412109375,351.7470397949219,370.71502685546875,356.6338195800781,428.08880615234375,412.6907958984375,419.7559814453125,404.7326354980469,476.66839599609375,467.6204833984375,469.5750732421875,464.5494079589844,2.700000047683716,1.5099999904632568,940.50439453125,-0.03602782264351845,-1.7831159830093384,-1.7268010377883911,-1.7381932735443115,-1.7414494752883911,-0.13042138516902924,-0.05971543490886688,0.2736915647983551,0.29409462213516235,0.8082076907157898,0.6367917060852051,0.658707320690155,0.5890342593193054,0.8232074975967407,1.1026408672332764,0.43290868401527405,23.32965660095215,92.6644287109375,164.61898803710938,27.725173950195312,91.08000183105469,27.191991806030273,28.729999542236328,209.91265869140625,2.1788012981414795,0.0,0.6197570562362671,7.06561279296875,2.8628458976745605,4.118295192718506,4.1746721267700195,0.2213435708836046,0.26575697345148636,0.21447817483479928,0.14954443895295594,0.1488768418771538,0.03812587759639752,136.36186981201172,0.16802236757668793,78.30322265625,682.2852116316616,261.251220703125,-36.02782264351845,-1747.389942407608,0.025074094487337252,-0.09506841003894806,0.5677861869335175,1.2477415800094604,1.4449993968009949
2024-10-18 06:25:00,5885.2783203125,78.92805480957031,138.82000732421875,49.978153228759766,59.86042022705078,48.66313934326172,33.30807113647461,32.95458984375,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,940.41650390625,491.0801086425781,371.8256530761719,351.4157409667969,372.6605529785156,358.385498046875,427.2247009277344,413.9568176269531,422.8121337890625,409.4209289550781,470.10345458984375,466.1444396972656,470.4671630859375,465.427734375,2.700000047683716,1.5099999904632568,931.3624877929688,-0.008399241603910923,-1.7617096900939941,-1.7173172235488892,-1.7189795970916748,-1.727631688117981,-0.15175580978393555,-0.0832948386669159,0.2667381167411804,0.3022596836090088,0.7751701474189758,0.6217898726463318,0.6661651730537415,0.5869022011756897,0.8294927477836609,1.0670632123947144,0.43166717886924744,24.048233032226562,92.6644287109375,164.61898803710938,27.725173950195312,91.08000183105469,27.191991806030273,28.729999542236328,212.82742309570312,1.4401189088821411,0.0,0.6305674314498901,7.910735130310059,2.940349817276001,4.132456302642822,4.0469818115234375,0.22235798489058978,0.2663252152488792,0.21650735178807995,0.14819106149438452,0.14661838657806658,0.038190950630753215,136.47745513916016,0.15979133912163312,70.34249877929688,682.2852116316616,258.71180216471356,-8.399241603910923,-1731.4095497131348,0.02574277691870207,-0.11752532422542572,0.5689978003501892,1.2530673742294312,1.3969600200653076
2024-10-18 06:30:00,5890.74365234375,78.94636535644531,138.8417205810547,49.96895980834961,59.99812316894531,48.00709915161133,33.23809814453125,32.61648178100586,136.9787139892578,135.9029541015625,136.0555877685547,137.14808654785156,966.641357421875,490.447021484375,370.6935119628906,350.740966796875,372.3861083984375,357.6181945800781,428.75714111328125,413.4612731933594,422.9005126953125,408.84765625,472.4112243652344,468.9032287597656,475.7272033691406,470.2501525878906,2.700000047683716,1.5099999904632568,943.1687622070312,-0.04349652677774429,-1.7872905731201172,-1.7496604919433594,-1.7426269054412842,-1.752099871635437,-0.16589803993701935,-0.0986802950501442,0.3022814691066742,0.34228086471557617,0.770763099193573,0.6323115825653076,0.6634484529495239,0.5943958163261414,0.82752925157547,1.0775384902954102,0.46071740984916687,23.945423126220703,92.6644287109375,164.61898803710938,27.725173950195312,91.08000183105469,27.191991806030273,28.729999542236328,215.7624969482422,1.3138304948806763,0.0,0.6274256706237793,8.463007926940918,2.9573287963867188,4.17561149597168,4.125190258026123,0.22324637526340482,0.26805367915295697,0.21448136830571507,0.14849788668556602,0.1457206905923571,0.03799669027617398,136.52133560180664,0.1640949622781968,73.05422973632812,682.2852116316616,261.9913228352865,-43.49652677774429,-1757.9194605350494,0.02497722305185345,-0.13228916749358177,0.6445623338222504,1.2578442692756653,1.4030746817588806
2024-10-18 06:35:00,5898.85888671875,78.95338439941406,138.82960510253906,50.02811050415039,59.735992431640625,48.79282760620117,32.90092849731445,32.38484191894531,137.08399963378906,136.00823974609375,136.13641357421875,137.14808654785156,957.5386962890625,493.9180908203125,375.5458984375,354.28778076171875,374.5007019042969,357.541015625,428.8615417480469,411.8615417480469,420.5767517089844,406.0090026855469,479.6689453125,471.8936767578125,477.36553955078125,469.68719482421875,2.700000047683716,1.5099999904632568,927.0396118164062,-0.010705141350626945,-1.7439242601394653,-1.6917815208435059,-1.6914509534835815,-1.7419897317886353,-0.14259925484657288,-0.09278158098459244,0.2717337906360626,0.32277753949165344,0.7862403988838196,0.6074537634849548,0.6512399911880493,0.5831119418144226,0.818242073059082,1.0794765949249268,0.4231806993484497,25.029117584228516,92.6644287109375,164.61898803710938,27.725173950195312,91.08000183105469,27.191991806030273,28.729999542236328,211.2814178466797,2.1304805278778076,0.0,0.6368257403373718,10.4061861038208,2.955075979232788,4.1553778648376465,4.089900970458984,0.22349672466416917,0.26686593833935984,0.2179781936034686,0.14698236018627509,0.14467678320672733,0.03794678009033792,136.59418487548828,0.1623260896179354,85.23916625976562,682.2852116316616,257.5110032823351,-10.705141350626945,-1717.286616563797,0.025735667995618227,-0.11769041791558266,0.5945113301277161,1.234351933002472,1.3936941623687744
2024-10-18 06:40:00,5885.03369140625,78.94544219970703,138.8058624267578,50.031044006347656,59.93978500366211,48.24929428100586,33.25321960449219,32.548641204833984,137.08399963378906,136.00823974609375,136.13641357421875,137.14808654785156,953.7593994140625,496.8998718261719,371.9873962402344,350.12738037109375,371.7768249511719,357.92779541015625,426.3280029296875,410.3609619140625,424.8095703125,406.8390197753906,477.8900451660156,468.2862854003906,478.043701171875,469.7718200683594,2.700000047683716,1.5099999904632568,925.5958251953125,-0.04800262674689293,-1.7783679962158203,-1.7085294723510742,-1.7381912469863892,-1.7228425741195679,-0.10601942241191864,-0.06390614062547684,0.21669690310955048,0.30151358246803284,0.835590124130249,0.6199100613594055,0.6191445589065552,0.5741347670555115,0.8067578673362732,1.0855101346969604,0.42238056659698486,29.665817260742188,92.6644287109375,164.61898803710938,27.725173950195312,91.08000183105469,27.191991806030273,28.729999542236328,212.73545837402344,1.9555516242980957,0.0,0.5713810324668884,8.634638786315918,2.9179794788360596,4.118299961090088,3.948774576187134,0.22333095659012744,0.26756206648368247,0.21537749732363096,0.14843730510661723,0.14529217449594192,0.038066389395098085,136.59418487548828,0.16206524030725783,87.52227783203125,682.2852116316616,257.1099514431424,-48.00262674689293,-1736.982822418213,0.02554975762195911,-0.08496278151869774,0.5182104855775833,1.1932793259620667,1.4555001854896545
2024-10-18 06:45:00,5889.16259765625,78.94728088378906,138.8521728515625,49.96712112426758,59.752376556396484,47.708316802978516,33.28832244873047,32.904640197753906,137.08399963378906,136.00823974609375,136.24169921875,137.14808654785156,968.0684204101562,497.031982421875,370.327880859375,351.205322265625,370.43408203125,357.137451171875,428.4122314453125,409.5711364746094,422.34075927734375,402.203369140625,484.63262939453125,468.3466796875,481.05902099609375,469.0455017089844,2.700000047683716,1.5099999904632568,937.3377685546875,-0.003613561624661088,-1.766345500946045,-1.7096160650253296,-1.7165359258651733,-1.7268844842910767,-0.14154458045959473,-0.06030869111418724,0.29362672567367554,0.30592986941337585,0.7861865162849426,0.6063528656959534,0.6524519920349121,0.606789231300354,0.8081359267234802,1.0912097692489624,0.4294578433036804,26.473451614379883,93.5433578491211,179.9759063720703,27.49933624267578,91.08000183105469,27.191991806030273,28.729999542236328,213.36907958984375,2.36336350440979,0.0,0.5798463225364685,9.953981399536133,2.8565847873687744,4.11829948425293,4.1927947998046875,0.22344578963336337,0.26720404661515884,0.2133447411070243,0.14886059728412307,0.14714482536033044,0.03797157463764421,136.6205062866211,0.16438133679573136,99.6971435546875,682.2852116316616,260.3716023763021,-3.613561624661088,-1729.8454940319061,0.025463137452732768,-0.10092663578689098,0.5995565950870514,1.2592412233352661,1.392539381980896
2024-10-18 06:50:00,5912.87939453125,78.95063781738281,138.85548400878906,50.16699981689453,59.97624969482422,48.569759368896484,33.59464645385742,33.357322692871094,137.2075958251953,136.13641357421875,136.24169921875,137.2533721923828,975.0838623046875,499.7660217285156,375.3489074707031,353.06671142578125,378.1258544921875,359.2247009277344,428.96771240234375,400.0934143066406,420.55926513671875,397.0348815917969,487.2232360839844,453.2543029785156,486.1794738769531,465.2287292480469,2.700000047683716,1.5099999904632568,935.1661987304688,-0.0037721453700214624,-1.8164129257202148,-1.7566614151000977,-1.7742558717727661,-1.7613250017166138,-0.09441519528627396,-0.03682061284780502,0.28402793407440186,0.3037322163581848,0.796603262424469,0.6233620643615723,0.6648055911064148,0.6112328767776489,0.8240043520927429,1.0925207138061523,0.44436612725257874,28.159502029418945,93.5433578491211,179.9759063720703,27.49933624267578,91.08000183105469,27.191991806030273,28.729999542236328,206.62496948242188,2.082045793533325,0.0,0.5878632664680481,14.001349449157715,2.8913118839263916,4.152198314666748,4.232285976409912,0.22230742340008033,0.2657756210959634,0.21522949548250817,0.14886956207173083,0.14781789794971728,0.038164989165187194,136.70977020263672,0.16490846459789635,148.501708984375,682.2852116316616,259.76838853624133,-3.7721453700214624,-1777.163803577423,0.026280405427110957,-0.06561790406703949,0.5877601504325867,1.2760384678840637,1.4199653267860413
2024-10-18 06:55:00,5912.17626953125,78.94883728027344,138.85635375976562,49.78682327270508,59.82014465332031,48.186256408691406,33.62804412841797,33.369041442871094,137.2075958251953,136.13641357421875,136.24169921875,137.2533721923828,966.293212890625,500.4837951660156,382.1572265625,353.74334716796875,376.6142272949219,358.0340881347656,422.80682373046875,402.2156066894531,418.8978576660156,391.38580322265625,480.9683532714844,460.83489990234375,475.59063720703125,448.0514221191406,2.700000047683716,1.5099999904632568,950.5728149414062,-0.05760970339179039,-1.7106457948684692,-1.7088185548782349,-1.6752524375915527,-1.688868522644043,-0.13664133846759796,-0.08002034574747086,0.26194772124290466,0.31278079748153687,0.788727879524231,0.5852656364440918,0.6479455232620239,0.5721774697303772,0.8235287070274353,1.0558381080627441,0.43956685066223145,33.0360221862793,93.5433578491211,179.9759063720703,27.49933624267578,91.08000183105469,27.191991806030273,28.729999542236328,217.2329864501953,1.6952263116836548,0.0,0.6211358904838562,11.838423728942871,2.84367299079895,4.135630130767822,4.208893775939941,0.22148118081034282,0.26611531732988664,0.21436091452892286,0.14959739208722675,0.14844519524362093,0.03802158454991879,136.70977020263672,0.16344120486908928,142.76995849609375,682.2852116316616,264.0480041503906,-57.60970339179039,-1695.896327495575,0.02349763249634169,-0.10833084210753441,0.5747285187244415,1.2201229929924011,1.3739935159683228
2024-10-18 07:00:00,5905.35009765625,78.95661163330078,138.8592529296875,50.035823822021484,59.96238327026367,48.00368118286133,33.51458740234375,33.21010971069336,137.2075958251953,136.00823974609375,136.24169921875,137.2533721923828,949.2083740234375,494.3433837890625,371.2550354003906,350.22027587890625,375.1383972167969,360.29296875,422.9530029296875,408.2624816894531,420.89129638671875,406.0683898925781,465.135009765625,462.1160888671875,472.1334533691406,461.5663757324219,2.700000047683716,1.5099999904632568,919.0281982421875,-0.004154249560087919,-1.7459139823913574,-1.7056167125701904,-1.6947741508483887,-1.7025446891784668,-0.1404457837343216,-0.07098809629678726,0.2880707383155823,0.3205419182777405,0.7632551789283752,0.5840000510215759,0.6540627479553223,0.5814871191978455,0.8228049278259277,1.0408836603164673,0.44617989659309387,30.262996673583984,93.66543579101562,172.91392517089844,28.842151641845703,91.08000183105469,27.191991806030273,28.729999542236328,214.29225158691406,1.7938508987426758,0.0,0.6145706176757812,11.709599494934082,2.791862964630127,4.143144130706787,4.31916618347168,0.22265200058814416,0.2668237189947379,0.213609267011919,0.14913494700438762,0.1477800664008113,0.038054743863090254,136.67772674560547,0.16073701953761638,78.9796142578125,682.2852116316616,255.28561062282986,-4.154249560087919,-1712.2123837471008,0.026208971323543603,-0.10571694001555443,0.6086126565933228,1.2355498671531677,1.3472552299499512
2024-10-18 07:05:00,5893.3974609375,78.96460723876953,138.86341857910156,50.19582748413086,60.0420036315918,48.66011047363281,33.843017578125,33.23556137084961,137.08399963378906,136.00823974609375,136.24169921875,137.14808654785156,965.645263671875,492.719970703125,373.30438232421875,351.2116394042969,371.9746398925781,358.0822448730469,425.76763916015625,411.3338317871094,423.48492431640625,407.7778015136719,470.78204345703125,467.82611083984375,473.1360168457031,465.181396484375,2.700000047683716,1.5099999904632568,927.2669677734375,-0.06740119308233261,-1.839505672454834,-1.7460768222808838,-1.7752957344055176,-1.8236360549926758,-0.14142495393753052,-0.07517679780721664,0.29849478602409363,0.32644280791282654,0.7529494762420654,0.6054665446281433,0.6566096544265747,0.6058773994445801,0.8444287776947021,1.0404072999954224,0.47111809253692627,29.061059951782227,93.66543579101562,172.91392517089844,28.842151641845703,91.08000183105469,27.191991806030273,28.729999542236328,209.0004119873047,1.618874192237854,0.0,0.5878114700317383,11.408241271972656,2.8979783058166504,4.181850433349609,4.23184061050415,0.222128508592629,0.26570018641121385,0.2153325945443925,0.14976342452526858,0.14707528592649607,0.038344014982214104,136.6205062866211,0.16385205139689724,77.03662109375,682.2852116316616,257.57415771484375,-67.40119308233261,-1796.1285710334778,0.0260568512264731,-0.10830087587237358,0.6249375939369202,1.2624870538711548,1.3584160208702087
2024-10-18 07:10:00,5910.5390625,78.96620178222656,138.87258911132812,49.73261260986328,59.660736083984375,48.37953186035156,33.60086441040039,33.149497985839844,137.08399963378906,136.00823974609375,136.2174072265625,137.14808654785156,992.6638793945312,493.0855712890625,367.6038818359375,349.21905517578125,369.4554138183594,358.03369140625,426.1963806152344,405.6305847167969,422.49420166015625,404.8813171386719,475.90460205078125,467.4621887207031,475.85894775390625,467.62542724609375,2.700000047683716,1.5099999904632568,933.604248046875,-0.01150706596672535,-1.7608909606933594,-1.6916447877883911,-1.7215838432312012,-1.7328652143478394,-0.09562449157238007,-0.04584772139787674,0.2521834969520569,0.3416658639907837,0.7926995754241943,0.5761814117431641,0.664389967918396,0.5823736786842346,0.8376739025115967,1.0448946952819824,0.4507460594177246,26.133432388305664,93.66543579101562,172.91392517089844,28.842151641845703,91.08000183105469,27.191991806030273,28.729999542236328,205.879638671875,2.11879301071167,0.0,0.6086095571517944,8.1875,2.922905921936035,4.145382881164551,4.089937210083008,0.221503181391519,0.2657218704842674,0.21547671957967712,0.1496542806386301,0.14764394790590638,0.037986931577011204,136.61443328857422,0.16794811249833125,84.66116333007812,682.2852116316616,259.3345133463542,-11.50706596672535,-1726.7462015151978,0.025503749871616133,-0.0707361064851284,0.5938493609428406,1.2467636466026306,1.3688809871673584
2024-10-18 07:15:00,5883.7724609375,78.97593688964844,138.82127380371094,50.124244689941406,59.727699279785156,48.15285873413086,32.667205810546875,32.347747802734375,137.08399963378906,135.9029541015625,136.11196899414062,137.11302185058594,983.592041015625,494.81890869140625,372.4676818847656,350.6431579589844,373.1358947753906,357.9766540527344,428.25048828125,408.7280578613281,423.43426513671875,399.9505920410156,481.9525451660156,468.17791748046875,476.1666259765625,462.9319152832031,2.700000047683716,1.5099999904632568,923.6326293945312,-0.04412442818284035,-1.7568483352661133,-1.7247576713562012,-1.729748010635376,-1.7610670328140259,-0.1063895970582962,-0.052448712289333344,0.2693854570388794,0.29036903381347656,0.7570034265518188,0.600360631942749,0.6770545244216919,0.6069431304931641,0.8433055877685547,1.0571027994155884,0.43761882185935974,26.824735641479492,94.22447967529297,168.12330627441406,28.06572151184082,91.08000183105469,27.191991806030273,28.729999542236328,219.59622192382812,1.7506742477416992,0.0,0.6143969297409058,7.221112251281738,2.9525856971740723,4.1560235023498535,3.9743828773498535,0.22475248613698465,0.26781349000691734,0.2159129734930591,0.14647673529018407,0.14504431507285487,0.03790421159175885,136.55298614501953,0.1671703057087464,106.99920654296875,682.2852116316616,256.56461927625867,-44.12442818284035,-1743.105262517929,0.02581041261570859,-0.07941915467381477,0.559754490852356,1.283997654914856,1.3573640584945679
2024-10-18 07:20:00,5913.70556640625,78.97051239013672,138.87008666992188,49.98085403442383,59.78396987915039,48.491188049316406,33.29538345336914,32.691734313964844,136.9787139892578,135.77935791015625,136.0311279296875,136.9970245361328,928.927734375,497.4274597167969,372.025146484375,347.7033386230469,370.43426513671875,356.6336975097656,426.7998352050781,404.5859069824219,424.54541015625,399.4089660644531,483.1125793457031,466.4750671386719,484.2143859863281,465.73077392578125,2.700000047683716,1.5099999904632568,932.3607788085938,-0.039389677345752716,-1.7350120544433594,-1.6712368726730347,-1.7004140615463257,-1.7060292959213257,-0.12512297928333282,-0.06228559836745262,0.28831174969673157,0.28697165846824646,0.7575730681419373,0.606650710105896,0.6605256795883179,0.5898218750953674,0.8351656198501587,1.048128604888916,0.4232891798019409,26.230602264404297,94.87701416015625,162.53152465820312,27.853351593017578,91.08000183105469,27.191991806030273,28.729999542236328,223.4671173095703,1.6964483261108398,0.0,0.6360906958580017,6.363511562347412,2.927187442779541,4.062458515167236,3.8319809436798096,0.2228868910925085,0.2666033512423476,0.21624380692355508,0.14847894556870084,0.14578700517288798,0.03791922462357165,136.4465560913086,0.1570804842993744,120.5938720703125,682.2852116316616,258.9891052246094,-39.389677345752716,-1703.1730711460114,0.024804689494249448,-0.09370428882539272,0.575283408164978,1.2503475546836853,1.3642237782478333
2024-10-18 07:25:00,5907.587890625,78.98023986816406,138.86215209960938,50.38344192504883,60.00658416748047,48.83430862426758,33.5490837097168,32.88142395019531,136.9787139892578,135.77935791015625,136.0311279296875,136.9970245361328,1014.3284301757812,495.1755065917969,369.0244140625,349.45269775390625,369.9762268066406,356.1777038574219,426.17279052734375,405.57537841796875,419.0106506347656,400.7406311035156,473.9435119628906,463.3475341796875,475.47760009765625,461.6708679199219,2.700000047683716,1.5099999904632568,950.2134399414062,-0.050558820366859436,-1.8029578924179077,-1.764562726020813,-1.749194622039795,-1.7437803745269775,-0.20962581038475037,-0.12536613643169403,0.3235960900783539,0.2840636074542999,0.7629208564758301,0.6182437539100647,0.6686357855796814,0.6109666228294373,0.8394548892974854,1.0680903196334839,0.4315955340862274,24.888710021972656,94.87701416015625,162.53152465820312,27.853351593017578,91.08000183105469,27.191991806030273,28.729999542236328,205.59014892578125,1.4681060314178467,0.0,0.576445996761322,16.562530517578125,2.846827983856201,4.091694355010986,4.125113487243652,0.2232765820329197,0.2659219874719341,0.2164115252742656,0.14867433535376937,0.14571556986711123,0.03819745834586907,136.4465560913086,0.17169925339332856,96.640380859375,682.2852116316616,263.94817776150177,-50.558820366859436,-1765.1239037513733,0.02461028477096634,-0.1674959734082222,0.6076596975326538,1.2796024084091187,1.3811646103858948
2024-10-18 07:30:00,5893.267578125,79.00798797607422,138.8504638671875,50.00482177734375,59.878990173339844,48.084205627441406,33.53157424926758,33.198509216308594,136.9787139892578,135.77935791015625,136.0311279296875,136.9970245361328,979.8229370117188,490.701416015625,369.7014465332031,350.0630798339844,371.66400146484375,356.79559326171875,425.0492248535156,409.4879455566406,418.7319641113281,403.202880859375,469.6375427246094,463.9347839355469,462.51239013671875,455.9915771484375,2.700000047683716,1.5099999904632568,951.0690307617188,-0.06997611373662949,-1.7884578704833984,-1.7151812314987183,-1.7531824111938477,-1.7610880136489868,-0.1668916791677475,-0.10173778235912323,0.2893124520778656,0.3296891748905182,0.7653144001960754,0.5889586806297302,0.6622384786605835,0.6019577980041504,0.8334617614746094,1.0468432903289795,0.4835568964481354,24.148502349853516,94.87701416015625,162.53152465820312,27.853351593017578,91.08000183105469,27.191991806030273,28.729999542236328,211.71107482910156,1.7069571018218994,0.0,0.6041458249092102,7.215180397033691,2.9282968044281006,4.124619483947754,4.068317890167236,0.22254225356189544,0.2664864095210759,0.2139947129241185,0.14922945095448795,0.1477471730384222,0.03812793124781058,136.4465560913086,0.16626140320671795,77.82070922851562,682.2852116316616,264.18584187825525,-69.97611373662949,-1754.4773817062378,0.024135275658079797,-0.13431473076343536,0.6190016269683838,1.2641962766647339,1.3542730808258057
2024-10-18 07:35:00,5899.5,79.0138168334961,138.83001708984375,49.85087966918945,59.880393981933594,48.458831787109375,32.803138732910156,32.5106315612793,136.954345703125,135.77935791015625,135.9029541015625,136.89173889160156,966.9974975585938,487.3947448730469,370.644775390625,349.3892517089844,372.3902282714844,357.65802001953125,424.289794921875,411.70013427734375,421.0483093261719,409.68023681640625,459.82635498046875,459.05584716796875,470.6756896972656,465.1343994140625,2.700000047683716,1.5099999904632568,927.1013793945312,-0.04701852798461914,-1.759211778640747,-1.747360348701477,-1.734550952911377,-1.755793809890747,-0.16947706043720245,-0.09870341420173645,0.2642911672592163,0.2855292856693268,0.7793831825256348,0.611958920955658,0.6674906611442566,0.600379467010498,0.8336500525474548,1.064201831817627,0.42887958884239197,25.04974937438965,94.86785888671875,161.04832458496094,28.018152236938477,91.08000183105469,27.191991806030273,28.729999542236328,202.8936309814453,1.8165489435195923,0.0,0.6240909099578857,10.14941120147705,2.9807560443878174,4.112994194030762,4.038488864898682,0.22304257367273025,0.26791657990585455,0.2168142795211486,0.1467676505627221,0.1454589163375445,0.03788522344816033,136.38209915161133,0.16391177177025065,66.25726318359375,682.2852116316616,257.52816094292535,-47.01852798461914,-1749.229222536087,0.025666335198774523,-0.13409023731946945,0.5498204529285431,1.2678701281547546,1.3913421034812927
2024-10-18 07:40:00,5899.77685546875,79.01657104492188,138.836669921875,50.09373092651367,59.973419189453125,48.48579406738281,31.901779174804688,31.623994827270508,136.87342834472656,135.77935791015625,135.9029541015625,136.89173889160156,937.9053344726562,488.8308410644531,372.80841064453125,350.8047180175781,373.3467712402344,357.8680114746094,426.2302551269531,410.58636474609375,420.6939392089844,407.72998046875,474.68280029296875,472.1669006347656,475.69696044921875,468.53106689453125,2.700000047683716,1.5099999904632568,914.4235229492188,-0.06510479748249054,-1.7494053840637207,-1.6952391862869263,-1.7091543674468994,-1.7100882530212402,-0.15885315835475922,-0.07408188283443451,0.27057963609695435,0.2760797142982483,0.74680095911026,0.606050968170166,0.6495409607887268,0.5869600176811218,0.8355153203010559,1.061800479888916,0.42426013946533203,25.934871673583984,94.86785888671875,161.04832458496094,28.018152236938477,91.08000183105469,27.191991806030273,28.729999542236328,210.43394470214844,1.6417877674102783,0.0,0.5803825855255127,12.490595817565918,3.0565876960754395,4.189309597015381,3.887634515762329,0.22556745344994233,0.27005477913186743,0.21832706196952903,0.14365077138174165,0.1423999340669196,0.03764188436713005,136.36186981201172,0.15897301837835995,75.7720947265625,682.2852116316616,254.0065341525608,-65.10479748249054,-1715.9717977046967,0.02558717320291335,-0.11646752059459686,0.5466593503952026,1.2365009784698486,1.352851927280426
2024-10-18 07:45:00,5880.96142578125,79.00572204589844,138.82127380371094,50.29451370239258,59.95915985107422,48.40281295776367,32.153907775878906,31.68291473388672,136.87342834472656,135.674072265625,135.9029541015625,136.89173889160156,955.8223876953125,494.90814208984375,375.6477355957031,351.6836242675781,373.7564697265625,357.0203552246094,426.39178466796875,411.15130615234375,419.7654113769531,404.17047119140625,478.159912109375,468.47674560546875,472.25927734375,464.77490234375,2.700000047683716,1.5099999904632568,928.3447265625,-0.021470487117767334,-1.7300055027008057,-1.667014241218567,-1.6632145643234253,-1.6897006034851074,-0.16067905724048615,-0.1097790002822876,0.2549058794975281,0.30847081542015076,0.7757450938224792,0.6048380732536316,0.6400105953216553,0.5716525316238403,0.8184823393821716,1.0646783113479614,0.43040525913238525,26.69455337524414,94.86785888671875,161.04832458496094,28.018152236938477,91.08000183105469,27.191991806030273,28.729999542236328,217.36279296875,1.6086591482162476,0.0,0.6219793558120728,6.3971028327941895,2.992802143096924,4.102682113647461,4.014944076538086,0.22604955593359627,0.26948747409485485,0.21754727443599675,0.14451629092740326,0.14239940460814884,0.037832812173468594,136.3355484008789,0.16252825320450684,88.70318603515625,682.2852116316616,257.87353515625,-21.470487117767334,-1687.4837279319763,0.025053297797696158,-0.13522902876138687,0.5633766949176788,1.2116631269454956,1.3805831670761108
2024-10-18 07:50:00,5894.76806640625,79.00526428222656,138.89723205566406,50.11773681640625,60.07076644897461,48.46980667114258,32.88715744018555,32.500732421875,136.87342834472656,135.674072265625,135.9029541015625,136.89173889160156,961.0946044921875,494.2330322265625,370.9887390136719,348.72705078125,371.03778076171875,357.5097351074219,423.9139404296875,410.7440490722656,422.3311767578125,406.7852783203125,473.0623474121094,466.4258117675781,472.50872802734375,464.9997863769531,2.700000047683716,1.5099999904632568,931.4780883789062,-0.031033087521791458,-1.7494162321090698,-1.7151093482971191,-1.7250019311904907,-1.7397879362106323,-0.15026330947875977,-0.08738277852535248,0.22963310778141022,0.31226107478141785,0.8002983927726746,0.5939252376556396,0.6372170448303223,0.5702149271965027,0.8047276735305786,1.058866262435913,0.423470675945282,25.378002166748047,88.98084259033203,161.3046875,27.68855094909668,91.08000183105469,27.191991806030273,28.729999542236328,210.78929138183594,1.540225625038147,0.0,0.5798316597938538,8.945209503173828,2.8716087341308594,4.075159072875977,3.9756295680999756,0.2236937598649821,0.26811776545631133,0.2163384458862351,0.14678739237599603,0.14506263641647543,0.03800763614015673,136.3355484008789,0.16304197106063914,78.6510009765625,682.2852116316616,258.7439134385851,-31.033087521791458,-1732.328861951828,0.025412040476578482,-0.11882304400205612,0.5418941825628281,1.207431972026825,1.3942236304283142
2024-10-18 07:55:00,5899.755859375,79.01228332519531,138.89886474609375,49.90232467651367,59.88751220703125,48.62016296386719,32.615169525146484,32.305320739746094,136.84352111816406,135.674072265625,135.82223510742188,136.81101989746094,975.3342895507812,492.4490051269531,369.5442199707031,348.78460693359375,370.6517028808594,358.0343322753906,424.88775634765625,413.0498352050781,421.6940612792969,404.6268310546875,475.481201171875,466.99322509765625,469.4129943847656,463.9871826171875,2.700000047683716,1.5099999904632568,943.0013427734375,-0.06144784390926361,-1.7174090147018433,-1.7137545347213745,-1.6807869672775269,-1.6982260942459106,-0.1722184270620346,-0.09986526519060135,0.25391843914985657,0.30198991298675537,0.7678413391113281,0.5861692428588867,0.6446800231933594,0.5626559853553772,0.8097323775291443,1.0436452627182007,0.4467885494232178,23.931203842163086,88.98084259033203,161.3046875,27.68855094909668,91.08000183105469,27.191991806030273,28.729999542236328,214.71888732910156,1.5428775548934937,0.0,0.616847574710846,6.707265377044678,2.9531733989715576,4.037779331207275,3.7706217765808105,0.2234460894767196,0.2681564535899958,0.2177049937938071,0.14603993171172247,0.14465253142775505,0.03785419184039991,136.28771209716797,0.16531773734347455,76.1959228515625,682.2852116316616,261.944817437066,-61.44784390926361,-1702.5441527366638,0.023917426493792058,-0.13604184612631798,0.5559083521366119,1.2073360085487366,1.3540105819702148
2024-10-18 08:00:00,5887.56396484375,79.01652526855469,138.8646697998047,50.074581146240234,59.86521530151367,49.5211296081543,32.50822830200195,32.06433868408203,136.74525451660156,135.56878662109375,135.79766845703125,136.7864532470703,966.6470947265625,490.73956298828125,370.0251770019531,349.5079040527344,370.1661376953125,356.0692443847656,427.11834716796875,415.02093505859375,420.4196472167969,405.9068298339844,471.41064453125,466.26995849609375,467.7225646972656,462.72991943359375,2.700000047683716,1.5099999904632568,937.7943725585938,-0.04360628500580788,-1.698878288269043,-1.6466286182403564,-1.664868712425232,-1.6651668548583984,-0.13320696353912354,-0.06460324674844742,0.26677465438842773,0.2573019862174988,0.724579393863678,0.6115132570266724,0.642938494682312,0.5408536195755005,0.812404453754425,1.0325862169265747,0.415057510137558,23.74742889404297,88.98084259033203,161.3046875,27.68855094909668,91.08000183105469,27.191991806030273,28.729999542236328,214.0,1.723710536956787,0.0,0.6077278852462769,9.366260528564453,2.920722246170044,4.0683135986328125,4.007548809051514,0.22351381691332375,0.26721547072558793,0.22104342049816722,0.14510432284296307,0.14312296901995802,0.03805198455248338,136.22454071044922,0.1641845592674111,71.35772705078125,682.2852116316616,260.4984368218316,-43.60628500580788,-1668.8856184482574,0.02395067567822451,-0.09890510514378548,0.5240766406059265,1.1837921142578125,1.3360926508903503
2024-10-18 08:05:00,5891.3232421875,79.00952911376953,138.91726684570312,50.319175720214844,59.95276641845703,48.69503402709961,32.95482635498047,32.45449447631836,136.74525451660156,135.56878662109375,135.77322387695312,136.7864532470703,966.6497192382812,489.7440185546875,370.1314392089844,351.01544189453125,369.9697570800781,357.8149719238281,424.6728515625,413.48260498046875,418.4618835449219,405.2525939941406,475.95330810546875,468.6332702636719,468.2779541015625,463.0533447265625,2.700000047683716,1.5099999904632568,944.4676513671875,-0.03934137150645256,-1.767712950706482,-1.7066253423690796,-1.7289986610412598,-1.7420154809951782,-0.08065976202487946,-0.03611921891570091,0.23243969678878784,0.2991836667060852,0.7912809252738953,0.579994797706604,0.6525039672851562,0.5899486541748047,0.8267315030097961,1.0587722063064575,0.4232274293899536,24.102142333984375,95.14862823486328,164.35043334960938,28.13412094116211,91.08000183105469,27.191991806030273,28.729999542236328,217.28958129882812,2.0414416790008545,0.0,0.6264463663101196,8.396658897399902,2.8670766353607178,4.065611839294434,3.953059673309326,0.22426243945398502,0.2671974144365162,0.21702396678618607,0.146873028907375,0.14464315041593773,0.038085891364833244,136.2184295654297,0.16408023791941106,68.2149658203125,682.2852116316616,262.3521253797743,-39.34137150645256,-1736.3381087779999,0.024655387556601658,-0.058389490470290184,0.531623363494873,1.242452621459961,1.3712757229804993
