ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-18 10:50:00,6196.1015625,79.07146453857422,138.99905395507812,50.600887298583984,60.44797897338867,49.50944137573242,37.16468811035156,37.76235580444336,138.00869750976562,136.8322296142578,136.98037719726562,138.15975952148438,1013.9564208984375,497.70111083984375,371.3531799316406,350.6515197753906,375.0789794921875,359.2909851074219,427.955322265625,402.3976745605469,416.5946960449219,400.8367004394531,483.89691162109375,457.1699523925781,485.355712890625,465.3477783203125,2.700000047683716,1.5099999904632568,983.715576171875,-0.022629430517554283,-1.9327600002288818,-1.8720037937164307,-1.8934528827667236,-1.901959776878357,-0.10898192971944809,-0.04503710940480232,0.32490214705467224,0.33362412452697754,0.7481319308280945,0.66469407081604,0.7778905630111694,0.6436985731124878,0.8884109258651733,0.9959624409675598,0.4405885636806488,26.268295288085938,94.94110870361328,162.14088439941406,27.987632751464844,94.2699966430664,27.191991806030273,28.229999542236328,205.28834533691406,2.354889392852783,0.0,0.5942267179489136,6.614368915557861,2.874018430709839,4.175125598907471,3.8802638053894043,0.2148791292657286,0.25669528304967715,0.21024425106371067,0.15782165584294405,0.16035968077793952,0.03800540536451221,137.49526596069336,0.1636442544833508,124.54019165039062,682.2852116316616,273.25432671440973,-22.629430517554283,-1900.0441133975983,0.025143522213582133,-0.0770095195621252,0.6585262715816498,1.4215891361236572,1.4128260016441345
2024-10-18 10:55:00,6203.54833984375,79.100830078125,138.9635772705078,50.46244812011719,60.449031829833984,49.606407165527344,36.84684753417969,37.27112579345703,138.03829956054688,136.93751525878906,137.08541870117188,138.15975952148438,1002.4236450195312,498.5957946777344,377.8730773925781,351.5220947265625,373.0245056152344,358.0337219238281,423.0770568847656,402.1048583984375,415.9945068359375,397.83026123046875,480.27508544921875,461.8356628417969,480.7964172363281,448.2677917480469,2.700000047683716,1.5099999904632568,991.1727294921875,-0.07255613803863525,-1.8752177953720093,-1.810255527496338,-1.8347222805023193,-1.8312915563583374,-0.13020752370357513,-0.07306782901287079,0.2938379645347595,0.30350062251091003,0.7185916900634766,0.6867736577987671,0.7744892239570618,0.5963414907455444,0.8756377100944519,0.9978095889091492,0.426270067691803,33.12612533569336,94.94110870361328,162.14088439941406,27.987632751464844,94.2699966430664,27.191991806030273,28.229999542236328,210.7686767578125,2.050065040588379,0.0,0.6416890621185303,6.526427268981934,2.8793718814849854,4.216139793395996,4.016501426696777,0.21506707467825972,0.2576291267484629,0.21141869393640214,0.15703843165573056,0.1588466729811447,0.03782284711736848,137.55524826049805,0.16158875374295537,131.44625854492188,682.2852116316616,275.3257581922743,-72.55613803863525,-1837.871789932251,0.023287811875755574,-0.10163767635822296,0.5973385870456696,1.3708307147026062,1.4053653478622437
2024-10-18 11:00:00,6203.541015625,79.08710479736328,139.00485229492188,50.436397552490234,60.38640594482422,49.69508743286133,37.468082427978516,37.61607360839844,138.21774291992188,136.96192932128906,137.16639709472656,138.26504516601562,970.927734375,493.9721374511719,369.6040344238281,348.4818115234375,371.93402099609375,361.3688049316406,421.1299133300781,408.7434387207031,418.1100769042969,404.10614013671875,468.7717590332031,463.0197448730469,466.138671875,457.1427917480469,2.700000047683716,1.5099999904632568,966.8731079101562,-0.039852581918239594,-1.8719333410263062,-1.831405520439148,-1.833940029144287,-1.836087703704834,-0.1350191980600357,-0.08543429523706436,0.27577558159828186,0.33046451210975647,0.7522158622741699,0.6625115275382996,0.7963554859161377,0.6118489503860474,0.8903957605361938,0.9821202158927917,0.4040464162826538,36.026084899902344,94.94110870361328,162.14088439941406,27.987632751464844,94.2699966430664,27.191991806030273,28.229999542236328,215.68960571289062,2.6080102920532227,0.0,0.6114462614059448,5.711968421936035,2.886188268661499,4.18772029876709,4.09522819519043,0.2140745303441716,0.2563067966612233,0.2109280800939573,0.15903122621552468,0.1596593666851231,0.03797863935664107,137.65277862548828,0.15651185861905356,72.82574462890625,682.2852116316616,268.57586330837677,-39.85258191823959,-1843.3416485786438,0.02500227645983482,-0.11022674664855003,0.6062400937080383,1.408204436302185,1.4147273898124695
2024-10-18 11:05:00,6213.6708984375,79.10353088378906,138.94772338867188,50.58980178833008,60.6558952331543,49.6010627746582,36.69121170043945,37.07455825805664,138.24215698242188,137.16639709472656,137.3755645751953,138.41152954101562,975.1055908203125,489.48492431640625,369.9765930175781,348.8895568847656,371.9337158203125,359.5478820800781,427.2725524902344,413.4627380371094,421.741943359375,409.4209289550781,467.3076171875,466.2343444824219,472.4233703613281,466.6787109375,2.700000047683716,1.5099999904632568,947.8998413085938,-0.07053395360708237,-1.895320177078247,-1.8489644527435303,-1.856871247291565,-1.8810349702835083,-0.09063471108675003,-0.05678519234061241,0.2716142237186432,0.3095683455467224,0.7463411092758179,0.6911330819129944,0.7681365013122559,0.6090066432952881,0.8828197121620178,1.0142079591751099,0.42435646057128906,28.537782669067383,93.66238403320312,165.86415100097656,29.806535720825195,94.2699966430664,27.191991806030273,28.229999542236328,217.9284210205078,1.7998911142349243,0.0,0.9833841919898987,4.779603004455566,2.973160982131958,4.336145401000977,4.21018648147583,0.2156312872174289,0.25853646988329715,0.21141693850081983,0.15639067418441666,0.15802463021403748,0.03775747598953699,137.79891204833984,0.15692906926652878,66.421630859375,682.2852116316616,263.3055114746094,-70.53395360708237,-1870.5477118492126,0.025963062871447205,-0.07370995171368122,0.5811825692653656,1.377143144607544,1.4374741911888123
2024-10-18 11:10:00,6212.978515625,79.10082244873047,138.92141723632812,50.17860412597656,60.27789306640625,49.057823181152344,35.59395217895508,35.991310119628906,138.24215698242188,137.16639709472656,137.37554931640625,138.41152954101562,951.6190795898438,492.9654846191406,372.7084655761719,349.06494140625,372.55206298828125,358.3287353515625,429.91497802734375,411.15130615234375,422.4399108886719,403.5789489746094,482.87921142578125,474.74114990234375,476.3123779296875,468.4633483886719,2.700000047683716,1.5099999904632568,951.516845703125,0.01927047036588192,-1.7711032629013062,-1.7058597803115845,-1.7253689765930176,-1.736017107963562,-0.16797137260437012,-0.09334506094455719,0.29788729548454285,0.30577144026756287,0.7111290693283081,0.6499254107475281,0.7721751928329468,0.6048336029052734,0.8508063554763794,0.960875391960144,0.42614293098449707,24.998699188232422,93.66238403320312,165.86415100097656,29.806535720825195,94.2699966430664,27.191991806030273,28.229999542236328,210.35476684570312,2.2015256881713867,0.0,0.1715308129787445,14.208131790161133,3.0441882610321045,4.192961692810059,3.7780890464782715,0.21712979117391684,0.2608308174745935,0.2122800163198689,0.15401997600945597,0.15573939902216472,0.03719626296645442,137.79890823364258,0.1531663238809888,91.47857666015625,682.2852116316616,264.31023491753473,19.27047036588192,-1734.5872819423676,0.025105357225310394,-0.13065821677446365,0.6036587357521057,1.3770087957382202,1.3610544800758362
2024-10-18 11:15:00,6200.97119140625,79.11054992675781,138.93267822265625,50.48518371582031,60.33214569091797,49.64253616333008,36.39893341064453,36.80299758911133,138.26658630371094,137.16639709472656,137.37542724609375,138.26504516601562,1015.8630981445312,496.1380920410156,372.55206298828125,347.4876403808594,373.0190124511719,356.7467346191406,429.1783142089844,412.64208984375,421.5372619628906,399.5636291503906,481.14508056640625,465.4978332519531,468.2078857421875,461.50250244140625,2.700000047683716,1.5099999904632568,980.7116088867188,-0.03268268331885338,-1.893035650253296,-1.8343596458435059,-1.8448145389556885,-1.8902168273925781,-0.12855739891529083,-0.0649985745549202,0.28513604402542114,0.34370100498199463,0.769896388053894,0.6669589877128601,0.7781258225440979,0.6019808053970337,0.8725215792655945,1.0144832134246826,0.43438228964805603,24.722200393676758,93.66238403320312,165.86415100097656,29.806535720825195,94.2699966430664,27.191991806030273,28.229999542236328,217.6098175048828,1.8833256959915161,0.0,0.6439681053161621,9.854827880859375,2.9143223762512207,4.094840049743652,3.6064229011535645,0.2160609241944865,0.25820286660720404,0.21245465408589204,0.1557761428910677,0.15750541222134973,0.03768148397361521,137.76836395263672,0.16382322490908957,102.19918823242188,682.2852116316616,272.4198913574219,-32.68268331885338,-1865.606665611267,0.024698286426699058,-0.09677798673510551,0.6288370490074158,1.3801066279411316,1.4368553757667542
2024-10-18 11:20:00,6208.1142578125,79.11054992675781,138.91726684570312,50.36664962768555,60.48207473754883,49.726959228515625,37.51557922363281,37.74014663696289,138.24215698242188,137.0428009033203,137.29457092285156,138.26504516601562,1044.4534912109375,493.4742431640625,372.44989013671875,348.3203125,375.6628112792969,357.3480529785156,427.167236328125,412.64215087890625,418.4129943847656,401.06365966796875,474.3470153808594,465.3080139160156,469.8695373535156,464.655517578125,2.700000047683716,1.5099999904632568,976.8126220703125,-0.027433354407548904,-1.8946168422698975,-1.833480954170227,-1.8463085889816284,-1.8339227437973022,-0.10973294824361801,-0.04005619138479233,0.3085511326789856,0.3335959315299988,0.7578868269920349,0.6755067110061646,0.7723283767700195,0.5859318971633911,0.8508549332618713,1.0189141035079956,0.43327605724334717,25.721647262573242,92.6827392578125,167.8539581298828,27.49323272705078,94.2699966430664,27.191991806030273,28.229999542236328,220.35748291015625,2.263739585876465,0.0,5.113729476928711,4.671091556549072,2.7425320148468018,4.1644816398620605,4.163630962371826,0.21357057460760315,0.2564631864665062,0.21085808435598652,0.15907795874363972,0.16003019582626443,0.037987607775995344,137.71114349365234,0.16824005613243379,88.57177734375,682.2852116316616,271.3368394639757,-27.433354407548904,-1852.0822823047638,0.02478345169295047,-0.07489456981420517,0.6421470642089844,1.3582602739334106,1.4333935379981995
2024-10-18 11:25:00,6200.8291015625,79.09146118164062,138.95855712890625,50.34856033325195,60.19314956665039,48.78252029418945,37.2150764465332,37.780784606933594,138.21771240234375,137.0428009033203,137.16639709472656,138.15975952148438,986.8141479492188,492.8045959472656,375.91815185546875,349.184814453125,375.27581787109375,356.8636169433594,426.5931396484375,412.3785705566406,419.2741394042969,402.31585693359375,467.42529296875,461.7761535644531,470.4117126464844,463.11285400390625,2.700000047683716,1.5099999904632568,976.3706665039062,-0.0017049598973244429,-1.910516381263733,-1.8513234853744507,-1.8655939102172852,-1.8744008541107178,-0.10661135613918304,-0.04142892733216286,0.3300793170928955,0.36600881814956665,0.7787085771560669,0.6927114725112915,0.7805662751197815,0.5854795575141907,0.8606663346290588,1.0164884328842163,0.47539275884628296,27.05910873413086,92.6827392578125,167.8539581298828,27.49323272705078,94.2699966430664,27.191991806030273,28.229999542236328,214.2465057373047,2.701355218887329,0.0,9.426057815551758,20.587732315063477,2.7966878414154053,4.222110271453857,4.184117317199707,0.2148708634636832,0.25688428698611454,0.20818752687600672,0.15882153445909838,0.16123578821509713,0.03778850979597455,137.64666748046875,0.15914229077859265,89.26638793945312,682.2852116316616,271.21407402886285,-1.7049598973244429,-1875.4586577415466,0.025473467026215953,-0.07402014173567295,0.6960881352424622,1.3660458326339722,1.4714200496673584
2024-10-18 11:30:00,6193.42041015625,79.10875701904297,138.93519592285156,50.10009765625,60.32939910888672,49.501914978027344,36.5739860534668,37.22431182861328,138.13687133789062,136.93751525878906,137.0611114501953,138.05447387695312,994.9232177734375,491.9188232421875,374.00079345703125,348.4812316894531,373.7096252441406,357.8688049316406,425.4268798828125,413.3677673339844,417.78680419921875,404.529052734375,472.15911865234375,468.60540771484375,471.47344970703125,463.520263671875,2.700000047683716,1.5099999904632568,973.7698364257812,-0.07752905040979385,-1.8592722415924072,-1.8074387311935425,-1.8165309429168701,-1.8325034379959106,-0.14265766739845276,-0.07976661622524261,0.32568854093551636,0.30628204345703125,0.7310348153114319,0.7020123600959778,0.7615911960601807,0.5587253570556641,0.858761191368103,1.0179595947265625,0.4333260953426361,25.60994529724121,92.6827392578125,167.8539581298828,27.49323272705078,94.2699966430664,27.191991806030273,28.229999542236328,211.83267211914062,3.8273956775665283,0.0,1.0077756643295288,9.393630027770996,2.813223361968994,4.154868125915527,3.7835686206817627,0.21435057501495694,0.25811609147000286,0.2117912825776294,0.1564798335312551,0.15926221740615573,0.03773838915277956,137.54749298095703,0.16064196387216303,78.18414306640625,682.2852116316616,270.49162122938367,-77.52905040979385,-1828.9363384246826,0.023937540095416276,-0.11121214181184769,0.6319705843925476,1.3203165531158447,1.4330471754074097
2024-10-18 11:35:00,6194.1484375,79.09256744384766,138.94729614257812,50.47230529785156,60.181640625,49.716094970703125,36.75688171386719,37.10905456542969,138.00869750976562,136.8322296142578,137.0611114501953,138.05447387695312,1054.8944091796875,492.8735656738281,369.3902893066406,347.2903747558594,371.1575622558594,357.87188720703125,425.7633361816406,412.3718566894531,419.3974304199219,405.407958984375,472.6728515625,469.53948974609375,475.2960510253906,466.88653564453125,2.700000047683716,1.5099999904632568,984.8941650390625,-0.012396614998579025,-1.8924669027328491,-1.8297340869903564,-1.847449779510498,-1.8606791496276855,-0.09634467959403992,-0.032526206225156784,0.2667267620563507,0.3151486814022064,0.7601871490478516,0.7017531991004944,0.7835944294929504,0.583917498588562,0.8631806373596191,1.022701382637024,0.4109657406806946,23.422008514404297,93.94010162353516,168.55587768554688,30.612224578857422,94.2699966430664,27.191991806030273,28.229999542236328,0.686366856098175,16.474454879760742,0.0,0.7741501331329346,6.1404242515563965,2.7160720825195312,4.178297996520996,4.236291408538818,0.21547631541078827,0.2569274001004111,0.21224790303675573,0.1569224427327955,0.15842593871924943,0.0378156867786318,137.48912811279297,0.17030499346661604,74.30941772460938,682.2852116316616,273.5817125108507,-12.396614998579025,-1857.5824797153473,0.02465278518891053,-0.06443544290959835,0.5818754434585571,1.3675119280815125,1.461940348148346
2024-10-18 11:40:00,6196.39111328125,79.09147644042969,138.95980834960938,50.203033447265625,60.25053787231445,48.47063446044922,36.45143508911133,36.939903259277344,138.00869750976562,136.8322296142578,137.0611114501953,138.05447387695312,1004.017822265625,493.4498291015625,367.91339111328125,346.9229431152344,371.2636413574219,358.6449890136719,425.9830627441406,413.2707824707031,422.0813903808594,404.3076171875,477.0575256347656,470.2555236816406,473.6507263183594,465.4277038574219,2.700000047683716,1.5099999904632568,962.7554931640625,-0.05466948822140694,-1.882024884223938,-1.8226419687271118,-1.8260599374771118,-1.8499956130981445,-0.11466144025325775,-0.06352629512548447,0.25879397988319397,0.30485180020332336,0.7738156914710999,0.7087218165397644,0.7717932462692261,0.604515552520752,0.8666945695877075,1.0521653890609741,0.4247748851776123,23.19009780883789,93.94010162353516,168.55587768554688,30.612224578857422,94.2699966430664,27.191991806030273,28.229999542236328,202.9420623779297,16.81015396118164,0.0,0.6697790622711182,15.935089111328125,2.6990084648132324,4.278963565826416,4.467543601989746,0.21609846915587663,0.25934785422283035,0.20864137456792783,0.15690484778307356,0.15900745427029167,0.037492072382338225,137.48912811279297,0.16203267416635928,79.12017822265625,682.2852116316616,267.4320814344618,-54.66948822140694,-1845.1806008815765,0.02503513927609112,-0.08909386768937111,0.5636457800865173,1.376308798789978,1.4825375080108643
2024-10-18 11:45:00,6197.03662109375,79.1087417602539,138.93771362304688,50.07687759399414,60.00357437133789,49.40852355957031,36.21265411376953,36.80838394165039,137.90341186523438,136.68116760253906,136.95582580566406,137.92630004882812,985.2125244140625,494.43603515625,370.3210754394531,346.53607177734375,373.135498046875,358.9013366699219,428.2921142578125,414.2304382324219,422.6991882324219,402.461669921875,478.1751403808594,468.23529052734375,474.0021667480469,465.6465759277344,3.4000000953674316,1.5199999809265137,955.5805053710938,-0.008164500817656517,-1.818108320236206,-1.762229561805725,-1.7815876007080078,-1.822084903717041,-0.1327216625213623,-0.06530601531267166,0.294651061296463,0.2859920263290405,0.7377088665962219,0.7080691456794739,0.7698874473571777,0.5978716015815735,0.8560841679573059,1.0277411937713623,0.4129182696342468,30.71816635131836,93.94010162353516,168.55587768554688,30.612224578857422,94.2699966430664,27.191991806030273,28.229999542236328,533.7906494140625,27.34086036682129,508.4258117675781,0.6543195843696594,578.14697265625,2.615814447402954,4.1531596183776855,4.1325459480285645,0.21537514373201275,0.2580687749631446,0.21250062652678733,0.1557466431494556,0.15830881162859967,0.037519548099634314,137.3666763305664,0.1589812332334058,90.61380004882812,675.2299919409987,265.4390292697483,-8.164500817656517,-1796.002596616745,0.0253745661941475,-0.09901383891701698,0.5806430876255035,1.3677590489387512,1.4457780122756958
2024-10-18 11:50:00,6202.09521484375,79.10875701904297,138.96270751953125,50.29129409790039,60.374053955078125,48.99882507324219,36.359371185302734,36.95699691772461,137.90341186523438,136.5513916015625,136.8322296142578,137.82101440429688,961.6395874023438,494.7782287597656,372.8573913574219,346.7612609863281,376.260009765625,357.3481140136719,430.3268127441406,413.8887634277344,421.9729919433594,402.7236022949219,476.30426025390625,467.5135498046875,473.73455810546875,465.00006103515625,3.4000000953674316,1.5199999809265137,961.655029296875,0.00889913272112608,-1.9405966997146606,-1.8661620616912842,-1.8797893524169922,-1.8910202980041504,-0.1182352676987648,-0.05998484045267105,0.28485697507858276,0.35315248370170593,0.8071421384811401,0.7176303267478943,0.7816916704177856,0.6213319897651672,0.8701836466789246,1.077431559562683,0.4359225332736969,30.022136688232422,93.39978790283203,168.20884704589844,27.26129150390625,94.2699966430664,27.191991806030273,28.229999542236328,245.03575134277344,3.1541271209716797,270.4113464355469,0.6163070797920227,77.15064239501953,2.556041955947876,4.155893802642822,4.354754447937012,0.21586049132066698,0.2591377530352258,0.2103129506641001,0.1560618367244922,0.1586269682555149,0.03756481207699704,137.2770118713379,0.15505076173303645,98.22067260742188,675.2299919409987,267.12639702690973,8.89913272112608,-1894.3921029567719,0.026672985865432316,-0.08911005407571793,0.6380094587802887,1.4030236601829529,1.5247724652290344
2024-10-18 11:55:00,6200.89111328125,79.09432983398438,138.99945068359375,50.47764205932617,60.472618103027344,49.40277862548828,36.636451721191406,37.081729888916016,137.87904357910156,136.34698486328125,136.8322296142578,137.79135131835938,1048.4644775390625,493.2621765136719,372.28216552734375,345.0093688964844,375.98162841796875,357.8720397949219,426.7996520996094,412.8438720703125,422.3318176269531,407.3080749511719,465.0008239746094,462.4573059082031,475.83209228515625,467.2086181640625,3.4000000953674316,1.5199999809265137,985.5256958007812,-0.05603553727269173,-1.9701377153396606,-1.9065405130386353,-1.930735468864441,-1.9237236976623535,-0.15226584672927856,-0.06206553056836128,0.31305786967277527,0.3179391622543335,0.7969919443130493,0.7172233462333679,0.7821550369262695,0.5993381142616272,0.868218719959259,1.0777151584625244,0.4293116331100464,34.53290557861328,92.771240234375,167.8051300048828,27.26129150390625,94.2699966430664,27.191991806030273,28.229999542236328,209.2982940673828,2.0821480751037598,23.1650447845459,0.6354202032089233,14.92496395111084,2.4029624462127686,4.021784782409668,4.113687992095947,0.21565078343893843,0.2583513598989941,0.21105874759612744,0.15651839495220743,0.15842071411373262,0.03774799720262925,137.21240234375,0.16908287186230872,85.52890014648438,675.2299919409987,273.75713772243927,-56.03553727269173,-1932.7843487262726,0.025042359544661573,-0.10716568864881992,0.6309970319271088,1.3814931511878967,1.5142152905464172
2024-10-18 12:00:00,6246.6904296875,79.0981216430664,138.96067810058594,50.33697509765625,60.32563018798828,48.531105041503906,38.58272933959961,37.5496711730957,137.90341186523438,136.13641357421875,136.86085510253906,137.84539794921875,1004.94140625,491.994140625,371.1991882324219,345.530029296875,375.2759704589844,357.54132080078125,427.32891845703125,410.4786682128906,420.37078857421875,406.4319763183594,472.1113586425781,469.8326110839844,479.888427734375,467.02764892578125,3.4000000953674316,1.5199999809265137,984.5377197265625,-0.043247759342193604,-1.958784818649292,-1.8774394989013672,-1.9072318077087402,-1.913535714149475,-0.18465135991573334,-0.09835028648376465,0.3293977379798889,0.3224295675754547,0.7717359066009521,0.7409554123878479,0.7973129153251648,0.6263282895088196,0.8854570984840393,1.0609387159347534,0.4498312771320343,24.771480560302734,92.771240234375,167.8051300048828,27.26129150390625,94.2699966430664,27.191991806030273,28.229999542236328,212.24185180664062,2.741006374359131,0.0,0.615460216999054,29.28214454650879,2.2967801094055176,3.9304001331329346,4.099297523498535,0.21390305953729954,0.25634907224147424,0.20622915522762705,0.16395430665090077,0.15956440634269836,0.037672126302506125,137.18651962280273,0.1608758137707608,89.3323974609375,675.2299919409987,273.48269992404516,-43.2477593421936,-1914.2479598522186,0.025015783895897634,-0.141500823199749,0.6518273055553436,1.4236412048339844,1.5126913189888
2024-10-18 12:05:00,6299.923828125,79.08401489257812,138.97357177734375,50.87989807128906,60.6434326171875,49.76852798461914,39.382362365722656,38.7874870300293,138.13687133789062,136.00823974609375,137.08555603027344,138.1842041015625,1003.525390625,494.255859375,372.503173828125,345.6956481933594,373.2972717285156,356.58502197265625,426.55364990234375,409.9579772949219,419.8046569824219,405.1971740722656,473.1563415527344,469.3548889160156,476.1492004394531,464.19775390625,3.4000000953674316,1.5199999809265137,999.1298217773438,-0.06395342200994492,-1.9986248016357422,-1.8997360467910767,-1.944658875465393,-1.969464898109436,-0.1559615582227707,-0.09332966804504395,0.3346903622150421,0.3584340214729309,0.7738403677940369,0.7316964268684387,0.7681728005409241,0.6098411679267883,0.8528892397880554,1.0389834642410278,0.45530518889427185,25.038095474243164,92.771240234375,167.8051300048828,27.26129150390625,94.2699966430664,27.191991806030273,28.229999542236328,207.9261016845703,2.5743942260742188,0.0,0.6343441009521484,5.939194202423096,2.5763931274414062,4.078452110290527,3.9181876182556152,0.21247613441670005,0.25324897707549926,0.20783501623696005,0.16446204565783784,0.16197782661300278,0.03801025450495278,137.35371780395508,0.15929167050320858,90.475830078125,675.2299919409987,277.53606160481775,-63.953422009944916,-1953.121155500412,0.024526279723485065,-0.12464561313390732,0.693124383687973,1.3780139684677124,1.5055367946624756
2024-10-18 12:10:00,6313.9111328125,79.10023498535156,138.97608947753906,50.31729507446289,60.435245513916016,48.707923889160156,40.005279541015625,39.161033630371094,138.34744262695312,136.00823974609375,137.3191375732422,138.41152954101562,1033.509765625,494.2190856933594,370.0828552246094,345.4996337890625,371.3884582519531,356.9710998535156,425.8722839355469,409.3385314941406,418.4124450683594,404.2581787109375,475.0511779785156,465.92095947265625,477.8817443847656,465.5402526855469,3.4000000953674316,1.5199999809265137,1007.6502075195312,-0.030690323561429977,-1.9794937372207642,-1.8895021677017212,-1.926949143409729,-1.9499962329864502,-0.16375769674777985,-0.11843296140432358,0.2936530113220215,0.3901488482952118,0.8416152596473694,0.7157950401306152,0.7921980619430542,0.6393202543258667,0.8577103614807129,1.0554940700531006,0.4505588710308075,25.41014862060547,93.28395080566406,166.34024047851562,28.915395736694336,94.2699966430664,27.191991806030273,28.229999542236328,212.98321533203125,3.134429454803467,0.0,0.6366239190101624,10.939875602722168,2.698617458343506,4.105393409729004,3.6723179817199707,0.21086189726993282,0.2532626309140795,0.20411759471864713,0.16764790580155461,0.1641099712957859,0.03779381315787235,137.52158737182617,0.16368772760420977,91.16030883789062,675.2299919409987,279.90283542209204,-30.690323561429977,-1936.4853203296661,0.024325489408449176,-0.1410953290760517,0.6838018596172333,1.431518316268921,1.5574102997779846
2024-10-18 12:15:00,6308.38525390625,79.08401489257812,138.99072265625,50.831172943115234,60.71796798706055,49.745521545410156,41.430599212646484,41.64122009277344,138.58091735839844,136.16098022460938,137.53506469726562,138.6509552001953,1083.094970703125,496.544677734375,376.5075988769531,349.55157470703125,374.96142578125,356.17791748046875,426.1651916503906,399.3307800292969,413.32025146484375,392.8395080566406,483.1128845214844,452.1756591796875,480.8034362792969,453.5404052734375,3.4000000953674316,1.5199999809265137,1025.0211181640625,-0.024104759097099304,-2.086529016494751,-1.997103214263916,-2.0323257446289062,-2.0774686336517334,-0.1273065209388733,-0.08416309207677841,0.32805564999580383,0.39178553223609924,0.8389986753463745,0.7836557030677795,0.8194883465766907,0.6280750632286072,0.8777756690979004,1.0719475746154785,0.468362957239151,32.87492752075195,93.28395080566406,166.34024047851562,28.915395736694336,94.2699966430664,27.191991806030273,28.229999542236328,218.93630981445312,2.7473392486572266,0.0,0.5999030470848083,11.827823638916016,2.729246139526367,4.2167277336120605,4.102015972137451,0.20801205047699076,0.24847093408446347,0.2035693323521785,0.16954288865923675,0.17040479442713052,0.03873677208120578,137.7319793701172,0.17169131673314592,151.25494384765625,675.2299919409987,284.72808837890625,-24.104759097099304,-2048.3566522598267,0.02496915983674928,-0.10573480650782585,0.7198411822319031,1.4475634098052979,1.622654378414154
2024-10-18 12:20:00,6317.4755859375,79.07832336425781,139.09254455566406,50.59092712402344,60.580406188964844,49.5548095703125,38.53498458862305,39.276397705078125,138.8326873779297,136.34698486328125,137.84390258789062,138.87542724609375,1029.2508544921875,493.0326232910156,375.6527099609375,348.1208190917969,371.34722900390625,358.5915832519531,419.4308166503906,403.04815673828125,415.68475341796875,398.5188903808594,469.7908630371094,460.9774475097656,472.3078918457031,454.3745422363281,3.4000000953674316,1.5199999809265137,1005.125732421875,-0.06053835526108742,-1.971932291984558,-1.8844280242919922,-1.9159226417541504,-1.920908808708191,-0.11369957029819489,-0.05515030771493912,0.34375524520874023,0.32996776700019836,0.7494999170303345,0.7199282050132751,0.7763791084289551,0.6154346466064453,0.8646191954612732,1.0190625190734863,0.44573405385017395,39.17605972290039,93.28395080566406,166.34024047851562,28.915395736694336,94.2699966430664,27.191991806030273,28.229999542236328,212.32693481445312,2.7920188903808594,0.0,0.6435987949371338,11.470219612121582,2.8411195278167725,4.313446998596191,4.109982967376709,0.2120879181859687,0.25396593740969003,0.20774429320309815,0.16154684492525417,0.16465500627598895,0.03775836122073489,137.97475051879883,0.16292122391153632,100.58282470703125,675.2299919409987,279.20159233940973,-60.53835526108742,-1923.297941684723,0.02389576977950713,-0.084424939006567,0.6737230122089386,1.3918137550354004,1.4694281220436096
2024-10-18 12:25:00,6291.17822265625,79.10051727294922,139.10629272460938,50.778385162353516,60.83619689941406,49.63666534423828,39.583038330078125,39.55165481567383,138.85704040527344,136.3755645751953,137.87777709960938,138.95628356933594,1010.3027954101562,489.4565124511719,368.34234619140625,347.2904052734375,371.61529541015625,359.39105224609375,425.103271484375,409.8450012207031,417.5967102050781,407.4078063964844,468.5472412109375,467.0647277832031,474.1068420410156,464.9846496582031,3.4000000953674316,1.5199999809265137,989.1088256835938,-0.07213743776082993,-2.0208868980407715,-1.9422723054885864,-1.9687485694885254,-1.9942189455032349,-0.1569066345691681,-0.07478950172662735,0.3332992196083069,0.32148197293281555,0.7887163758277893,0.7477291822433472,0.7918677926063538,0.6186176538467407,0.8709872364997864,1.0491758584976196,0.44985461235046387,27.093069076538086,92.0906753540039,162.20191955566406,26.79741096496582,94.2699966430664,27.191991806030273,28.229999542236328,207.846435546875,3.277022123336792,0.0,0.6166751384735107,9.370621681213379,2.612152099609375,4.141706466674805,4.133269309997559,0.2112369177906241,0.25307718396415674,0.2064873895299669,0.16466453170773293,0.16453397700751932,0.0382100032846093,138.01666641235352,0.1605903949393422,69.32806396484375,675.2299919409987,274.75245157877606,-72.13743776082993,-1981.5316796302795,0.02529370540333648,-0.11584806814789772,0.6547811925411224,1.4104854464530945,1.5364455580711365
2024-10-18 12:30:00,6311.31591796875,79.08827209472656,139.09254455566406,50.367218017578125,60.58940505981445,49.683990478515625,39.2332763671875,39.08866500854492,139.0615692138672,136.49501037597656,138.01480102539062,138.9860076904297,1019.1985473632812,491.582275390625,369.4957275390625,347.0847473144531,371.659423828125,358.7044372558594,425.8832702636719,410.16400146484375,420.07476806640625,405.0422058105469,477.7836608886719,473.0328063964844,471.56005859375,463.6049499511719,3.4000000953674316,1.5199999809265137,988.5875854492188,-0.05539047345519066,-1.9343928098678589,-1.8388445377349854,-1.8815628290176392,-1.8985835313796997,-0.16464829444885254,-0.07445680350065231,0.32462984323501587,0.270433247089386,0.7777591943740845,0.7256194353103638,0.7755094766616821,0.6363936066627502,0.8547224998474121,1.0269558429718018,0.43283402919769287,25.459571838378906,92.0906753540039,162.20191955566406,26.79741096496582,94.2699966430664,27.191991806030273,28.229999542236328,206.4846649169922,3.7317728996276855,0.0,0.6015921235084534,8.390106201171875,2.6957457065582275,4.1887969970703125,4.144526958465576,0.2107745208532213,0.25355188003052237,0.20791538026837966,0.1641816910536919,0.1635765277941848,0.03786255640464738,138.13934707641602,0.1614874870170186,78.82376098632812,675.2299919409987,274.607662624783,-55.39047345519066,-1888.3459270000458,0.024306733939167276,-0.11955254897475243,0.5950630903244019,1.4119030833244324,1.5033786296844482
2024-10-18 12:35:00,6295.68896484375,79.10028839111328,139.10791015625,50.217411041259766,60.65054702758789,49.42963790893555,39.27227020263672,39.037899017333984,139.0615692138672,136.4705810546875,137.99038696289062,138.95628356933594,1061.2210693359375,492.58935546875,369.5634460449219,346.5857849121094,372.80841064453125,358.1661682128906,426.0898742675781,412.5828857421875,419.8040771484375,403.62982177734375,475.95330810546875,467.31060791015625,469.1007995605469,464.26275634765625,3.4000000953674316,1.5199999809265137,995.8276977539062,0.004422841127961874,-1.952953815460205,-1.8631086349487305,-1.9049595594406128,-1.8865886926651,-0.12371917068958282,-0.03490555286407471,0.31426966190338135,0.3462442457675934,0.7994698286056519,0.7131256461143494,0.7894230484962463,0.6311213970184326,0.8574382662773132,1.0304372310638428,0.4498908817768097,25.345300674438477,92.0906753540039,162.20191955566406,26.79741096496582,94.2699966430664,27.191991806030273,28.229999542236328,210.01895141601562,3.0995147228240967,0.0,0.6218194961547852,7.866031646728516,2.7664225101470947,4.162213325500488,3.9677510261535645,0.2104600870790624,0.2541851350785746,0.2071585468644289,0.16458923778146345,0.16360699319647062,0.03790018320952357,138.1197052001953,0.16856313506940784,80.78189086914062,675.2299919409987,276.6188049316406,4.422841127961874,-1901.902675628662,0.024913437786266333,-0.07931236177682877,0.6605139076709747,1.420544445514679,1.5125954747200012
2024-10-18 12:40:00,6289.0419921875,79.10076904296875,139.1263427734375,50.533042907714844,60.621280670166016,50.455806732177734,39.415279388427734,39.21504592895508,139.0615692138672,136.4705810546875,137.99038696289062,138.95628356933594,1006.7828979492188,493.3796081542969,373.2295837402344,347.7029113769531,372.91552734375,357.3442077636719,426.334716796875,412.6955261230469,418.5701904296875,402.7679443359375,476.3097229003906,466.15106201171875,469.9290466308594,464.8660888671875,3.4000000953674316,1.5199999809265137,999.9456176757812,-0.0639280453324318,-2.0197935104370117,-1.927258014678955,-1.9653700590133667,-1.997301697731018,-0.16070537269115448,-0.08338052034378052,0.3156913220882416,0.3584704101085663,0.8218876719474792,0.7430822849273682,0.7832150459289551,0.6225246787071228,0.8653650283813477,1.06450617313385,0.43895915150642395,25.814369201660156,92.61559295654297,162.46438598632812,27.957115173339844,94.2699966430664,27.191991806030273,28.229999542236328,211.19593811035156,2.365586042404175,0.0,0.6244211196899414,8.528953552246094,2.7760748863220215,4.177826881408691,3.9793779850006104,0.21034360251996925,0.25233585455805124,0.2100221072275324,0.16406595336112714,0.16323248233332,0.038199849186231816,138.1197052001953,0.1600852561009904,85.76104736328125,675.2299919409987,277.7626715766059,-63.92804533243179,-1977.430820465088,0.024801693439837413,-0.1220429465174675,0.6741617321968079,1.4057397246360779,1.5649699568748474
2024-10-18 12:45:00,6282.158203125,79.08827209472656,139.07664489746094,50.54484939575195,60.5899772644043,50.100852966308594,39.52248764038086,39.21660614013672,139.0615692138672,136.4705810546875,137.9564208984375,138.95628356933594,1051.4217529296875,493.3874816894531,368.398681640625,345.6955261230469,370.2723693847656,357.9278259277344,424.5846862792969,411.86541748046875,419.0699157714844,404.52886962890625,472.1324462890625,466.10894775390625,471.3670959472656,466.1600646972656,3.4000000953674316,1.5199999809265137,990.845458984375,-0.054465580731630325,-1.9635714292526245,-1.8695164918899536,-1.906921625137329,-1.9324119091033936,-0.20373651385307312,-0.14613257348537445,0.3223285377025604,0.333356112241745,0.796467661857605,0.7328145503997803,0.7896620631217957,0.626937985420227,0.8622921705245972,1.0467534065246582,0.4315842092037201,23.630779266357422,92.61559295654297,162.46438598632812,27.957115173339844,94.2699966430664,27.191991806030273,28.229999542236328,215.56674194335938,2.9653947353363037,0.0,0.5922302007675171,9.366764068603516,2.826183557510376,4.20415735244751,4.051502227783203,0.2106256781833939,0.25248477747970377,0.20877549858684785,0.16469434298976565,0.16341970276028878,0.0381994158134396,138.11121368408203,0.16736632840711776,73.53854370117188,675.2299919409987,275.23484971788196,-54.465580731630325,-1918.1053638458252,0.0246011340573558,-0.17493454366922379,0.6556846499443054,1.4166000485420227,1.5292822122573853
2024-10-18 12:50:00,6300.1533203125,79.10196685791016,139.05662536621094,50.60496520996094,60.60375213623047,49.48101806640625,38.72209548950195,38.988372802734375,139.0615692138672,136.4705810546875,137.99038696289062,138.95628356933594,1027.78466796875,492.5012512207031,370.13104248046875,348.00830078125,372.2283020019531,357.2504577636719,428.96771240234375,413.1625671386719,419.1076965332031,402.83233642578125,472.63165283203125,466.03021240234375,473.15020751953125,465.5333557128906,3.4000000953674316,1.5199999809265137,981.2626342773438,-0.04208122193813324,-1.980318546295166,-1.9017038345336914,-1.925890564918518,-1.9535794258117676,-0.14251315593719482,-0.08267667889595032,0.3313979208469391,0.32653293013572693,0.7907095551490784,0.7471671104431152,0.8000684976577759,0.6174094676971436,0.8814578652381897,1.0541679859161377,0.42887434363365173,24.188955307006836,92.61559295654297,162.46438598632812,27.957115173339844,94.2699966430664,27.191991806030273,28.229999542236328,216.42633056640625,2.809644937515259,0.0,0.6432512998580933,8.87238883972168,2.9514622688293457,4.2666449546813965,3.9606828689575195,0.21226896799390121,0.25421015248487233,0.20755442863492374,0.16242475840097947,0.16354169248532324,0.037840381270754356,138.1197052001953,0.16313645330742044,83.39938354492188,675.2299919409987,272.57295396592883,-42.08122193813324,-1940.3730928897858,0.025550386046683818,-0.11259491741657257,0.657930850982666,1.4174779653549194,1.5378766655921936
2024-10-18 12:55:00,6287.384765625,79.09922790527344,139.04080200195312,50.672393798828125,60.62394714355469,49.8665771484375,39.27131652832031,39.563899993896484,139.16685485839844,136.49501037597656,137.99038696289062,139.08445739746094,1022.0484008789062,493.6190490722656,374.7646789550781,348.0567932128906,372.5032043457031,356.4233093261719,428.2933044433594,410.9941101074219,420.4196472167969,403.2676086425781,479.7369384765625,470.9819030761719,478.1560363769531,468.7357482910156,3.4000000953674316,1.5199999809265137,984.3215942382812,-0.06163223087787628,-2.037921667098999,-1.9460519552230835,-1.9674421548843384,-2.0026726722717285,-0.16593852639198303,-0.09031248837709427,0.3342267870903015,0.3743554949760437,0.7875537872314453,0.7236089110374451,0.8029347062110901,0.6399858593940735,0.8947191834449768,1.0387170314788818,0.4692610204219818,25.561721801757812,91.00116729736328,167.32293701171875,28.591899871826172,94.2699966430664,27.191991806030273,28.229999542236328,213.02880859375,3.100201368331909,0.0,0.6307194828987122,7.1641435623168945,2.829941987991333,4.158527851104736,3.8455891609191895,0.21113661520965635,0.25260174309813777,0.20777901973630034,0.16363175735361332,0.16485086460229223,0.038171377060487566,138.18417739868164,0.16255540880315586,95.41433715820312,675.2299919409987,273.42266506618927,-61.63223087787628,-1988.5221123695374,0.02577435892176788,-0.12812550738453865,0.7085822820663452,1.4429205656051636,1.5111626982688904
2024-10-18 13:00:00,6298.0595703125,79.09651184082031,138.99319458007812,50.716922760009766,60.744720458984375,49.752174377441406,39.07524490356445,39.26858901977539,139.16685485839844,136.60018920898438,138.09567260742188,139.1897430419922,1025.295166015625,496.9299621582031,374.1571350097656,348.53741455078125,374.2986755371094,356.63922119140625,427.970458984375,409.9012145996094,416.25927734375,399.40911865234375,481.5823974609375,467.3485107421875,477.0505065917969,464.23150634765625,3.4000000953674316,1.5199999809265137,1003.8073120117188,-0.04010855406522751,-2.028634548187256,-1.9425190687179565,-1.9858769178390503,-1.9902071952819824,-0.1588764637708664,-0.08657058328390121,0.3375396728515625,0.3389550447463989,0.7980943322181702,0.7353038787841797,0.8207629919052124,0.6673608422279358,0.8979283571243286,1.0620673894882202,0.44556283950805664,26.43251609802246,91.00116729736328,167.32293701171875,28.591899871826172,94.2699966430664,27.191991806030273,28.229999542236328,223.42408752441406,2.7529263496398926,0.0,0.6444457173347473,7.9548115730285645,2.6928141117095947,4.099051475524902,3.931450366973877,0.21171071947924444,0.25357036218052054,0.20768351193046483,0.1631141591832595,0.16392124722651066,0.038036739545778686,138.26311492919922,0.162795406199175,105.25146484375,675.2299919409987,278.83536444769965,-40.10855406522751,-1986.8094325065613,0.02503822377960686,-0.1227235235273838,0.6764947175979614,1.4881238341331482,1.5333982110023499
2024-10-18 13:05:00,6544.71142578125,79.11054992675781,138.99111938476562,50.43937301635742,60.27779769897461,48.5758056640625,38.92642593383789,38.99041748046875,139.2721405029297,136.68116760253906,138.22950744628906,139.29502868652344,1032.7159423828125,495.6109924316406,372.9166259765625,345.99005126953125,372.55206298828125,356.9605407714844,424.9359130859375,409.7626647949219,421.14556884765625,405.72943115234375,468.7301330566406,463.4597473144531,475.3553466796875,463.82525634765625,3.4000000953674316,1.5199999809265137,983.3168334960938,0.006919753272086382,-2.009559392929077,-1.9206043481826782,-1.9503076076507568,-1.9767576456069946,-0.15925587713718414,-0.08101572096347809,0.30956315994262695,0.34949561953544617,0.8449126482009888,0.7512280941009521,0.8233005404472351,0.6719138026237488,0.8946496844291687,1.079022765159607,0.43238407373428345,24.922422409057617,91.00116729736328,167.32293701171875,28.591899871826172,94.2699966430664,27.191991806030273,28.229999542236328,215.0462646484375,2.3911097049713135,0.0,0.6221520304679871,8.689270973205566,2.7329142093658447,4.118293285369873,3.9640748500823975,0.21263610865782875,0.2541117300767631,0.2047799104872992,0.16410124154089314,0.1643710092372158,0.03624450405242813,138.3694610595703,0.1577939614441497,89.907958984375,675.2299919409987,273.14356486002606,6.919753272086382,-1964.3072485923767,0.0264213310780073,-0.12013579905033112,0.6590587794780731,1.4952143430709839,1.596140742301941
2024-10-18 13:10:00,6384.20849609375,79.1233901977539,139.00863647460938,50.87771987915039,60.56945037841797,49.097129821777344,41.14409637451172,43.09844970703125,139.4246368408203,136.85655212402344,138.42984008789062,139.42320251464844,1041.999267578125,491.1724548339844,370.9956359863281,346.693603515625,371.1575927734375,354.8460693359375,429.3268127441406,411.7545471191406,418.9627380371094,406.6296691894531,469.3594055175781,467.2002868652344,475.5689392089844,466.0957946777344,3.4000000953674316,1.5199999809265137,1013.174560546875,0.025167377665638924,-2.0911526679992676,-2.0034852027893066,-2.039543628692627,-2.0667035579681396,-0.13314573466777802,-0.06014154478907585,0.29969415068626404,0.3492479622364044,0.8882282376289368,0.8080037832260132,0.858221173286438,0.6623486876487732,0.8978183269500732,1.0946197509765625,0.455397367477417,23.43510627746582,91.00116729736328,167.32293701171875,28.591899871826172,94.2699966430664,27.191991806030273,28.229999542236328,196.48133850097656,4.2068986892700195,0.0,0.5861541032791138,37.421573638916016,2.740044116973877,4.028840065002441,3.639287233352661,0.20784499117125962,0.2474375209630671,0.20057094811993187,0.16808132062565706,0.17606521912008438,0.03834255198755872,138.5335578918457,0.1632151061820246,82.15115356445312,675.2299919409987,281.4373779296875,25.167377665638924,-2050.221264362335,0.026202086967051064,-0.09664363972842693,0.6489421129226685,1.5205698609352112,1.69623202085495
2024-10-18 13:15:00,6396.04248046875,79.12181091308594,139.03451538085938,50.58073425292969,60.519615173339844,49.12128448486328,39.047706604003906,41.470664978027344,139.61090087890625,136.93751525878906,138.5580291748047,139.67498779296875,1056.0089111328125,491.7303161621094,372.49810791015625,350.0630187988281,371.87457275390625,355.7456359863281,425.9830627441406,409.80621337890625,414.0051574707031,403.3793029785156,474.8483581542969,470.9013977050781,468.67352294921875,461.1957702636719,3.4000000953674316,1.5199999809265137,1009.3314819335938,-0.023677727207541466,-2.0666139125823975,-1.9669603109359741,-2.0106091499328613,-2.0114095211029053,-0.12912753224372864,-0.06429531425237656,0.35937535762786865,0.3895736336708069,0.8160713315010071,0.7716024518013,0.8022584915161133,0.6352748870849609,0.872120201587677,1.0630635023117065,0.4658786952495575,23.774179458618164,91.25752258300781,168.97703552246094,28.433202743530273,94.2699966430664,27.191991806030273,28.229999542236328,214.98843383789062,3.125073194503784,0.0,0.6284977793693542,9.3125,2.754615545272827,4.179298400878906,3.7999186515808105,0.21010523011874715,0.2513899384913752,0.2040428817978826,0.1621986612653487,0.17226328832664634,0.03763890034006166,138.6953582763672,0.1651034861568681,76.79144287109375,675.2299919409987,280.3698560926649,-23.677727207541466,-2013.8982236385345,0.025318534096012948,-0.0967114232480526,0.7489489912986755,1.4375333786010742,1.5876737833023071
2024-10-18 13:20:00,6370.8828125,79.08727264404297,139.0616455078125,50.80060577392578,60.75983810424805,48.890602111816406,39.46003723144531,41.84514617919922,139.61090087890625,137.0428009033203,138.66331481933594,139.67498779296875,1043.489501953125,492.0053405761719,372.5925598144531,347.6546325683594,372.611328125,357.541748046875,424.53533935546875,413.4676208496094,419.6080017089844,409.2238464355469,464.5497131347656,462.7808532714844,470.66973876953125,465.13909912109375,3.4000000953674316,1.5199999809265137,1003.75634765625,-0.05786891654133797,-2.0686144828796387,-1.9672473669052124,-2.0163609981536865,-2.0082321166992188,-0.14246343076229095,-0.07685714960098267,0.29762333631515503,0.3449762463569641,0.8333116173744202,0.7419860363006592,0.8176802396774292,0.6445477604866028,0.8776757121086121,1.0730559825897217,0.43725815415382385,24.478221893310547,91.25752258300781,168.97703552246094,28.433202743530273,94.2699966430664,27.191991806030273,28.229999542236328,208.3248291015625,4.1772050857543945,0.0,0.5939403176307678,14.102519989013672,2.6916773319244385,4.1319661140441895,3.9344482421875,0.21013152753031974,0.2513268768911752,0.20223099207423376,0.16322242173149026,0.173088181772781,0.0379470532602321,138.7480010986328,0.16379040906320627,68.75888061523438,675.2299919409987,278.8212076822917,-57.86891654133797,-2015.113741159439,0.02517639509895128,-0.10966029018163681,0.6425995826721191,1.462228000164032,1.5752976536750793
2024-10-18 13:25:00,6397.0712890625,79.11909484863281,139.03660583496094,50.811527252197266,60.70929718017578,48.979610443115234,39.20610046386719,41.49699401855469,139.73907470703125,137.0428009033203,138.66331481933594,139.75592041015625,1019.2327880859375,490.77215576171875,371.55810546875,348.8892822265625,371.77716064453125,356.06939697265625,427.06964111328125,412.843994140625,417.5967102050781,408.609375,471.2524719238281,469.57305908203125,474.83447265625,468.06756591796875,3.4000000953674316,1.5199999809265137,1001.8013305664062,-0.06708873063325882,-2.039480447769165,-1.947869896888733,-1.999155044555664,-1.988922119140625,-0.15528179705142975,-0.08751403540372849,0.3198443055152893,0.35554230213165283,0.8332592844963074,0.766947865486145,0.8030888438224792,0.621160089969635,0.8648000955581665,1.0780988931655884,0.42330437898635864,24.59853172302246,91.25752258300781,168.97703552246094,28.433202743530273,94.2699966430664,27.191991806030273,28.229999542236328,198.6692657470703,4.101035118103027,0.0,0.5861656665802002,22.25,2.689586639404297,4.1819610595703125,4.09480094909668,0.21065830747775052,0.25169323741566074,0.2030634069638209,0.16254364340453398,0.17204140473823384,0.0377053058280454,138.80027770996094,0.15932803341250673,70.035888671875,675.2299919409987,278.2781473795573,-67.08873063325882,-1993.8568770885468,0.02488119592625835,-0.12139791622757912,0.6753866076469421,1.4242489337921143,1.6002071499824524
