ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-18 16:10:00,6407.65380859375,79.25397491455078,139.1923065185547,50.48691940307617,60.78474044799805,48.26329040527344,38.6972770690918,41.223114013671875,139.0615692138672,136.13641357421875,137.99038696289062,138.95628356933594,1029.6932373046875,495.7950134277344,371.41680908203125,349.1784973144531,373.61639404296875,360.55706787109375,427.518798828125,412.23675537109375,418.3732604980469,401.1207275390625,475.219482421875,464.5115966796875,476.8529052734375,464.7684631347656,3.4000000953674316,1.5199999809265137,999.5812377929688,-0.054250579327344894,-2.0092544555664062,-1.9254080057144165,-1.9668738842010498,-1.999013900756836,-0.18513207137584686,-0.10891934484243393,0.3379049003124237,0.31829342246055603,0.7915454506874084,0.7606104016304016,0.8223807215690613,0.6650561094284058,0.895145833492279,1.0565874576568604,0.43972620368003845,25.943035125732422,91.75192260742188,163.8804473876953,29.348758697509766,94.2699966430664,27.191991806030273,28.229999542236328,203.08563232421875,3.7676846981048584,0.0,0.5943828821182251,19.409696578979492,2.6387429237365723,4.219388961791992,4.085597515106201,0.21084064828429833,0.2538458324131348,0.2015544532661898,0.1616054035490884,0.17215366248728867,0.03737020577141061,138.03616333007812,0.16069738910109255,90.62454223632812,675.2299919409987,277.66145494249133,-54.250579327344894,-1975.1375615596771,0.02491555830886789,-0.1470257081091404,0.6561983227729797,1.487436830997467,1.55215585231781
2024-10-18 16:15:00,6398.2978515625,79.28235626220703,139.19639587402344,50.74458694458008,60.70123291015625,48.02461242675781,38.65959548950195,41.16887283325195,138.93797302246094,136.00823974609375,137.84390258789062,138.95628356933594,1042.2474365234375,494.1513671875,372.12701416015625,349.17840576171875,373.40576171875,359.5475158691406,426.49639892578125,409.7962951660156,416.870361328125,395.2597961425781,474.30072021484375,455.62158203125,476.9861755371094,451.5173645019531,3.4000000953674316,1.5199999809265137,1014.7752685546875,-0.03575671836733818,-2.075930118560791,-1.99989914894104,-2.028327703475952,-2.0238308906555176,-0.08986502885818481,-0.03984033688902855,0.33154821395874023,0.34740233421325684,0.8131150603294373,0.75569748878479,0.8142311573028564,0.6424801349639893,0.9020946621894836,1.0622882843017578,0.45402786135673523,27.070253372192383,91.75192260742188,163.8804473876953,29.348758697509766,94.2699966430664,27.191991806030273,28.229999542236328,202.70497131347656,3.077120304107666,0.0,0.5870242714881897,24.761198043823242,2.6355621814727783,4.232227325439453,4.030755996704102,0.212055244785689,0.25366281565389975,0.2006888134692303,0.16155358587893012,0.17203954021225085,0.03740040025579771,137.9365997314453,0.16289448548709168,119.26547241210938,675.2299919409987,281.88201904296875,-35.75671836733818,-2031.9969654083252,0.02512337959186612,-0.06485268287360668,0.6789505481719971,1.4567112922668457,1.5688125491142273
2024-10-18 16:20:00,6375.328125,79.26374816894531,139.1939697265625,50.657997131347656,60.57651901245117,48.00129699707031,38.86900329589844,41.378440856933594,138.93797302246094,136.00823974609375,137.84390258789062,138.95628356933594,1051.0902099609375,490.65509033203125,373.35760498046875,349.34014892578125,370.201416015625,360.3594055175781,423.5462341308594,406.8049011230469,417.0274963378906,401.5771789550781,472.7977294921875,466.90557861328125,477.45697021484375,458.0516052246094,3.4000000953674316,1.5199999809265137,996.2141723632812,-0.09371072053909302,-1.9496145248413086,-1.866091251373291,-1.8997833728790283,-1.9247632026672363,-0.14778414368629456,-0.08279680460691452,0.3351728618144989,0.32833775877952576,0.7905696630477905,0.7426128387451172,0.7636410593986511,0.6067947745323181,0.8426624536514282,1.0470277070999146,0.4282023012638092,27.54741668701172,91.75192260742188,163.8804473876953,29.348758697509766,94.2699966430664,27.191991806030273,28.229999542236328,205.69683837890625,3.46911358833313,0.0,0.6073277592658997,14.04285717010498,2.797945022583008,4.225877285003662,3.9331467151641846,0.21153043308251365,0.25294678090235095,0.20043696390099514,0.16230363548224863,0.1727821866318916,0.037564067699448984,137.9365997314453,0.16486840980611292,91.3486328125,675.2299919409987,276.72615898980035,-93.71072053909302,-1910.063087940216,0.02371918018229343,-0.11529047414660454,0.6635106205940247,1.3704358339309692,1.5331825017929077
2024-10-18 16:25:00,6399.896484375,79.29273986816406,139.1988983154297,50.8154411315918,60.8945198059082,49.399009704589844,38.420318603515625,39.16555404663086,138.8326873779297,135.9029541015625,137.73861694335938,138.82655334472656,1025.6956787109375,491.35955810546875,370.6935119628906,350.69647216796875,372.02911376953125,361.37530517578125,426.59808349609375,414.6623840332031,415.9589538574219,404.261474609375,469.1933898925781,466.2210998535156,469.0546875,461.2986145019531,3.4000000953674316,1.5199999809265137,984.0609130859375,0.005677420180290937,-1.9924423694610596,-1.9234635829925537,-1.9441112279891968,-1.9459328651428223,-0.12462714314460754,-0.06283276528120041,0.3464416265487671,0.3587968349456787,0.8141194581985474,0.7550276517868042,0.7997224926948547,0.6180254220962524,0.868320107460022,1.050179362297058,0.4413388669490814,25.82715606689453,92.94214630126953,163.8072052001953,28.33554458618164,94.2699966430664,27.191991806030273,28.229999542236328,209.85574340820312,5.518773555755615,0.0,0.5994367003440857,9.665536880493164,2.5837831497192383,4.085714817047119,3.8003990650177,0.21288872616899385,0.2551145176243061,0.2069546581871908,0.16095998586981317,0.16408211214969612,0.03729667251259405,137.82520294189453,0.16026754201651822,65.01239013671875,675.2299919409987,273.35025363498266,5.677420180290937,-1951.487511396408,0.02619319421282371,-0.09372995421290398,0.7052384614944458,1.4177479147911072,1.5691471099853516
2024-10-18 16:30:00,6407.09765625,79.29273223876953,139.16847229003906,50.89759826660156,60.8454704284668,50.32596206665039,39.744140625,40.1483154296875,138.72740173339844,135.77935791015625,137.63333129882812,138.74571228027344,1029.1822509765625,490.77520751953125,368.46875,348.2711486816406,370.93994140625,360.6653137207031,427.74371337890625,414.54931640625,418.96185302734375,405.5268249511719,472.2490539550781,470.57440185546875,471.363525390625,463.72198486328125,3.4000000953674316,1.5199999809265137,1002.0068359375,-0.08091088384389877,-2.087824821472168,-1.996374249458313,-2.0356814861297607,-2.042165517807007,-0.1044960618019104,-0.04495960474014282,0.33892208337783813,0.3366670608520508,0.8098589181900024,0.7689336538314819,0.7906128168106079,0.6260969638824463,0.8900867104530334,1.0580114126205444,0.45357489585876465,23.822288513183594,92.94214630126953,163.8072052001953,28.33554458618164,94.2699966430664,27.191991806030273,28.229999542236328,210.2125244140625,4.985908508300781,0.0,0.5986497402191162,17.804779052734375,2.639220952987671,4.134795188903809,3.8232498168945312,0.2103541308837355,0.25146758365985195,0.20799162184367115,0.16425812697686373,0.16592853663587767,0.037764601040594016,137.72145080566406,0.16063158487565973,66.4178466796875,675.2299919409987,278.33523220486114,-80.91088384389877,-2040.5115187168121,0.02529479733926253,-0.07472783327102661,0.6755891442298889,1.4167097806930542,1.5787925720214844
2024-10-18 16:35:00,6402.0,79.3014907836914,139.18850708007812,50.8973274230957,60.80704116821289,49.31454086303711,39.860694885253906,40.17747116088867,138.72740173339844,135.53395080566406,137.63333129882812,138.82672119140625,1034.714599609375,491.1324462890625,370.0821838378906,349.2276611328125,371.66400146484375,359.8260498046875,428.29937744140625,414.3896484375,418.6184997558594,406.0736389160156,470.14495849609375,468.902099609375,473.9015808105469,466.7167663574219,3.4000000953674316,1.5199999809265137,1005.0097045898438,0.021680520847439766,-2.0083870887756348,-1.8697139024734497,-1.950068473815918,-1.9495679140090942,-0.1397668570280075,-0.06337075680494308,0.31228873133659363,0.31873807311058044,0.8396334648132324,0.750918447971344,0.8062871694564819,0.6672389507293701,0.8625913858413696,1.053216576576233,0.41598913073539734,23.468996047973633,92.94214630126953,163.8072052001953,28.33554458618164,94.2699966430664,27.191991806030273,28.229999542236328,214.5738067626953,4.60437536239624,0.0,0.6462928056716919,10.08144760131836,2.7426557540893555,4.191086769104004,4.005364418029785,0.2111422256219673,0.25225163394172895,0.20457620155164133,0.165357912861484,0.16667202602317843,0.037653401359026596,137.68035125732422,0.16162364879871524,67.57473754882812,675.2299919409987,279.16936238606775,21.680520847439766,-1944.4343447685242,0.02522745136372835,-0.1015688069164753,0.6310268044471741,1.473526120185852,1.5905519127845764
2024-10-18 16:40:00,6412.22705078125,79.31867980957031,139.18392944335938,51.05218505859375,61.05559539794922,49.52572250366211,40.22770690917969,40.7186279296875,138.8326873779297,134.8191375732422,137.84390258789062,138.95628356933594,1036.3087158203125,494.09710693359375,371.41680908203125,348.59442138671875,371.5098571777344,359.39007568359375,428.08880615234375,413.1569519042969,419.8539123535156,404.36712646484375,475.59405517578125,471.8016052246094,473.7372131347656,466.25225830078125,3.4000000953674316,1.5199999809265137,1007.429931640625,-0.005430483724921942,-2.041656970977783,-1.8822523355484009,-1.9893560409545898,-2.0092289447784424,-0.16688960790634155,-0.09512268751859665,0.37348654866218567,0.3588162362575531,0.8008986711502075,0.7601642608642578,0.8203248977661133,0.6480346918106079,0.8845367431640625,1.044703722000122,0.44449225068092346,23.952322006225586,95.44466400146484,165.4002685546875,28.903188705444336,94.2699966430664,27.191991806030273,28.229999542236328,213.33566284179688,4.891607284545898,0.0,0.6008499264717102,20.093507766723633,2.6541502475738525,4.187923431396484,4.005873203277588,0.21045518672034086,0.2516927868033339,0.2041625674788522,0.16583285434670011,0.16785660465077296,0.03783082474746694,137.6130027770996,0.1616144761583343,76.63821411132812,675.2299919409987,279.8416476779514,-5.430483724921942,-1980.623573064804,0.02522230999027255,-0.1310061477124691,0.7323027849197388,1.4683595895767212,1.5610629320144653
2024-10-18 16:45:00,6401.2412109375,79.31612396240234,139.15554809570312,51.167728424072266,61.01966094970703,50.08713150024414,40.37721252441406,40.95307922363281,138.96653747558594,134.024658203125,137.99038696289062,139.08445739746094,1079.0062255859375,494.3507995605469,369.2990417480469,348.84075927734375,371.2989807128906,360.13641357421875,427.32891845703125,415.9945068359375,417.8439025878906,401.486572265625,478.9941101074219,469.5180358886719,468.32684326171875,463.35833740234375,3.4000000953674316,1.5199999809265137,1010.2041625976562,-0.10023180395364761,-2.0562703609466553,-1.9155237674713135,-1.9915651082992554,-2.0144596099853516,-0.17310139536857605,-0.10178107768297195,0.3599388301372528,0.30634966492652893,0.7704293131828308,0.7376007437705994,0.7936238646507263,0.6211617588996887,0.859477698802948,1.0155549049377441,0.4250234067440033,24.75480842590332,95.44466400146484,165.4002685546875,28.903188705444336,94.2699966430664,27.191991806030273,28.229999542236328,213.6341552734375,4.254850387573242,0.0,0.5928359031677246,11.88113021850586,2.7543811798095703,4.276235580444336,4.242166996002197,0.2100439965586974,0.250486270336429,0.20560813623148555,0.16574882938398866,0.16811276748939938,0.03805587144659292,137.51651000976562,0.1685620319606595,73.75717163085938,675.2299919409987,280.61226738823785,-100.23180395364761,-1994.454711675644,0.024055687787991893,-0.137441236525774,0.6662884950637817,1.414785623550415,1.5080300569534302
2024-10-18 16:50:00,6404.07177734375,79.31180572509766,139.18516540527344,50.67593765258789,60.746185302734375,49.77553939819336,40.174198150634766,40.717166900634766,138.93797302246094,133.57989501953125,137.99038696289062,139.08445739746094,1034.072021484375,492.3610534667969,369.1371154785156,348.4813232421875,369.4069519042969,359.43890380859375,428.50994873046875,416.7086181640625,418.9425354003906,402.7191467285156,476.6650085449219,469.05908203125,471.056884765625,465.9931640625,3.4000000953674316,1.5199999809265137,999.1636352539062,0.0009315597708337009,-2.0415849685668945,-1.884356141090393,-1.9795153141021729,-1.9754592180252075,-0.14205016195774078,-0.06997822225093842,0.32638269662857056,0.3401862680912018,0.839678168296814,0.748481810092926,0.8119685649871826,0.6606723666191101,0.872920036315918,1.0537360906600952,0.44458574056625366,23.14925193786621,95.44466400146484,165.4002685546875,28.903188705444336,94.2699966430664,27.191991806030273,28.229999542236328,211.2736053466797,5.003877639770508,0.0,0.6275594234466553,9.836642265319824,2.823275327682495,4.289572715759277,4.052567481994629,0.20932769318724698,0.250924983895134,0.205608407501122,0.16594803399933308,0.16819088141716393,0.037802360095532485,137.39817810058594,0.16147102303611008,71.31820678710938,675.2299919409987,277.54545423719617,0.9315597708337009,-1970.228910446167,0.025589025311651015,-0.1060141921043396,0.6665689647197723,1.4726409316062927,1.58815997838974
2024-10-18 16:55:00,6382.29931640625,79.31343078613281,139.1597137451172,51.07246017456055,60.81753921508789,49.69554138183594,41.672584533691406,40.455322265625,139.0615692138672,133.14259338378906,138.09567260742188,139.1897430419922,1060.841796875,493.25750732421875,369.0884704589844,347.9006042480469,371.360595703125,360.714111328125,428.602783203125,412.5823669433594,420.7378234863281,403.2713317871094,473.9458923339844,461.58441162109375,473.1011962890625,467.68157958984375,3.4000000953674316,1.5199999809265137,1000.6033325195312,-0.08719148486852646,-2.082181692123413,-1.9450336694717407,-2.0434746742248535,-2.0485503673553467,-0.1487833559513092,-0.0815214291214943,0.33236461877822876,0.33597591519355774,0.8297969102859497,0.7736057043075562,0.8111615180969238,0.629943311214447,0.8785429000854492,1.0709742307662964,0.42906051874160767,23.512971878051758,95.44466400146484,165.4002685546875,28.903188705444336,94.2699966430664,27.191991806030273,28.229999542236328,204.64434814453125,4.651467800140381,0.0,0.595239520072937,8.196076393127441,2.7702863216400146,4.315366268157959,4.404137134552002,0.2095594670036563,0.24954527467106585,0.20390972216417796,0.1709900908179684,0.1659954453431315,0.038185837969760265,137.37239456176758,0.16621624030512244,83.10235595703125,675.2299919409987,277.94537014431427,-87.19148486852646,-2029.8101007938385,0.02514598532763104,-0.11515239253640175,0.6683405339717865,1.4411048293113708,1.6034026145935059
2024-10-18 17:00:00,6380.8564453125,79.31535339355469,139.19395446777344,50.647804260253906,60.58176040649414,49.62257766723633,41.52540969848633,41.569129943847656,139.1425018310547,132.8908233642578,138.09567260742188,139.1897430419922,1021.0236206054688,493.5799560546875,370.8121032714844,347.2417297363281,372.9703063964844,360.2336730957031,429.8558044433594,412.424560546875,421.2101745605469,401.3733215332031,477.73492431640625,470.9819030761719,483.687744140625,468.1683044433594,3.4000000953674316,1.5199999809265137,989.1170654296875,-0.004242853727191687,-2.0284740924835205,-1.8756121397018433,-1.9741246700286865,-1.9923536777496338,-0.1342739313840866,-0.06672007590532303,0.3034851849079132,0.3315339982509613,0.8361125588417053,0.7795432806015015,0.8203248977661133,0.6646424531936646,0.8715595602989197,1.0597976446151733,0.41488227248191833,24.6038761138916,95.86886596679688,167.49383544921875,29.708877563476562,94.2699966430664,27.191991806030273,28.229999542236328,198.9971466064453,4.498287677764893,0.0,0.6007930636405945,16.205848693847656,2.759491443634033,4.2656354904174805,4.241051197052002,0.20761833630994272,0.24834016972764256,0.20341566962592894,0.17022330192020196,0.17040252241628384,0.03823102495206992,137.32968521118164,0.16001357017764165,95.84756469726562,675.2299919409987,274.75474039713544,-4.242853727191687,-1967.641144990921,0.02600866258015284,-0.10049700364470482,0.6350191831588745,1.4849673509597778,1.6156558394432068
2024-10-18 17:05:00,6409.81787109375,79.31285095214844,139.20355224609375,50.83211898803711,60.9683952331543,50.27841567993164,41.36188888549805,41.74015426635742,139.16685485839844,132.6802520751953,138.20095825195312,139.214111328125,1009.1620483398438,496.9902648925781,371.3121643066406,348.2137145996094,373.0677490234375,359.8260498046875,429.12957763671875,409.5525207519531,418.413330078125,400.9656982421875,477.2554931640625,468.8958435058594,481.4129638671875,463.51177978515625,3.4000000953674316,1.5199999809265137,1005.3654174804688,-0.03923993930220604,-2.1071438789367676,-1.9429290294647217,-2.0552353858947754,-2.0687317848205566,-0.10172493010759354,-0.044126927852630615,0.3925155997276306,0.3312230408191681,0.7964823246002197,0.7804259657859802,0.8115943670272827,0.6617251634597778,0.8944578170776367,1.0549075603485107,0.43577131628990173,25.721139907836914,95.86886596679688,167.49383544921875,29.708877563476562,94.2699966430664,27.191991806030273,28.229999542236328,201.32815551757812,3.858380079269409,0.0,0.569720447063446,9.465540885925293,2.8058207035064697,4.322474002838135,4.196924686431885,0.20732489293552703,0.24866691111459246,0.20506654759489645,0.16869942381932143,0.17024222453566265,0.038250848617503955,137.31554412841797,0.15744005034695996,99.62567138671875,675.2299919409987,279.2681715223524,-39.23993930220604,-2043.5100197792053,0.025698830523598802,-0.07292592898011208,0.7237386405467987,1.4733195304870605,1.5769082903862
2024-10-18 17:10:00,6414.28173828125,79.30583190917969,139.18019104003906,50.85093307495117,61.041404724121094,49.990421295166016,41.25382995605469,41.81239700317383,139.16685485839844,132.5520782470703,138.32455444335938,139.29502868652344,1018.999267578125,496.54083251953125,370.279541015625,347.91925048828125,371.50933837890625,359.1119384765625,427.6248474121094,408.2987365722656,418.0544738769531,404.1510314941406,469.2464904785156,464.88458251953125,483.09613037109375,465.2186279296875,3.4000000953674316,1.5199999809265137,999.2587280273438,-0.0428927056491375,-2.0584511756896973,-1.9168732166290283,-1.998905897140503,-1.9997295141220093,-0.13278412818908691,-0.063763327896595,0.311333030462265,0.3433322012424469,0.8104608654975891,0.731413722038269,0.8078737258911133,0.6344238519668579,0.8717174530029297,1.0261895656585693,0.4571227729320526,26.404264450073242,95.86886596679688,167.49383544921875,29.708877563476562,94.2699966430664,27.191991806030273,28.229999542236328,204.5609588623047,3.6547107696533203,0.0,0.5575464963912964,10.024267196655273,2.8811280727386475,4.339466571807861,4.074819564819336,0.20759805498378983,0.2492004792818254,0.20408503052245436,0.1684180474502961,0.1706983877616343,0.03818806158631606,137.3346290588379,0.15886412682757722,90.22665405273438,675.2299919409987,277.5718688964844,-42.8927056491375,-1993.4899508953094,0.025317260337983406,-0.09827372804284096,0.6546652317047119,1.4422975778579712,1.5418745875358582
2024-10-18 17:15:00,6391.3251953125,79.31266784667969,139.22061157226562,50.8817253112793,60.69504165649414,50.02130126953125,41.033287048339844,41.59535217285156,139.3018341064453,132.5520782470703,138.42984008789062,139.4475860595703,1049.779296875,496.4263610839844,369.9206237792969,349.3948974609375,369.2452697753906,358.9989013671875,428.29937744140625,407.212158203125,417.4349060058594,402.0416564941406,478.9537353515625,470.5550231933594,483.855712890625,464.7742919921875,3.4000000953674316,1.5199999809265137,997.328369140625,-0.01846412755548954,-2.0684890747070312,-1.912063717842102,-2.017479419708252,-2.055030584335327,-0.12369685620069504,-0.055419694632291794,0.30914193391799927,0.33035483956336975,0.8583625555038452,0.7941687703132629,0.8259406089782715,0.6378157734870911,0.8874242901802063,1.0713943243026733,0.4258934557437897,25.218799591064453,93.23207092285156,168.0919952392578,28.54917335510254,94.2699966430664,27.191991806030273,28.229999542236328,205.36016845703125,4.691549301147461,0.0,0.5849984288215637,8.329825401306152,2.8862342834472656,4.318802833557129,4.014710903167725,0.2083380881672253,0.2485192642856583,0.20481503349928212,0.16801310337983016,0.17031451066800415,0.03821221734071924,137.43283462524414,0.16425064674301426,94.73269653320312,675.2299919409987,277.03565809461804,-18.46412755548954,-2013.265699148178,0.02599132128392501,-0.08955827541649342,0.639496773481369,1.4637563824653625,1.6525313258171082
2024-10-18 17:20:00,6400.52587890625,79.30682373046875,139.2227325439453,51.1646728515625,61.15036392211914,49.91802215576172,41.3279914855957,41.73932647705078,139.505615234375,132.6802520751953,138.58236694335938,139.69932556152344,1048.06201171875,499.78460693359375,368.9752197265625,348.7274475097656,368.8206787109375,359.1171569824219,428.40521240234375,404.8556823730469,418.1105041503906,400.1549987792969,480.64813232421875,466.54486083984375,485.75115966796875,463.3149108886719,3.4000000953674316,1.5199999809265137,998.3147583007812,-0.07149447500705719,-2.06186580657959,-1.9145749807357788,-1.9991528987884521,-2.0355916023254395,-0.14561882615089417,-0.0805741548538208,0.3381425142288208,0.32358771562576294,0.7907026410102844,0.7650348544120789,0.7802496552467346,0.622074544429779,0.8542376756668091,1.0475497245788574,0.4209863841533661,25.874982833862305,93.23207092285156,168.0919952392578,28.54917335510254,94.2699966430664,27.191991806030273,28.229999542236328,215.59298706054688,5.084017276763916,0.0,0.6160251498222351,13.322989463806152,2.9375386238098145,4.2693071365356445,3.9395751953125,0.20857967484522197,0.2492876884123982,0.20349753550407781,0.16847911939318508,0.17015598184511693,0.038325034775737496,137.61688995361328,0.16374623453562967,107.995849609375,675.2299919409987,277.30965508355035,-71.49447500705719,-2002.796322107315,0.025114247768128258,-0.11309649050235748,0.6617302298545837,1.4023241996765137,1.5557374954223633
2024-10-18 17:25:00,6389.16650390625,79.31442260742188,139.20144653320312,50.632041931152344,60.750858306884766,50.24123764038086,40.424312591552734,40.86238479614258,139.61090087890625,132.8908233642578,138.7686004638672,139.88555908203125,1022.7059326171875,501.1331787109375,371.46868896484375,351.0156555175781,369.7066650390625,357.86871337890625,429.8558044433594,404.74249267578125,415.2243347167969,398.6358337402344,480.5401611328125,464.4651794433594,482.3702697753906,461.14178466796875,3.4000000953674316,1.5199999809265137,997.2874755859375,0.022879088297486305,-2.035629987716675,-1.8818939924240112,-1.996856927871704,-1.99354887008667,-0.13595321774482727,-0.057187460362911224,0.3308616280555725,0.3527109920978546,0.8501942753791809,0.7583385109901428,0.80166095495224,0.6324101090431213,0.8649001717567444,1.067760705947876,0.42145541310310364,28.305957794189453,93.23207092285156,168.0919952392578,28.54917335510254,94.2699966430664,27.191991806030273,28.229999542236328,205.5770263671875,4.47684907913208,0.0,0.5917666554450989,12.971033096313477,2.9302589893341064,4.282218933105469,3.8677005767822266,0.20843879555921832,0.25009530036126665,0.20682995711303145,0.16641625947754515,0.16821968748893842,0.03801917435045728,137.78897094726562,0.16006875575897403,111.2962646484375,675.2299919409987,277.0242987738715,22.879088297486305,-1976.982444524765,0.026059387173760648,-0.09657033905386925,0.6835726201534271,1.4340710639953613,1.6085327863693237
2024-10-18 17:30:00,6390.58544921875,79.29609680175781,139.20896911621094,50.97332763671875,61.020606994628906,49.96535110473633,40.98724365234375,41.39412307739258,139.76341247558594,133.0373077392578,138.92111206054688,140.03807067871094,1011.5050659179688,500.1649169921875,374.91705322265625,350.1836242675781,368.5121154785156,357.0885925292969,427.5834655761719,404.1591491699219,417.7025451660156,398.7977294921875,480.2618713378906,464.362548828125,480.5709533691406,460.2184753417969,3.4000000953674316,1.5199999809265137,1004.5712890625,-0.08549226075410843,-2.11043119430542,-1.964432954788208,-2.0396294593811035,-2.0603318214416504,-0.1324002891778946,-0.04908543825149536,0.34251436591148376,0.3085783123970032,0.8310661315917969,0.7806766033172607,0.7983918786048889,0.6330664753913879,0.8795313239097595,1.078579306602478,0.42182087898254395,28.950443267822266,92.8841552734375,169.312744140625,27.47492218017578,94.2699966430664,27.191991806030273,27.18000030517578,209.88478088378906,4.148954391479492,0.0,0.5881103873252869,11.480269432067871,2.8922181129455566,4.248703479766846,3.8520374298095703,0.20861582844405793,0.24973579459179351,0.2044905364723365,0.16774631334864454,0.1694115271431675,0.03823447075505281,137.9399757385254,0.1582805008955205,114.73788452148438,675.2299919409987,279.0475802951389,-85.49226075410843,-2043.7063574790955,0.025148011523471774,-0.09074286371469498,0.6510926783084869,1.4314583539962769,1.6117427349090576
2024-10-18 17:35:00,6404.0693359375,79.27960205078125,139.28533935546875,50.5809211730957,60.75993347167969,49.13042449951172,40.77162551879883,41.10251235961914,139.94964599609375,133.27076721191406,139.1073455810547,140.347900390625,1018.4599609375,496.39019775390625,368.7852478027344,348.5514221191406,368.1395568847656,357.46099853515625,427.5047607421875,405.69329833984375,416.59210205078125,398.2176513671875,477.8027038574219,464.8917541503906,476.6636047363281,459.9434509277344,3.4000000953674316,1.5199999809265137,1002.7395629882812,-2.392478745605331e-05,-2.013416290283203,-1.8557133674621582,-1.9527028799057007,-1.9742896556854248,-0.11444097757339478,-0.06401987373828888,0.27511778473854065,0.3151518404483795,0.8456994295120239,0.7868146300315857,0.8177276253700256,0.6269626617431641,0.8739548325538635,1.069730520248413,0.40710026025772095,33.529388427734375,92.8841552734375,169.312744140625,27.47492218017578,94.2699966430664,27.191991806030273,27.18000030517578,209.03030395507812,4.551352500915527,0.0,0.5802017450332642,12.434368133544922,2.8968398571014404,4.24272346496582,3.8395636081695557,0.20871416424745853,0.25071624715720187,0.20272891933792478,0.16823765854412248,0.1696030107132923,0.037842409928753186,138.16891479492188,0.15903325019019432,100.72940063476562,675.2299919409987,278.5387674967448,-0.02392478745605331,-1949.0305483341217,0.025121294563084533,-0.08923042565584183,0.5902696251869202,1.4446902871131897,1.6325140595436096
2024-10-18 17:40:00,6394.892578125,79.3049087524414,139.26612854003906,50.66779327392578,61.0015983581543,49.885257720947266,40.73572540283203,41.11086654663086,140.177001953125,133.3516387939453,139.2538299560547,140.45318603515625,1029.7821044921875,493.5777587890625,369.2453918457031,348.83343505859375,366.9290771484375,356.0646667480469,428.25054931640625,405.5817565917969,417.8439025878906,398.8952331542969,476.7787780761719,466.14404296875,477.36553955078125,462.29425048828125,3.4000000953674316,1.5199999809265137,998.40673828125,-0.05369817838072777,-2.067901611328125,-1.910523533821106,-2.012618064880371,-2.0301902294158936,-0.0883999615907669,-0.04170027747750282,0.32828181982040405,0.3286544978618622,0.9111699461936951,0.7747136354446411,0.6853132247924805,0.6520530581474304,0.8308958411216736,1.1313107013702393,0.4246888756752014,33.30803680419922,92.8841552734375,169.312744140625,27.47492218017578,94.2699966430664,27.191991806030273,27.18000030517578,206.46701049804688,3.7625226974487305,0.0,0.5988672971725464,12.205620765686035,2.8811981678009033,4.2801055908203125,3.9262642860412598,0.20816571436855447,0.2506215581799097,0.20495071205882504,0.16736038479034357,0.16890163060236724,0.03806181860428626,138.3089141845703,0.1610319629159623,98.599853515625,675.2299919409987,277.335205078125,-53.69817838072777,-2005.308359861374,0.025373657295059707,-0.06505011953413486,0.6569363176822662,1.3373662829399109,1.6858835816383362
2024-10-18 17:45:00,6399.396484375,79.28421020507812,139.26864624023438,50.516685485839844,60.952388763427734,49.476131439208984,41.14891052246094,41.5548210144043,140.29991149902344,133.40042114257812,139.4644012451172,140.55848693847656,1068.9295654296875,494.20416259765625,370.0880126953125,349.824462890625,368.5104064941406,356.4769287109375,428.6159362792969,405.5316162109375,415.1029357910156,396.5632019042969,479.359130859375,467.0583801269531,474.5540466308594,459.7831115722656,3.4000000953674316,1.5199999809265137,1006.3516235351562,-0.06046879664063454,-2.024684429168701,-1.877614140510559,-1.9775645732879639,-1.9960037469863892,-0.18060193955898285,-0.10816148668527603,0.33852270245552063,0.36756399273872375,0.9228909611701965,0.7247111201286316,0.6923933625221252,0.6314747929573059,0.80856853723526,1.0909756422042847,0.4556000828742981,33.7047119140625,92.8841552734375,169.312744140625,27.47492218017578,94.2699966430664,27.191991806030273,27.18000030517578,204.5601348876953,5.247247695922852,0.0,0.6014769077301025,10.280701637268066,2.8565847873687744,4.23588752746582,3.879931926727295,0.20733390451491626,0.2501648045649185,0.20306319412938936,0.16888606612063262,0.17055203067014324,0.038073736768809985,138.43080520629883,0.1670359959786247,100.99276733398438,675.2299919409987,279.54211764865454,-60.46879664063454,-1968.9667224884033,0.024422897719156803,-0.14438171312212944,0.7060866951942444,1.3238681554794312,1.6476020812988281
2024-10-18 17:50:00,6381.15478515625,79.29029083251953,139.28367614746094,50.90546417236328,60.821102142333984,49.746543884277344,41.35393142700195,41.853050231933594,140.43487548828125,133.5110626220703,139.49412536621094,140.68666076660156,1045.77880859375,492.8663635253906,373.5225524902344,350.6478576660156,371.3517761230469,355.7059326171875,426.6933898925781,403.955078125,415.3170166015625,401.1207580566406,466.6666564941406,454.44573974609375,467.681884765625,460.4019470214844,3.4000000953674316,1.5199999809265137,1027.3282470703125,-0.0036154198460280895,-2.0597238540649414,-1.8969898223876953,-2.0072028636932373,-2.031647205352783,-0.18225698173046112,-0.1140689104795456,0.3482280969619751,0.3578646183013916,0.9498224854469299,0.7794404625892639,0.7068996429443359,0.6531198620796204,0.8210958242416382,1.125750184059143,0.4544304609298706,26.036245346069336,92.8841552734375,169.312744140625,27.47492218017578,94.2699966430664,27.191991806030273,27.18000030517578,213.9220733642578,4.07300329208374,0.0,0.6249126195907593,11.730060577392578,2.7898340225219727,4.24272346496582,3.9638442993164062,0.2080490643346862,0.2485739713456288,0.2033125928085968,0.16901224416335792,0.1710521273477303,0.038344171250489244,138.53168106079102,0.16388551035095175,94.95596313476562,675.2299919409987,285.36895751953125,-3.6154198460280895,-1998.8909363746643,0.024501316252351628,-0.14816294610500336,0.7060927152633667,1.3600195050239563,1.7292629480361938
2024-10-18 17:55:00,6394.12451171875,79.27229309082031,139.30245971679688,51.21299362182617,61.272705078125,50.05681610107422,42.636192321777344,42.939998626708984,140.54017639160156,133.60952758789062,139.6978759765625,140.81634521484375,1059.4276123046875,493.37164306640625,375.71136474609375,351.4791259765625,374.0779113769531,355.4952392578125,424.5755615234375,398.302734375,412.4313659667969,392.787841796875,473.6932067871094,459.41180419921875,478.9013366699219,450.1886901855469,3.4000000953674316,1.5199999809265137,1025.044677734375,-0.08911852538585663,-2.169740676879883,-1.9998522996902466,-2.1318325996398926,-2.114332437515259,-0.12017138302326202,-0.04878932610154152,0.3228019177913666,0.33160170912742615,0.9554629921913147,0.7916964888572693,0.7033799290657043,0.6636051535606384,0.8170558214187622,1.1428998708724976,0.4448685646057129,28.176130294799805,92.8841552734375,169.312744140625,27.47492218017578,94.2699966430664,27.191991806030273,27.18000030517578,206.48013305664062,4.853513240814209,0.0,0.5790278315544128,10.709491729736328,2.695072650909424,4.243215560913086,4.014925479888916,0.20640521022839872,0.24694915642508175,0.20174543450830784,0.1718378797478523,0.17306231909035938,0.038804171750921546,138.6659812927246,0.1656876731698038,131.72531127929688,675.2299919409987,284.73463270399304,-89.11852538585663,-2103.93950343132,0.024851687020455676,-0.08448035456240177,0.6544036269187927,1.3669850826263428,1.747159481048584
2024-10-18 18:00:00,6425.0546875,79.27806854248047,139.3166046142578,51.01260757446289,60.90708541870117,49.330902099609375,42.08537673950195,42.46385955810547,140.76905822753906,133.48133850097656,139.9267578125,141.04371643066406,1020.6913452148438,494.3635559082031,372.227783203125,348.0616760253906,372.5032653808594,358.48321533203125,418.85321044921875,401.2546081542969,416.8656005859375,400.4101867675781,469.41168212890625,462.24798583984375,471.4035339355469,456.34375,3.4000000953674316,1.5199999809265137,1010.6864013671875,0.0033972451929003,-2.0933127403259277,-1.93463933467865,-2.0366663932800293,-2.0526669025421143,-0.14515435695648193,-0.06321626156568527,0.3437062203884125,0.30980992317199707,0.9241516590118408,0.7977784872055054,0.7295317649841309,0.6579772233963013,0.8175047636032104,1.119552493095398,0.4300333559513092,30.7332763671875,92.8841552734375,169.312744140625,27.47492218017578,94.2699966430664,27.191991806030273,27.18000030517578,206.09864807128906,4.7665486335754395,0.0,0.5809812545776367,13.087668418884277,2.792088270187378,4.339810371398926,4.201529502868652,0.20753719514739757,0.2477914043885903,0.20069542692753814,0.17121808628363822,0.1727578872528358,0.0382564574693172,138.80521774291992,0.15886111400741967,94.46365356445312,675.2299919409987,280.7462226019965,3.3972451929003,-2029.3213427066803,0.025789885578531235,-0.1041853092610836,0.6535161435604095,1.3875089883804321,1.7219301462173462
2024-10-18 18:05:00,6409.84375,79.27198791503906,139.3308563232422,51.11672592163086,60.962158203125,50.10036849975586,42.8076286315918,43.29499435424805,140.8743438720703,133.60952758789062,140.03204345703125,141.1490020751953,1024.1170654296875,490.10211181640625,369.6529235839844,349.3951110839844,369.4560852050781,355.597900390625,425.7144470214844,408.157470703125,416.53253173828125,404.94342041015625,465.7486267089844,464.7238464355469,470.6711120605469,462.6133728027344,3.4000000953674316,1.5199999809265137,1002.9569702148438,-0.036732614040374756,-2.128054141998291,-1.9671260118484497,-2.0857882499694824,-2.0948102474212646,-0.15101143717765808,-0.06855566054582596,0.3563942611217499,0.3726574778556824,0.9311015605926514,0.7654357552528381,0.7309879660606384,0.6741783022880554,0.8350343704223633,1.0983914136886597,0.47522252798080444,27.5595703125,93.82412719726562,180.36654663085938,27.90218162536621,94.2699966430664,27.191991806030273,27.18000030517578,211.13226318359375,5.0393452644348145,0.0,0.6072888374328613,12.169663429260254,2.7526655197143555,4.326542377471924,4.184591770172119,0.20588182603329608,0.24553607891539272,0.20178826334622324,0.17241543921141148,0.17437839249367648,0.03873446612647174,138.91622924804688,0.15977254756478074,72.3446044921875,675.2299919409987,278.59915839301215,-36.732614040374756,-2068.944662809372,0.02618239807917632,-0.10978354886174202,0.7290517389774323,1.4051662683486938,1.6965373158454895
2024-10-18 18:10:00,6374.60302734375,79.28236389160156,139.33375549316406,50.641300201416016,61.00025177001953,49.103214263916016,42.16039276123047,42.7198371887207,141.0025177001953,133.60952758789062,140.16021728515625,141.2771759033203,1040.096923828125,490.4097595214844,369.9207458496094,349.3461608886719,371.45343017578125,355.44061279296875,425.4848327636719,409.1042785644531,416.8062744140625,404.46478271484375,469.67431640625,467.4654846191406,466.365966796875,459.5079345703125,3.4000000953674316,1.5199999809265137,1012.7900390625,-0.04810301586985588,-2.080305337905884,-1.9290755987167358,-2.023411273956299,-2.038239002227783,-0.12603363394737244,-0.05021718516945839,0.3441924452781677,0.3186068832874298,0.9177495241165161,0.7735763788223267,0.7282993793487549,0.6779903769493103,0.8303902745246887,1.1083825826644897,0.4203166663646698,25.871402740478516,93.82412719726562,180.36654663085938,27.90218162536621,94.2699966430664,27.191991806030273,27.18000030517578,210.50978088378906,6.096735954284668,0.0,0.5677725672721863,33.013519287109375,2.845515489578247,4.356652736663818,4.2614641189575195,0.20617323557416586,0.2483470848545078,0.19991130799599852,0.1716453675969693,0.17392300397835853,0.03853181055066465,139.01235961914062,0.16316261881197106,74.37631225585938,675.2299919409987,281.33056640625,-48.10301586985588,-2017.7578032016754,0.024886067503046734,-0.08812540955841541,0.6627993285655975,1.4062897562980652,1.6913259029388428
2024-10-18 18:15:00,6407.076171875,79.2847900390625,139.3379364013672,51.0826301574707,60.963375091552734,49.792842864990234,41.97524642944336,42.64643478393555,141.10780334472656,133.60952758789062,140.1846466064453,141.2771759033203,1035.5089111328125,490.5550842285156,370.6018981933594,348.7137145996094,372.34149169921875,355.33837890625,424.6976318359375,406.5240783691406,417.654052734375,403.581298828125,467.5602111816406,464.694580078125,474.8348083496094,465.837158203125,3.4000000953674316,1.5199999809265137,1003.7501220703125,-0.0018940754234790802,-2.1453263759613037,-1.958991527557373,-2.0782456398010254,-2.086235523223877,-0.16546839475631714,-0.07968392223119736,0.36635348200798035,0.2944790720939636,0.9382651448249817,0.8314546346664429,0.7254437208175659,0.6989313960075378,0.8429288864135742,1.154793381690979,0.4181046187877655,25.461505889892578,93.82412719726562,180.36654663085938,27.90218162536621,94.2699966430664,27.191991806030273,27.18000030517578,209.2466278076172,4.893730640411377,0.0,0.58844393491745,6.980541229248047,2.9362618923187256,4.449315071105957,4.295957565307617,0.20726495352776628,0.24735553095631946,0.2020317127488051,0.1703122465248153,0.17303555624229383,0.03846692667854877,139.0447883605957,0.16161957238441507,83.00088500976562,675.2299919409987,278.8194783528646,-1.8940754234790802,-2067.199766635895,0.02656673116934443,-0.12257615849375725,0.660832554101944,1.4243751168251038,1.7697197794914246
2024-10-18 18:20:00,6382.9365234375,79.28154754638672,139.26612854003906,51.15554428100586,61.255672454833984,49.547210693359375,42.19764709472656,42.71457290649414,141.13226318359375,133.60952758789062,140.2899627685547,141.38246154785156,1046.212158203125,493.22064208984375,372.28192138671875,348.9462585449219,371.93414306640625,355.1173400878906,424.9428405761719,404.9041442871094,418.6192626953125,403.43328857421875,477.4609069824219,469.9853210449219,479.9377136230469,466.0471496582031,3.4000000953674316,1.5199999809265137,996.325927734375,-0.0850476548075676,-2.135611057281494,-1.9783821105957031,-2.073498010635376,-2.1183457374572754,-0.14145688712596893,-0.07683006674051285,0.3081988990306854,0.3272653818130493,0.9284106492996216,0.7722450494766235,0.724396288394928,0.6503234505653381,0.8334513306617737,1.1306918859481812,0.4139341115951538,26.150936126708984,93.02759552001953,183.9005889892578,30.441320419311523,94.2699966430664,27.191991806030273,27.18000030517578,214.42794799804688,4.729854106903076,0.0,0.6370720267295837,6.427173137664795,2.8912954330444336,4.375916004180908,4.160209655761719,0.20721598461973476,0.2481286175267102,0.2007011007954041,0.17093019171758725,0.1730241053405637,0.03867665713483688,139.10355377197266,0.16390765509911298,96.7432861328125,675.2299919409987,276.7572021484375,-85.0476548075676,-2076.459228992462,0.025999390318468357,-0.10914347693324089,0.6354642808437347,1.3747197389602661,1.7006556987762451
2024-10-18 18:25:00,6405.96630859375,79.28755187988281,139.23524475097656,50.82691955566406,60.673370361328125,50.14826202392578,42.31119155883789,42.67530059814453,141.2130889892578,133.71481323242188,140.4832763671875,141.4877471923828,1048.964111328125,496.4925842285156,373.0231018066406,348.99517822265625,372.34588623046875,354.65533447265625,425.2109069824219,404.472412109375,418.2650451660156,400.4172058105469,480.78179931640625,466.66412353515625,479.322509765625,463.411865234375,3.4000000953674316,1.5199999809265137,1004.3895263671875,-0.008137443102896214,-2.114718198776245,-1.956291913986206,-2.0518879890441895,-2.043199300765991,-0.08223946392536163,-0.026203516870737076,0.3494565188884735,0.35085025429725647,0.9496281147003174,0.8015989661216736,0.7247908115386963,0.6547682881355286,0.8165995478630066,1.136013150215149,0.4331103265285492,26.7334041595459,93.02759552001953,183.9005889892578,30.441320419311523,94.2699966430664,27.191991806030273,27.18000030517578,223.06405639648438,4.890931606292725,0.0,0.642070472240448,7.411576747894287,2.8881359100341797,4.408509254455566,4.527546405792236,0.20608149884607885,0.24600466078634053,0.20332983176559333,0.17155385080654922,0.17303015779543807,0.03850083378787582,139.2247314453125,0.16374799066940388,110.3331298828125,675.2299919409987,278.9970906575521,-8.137443102896214,-2041.524350643158,0.026122857048433663,-0.054221490398049355,0.70030677318573,1.3795590996742249,1.751227080821991
2024-10-18 18:30:00,6399.72021484375,79.29647064208984,139.24813842773438,51.07234191894531,60.9504508972168,50.285030364990234,41.74748611450195,41.99474334716797,141.2130889892578,133.71481323242188,140.37078857421875,141.38246154785156,1031.542236328125,495.5157470703125,370.43414306640625,347.64935302734375,370.0824890136719,355.1812438964844,423.02587890625,405.1500244140625,418.1101379394531,401.10333251953125,476.16387939453125,465.14617919921875,475.7945861816406,462.17742919921875,3.4000000953674316,1.5199999809265137,1004.736572265625,-0.07707555592060089,-2.0906946659088135,-1.9383840560913086,-2.038239002227783,-2.0884974002838135,-0.1340033859014511,-0.10346315801143646,0.26544126868247986,0.32301774621009827,0.9637523293495178,0.8121376633644104,0.7202050089836121,0.6303806304931641,0.8343508839607239,1.1638498306274414,0.4005621075630188,26.27529525756836,93.02759552001953,183.9005889892578,30.441320419311523,94.2699966430664,27.191991806030273,27.18000030517578,226.31512451171875,3.6779122352600098,0.0,0.638465940952301,7.315225601196289,2.923903226852417,4.450628280639648,4.35853385925293,0.20756891278980666,0.24771565883668115,0.20436911036953254,0.16967070588318284,0.17067561212079682,0.038447001491115906,139.1702880859375,0.1611855208819172,97.20355224609375,675.2299919409987,279.09349229600696,-77.07555592060089,-2038.9537811279297,0.025186778735129055,-0.11873327195644379,0.5884590148925781,1.3505856394767761,1.7758899927139282
2024-10-18 18:35:00,6385.0234375,79.29082489013672,139.19728088378906,50.731407165527344,60.839141845703125,49.644142150878906,40.77608108520508,41.31304168701172,141.32579040527344,133.84860229492188,140.37078857421875,141.4634552001953,1025.2811279296875,493.82843017578125,370.3695068359375,349.39447021484375,369.34197998046875,354.3848571777344,424.380859375,407.18695068359375,415.6410217285156,400.25982666015625,477.1914367675781,467.15643310546875,470.99261474609375,461.4117126464844,3.4000000953674316,1.5199999809265137,1001.7008666992188,-0.012559621594846249,-2.063082218170166,-1.9328501224517822,-2.0092673301696777,-2.032855749130249,-0.14652025699615479,-0.06743251532316208,0.33706995844841003,0.3052610158920288,0.9503154158592224,0.8095111846923828,0.7146105766296387,0.6580305099487305,0.8291122913360596,1.164028525352478,0.41107505559921265,26.508743286132812,92.95431518554688,177.1337127685547,27.310121536254883,94.2699966430664,27.191991806030273,27.18000030517578,224.11148071289062,4.2586236000061035,0.0,0.6361280083656311,8.851091384887695,3.0725314617156982,4.4661431312561035,4.25335693359375,0.20851052988105245,0.2500542053242336,0.2040417753758645,0.16759326714135098,0.1698002222774985,0.03810539089103009,139.25215911865234,0.16057593804716358,88.1231689453125,675.2299919409987,278.250240749783,-12.559621594846249,-2009.5138549804688,0.025792712316789996,-0.10697638615965843,0.6423309743404388,1.3726410865783691,1.7598266005516052
2024-10-18 18:40:00,6411.57421875,79.28323364257812,139.24317932128906,50.977455139160156,61.03025436401367,49.7318115234375,40.95524597167969,41.156707763671875,141.1887969970703,134.32504272460938,140.2655029296875,141.2476043701172,1028.7042236328125,492.5564270019531,371.2013854980469,350.54327392578125,370.7850646972656,355.44061279296875,422.86114501953125,409.12310791015625,416.3155212402344,404.734619140625,468.0988464355469,464.0415344238281,470.45281982421875,462.7679443359375,3.4000000953674316,1.5199999809265137,998.9744262695312,-0.048834092915058136,-2.1369247436523438,-2.0092194080352783,-2.0665981769561768,-2.0852746963500977,-0.13595466315746307,-0.05930923670530319,0.30726563930511475,0.3647116720676422,0.9979059100151062,0.77486252784729,0.7143352627754211,0.6602131724357605,0.8378455638885498,1.168332576751709,0.43934473395347595,25.71525001525879,92.868896484375,169.24559020996094,27.310121536254883,94.2699966430664,27.191991806030273,27.18000030517578,221.09390258789062,4.299931049346924,0.0,0.5994887351989746,7.267138481140137,3.005068302154541,4.436917304992676,4.190952777862549,0.20905124805548997,0.2502763390034394,0.2039430418535853,0.16795160255503233,0.168777768532453,0.038033011307713464,139.2567367553711,0.16044487493016474,73.06369018554688,675.2299919409987,277.4928961859809,-48.834092915058136,-2074.504256248474,0.02630661639689144,-0.09763194993138313,0.671977311372757,1.3745484352111816,1.7727684378623962
2024-10-18 18:45:00,6388.0966796875,79.29280090332031,139.2206573486328,50.9094352722168,60.807159423828125,49.60189437866211,41.2852783203125,41.53010559082031,141.08349609375,135.11207580566406,140.03204345703125,141.04371643066406,1002.406494140625,492.54974365234375,370.4829406738281,349.2275695800781,372.2928771972656,356.15887451171875,423.8597717285156,406.7802734375,418.57000732421875,405.3023376464844,474.2540283203125,468.8707580566406,476.4230651855469,467.51971435546875,3.4000000953674316,1.5199999809265137,989.4520263671875,-0.06016151234507561,-2.0260684490203857,-1.945290207862854,-1.9811460971832275,-1.9902092218399048,-0.13645528256893158,-0.05418143421411514,0.35426613688468933,0.2952851355075836,0.9168776869773865,0.7752113938331604,0.6776279211044312,0.6307945251464844,0.7963070869445801,1.1139723062515259,0.4320496618747711,25.341938018798828,92.868896484375,169.24559020996094,27.310121536254883,94.2699966430664,27.191991806030273,27.18000030517578,212.27462768554688,3.724323272705078,0.0,0.6369779706001282,11.225860595703125,2.860261917114258,4.419463157653809,4.295382976531982,0.20853081405532622,0.24907301342552754,0.20317497843299728,0.16910917692567434,0.17011201716047458,0.03821699721015848,139.31783294677734,0.15691786527402116,82.02316284179688,675.2299919409987,274.8477851019965,-60.16151234507561,-1985.678493976593,0.02548959118798244,-0.09531835839152336,0.649551272392273,1.3084224462509155,1.6920890808105469
