ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-18 18:50:00,6380.13525390625,79.3013687133789,139.3011932373047,50.88883972167969,60.94386672973633,49.6376953125,41.141387939453125,41.69282913208008,140.8743438720703,135.9273681640625,139.82147216796875,140.7919464111328,1049.50146484375,498.8925476074219,375.07427978515625,351.5220947265625,377.01531982421875,354.74774169921875,424.99658203125,401.9455871582031,414.97216796875,394.72882080078125,482.78851318359375,454.4333801269531,483.484375,453.981201171875,3.4000000953674316,1.5199999809265137,1009.2107543945312,-0.022717660292983055,-2.0706262588500977,-1.9737663269042969,-2.0165085792541504,-2.0211973190307617,-0.18093925714492798,-0.11282338201999664,0.34580689668655396,0.3639797270298004,0.9453219175338745,0.7855226397514343,0.7068150639533997,0.6686118841171265,0.8104307651519775,1.15362548828125,0.4437393248081207,27.812231063842773,92.868896484375,169.24559020996094,27.310121536254883,94.2699966430664,27.191991806030273,27.18000030517578,213.06813049316406,4.480757713317871,0.0,0.6595512628555298,7.155986309051514,2.854762554168701,4.419472694396973,4.372637748718262,0.20830076796851615,0.24945851216503165,0.2031795205064598,0.16840200621488785,0.17065919314510455,0.038291448239419885,139.3537826538086,0.16449517495748867,146.972412109375,675.2299919409987,280.3363206651476,-22.717660292983055,-2020.5246210098267,0.025421126036773843,-0.1468813195824623,0.7097866237163544,1.3754269480705261,1.7308445572853088
2024-10-18 18:55:00,6409.4443359375,79.3014144897461,139.29327392578125,50.72336196899414,60.8059196472168,50.2278938293457,41.76880645751953,42.23960494995117,140.76905822753906,136.48292541503906,139.68553161621094,140.68666076660156,1041.9771728515625,499.0676574707031,376.9658203125,350.5574035644531,372.076171875,356.1975402832031,417.2860107421875,396.7496337890625,416.34356689453125,400.0901184082031,475.484375,461.3687438964844,479.5086364746094,453.7950134277344,3.4000000953674316,1.5199999809265137,1008.9207763671875,-0.10572433471679688,-2.0610032081604004,-1.9795408248901367,-2.024463653564453,-2.0168888568878174,-0.11242539435625076,-0.04471827298402786,0.3479520082473755,0.333273708820343,0.8947955965995789,0.7584779858589172,0.7015843391418457,0.6221663355827332,0.8131923079490662,1.1050974130630493,0.44674646854400635,30.524545669555664,92.64305877685547,163.33111572265625,27.889972686767578,94.2699966430664,27.191991806030273,27.18000030517578,211.53619384765625,3.9180915355682373,0.0,0.5866694450378418,6.414906978607178,2.8459725379943848,4.415792942047119,4.366934776306152,0.20638919638219205,0.24741429597944456,0.20437317719092613,0.16995384501288255,0.17186948543455471,0.03834428914142049,139.40604400634766,0.16256903379427728,118.9061279296875,675.2299919409987,280.25577121310766,-105.72433471679688,-2020.474135875702,0.024378271183192045,-0.07857183367013931,0.6812257170677185,1.3237506747245789,1.653273582458496
2024-10-18 19:00:00,6390.390625,79.30583953857422,139.27244567871094,50.728240966796875,60.767913818359375,49.562320709228516,41.2773551940918,41.73823165893555,140.6637725830078,136.8567352294922,139.56275939941406,140.55848693847656,1012.8405151367188,493.73321533203125,368.67333984375,348.70831298828125,371.9342346191406,356.8627014160156,420.4710388183594,404.6553039550781,416.15606689453125,402.72381591796875,471.2096252441406,464.3665771484375,469.476806640625,459.625732421875,3.4000000953674316,1.5199999809265137,990.5161743164062,-0.04210628941655159,-2.086435079574585,-2.0022594928741455,-2.0389580726623535,-2.043064594268799,-0.1059575080871582,-0.039607178419828415,0.3507840037345886,0.3768819570541382,0.9064607620239258,0.7474369406700134,0.7130325436592102,0.6410081386566162,0.8138831853866577,1.0928367376327515,0.4800291955471039,27.45030975341797,92.64305877685547,163.33111572265625,27.889972686767578,94.2699966430664,27.191991806030273,27.18000030517578,214.8016815185547,3.735417604446411,0.0,0.6496997475624084,6.809443950653076,2.900434970855713,4.438174724578857,4.363365650177002,0.20783954050222223,0.24897325522391253,0.20306262874701572,0.16911815535457472,0.17100642017227477,0.038193919068509545,139.41043853759766,0.1584943041156766,80.97866821289062,675.2299919409987,275.1433817545573,-42.10628941655159,-2042.6793098449707,0.02642629422162562,-0.07278234325349331,0.7276659607887268,1.3540406823158264,1.6538977026939392
2024-10-18 19:05:00,6382.36083984375,79.307373046875,139.3003387451172,50.85490798950195,60.78959655761719,49.60499572753906,41.01369857788086,41.521236419677734,140.56884765625,137.16639709472656,139.4644012451172,140.5340576171875,1033.92431640625,495.9718933105469,372.6154479980469,350.9599304199219,372.61151123046875,354.9272766113281,423.3981628417969,401.47015380859375,417.07635498046875,402.154541015625,479.4386291503906,468.8417663574219,482.633056640625,466.5186462402344,3.4000000953674316,1.5199999809265137,992.0516967773438,-0.028157996013760567,-2.08430814743042,-2.0010833740234375,-2.0397980213165283,-2.0539023876190186,-0.11072681099176407,-0.0661972239613533,0.3378300368785858,0.34766262769699097,0.9384098052978516,0.7910076975822449,0.7146105766296387,0.6660638451576233,0.8321483135223389,1.1409811973571777,0.44226059317588806,27.91696548461914,92.64305877685547,163.33111572265625,27.889972686767578,94.2699966430664,27.191991806030273,27.18000030517578,212.91156005859375,3.7344720363616943,0.0,0.6103265285491943,14.776200294494629,2.924388885498047,4.407125949859619,4.1456475257873535,0.2086060495729183,0.24935798911746665,0.20347892871892612,0.16823756008903426,0.17031947250165463,0.03819659235659653,139.4334259033203,0.16199715784661936,102.90084838867188,675.2299919409987,275.5699157714844,-28.157996013760567,-2044.772982597351,0.02655579964536527,-0.08846201747655869,0.6854926645755768,1.380674421787262,1.7294175028800964
2024-10-18 19:10:00,6401.9609375,79.30035400390625,139.3041229248047,50.84520721435547,60.77853775024414,49.999385833740234,41.24534225463867,41.65481948852539,140.54017639160156,137.2716827392578,139.35911560058594,140.45318603515625,1054.1512451171875,500.40985107421875,374.38946533203125,349.6336364746094,369.6040344238281,354.2197570800781,421.9645080566406,401.74456787109375,418.0055236816406,398.2134704589844,482.74566650390625,463.73583984375,475.4634704589844,459.0186767578125,3.4000000953674316,1.5199999809265137,1002.5202026367188,-0.048765622079372406,-2.0582375526428223,-1.9792094230651855,-2.0089006423950195,-1.9992789030075073,-0.07958685606718063,-0.008806012570858002,0.333659291267395,0.32216325402259827,0.9210705161094666,0.7458947896957397,0.7115294933319092,0.6467370390892029,0.8229303359985352,1.098983645439148,0.43457484245300293,28.968135833740234,93.14967346191406,164.86924743652344,28.890979766845703,94.2699966430664,27.191991806030273,27.18000030517578,214.4012908935547,4.015722274780273,0.0,0.5863789916038513,12.84852409362793,2.9679524898529053,4.4524431228637695,4.286313056945801,0.2079360484879996,0.24855929722902761,0.2044769858693672,0.16867653721633874,0.17035113119726683,0.03819506162700698,139.4060401916504,0.16466068059591116,115.60671997070312,675.2299919409987,278.47783406575525,-48.765622079372406,-2011.4066302776337,0.025308103624848883,-0.04419643431901932,0.6558225452899933,1.358266532421112,1.6669653058052063
2024-10-18 19:15:00,6400.2626953125,79.31290435791016,139.31787109375,50.977821350097656,60.87192916870117,49.46546173095703,41.088279724121094,41.1495475769043,140.43487548828125,137.2716827392578,139.35911560058594,140.42872619628906,1049.37548828125,494.8664245605469,370.0251770019531,349.1782531738281,368.7367248535156,354.4936218261719,421.7958984375,406.25,416.9681091308594,402.037353515625,469.5164794921875,461.1581726074219,468.0884704589844,459.92498779296875,3.4000000953674316,1.5199999809265137,992.3419799804688,-0.022748209536075592,-2.0546958446502686,-1.9694379568099976,-2.007558822631836,-2.0338406562805176,-0.12384895980358124,-0.04844196140766144,0.32063689827919006,0.3348868787288666,0.9507988095283508,0.7859219312667847,0.7191186547279358,0.6663491129875183,0.8242359161376953,1.149927020072937,0.43995288014411926,27.94637680053711,93.14967346191406,164.86924743652344,28.890979766845703,94.2699966430664,27.191991806030273,27.18000030517578,211.53793334960938,3.480412721633911,0.0,0.6294283866882324,8.776030540466309,2.9078736305236816,4.499992370605469,4.569136619567871,0.20930891047027433,0.24993294799759322,0.2030993405879601,0.16870362119029975,0.16895517975387264,0.038053600476298806,139.37360000610352,0.1639581901926938,82.08847045898438,675.2299919409987,275.65054999457465,-22.748209536075592,-2016.383320093155,0.026237831993411308,-0.08614546060562134,0.6555237770080566,1.385467767715454,1.7367207407951355
2024-10-18 19:20:00,6394.72216796875,79.30488586425781,139.37588500976562,51.13360595703125,61.059844970703125,49.72947692871094,40.87874221801758,41.52142333984375,140.43487548828125,137.37696838378906,139.35911560058594,140.37217712402344,1010.3994750976562,492.58135986328125,370.0251770019531,349.9086608886719,370.5526123046875,354.72369384765625,423.0744323730469,405.6645202636719,417.1297912597656,403.3171691894531,473.3699951171875,468.17828369140625,474.8854064941406,464.8660888671875,3.4000000953674316,1.5199999809265137,991.1071166992188,-0.09374413639307022,-2.054051637649536,-1.9786714315414429,-2.016089677810669,-2.0372538566589355,-0.1712794005870819,-0.09851942956447601,0.32088372111320496,0.3020922839641571,0.9059282541275024,0.7847967147827148,0.7055435180664062,0.665607213973999,0.8255886435508728,1.1164222955703735,0.4349839389324188,26.97178840637207,93.14967346191406,164.86924743652344,28.890979766845703,94.2699966430664,27.191991806030273,27.18000030517578,212.62432861328125,4.186436176300049,0.0,0.6315516233444214,11.119856834411621,2.939375400543213,4.432723045349121,4.295719146728516,0.20928683098458617,0.24991434136421134,0.20353981375138797,0.1673142790014457,0.16994473489836884,0.03820699117127001,139.38578414916992,0.15800521876599438,82.37899780273438,675.2299919409987,275.30753241644965,-93.74413639307022,-2021.5166509151459,0.02543428868101443,-0.13489941507577896,0.6229760050773621,1.3711507320404053,1.6907249689102173
2024-10-18 19:25:00,6401.7080078125,79.30158996582031,139.32330322265625,50.673336029052734,60.5948486328125,49.43926239013672,40.88724899291992,41.02394104003906,140.32958984375,137.2716827392578,139.2538299560547,140.31939697265625,1027.4136962890625,495.2689208984375,371.3682556152344,349.5079040527344,370.7066955566406,354.3847961425781,422.2040710449219,403.447998046875,417.7868957519531,402.6114807128906,475.255126953125,466.4316711425781,475.7972412109375,462.4105224609375,3.4000000953674316,1.5199999809265137,994.7689208984375,-0.024734538048505783,-2.010162353515625,-1.9231820106506348,-1.9618322849273682,-1.9819669723510742,-0.16073192656040192,-0.08473466336727142,0.33145374059677124,0.3093006908893585,0.9338617324829102,0.766958475112915,0.720905601978302,0.6644610166549683,0.830080509185791,1.1215952634811401,0.42802712321281433,26.71474266052246,93.35719299316406,165.3819580078125,29.281618118286133,94.2699966430664,27.191991806030273,27.18000030517578,214.96546936035156,3.5697929859161377,0.0,0.6296186447143555,6.387248992919922,2.891399621963501,4.430089950561523,4.398535251617432,0.20886003086114027,0.24975347879640925,0.2037735558329096,0.16852476579778122,0.16908816871175966,0.03789904768990941,139.2936248779297,0.1604905589313399,94.32391357421875,675.2299919409987,276.324700249566,-24.734538048505783,-1969.2859053611755,0.025467129975811777,-0.12273329496383667,0.6407544314861298,1.3853666186332703,1.7008202075958252
2024-10-18 19:30:00,6415.05419921875,79.30252838134766,139.25946044921875,51.21293640136719,61.09506607055664,50.22003173828125,41.38572692871094,41.89982986450195,140.32958984375,137.37696838378906,139.1411590576172,140.22430419921875,1056.538330078125,495.30072021484375,370.1723327636719,348.5226135253906,370.3209533691406,354.6102600097656,420.2749938964844,403.6177978515625,419.4975280761719,403.89459228515625,471.573486328125,462.7237243652344,475.6765441894531,462.6807556152344,3.4000000953674316,1.5199999809265137,995.7081909179688,-0.08549689501523972,-2.0719189643859863,-1.9889705181121826,-2.009185791015625,-2.032928705215454,-0.17835962772369385,-0.10201995819807053,0.3456585705280304,0.328548789024353,0.9085794687271118,0.7650713920593262,0.721446692943573,0.6266135573387146,0.8351388573646545,1.1085150241851807,0.4312624931335449,26.092714309692383,93.35719299316406,165.3819580078125,29.281618118286133,94.2699966430664,27.191991806030273,27.18000030517578,222.24920654296875,4.410561561584473,0.0,0.6417809128761292,5.719587326049805,2.877716541290283,4.422623634338379,4.4103498458862305,0.20834054045715922,0.2485422625379047,0.20430128185053428,0.1683622405082373,0.17045367464616448,0.03831824071468548,139.26800537109375,0.16469671140218806,91.46609497070312,675.2299919409987,276.58560858832465,-85.49689501523972,-2025.750994682312,0.02536293167702668,-0.1401897929608822,0.6742073595523834,1.3480602502822876,1.673650860786438
2024-10-18 19:35:00,6397.74365234375,79.314453125,139.28697204589844,50.82843017578125,60.82990646362305,49.54802322387695,40.76115417480469,41.28401565551758,140.32958984375,137.37696838378906,139.14137268066406,140.22430419921875,1030.41162109375,492.1880187988281,366.251708984375,347.4876708984375,369.7657165527344,354.0092468261719,421.4444580078125,404.95306396484375,418.2161560058594,402.9977722167969,472.245361328125,464.78369140625,472.4559326171875,461.5666198730469,3.4000000953674316,1.5199999809265137,1007.2113037109375,-0.034001629799604416,-2.0244414806365967,-1.9393872022628784,-1.9629387855529785,-1.990749478340149,-0.14489008486270905,-0.0962151288986206,0.31618475914001465,0.33397623896598816,0.901849627494812,0.7491508722305298,0.738083004951477,0.653160035610199,0.841513454914093,1.1035656929016113,0.42357727885246277,31.824838638305664,93.35719299316406,165.3819580078125,29.281618118286133,94.2699966430664,27.191991806030273,27.18000030517578,214.37841796875,3.275127649307251,0.0,0.6523483395576477,8.558094024658203,2.898573160171509,4.452341556549072,4.525594711303711,0.2089542057137486,0.2500699853367566,0.20369048978350518,0.16756792537398185,0.16971739379200776,0.03802145614329057,139.26805877685547,0.16105859770049852,84.58126831054688,675.2299919409987,279.78091769748266,-34.001629799604416,-1979.3792366981506,0.02485236547948272,-0.12055260688066483,0.6501609981060028,1.391243040561676,1.6510004997253418
2024-10-18 19:40:00,6394.08935546875,79.30903625488281,139.27532958984375,50.97101593017578,61.09999084472656,50.82127380371094,41.378265380859375,41.81132125854492,140.201416015625,137.50515747070312,139.1073455810547,140.22430419921875,1013.7329711914062,490.7503967285156,368.00494384765625,347.18243408203125,369.7018127441406,353.6996154785156,421.1764831542969,404.27557373046875,419.91302490234375,404.25872802734375,473.3314208984375,466.5335388183594,474.2198181152344,463.57977294921875,3.4000000953674316,1.5199999809265137,999.4893798828125,-0.022537298500537872,-2.051034688949585,-1.956452488899231,-2.0026612281799316,-2.0212323665618896,-0.08806214481592178,-0.036152005195617676,0.31545567512512207,0.31800326704978943,0.9003249406814575,0.7767167687416077,0.6965101957321167,0.6506447792053223,0.8146844506263733,1.11858069896698,0.42313438653945923,24.368532180786133,93.41908264160156,165.57044982910156,29.47083282470703,94.2699966430664,27.191991806030273,27.18000030517578,212.6172637939453,3.4709129333496094,0.0,0.5711259841918945,6.70704460144043,2.912243127822876,4.436403274536133,4.5208353996276855,0.20713032011016777,0.2482913167697752,0.20652181478566867,0.16814837211959252,0.16990817621479584,0.03848583489180491,139.2595558166504,0.15854219652472928,86.81784057617188,675.2299919409987,277.6359388563368,-22.537298500537872,-2007.8451931476593,0.025755886546833223,-0.06210707500576973,0.6334589421749115,1.347154974937439,1.6770417094230652
2024-10-18 19:45:00,6399.85693359375,79.29609680175781,139.29617309570312,50.79606246948242,60.76079177856445,49.70825958251953,41.34107971191406,42.14448165893555,140.201416015625,137.37696838378906,139.1073455810547,140.1190185546875,1052.2685546875,492.51971435546875,368.46875,347.4873962402344,371.7126159667969,354.33636474609375,421.6342468261719,403.8396911621094,419.65667724609375,402.4493713378906,476.3182067871094,466.79656982421875,476.2259216308594,464.6145324707031,3.4000000953674316,1.5199999809265137,995.3310546875,-0.072525255382061,-2.009413003921509,-1.9256887435913086,-1.9528295993804932,-1.9942935705184937,-0.12131485342979431,-0.042746081948280334,0.31234708428382874,0.3182442784309387,0.9162718653678894,0.7289460897445679,0.6999412775039673,0.6336290240287781,0.8013347387313843,1.0868148803710938,0.42447853088378906,24.56745719909668,93.4914779663086,165.79090881347656,29.47083282470703,94.2699966430664,27.191991806030273,27.18000030517578,219.1087646484375,3.3505959510803223,0.0,0.6073870658874512,6.318044662475586,2.8788673877716064,4.396148204803467,4.3547563552856445,0.20754207287755233,0.24825586989111162,0.20309753810326545,0.16891099351571834,0.1721935256123523,0.03824314789236698,139.20118713378906,0.16442063714955787,94.49249267578125,675.2299919409987,276.48084852430554,-72.525255382061,-1970.556229352951,0.024829798095500965,-0.08203046768903732,0.6305913627147675,1.3335703015327454,1.6452179551124573
2024-10-18 19:50:00,6393.61083984375,79.31170654296875,139.27029418945312,51.079986572265625,60.93404769897461,50.45454025268555,41.22607421875,41.877506256103516,140.06227111816406,137.37696838378906,139.00205993652344,140.01373291015625,1014.426025390625,493.72161865234375,371.30670166015625,347.43878173828125,372.90576171875,354.22003173828125,421.4441833496094,399.88409423828125,420.1570739746094,401.00616455078125,478.9584655761719,460.8852233886719,477.66107177734375,464.2312316894531,3.4000000953674316,1.5199999809265137,1001.7833251953125,-0.03534337878227234,-2.0653390884399414,-1.9842661619186401,-2.012620687484741,-2.0307717323303223,-0.13876129686832428,-0.0633542612195015,0.33067262172698975,0.3628201186656952,0.9150176048278809,0.754235029220581,0.7187925577163696,0.6298002004623413,0.8154532313346863,1.0971533060073853,0.46856752038002014,25.93434715270996,93.4914779663086,165.79090881347656,29.47083282470703,94.2699966430664,27.191991806030273,27.18000030517578,223.86767578125,4.111680507659912,0.0,0.6572322845458984,9.608043670654297,2.929412603378296,4.445156097412109,4.478533744812012,0.20800398389027264,0.24813093202394018,0.20545708959933323,0.16787764157933513,0.17053035290711882,0.038408993157422244,139.1137580871582,0.1586624601968136,114.76773071289062,675.2299919409987,278.2731458875868,-35.34337878227234,-2023.2494175434113,0.02567161893052376,-0.10105777904391289,0.6934927403926849,1.348592758178711,1.669252634048462
2024-10-18 19:55:00,6403.87255859375,79.3091812133789,139.31455993652344,51.1800651550293,61.407989501953125,50.07400131225586,41.80973815917969,42.150333404541016,139.8443603515625,137.24732971191406,138.7686004638672,139.7802734375,1032.9034423828125,493.639404296875,373.45477294921875,348.16497802734375,373.83905029296875,353.7479553222656,420.4311828613281,405.9752197265625,416.9679260253906,397.215576171875,473.82537841796875,461.8894958496094,464.45703125,453.8439636230469,3.4000000953674316,1.5199999809265137,1011.4246826171875,-0.08784503489732742,-2.099599599838257,-2.0302422046661377,-2.0684776306152344,-2.054116725921631,-0.1282586306333542,-0.0509156659245491,0.3396454155445099,0.3540171682834625,0.8892859816551208,0.7617765069007874,0.7007147669792175,0.617168664932251,0.8068547248840332,1.08772873878479,0.4521428942680359,27.515323638916016,93.4914779663086,165.79090881347656,29.47083282470703,94.2699966430664,27.191991806030273,27.18000030517578,218.3199920654297,3.394411325454712,0.0,0.619624674320221,5.988251686096191,2.820571184158325,4.390071868896484,4.425374507904053,0.20752422204365872,0.24899626856777668,0.20303936963468083,0.1695295494261445,0.17091059032773925,0.03851140466591603,138.91014099121094,0.16129356618702476,102.13815307617188,675.2299919409987,280.9513007269965,-87.84503489732742,-2063.109040260315,0.025024364403054188,-0.08958714827895164,0.6936625838279724,1.3178834319114685,1.6510624885559082
2024-10-18 20:00:00,6383.83544921875,79.3204574584961,139.33375549316406,50.58109664916992,60.58927917480469,49.41349792480469,41.32488250732422,41.89204788208008,139.58651733398438,137.1377716064453,138.5580291748047,139.52850341796875,1001.5786743164062,490.477783203125,371.045654296875,346.0959167480469,374.2396545410156,354.8782958984375,418.755615234375,406.91766357421875,419.2806701660156,407.61114501953125,463.410888671875,462.6228332519531,470.5752868652344,462.7939758300781,3.4000000953674316,1.5199999809265137,999.3907470703125,0.01597539708018303,-1.979102373123169,-1.9065556526184082,-1.9280924797058105,-1.9599205255508423,-0.11860472708940506,-0.050065018236637115,0.3320716619491577,0.33420640230178833,0.9408881068229675,0.779614269733429,0.7206434011459351,0.6598511338233948,0.8075706958770752,1.1164565086364746,0.4337429106235504,26.837814331054688,93.88821411132812,167.2130584716797,30.331453323364258,94.2699966430664,27.191991806030273,27.18000030517578,229.0297088623047,3.646146774291992,0.0,0.6146718859672546,9.34372329711914,2.8876969814300537,4.489977836608887,4.572076797485352,0.20746894920207531,0.24851960348934435,0.20267979877866876,0.1695026505486903,0.1718289979812213,0.03819033339401312,138.70270538330078,0.15689293408071459,76.387939453125,675.2299919409987,277.6085408528646,15.97539708018303,-1943.4177577495575,0.02542470600245575,-0.08433487266302109,0.666278064250946,1.3804945349693298,1.7205023765563965
2024-10-18 20:05:00,6417.1162109375,79.31185913085938,139.3399658203125,50.8966064453125,61.0143928527832,49.066654205322266,41.535369873046875,42.036312103271484,139.4003143310547,136.9131317138672,138.42984008789062,139.29502868652344,1030.8636474609375,489.2362976074219,369.1441345214844,347.3794250488281,372.6515197753906,354.3365478515625,419.16314697265625,407.5164489746094,417.9414367675781,408.60223388671875,465.6260070800781,464.78369140625,473.1664733886719,466.00579833984375,3.4000000953674316,1.5199999809265137,1008.7034301757812,-0.03151421993970871,-2.0680034160614014,-1.9815994501113892,-2.0188910961151123,-2.039128303527832,-0.18373139202594757,-0.10421786457300186,0.36803942918777466,0.3278021216392517,0.9103859663009644,0.7641531825065613,0.7129267454147339,0.6697345972061157,0.8210586905479431,1.1146843433380127,0.4550694227218628,24.768749237060547,93.88821411132812,167.2130584716797,30.331453323364258,94.2699966430664,27.191991806030273,27.18000030517578,221.88046264648438,3.0397984981536865,0.0,0.6579259037971497,18.32807731628418,2.8602564334869385,4.489921569824219,4.531825065612793,0.20812408402365035,0.24949727519435003,0.2006411267038098,0.16984454196764132,0.1718929721105485,0.03810891488343628,138.50957870483398,0.16064282047813108,69.06857299804688,675.2299919409987,280.19539727105035,-31.51421993970871,-2026.9055664539337,0.025415934970716158,-0.14397462829947472,0.6958415508270264,1.3826613426208496,1.6745391488075256
2024-10-18 20:10:00,6385.99853515625,79.3223876953125,139.28366088867188,50.70740509033203,61.021942138671875,49.824649810791016,41.11427307128906,41.58673858642578,139.24778747558594,136.68116760253906,138.20095825195312,139.1897430419922,1040.9820556640625,492.7806396484375,367.33642578125,347.81121826171875,371.5094299316406,355.3432312011719,419.8016052246094,402.5745544433594,418.7352294921875,406.005615234375,477.7828369140625,474.1033935546875,484.32757568359375,470.1646728515625,3.4000000953674316,1.5199999809265137,977.5568237304688,-0.059051573276519775,-2.03232741355896,-1.9545912742614746,-1.985130786895752,-2.0197293758392334,-0.1226479783654213,-0.04041646048426628,0.32063496112823486,0.3167833983898163,0.9081159234046936,0.758621335029602,0.6978073716163635,0.6332045197486877,0.8061520457267761,1.1182643175125122,0.421112984418869,24.814958572387695,93.88821411132812,167.2130584716797,30.331453323364258,94.2699966430664,27.191991806030273,27.18000030517578,202.1136474609375,4.0896830558776855,0.0,0.5893858671188354,16.76848793029785,2.9234232902526855,4.5471673011779785,4.696950912475586,0.20760026728102465,0.24982882629130712,0.2039861949054025,0.16832519951394648,0.17025951200831924,0.03824852250636062,138.32991409301758,0.16301006803137205,83.49041748046875,675.2299919409987,271.5435621473524,-59.051573276519775,-1997.944712638855,0.026295101542312887,-0.08153221942484379,0.6374183595180511,1.3310118913650513,1.6667372584342957
2024-10-18 20:15:00,6398.3466796875,79.3128662109375,139.28282165527344,51.08311080932617,60.94019317626953,50.05746078491211,41.38511657714844,41.974735260009766,139.0615692138672,136.4705810546875,138.01475524902344,138.95628356933594,987.2027587890625,497.3373107910156,369.9205322265625,347.1336975097656,373.62847900390625,354.5616760253906,423.3495788574219,401.6321716308594,422.3318786621094,404.6315002441406,480.1044006347656,466.4748840332031,483.48480224609375,465.0495910644531,3.4000000953674316,1.5199999809265137,990.84814453125,-0.0014080883702263236,-2.0260426998138428,-1.9396260976791382,-1.9915056228637695,-2.0155680179595947,-0.13040967285633087,-0.05142234265804291,0.31185925006866455,0.29102039337158203,0.9025103449821472,0.7841939330101013,0.733511209487915,0.6797544956207275,0.8325853943824768,1.1097025871276855,0.41681960225105286,26.143449783325195,91.09577178955078,165.94960021972656,29.092403411865234,94.2699966430664,27.191991806030273,27.18000030517578,196.85787963867188,2.9575023651123047,0.0,0.5987158417701721,12.569817543029785,2.922295570373535,4.497763633728027,4.620260715484619,0.20812818805365835,0.2482889507798203,0.20394937674447086,0.16861559895484646,0.17101788546720403,0.03836000593510409,138.12579727172852,0.15429028907156345,113.33615112304688,675.2299919409987,275.235595703125,-1.4080883702263236,-1993.1856095790863,0.026292484546442264,-0.09091600775718689,0.6028796434402466,1.4132657051086426,1.6867042779922485
2024-10-18 20:20:00,6398.60546875,79.31285858154297,139.26614379882812,50.933555603027344,61.098323822021484,49.7148551940918,41.244380950927734,41.71437072753906,138.93797302246094,136.4705810546875,137.84390258789062,138.95628356933594,1051.815673828125,495.5230712890625,371.1572570800781,348.1652526855469,370.9466552734375,352.7521057128906,421.2784423828125,403.6745910644531,417.160400390625,400.8573913574219,480.21246337890625,465.14202880859375,470.8363342285156,460.5762023925781,3.4000000953674316,1.5199999809265137,1002.3270263671875,-0.0580759197473526,-2.045206308364868,-1.9562342166900635,-2.0025007724761963,-2.017230987548828,-0.16541573405265808,-0.09490950405597687,0.29840224981307983,0.3199183940887451,0.9224240779876709,0.7482481598854065,0.7256273031234741,0.6614489555358887,0.8314170837402344,1.1081186532974243,0.4162110686302185,31.250696182250977,91.09577178955078,165.94960021972656,29.092403411865234,94.2699966430664,27.191991806030273,27.18000030517578,201.15550231933594,3.080383062362671,0.0,0.5935647487640381,11.072622299194336,2.942552328109741,4.4593119621276855,4.302743911743164,0.20814227083197742,0.24968105434184892,0.20316199667721907,0.16854702187088233,0.17046765627807225,0.03824356533509041,138.05218505859375,0.16438201713874423,100.42398071289062,675.2299919409987,278.42417399088544,-58.0759197473526,-2005.293071269989,0.025118893608144028,-0.13016261905431747,0.618320643901825,1.3870762586593628,1.6706722378730774
2024-10-18 20:25:00,6381.9990234375,79.33116149902344,139.3124542236328,50.97322463989258,60.864593505859375,49.84206771850586,40.995513916015625,41.461666107177734,138.8326873779297,136.3225860595703,137.73861694335938,138.8509979248047,1044.728759765625,491.6927795410156,370.0251770019531,348.7273254394531,370.13702392578125,353.0170593261719,420.0490417480469,407.11456298828125,416.58111572265625,404.7362060546875,468.6661071777344,462.62615966796875,467.7301025390625,460.5690002441406,3.4000000953674316,1.5199999809265137,1001.2667236328125,0.009199612773954868,-2.030344009399414,-1.9459649324417114,-1.9717251062393188,-2.0115439891815186,-0.097248874604702,-0.04681048169732094,0.3453657329082489,0.34241101145744324,0.8631287217140198,0.736146092414856,0.7619869112968445,0.6609563231468201,0.8374473452568054,1.0770459175109863,0.4500158429145813,25.546655654907227,91.09577178955078,165.94960021972656,29.092403411865234,94.2699966430664,27.191991806030273,27.18000030517578,213.31076049804688,3.464460611343384,0.0,0.5943849682807922,8.080727577209473,2.923921585083008,4.452483654022217,4.44970703125,0.20878937188256197,0.24930500939959016,0.20415608558793522,0.16792007295981362,0.16982946017009903,0.03825401179017308,137.93622207641602,0.16369929796744292,76.39825439453125,675.2299919409987,278.129645453559,9.199612773954868,-1989.8945093154907,0.025842747118274584,-0.07202967815101147,0.6877767443656921,1.4229432344436646,1.5992748141288757
2024-10-18 20:30:00,6397.625,79.32749938964844,139.29452514648438,51.02517318725586,61.10221862792969,50.032073974609375,41.5893440246582,41.9763298034668,138.7519073486328,136.24169921875,137.73861694335938,138.7702178955078,1026.40380859375,491.40167236328125,369.1861267089844,348.165283203125,370.7577819824219,354.0137634277344,420.32318115234375,403.0546875,418.7809753417969,406.67669677734375,474.6789245605469,470.5732421875,480.7855224609375,471.6697692871094,3.4000000953674316,1.5199999809265137,983.7518310546875,-0.060583729296922684,-2.082796335220337,-1.9903686046600342,-2.0296759605407715,-2.0410866737365723,-0.13500018417835236,-0.07509340345859528,0.35593658685684204,0.346893310546875,0.8792385458946228,0.7425698041915894,0.7633112072944641,0.6927142143249512,0.865445077419281,1.088612675666809,0.4238883852958679,29.32512092590332,90.90351104736328,165.02183532714844,28.732284545898438,94.2699966430664,27.191991806030273,27.18000030517578,216.6194610595703,2.4772963523864746,0.0,0.6165738105773926,25.065589904785156,2.837975263595581,4.429051876068115,4.353636741638184,0.20765141599510464,0.24866083593619293,0.20360991167775777,0.16925148191725853,0.1708263544736861,0.038408806333275224,137.8756103515625,0.16043513156737851,80.35906982421875,675.2299919409987,273.264397515191,-60.583729296922684,-2035.9818935394287,0.026453828880350343,-0.10504679381847382,0.702829897403717,1.4560254216194153,1.6218083500862122
2024-10-18 20:35:00,6399.23828125,79.32569885253906,139.27572631835938,50.646568298339844,60.967124938964844,49.44601058959961,40.73605728149414,41.31493377685547,138.72740173339844,136.13641357421875,137.63333129882812,138.74571228027344,1032.6767578125,496.8990478515625,371.0433349609375,348.4392395019531,367.9140625,352.97344970703125,421.1764831542969,402.6417236328125,418.8934631347656,401.3242492675781,483.2096252441406,467.41473388671875,476.61529541015625,463.3924865722656,3.4000000953674316,1.5199999809265137,999.9225463867188,0.011989743448793888,-2.004122018814087,-1.9239184856414795,-1.9445626735687256,-1.9510424137115479,-0.15870210528373718,-0.07745319604873657,0.316142201423645,0.30799221992492676,0.9181724190711975,0.7676603198051453,0.7335321307182312,0.6582962274551392,0.8332929015159607,1.1069610118865967,0.4059491753578186,26.648561477661133,90.90351104736328,165.02183532714844,28.732284545898438,94.2699966430664,27.191991806030273,27.18000030517578,218.97601318359375,3.075004816055298,0.0,0.6064483523368835,7.850612163543701,3.003674268722534,4.460170745849609,4.179941654205322,0.208327191538178,0.25077927965176844,0.20338887440940304,0.16756176564227748,0.16994288875837302,0.03799056765827537,137.8107147216797,0.16137495002151744,102.6663818359375,675.2299919409987,277.75626288519965,11.989743448793888,-1955.91139793396,0.025507950005087293,-0.11807765066623688,0.6241344213485718,1.3918283581733704,1.6858327388763428
2024-10-18 20:40:00,6402.7001953125,79.33973693847656,139.30198669433594,51.165931701660156,61.0399169921875,49.85163497924805,40.950035095214844,41.13982009887695,138.58091735839844,136.24169921875,137.60357666015625,138.6221160888672,1015.4281005859375,495.05224609375,369.9697265625,349.11419677734375,370.2723693847656,352.703125,421.89581298828125,405.7368469238281,416.25396728515625,401.21875,475.8245544433594,463.84674072265625,469.57049560546875,461.0462951660156,3.4000000953674316,1.5199999809265137,997.9823608398438,-0.038181792944669724,-2.067108631134033,-1.9984993934631348,-2.035614013671875,-2.0596282482147217,-0.11694003641605377,-0.04018016904592514,0.3121957778930664,0.33122962713241577,0.9245045185089111,0.7680209279060364,0.7423151731491089,0.6440274119377136,0.8459142446517944,1.1356278657913208,0.41663432121276855,26.863637924194336,90.90351104736328,165.02183532714844,28.732284545898438,94.2699966430664,27.191991806030273,27.18000030517578,226.69461059570312,8.730094909667969,0.0,0.6138562560081482,9.861689567565918,2.9146571159362793,4.395359039306641,4.107738494873047,0.20956989307794036,0.25001262465282204,0.20418668174125212,0.1677267312648902,0.16850406926309527,0.03813193362480582,137.76207733154297,0.15859372914717226,90.1209716796875,675.2299919409987,277.21732245551215,-38.18179294466972,-2040.2125716209412,0.02605133723646052,-0.07856010273098946,0.6434254050254822,1.3863425850868225,1.6925254464149475
2024-10-18 20:45:00,6416.90478515625,79.31715393066406,139.30868530273438,51.061580657958984,61.17566680908203,49.495391845703125,41.06437683105469,41.60780334472656,138.58091735839844,136.24169921875,137.50515747070312,138.6221160888672,1031.58740234375,491.88885498046875,369.3897705078125,348.4398498535156,368.3499755859375,352.3865051269531,421.1170959472656,404.9930725097656,417.94842529296875,404.1507568359375,474.6277770996094,467.7218017578125,474.7216796875,465.8365783691406,3.4000000953674316,1.5199999809265137,1003.6854858398438,-0.06295714527368546,-2.0805583000183105,-1.9997528791427612,-2.0412511825561523,-2.0623035430908203,-0.1538059562444687,-0.0940660834312439,0.34354206919670105,0.3714445233345032,0.8923180103302002,0.768569827079773,0.7321522235870361,0.6440216898918152,0.8387632966041565,1.1223952770233154,0.44204580783843994,25.063133239746094,90.90351104736328,165.02183532714844,28.732284545898438,94.2699966430664,27.191991806030273,27.18000030517578,225.84872436523438,2.9933929443359375,0.0,0.6369974613189697,12.488411903381348,2.8931753635406494,4.386407375335693,4.0967607498168945,0.20892215122769411,0.2503046664018595,0.20251397639900834,0.16801786853872833,0.17024133743270972,0.03808764936856924,137.7374725341797,0.16076090216112363,82.62615966796875,675.2299919409987,278.80152384440106,-62.957145273685455,-2045.966476202011,0.025511410527785095,-0.12393601983785629,0.7149865925312042,1.3761739134788513,1.6608878374099731
2024-10-18 20:50:00,6401.70703125,79.32846069335938,139.3015899658203,51.00264358520508,60.978755950927734,50.272621154785156,41.027347564697266,41.490055084228516,138.58091735839844,136.24169921875,137.63333129882812,138.74571228027344,1042.3643798828125,493.95233154296875,367.55560302734375,348.32684326171875,368.0260925292969,352.5413818359375,420.54779052734375,403.10369873046875,418.1033020019531,403.38446044921875,475.8625183105469,466.8894348144531,477.3663024902344,465.00054931640625,3.4000000953674316,1.5199999809265137,1000.9944458007812,-0.017350081354379654,-2.0575151443481445,-1.964534044265747,-2.013603687286377,-2.0431997776031494,-0.094486765563488,-0.03480536863207817,0.34521305561065674,0.33488139510154724,0.8939043879508972,0.7853055000305176,0.7201009392738342,0.6224939227104187,0.8219263553619385,1.113513708114624,0.4403579831123352,25.387117385864258,91.62374114990234,164.56405639648438,30.35586929321289,94.2699966430664,27.191991806030273,27.18000030517578,215.421142578125,3.7192797660827637,0.0,0.623471736907959,19.294551849365234,2.920736312866211,4.380062103271484,4.181416988372803,0.2083684561264832,0.2491253068633917,0.20538599019782636,0.16761494052242518,0.16950530628987354,0.0382353366289631,137.8004150390625,0.16282600481316933,88.21524047851562,675.2299919409987,278.05401272243927,-17.350081354379654,-2019.7131633758545,0.025899089449313444,-0.06464606709778309,0.680094450712204,1.342594861984253,1.6792098879814148
2024-10-18 20:55:00,6410.943359375,79.32417297363281,139.31370544433594,51.44635772705078,61.32668685913086,50.26451110839844,41.928890228271484,42.1662712097168,138.58091735839844,136.32254028320312,137.63333129882812,138.74571228027344,1067.02294921875,496.28839111328125,371.4698181152344,349.5013732910156,373.49285888671875,353.6507263183594,421.8448181152344,398.03350830078125,417.6251220703125,400.8885498046875,479.467529296875,454.28338623046875,476.4900817871094,463.82550048828125,3.4000000953674316,1.5199999809265137,1014.371337890625,-0.08603192120790482,-2.1197566986083984,-2.0381057262420654,-2.0755975246429443,-2.0755975246429443,-0.12551893293857574,-0.06181497499346733,0.3577914237976074,0.35047680139541626,0.8919830322265625,0.7613471746444702,0.7104493975639343,0.6182925701141357,0.8042868971824646,1.106781005859375,0.4412408769130707,26.939510345458984,91.62374114990234,164.56405639648438,30.35586929321289,94.2699966430664,27.191991806030273,27.18000030517578,213.57408142089844,2.8444526195526123,0.0,0.6150043606758118,14.08479118347168,2.836484432220459,4.336498260498047,4.0633392333984375,0.20817299434883657,0.24815284504088403,0.20339075979743815,0.16966143016094362,0.17062197065189763,0.03854857285101037,137.82062530517578,0.16643774393333177,120.20718383789062,675.2299919409987,281.7698160807292,-86.03192120790482,-2077.264368534088,0.025080317121683626,-0.09366695396602154,0.7082682251930237,1.32874196767807,1.6533302068710327
2024-10-18 21:00:00,6388.357421875,79.32935333251953,139.3232879638672,50.537940979003906,60.68632888793945,49.08318328857422,40.900482177734375,41.58343505859375,138.72740173339844,136.34698486328125,137.63333129882812,138.8509979248047,1063.3406982421875,499.5140686035156,378.1409912109375,351.64166259765625,378.4588928222656,352.5592346191406,417.9479064941406,397.0038146972656,413.8887634277344,390.29840087890625,477.9925537109375,458.8418273925781,475.9515686035156,446.54254150390625,3.4000000953674316,1.5199999809265137,1023.794677734375,-0.028252851217985153,-1.9847906827926636,-1.9203171730041504,-1.9544340372085571,-1.97479248046875,-0.2167147547006607,-0.13675838708877563,0.3862036466598511,0.4005369544029236,0.873319685459137,0.7263982892036438,0.7207332849502563,0.6547105312347412,0.8168157935142517,1.0516594648361206,0.49554604291915894,32.67201614379883,91.62374114990234,164.56405639648438,30.35586929321289,94.2699966430664,27.191991806030273,27.18000030517578,215.07415771484375,2.6120615005493164,0.0,0.5920824408531189,14.640531539916992,2.9005086421966553,4.376400470733643,4.12396240234375,0.2081537778605547,0.2499525777625317,0.20216197638885566,0.16845937362487098,0.17127229436318694,0.038005289052938714,137.88967895507812,0.16644978169209795,145.49319458007812,675.2299919409987,284.38741048177087,-28.252851217985153,-1958.5835933685303,0.023867723264414383,-0.17673657089471817,0.7867406010627747,1.3754438161849976,1.5997179746627808
2024-10-18 21:05:00,6401.556640625,79.32752227783203,139.30323791503906,50.89261245727539,61.04529571533203,49.903621673583984,41.249427795410156,41.8561897277832,138.72740173339844,136.4705810546875,137.73861694335938,138.87545776367188,1044.782470703125,495.68701171875,369.7124938964844,347.3993835449219,370.4829406738281,354.3367614746094,414.22900390625,400.5459289550781,416.8022155761719,402.8319091796875,466.8165588378906,460.86944580078125,467.0165100097656,456.5058288574219,3.4000000953674316,1.5199999809265137,1000.93701171875,-0.0483267679810524,-2.0453293323516846,-1.963340401649475,-2.002647638320923,-2.0346624851226807,-0.12590284645557404,-0.05818808451294899,0.34049028158187866,0.3396587073802948,0.8821926116943359,0.7787449955940247,0.7225714921951294,0.646589457988739,0.8265820741653442,1.0863990783691406,0.45286041498184204,28.558212280273438,90.76312255859375,168.1774444580078,27.67634391784668,94.2699966430664,27.191991806030273,27.18000030517578,208.2124786376953,2.568221092224121,0.0,0.5741972923278809,22.73290252685547,2.9005532264709473,4.326417446136475,3.9004387855529785,0.2077697699435887,0.24921823491691705,0.20373220186283048,0.16840133979272381,0.17087845348393996,0.038263685087924174,137.9530143737793,0.16320756487145918,82.57046508789062,675.2299919409987,278.0380588107639,-48.3267679810524,-2011.4949643611908,0.025395046615910584,-0.09204546548426151,0.6801489889621735,1.3691609501838684,1.6609376072883606
2024-10-18 21:10:00,6384.609375,79.3354721069336,139.32290649414062,50.8841552734375,60.80743408203125,49.70711135864258,41.10860061645508,41.56608963012695,138.8326873779297,136.4705810546875,137.84390258789062,138.95628356933594,1024.3602294921875,490.0369873046875,368.0114440917969,348.5699157714844,370.5531005859375,353.9497375488281,419.15625,405.5328063964844,419.6607971191406,407.61126708984375,468.00762939453125,465.16632080078125,471.2298583984375,463.5932922363281,3.4000000953674316,1.5199999809265137,989.2042236328125,-0.030630012974143028,-2.036041736602783,-1.9492745399475098,-1.988581657409668,-2.0150625705718994,-0.13188600540161133,-0.05782546103000641,0.33797386288642883,0.33521026372909546,0.9213361144065857,0.7627333998680115,0.730079174041748,0.6540365219116211,0.8211934566497803,1.1165632009506226,0.403417706489563,25.43036651611328,90.76312255859375,168.1774444580078,27.67634391784668,94.2699966430664,27.191991806030273,27.18000030517578,205.86041259765625,3.427638530731201,0.0,0.5219934582710266,158.01229858398438,2.86977481842041,4.32053804397583,4.246446132659912,0.20847891313818845,0.2491358596801072,0.2036564131919142,0.16842721140001446,0.1703016025897757,0.038228398422682414,138.02586364746094,0.1604421146739596,72.19573974609375,675.2299919409987,274.7789510091146,-30.63001297414303,-1997.240126132965,0.026046618297278504,-0.09485573321580887,0.6731841266155243,1.3841156959533691,1.6840695142745972
2024-10-18 21:15:00,6414.908203125,79.34525299072266,139.33958435058594,50.72392654418945,60.87247085571289,48.87960433959961,41.323272705078125,41.672828674316406,138.93797302246094,136.5758819580078,137.99038696289062,139.08445739746094,1037.2452392578125,491.80828857421875,368.6239013671875,348.1651611328125,370.7850646972656,352.703125,420.81793212890625,399.8015441894531,420.532470703125,404.0130310058594,476.4599609375,465.55767822265625,477.3617858886719,469.0898742675781,3.4000000953674316,1.5199999809265137,991.9876708984375,-0.007216384634375572,-2.051412582397461,-1.9615672826766968,-2.0125863552093506,-2.0255203247070312,-0.095937080681324,-0.02942938543856144,0.2701645493507385,0.3097912669181824,0.9355831742286682,0.7790194153785706,0.7404899597167969,0.6501285433769226,0.8335886597633362,1.109515905380249,0.43562600016593933,24.336483001708984,90.76312255859375,168.1774444580078,27.67634391784668,94.2699966430664,27.191991806030273,27.18000030517578,200.04949951171875,3.3775410652160645,0.0,0.5596045255661011,15.698923110961914,2.9042282104492188,4.3466386795043945,4.311493873596191,0.20833568156027746,0.2500182570238308,0.2007605952117228,0.1697248767958374,0.17116058940833156,0.03795410556308349,138.14717483520508,0.16169292005652117,95.25070190429688,675.2299919409987,275.5521308051215,-7.216384634375572,-2012.771636247635,0.026413568789782085,-0.06268323305994272,0.5799558162689209,1.3906185030937195,1.7146025896072388
2024-10-18 21:20:00,6422.55810546875,79.34349822998047,139.35043334960938,50.836971282958984,61.00206756591797,50.12028503417969,41.190773010253906,41.4725456237793,138.96652221679688,136.68116760253906,138.01470947265625,139.10877990722656,1042.47802734375,494.51947021484375,369.3476867675781,347.43878173828125,370.082275390625,351.8024597167969,420.49896240234375,403.44818115234375,420.3136901855469,398.27679443359375,478.42095947265625,465.3077392578125,472.2588195800781,457.73492431640625,3.4000000953674316,1.5199999809265137,998.9346313476562,-0.04220472276210785,-2.0348665714263916,-1.9588886499404907,-1.998196005821228,-2.03222393989563,-0.16829127073287964,-0.09573084115982056,0.3384445905685425,0.3442234992980957,0.8929087519645691,0.761299729347229,0.7272253036499023,0.6631594896316528,0.8282687664031982,1.1067708730697632,0.42824962735176086,24.572771072387695,91.9014663696289,167.9882354736328,30.197172164916992,94.2699966430664,27.191991806030273,27.18000030517578,207.928955078125,2.955195903778076,0.0,0.5740715265274048,120.49543762207031,2.8565847873687744,4.327430248260498,4.27615213394165,0.20781793034308918,0.24937212245859963,0.20488816782640298,0.16838495646361204,0.16953682290829614,0.03808803883125571,138.1927947998047,0.16231507916698945,106.91351318359375,675.2299919409987,277.4818420410156,-42.20472276210785,-2006.043791770935,0.02550567127041009,-0.1320110559463501,0.6826680898666382,1.3903847932815552,1.654208481311798
2024-10-18 21:25:00,6389.56103515625,79.32090759277344,139.2636260986328,50.655059814453125,60.88515853881836,49.460174560546875,41.31272506713867,41.6281623840332,139.0615692138672,136.68116760253906,138.09567260742188,139.1897430419922,1019.2178344726562,493.5880126953125,370.7231140136719,347.3768005371094,370.64984130859375,352.8165283203125,419.10736083984375,403.56146240234375,419.96160888671875,402.6705627441406,474.7236633300781,465.6598205566406,473.57501220703125,462.9561462402344,3.4000000953674316,1.5199999809265137,1000.5708618164062,0.02019473910331726,-2.077538251876831,-1.9932808876037598,-2.028661012649536,-2.0480642318725586,-0.13267643749713898,-0.05709327757358551,0.33681440353393555,0.34411928057670593,0.9270868301391602,0.7546947002410889,0.745179295539856,0.7059291005134583,0.8434406518936157,1.1157845258712769,0.44288042187690735,25.52641487121582,91.9014663696289,167.9882354736328,30.197172164916992,94.2699966430664,27.191991806030273,27.18000030517578,209.0078582763672,2.516803026199341,0.0,0.5844460129737854,38.16315841674805,2.8411476612091064,4.303246974945068,4.340463638305664,0.20765267665506193,0.2495894030224022,0.20275442715781228,0.16935520304446086,0.17064829012026272,0.03817809690255583,138.25703811645508,0.15951296636259965,93.69927978515625,675.2299919409987,277.9363505045573,20.19473910331726,-2036.8860960006714,0.02662935558029513,-0.09488485753536224,0.6809336841106415,1.4511083960533142,1.681781530380249
