ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-18 21:30:00,6385.1005859375,79.33543395996094,139.25527954101562,50.86933898925781,60.882110595703125,49.9073600769043,41.48358917236328,42.26753616333008,139.16685485839844,136.8322296142578,138.2294921875,139.29502868652344,1037.556884765625,494.2307434082031,369.24493408203125,346.53594970703125,372.1874694824219,352.1405029296875,419.8876037597656,403.4612731933594,419.3974914550781,404.5214538574219,469.3514709472656,463.8956298828125,476.69610595703125,465.3711853027344,3.4000000953674316,1.5199999809265137,1003.013427734375,-0.08354503661394119,-2.056305170059204,-1.9714536666870117,-2.005291700363159,-2.050663948059082,-0.18308590352535248,-0.10666701942682266,0.31325650215148926,0.35233956575393677,0.9187477827072144,0.7390753030776978,0.7328530550003052,0.6818174719810486,0.8431865572929382,1.1038063764572144,0.4467622935771942,25.323135375976562,91.9014663696289,167.9882354736328,30.197172164916992,90.66999816894531,27.191991806030273,26.440000534057617,207.95159912109375,2.467241048812866,0.0,0.5630379915237427,46.50051498413086,2.831266164779663,4.356137752532959,4.391845226287842,0.2072831280842965,0.24808331657929333,0.2033632423129112,0.1690379371673603,0.1722323758561387,0.03843477979627254,138.38090133666992,0.16249656067294113,90.83908081054688,675.2299919409987,278.6148410373264,-83.54503661394119,-2020.9286212921143,0.02495784728315281,-0.14487646147608757,0.665596067905426,1.4146705269813538,1.657823085784912
2024-10-18 21:35:00,6419.27490234375,79.343505859375,139.2865753173828,50.4550895690918,60.59130096435547,49.17851257324219,41.0673942565918,41.349185943603516,139.2721405029297,136.8322296142578,138.32455444335938,139.42320251464844,1029.3846435546875,495.6631164550781,370.8119812011719,347.7626037597656,373.8745422363281,352.0782470703125,420.4312744140625,399.983154296875,419.5539855957031,403.9542236328125,477.1537780761719,465.3282775878906,480.457763671875,464.1004333496094,3.4000000953674316,1.5199999809265137,997.8858642578125,0.028724586591124535,-1.9700769186019897,-1.8887066841125488,-1.9238108396530151,-1.9350413084030151,-0.14767029881477356,-0.0835326537489891,0.34104588627815247,0.3810354769229889,0.9151263236999512,0.739191472530365,0.7306713461875916,0.6562600135803223,0.8184771537780762,1.0856249332427979,0.433532178401947,25.634016036987305,91.9014663696289,167.9882354736328,30.197172164916992,90.66999816894531,27.191991806030273,26.440000534057617,210.18504333496094,3.025470495223999,0.0,0.6421740651130676,28.382761001586914,2.912297010421753,4.359814643859863,4.526786804199219,0.20794090475155025,0.24971534190516645,0.2026797392721296,0.16925133203480766,0.17041268203634602,0.03779889270956344,138.46303176879883,0.16035839860649176,109.07638549804688,675.2299919409987,277.1905178493924,28.724586591124535,-1929.4089376926422,0.025485054295841962,-0.11560147628188133,0.7220813632011414,1.3869313597679138,1.6543177962303162
2024-10-18 21:40:00,6416.06787109375,79.33589172363281,139.25735473632812,51.01666259765625,61.02552032470703,49.75242233276367,41.153038024902344,41.503143310546875,139.2721405029297,136.93751525878906,138.32455444335938,139.42320251464844,1025.2518310546875,498.5958251953125,374.5040588378906,349.7184753417969,376.6158752441406,350.486572265625,421.4205322265625,399.3215637207031,414.97247314453125,392.48248291015625,481.8951721191406,451.031494140625,477.3500061035156,451.1270446777344,3.4000000953674316,1.5199999809265137,1020.188232421875,-0.025868216529488564,-2.068929672241211,-1.9751019477844238,-2.014409065246582,-2.0338995456695557,-0.13080397248268127,-0.07485239207744598,0.33970046043395996,0.3553970158100128,0.8745120763778687,0.778386116027832,0.7493928074836731,0.6514055132865906,0.8449678421020508,1.095621109008789,0.45190319418907166,29.616607666015625,91.19343566894531,168.53146362304688,28.54306983947754,90.66999816894531,27.191991806030273,26.440000534057617,202.36087036132812,2.548506498336792,0.0,0.5850762128829956,61.611507415771484,2.9202640056610107,4.310079097747803,4.2286763191223145,0.2086991140801794,0.24964337884057203,0.20352735626943438,0.16834896953646716,0.169781181273347,0.03809978190721735,138.48935317993164,0.15979441796021904,152.59048461914062,675.2299919409987,283.3856201171875,-25.868216529488564,-2023.0850577354431,0.024869645888659194,-0.10282818228006363,0.6950974762439728,1.4007983207702637,1.6528981924057007
2024-10-18 21:45:00,6387.76025390625,79.33319091796875,139.23858642578125,50.4560432434082,60.846229553222656,49.73365783691406,40.796546936035156,41.51705551147461,139.3017120361328,136.93751525878906,138.42984008789062,139.52850341796875,1034.5882568359375,496.4625549316406,378.3116455078125,349.58758544921875,372.8627014160156,352.0833740234375,415.0592956542969,396.30181884765625,415.63531494140625,399.31890869140625,474.0461730957031,460.6573791503906,469.998291015625,452.2314453125,3.4000000953674316,1.5199999809265137,1007.2405395507812,-0.020541314035654068,-2.00933575630188,-1.934928297996521,-1.9700284004211426,-1.9807353019714355,-0.10509146004915237,-0.046430885791778564,0.31132185459136963,0.33913537859916687,0.8892016410827637,0.7420940399169922,0.7259727120399475,0.6618752479553223,0.8325390219688416,1.0786205530166626,0.43121662735939026,45.65126037597656,91.19343566894531,168.53146362304688,28.54306983947754,90.66999816894531,27.191991806030273,26.440000534057617,207.22120666503906,3.2114689350128174,0.0,0.5604520440101624,26.317243576049805,2.936225175857544,4.282218933105469,4.149662971496582,0.20733979886701628,0.25003635216738235,0.20437128934350085,0.16764588129473285,0.17060667832736764,0.038096222057213455,138.5493927001953,0.16196416517092435,115.73291015625,675.2299919409987,279.7890387641059,-20.541314035654068,-1973.7569391727448,0.02495104832825527,-0.07576117292046547,0.6504572331905365,1.3878479599952698,1.6312956809997559
2024-10-18 21:50:00,6430.79541015625,79.36337280273438,139.2623748779297,50.803279876708984,60.899078369140625,49.65215301513672,41.24872970581055,41.42237854003906,139.4003143310547,137.0428009033203,138.5580291748047,139.52850341796875,1017.0726928710938,491.7313232421875,372.6600341796875,349.459228515625,373.8744812011719,352.7104797363281,417.85479736328125,405.5258483886719,415.17041015625,405.00531005859375,465.0570373535156,461.67901611328125,460.0801696777344,455.3087463378906,3.4000000953674316,1.5199999809265137,996.0792846679688,0.0019768590573221445,-2.0801103115081787,-1.989794135093689,-2.0325496196746826,-2.0623726844787598,-0.13882416486740112,-0.05364162474870682,0.34397658705711365,0.3166251480579376,0.9367232322692871,0.7927646636962891,0.8492426872253418,0.6705465912818909,0.9651888608932495,1.0474743843078613,0.3742920756340027,28.471343994140625,91.19343566894531,168.53146362304688,28.54306983947754,90.66999816894531,27.191991806030273,26.440000534057617,204.35166931152344,2.688459634780884,0.0,0.6007506847381592,38.913963317871094,2.8507418632507324,4.2166361808776855,4.084435939788818,0.20818830407798974,0.24956018344391354,0.2034710663391874,0.16903442265272084,0.16974602348618847,0.037946413148433035,138.6324119567871,0.15815659308097654,75.00830078125,675.2299919409987,276.6886901855469,1.9768590573221445,-2041.2066876888275,0.026688524725758583,-0.09623289480805397,0.6606017351150513,1.5197892785072327,1.7294878959655762
2024-10-18 21:55:00,6393.4091796875,79.35652160644531,139.19309997558594,50.91334915161133,61.193485260009766,49.65955352783203,40.88421630859375,41.329898834228516,139.4003143310547,137.16639709472656,138.5823516845703,139.67498779296875,1030.989990234375,489.3180847167969,370.5315856933594,347.85992431640625,370.8771667480469,350.69720458984375,420.8660888671875,406.4825744628906,418.62408447265625,406.1617126464844,474.2079772949219,471.7794189453125,470.7975769042969,465.3226623535156,3.4000000953674316,1.5199999809265137,1001.8314819335938,-0.07923071831464767,-2.1145262718200684,-2.037262439727783,-2.0641183853149414,-2.1077880859375,-0.13641993701457977,-0.06740912050008774,0.3479554057121277,0.34497612714767456,0.8150289058685303,0.7679311633110046,0.8223961591720581,0.6308221817016602,0.903157114982605,1.0567775964736938,0.4367832541465759,28.45453453063965,89.34095764160156,168.28121948242188,28.96422576904297,90.66999816894531,27.191991806030273,26.440000534057617,216.2244415283203,2.3857574462890625,0.0,0.616562008857727,36.0,2.906942129135132,4.202468395233154,3.9577713012695312,0.20867794150929458,0.2508130136914015,0.20353902422721779,0.1675716534398928,0.16939836713219333,0.03816125266273052,138.70601272583008,0.1612582522498221,77.60098266601562,675.2299919409987,278.2865227593316,-79.23071831464767,-2080.9237957000732,0.025847178302858893,-0.10191452875733376,0.6929315328598022,1.4532183408737183,1.582960069179535
2024-10-18 22:00:00,6395.1318359375,79.35826873779297,139.26280212402344,50.94715881347656,60.88615036010742,49.99300765991211,40.96023941040039,41.297359466552734,139.505615234375,137.16639709472656,138.66331481933594,139.69932556152344,996.3359375,493.5330810546875,371.9232482910156,348.72747802734375,369.9690856933594,349.55657958984375,421.27911376953125,406.6983947753906,417.4400939941406,400.8576965332031,479.9560852050781,467.1934509277344,466.6188659667969,461.4990539550781,3.4000000953674316,1.5199999809265137,1010.5621337890625,0.0021429064217954874,-2.0370540618896484,-1.954220175743103,-1.990127444267273,-2.000574827194214,-0.15429827570915222,-0.06795569509267807,0.3664635121822357,0.31864094734191895,0.804797351360321,0.7605761289596558,0.8092544674873352,0.6507241129875183,0.8767901659011841,1.0455379486083984,0.4559997320175171,29.178573608398438,89.34095764160156,168.28121948242188,28.96422576904297,90.66999816894531,27.191991806030273,26.440000534057617,221.51805114746094,2.9760313034057617,0.0,0.6164051294326782,19.46617317199707,2.9500067234039307,4.171456813812256,4.029062271118164,0.20872804611146084,0.24944761387856124,0.20481893497323925,0.16781212023405312,0.16919328480268558,0.03816714369183408,138.75866317749023,0.15579599655805082,92.65383911132812,675.2299919409987,280.71170383029516,2.1429064217954874,-1995.4941272735596,0.025351025973893968,-0.11112698540091515,0.6851044595241547,1.4599785804748535,1.5653734803199768
2024-10-18 22:05:00,6412.68896484375,79.3660659790039,139.26235961914062,51.003257751464844,60.94814682006836,49.994163513183594,40.98625946044922,41.22681427001953,139.505615234375,137.16639709472656,138.7686004638672,139.7802734375,1073.987060546875,490.9965515136719,371.157470703125,349.3460998535156,370.7564697265625,350.4391784667969,418.7626037597656,408.8258056640625,415.8463134765625,404.89788818359375,466.5189514160156,462.5131530761719,463.9507141113281,459.14410400390625,3.4000000953674316,1.5199999809265137,1011.7075805664062,-0.04690786451101303,-2.0615015029907227,-1.9897232055664062,-2.031201124191284,-2.024789571762085,-0.1294030100107193,-0.05559634789824486,0.3241864740848541,0.3808433413505554,0.8409479260444641,0.7408748269081116,0.8125926852226257,0.6575345993041992,0.8763168454170227,1.0513358116149902,0.46456071734428406,26.82505226135254,89.34095764160156,168.28121948242188,28.96422576904297,90.66999816894531,27.191991806030273,26.440000534057617,203.9074249267578,2.8403098583221436,0.0,0.5771901607513428,48.10683822631836,2.8258249759674072,4.212975025177002,4.184113025665283,0.20889392803090484,0.24962518781621787,0.20476098302933052,0.1678673306655823,0.16885257045796448,0.03807429974441847,138.8052215576172,0.16747842698044274,71.8262939453125,675.2299919409987,281.0298834906684,-46.90786451101303,-2026.8038511276245,0.025069020681300572,-0.09249967895448208,0.7050298154354095,1.470127284526825,1.5818227529525757
2024-10-18 22:10:00,6404.4609375,79.3687515258789,139.2644805908203,51.06456756591797,60.87775802612305,49.485130310058594,41.06901168823242,41.631526947021484,139.5865478515625,137.2716827392578,138.7686004638672,139.80462646484375,1025.0325927734375,490.420166015625,371.7687072753906,349.85980224609375,373.2413024902344,352.541259765625,417.7468566894531,408.0600891113281,416.86529541015625,405.9601745605469,472.08349609375,468.57147216796875,471.6735534667969,464.26031494140625,3.4000000953674316,1.5199999809265137,998.0562133789062,-0.02844843454658985,-2.0568835735321045,-1.9842745065689087,-2.009185791015625,-2.0354671478271484,-0.09267338365316391,-0.03977841138839722,0.3402085304260254,0.3675408363342285,0.8094528913497925,0.7538906335830688,0.7980472445487976,0.6417133212089539,0.86610347032547,1.033982753753662,0.45784375071525574,25.609037399291992,88.7183837890625,165.7420654296875,28.292818069458008,90.66999816894531,27.191991806030273,26.440000534057617,196.69541931152344,4.123996257781982,0.0,0.5619951486587524,119.30525970458984,2.8831684589385986,4.259305000305176,4.333011150360107,0.20917129009596105,0.24936819778285718,0.20270158038957298,0.1682273750131042,0.17053155671850462,0.038118429781952824,138.8578643798828,0.1600497844824957,74.1260986328125,675.2299919409987,277.23783704969617,-28.44843454658985,-2021.4527547359467,0.02593004295918296,-0.06622589752078056,0.7077493667602539,1.4397605657577515,1.5633435249328613
2024-10-18 22:15:00,6402.14404296875,79.35652160644531,139.3182830810547,50.92805099487305,60.925498962402344,49.88664245605469,41.17322540283203,41.398406982421875,139.505615234375,137.2716827392578,138.74424743652344,139.7802734375,1017.1583251953125,494.01556396484375,369.5466613769531,347.1656494140625,370.2723693847656,352.6544189453125,417.3066711425781,405.4739074707031,421.0970153808594,406.8886413574219,473.7376708984375,468.90985107421875,478.9987487792969,465.40887451171875,3.4000000953674316,1.5199999809265137,1000.4599609375,-0.034298136830329895,-2.0590059757232666,-1.986438512802124,-2.009185791015625,-2.006702423095703,-0.08875968307256699,-0.04723181203007698,0.36380240321159363,0.34806594252586365,0.7929976582527161,0.7942619919776917,0.805634617805481,0.6291390061378479,0.8698647618293762,1.0503407716751099,0.44488993287086487,25.042402267456055,88.7183837890625,165.7420654296875,28.292818069458008,90.66999816894531,27.191991806030273,26.440000534057617,205.0609130859375,3.1506903171539307,0.0,0.5938023924827576,32.59053039550781,2.869751453399658,4.239052772521973,4.238738536834717,0.2084551209785251,0.2493759727456117,0.20419250069939238,0.16852735407619399,0.16944905150027686,0.03816093845418912,138.82545471191406,0.15887776319441324,84.45779418945312,675.2299919409987,277.90554470486114,-34.298136830329895,-2015.3331756591797,0.025650612117280314,-0.06799574755132198,0.7118683457374573,1.4347736239433289,1.5872596502304077
2024-10-18 22:20:00,6386.46337890625,79.34950256347656,139.27572631835938,51.06509017944336,61.03425598144531,49.63167190551758,40.83342361450195,41.37431716918945,139.505615234375,137.2716827392578,138.66331481933594,139.6409149169922,1034.826416015625,494.7176513671875,367.4493103027344,348.439453125,368.9754943847656,351.63470458984375,419.52850341796875,403.5124816894531,417.8439025878906,402.39996337890625,478.17486572265625,465.20166015625,478.7245788574219,459.9881591796875,3.4000000953674316,1.5199999809265137,1004.9258422851562,-0.09615366905927658,-2.0300192832946777,-1.9816515445709229,-2.0025124549865723,-2.020416736602783,-0.15057703852653503,-0.08382367342710495,0.3427780568599701,0.3461826741695404,0.8105140924453735,0.7182905077934265,0.7827403545379639,0.6225141882896423,0.8613587021827698,1.0238837003707886,0.4666042625904083,32.20892333984375,88.7183837890625,165.7420654296875,28.292818069458008,90.66999816894531,27.191991806030273,26.440000534057617,206.1466522216797,2.9632771015167236,0.0,0.5932131409645081,14.910423278808594,2.9229049682617188,4.278432369232178,4.27792501449585,0.20933569728795443,0.2502031914450764,0.20345955738840438,0.16739211024515552,0.16960944363340927,0.038196219781953054,138.77038192749023,0.16203434586872242,99.52023315429688,675.2299919409987,279.1460673014323,-96.15366905927658,-2008.650004863739,0.024543561562214142,-0.11720035597681999,0.6889607310295105,1.4052545428276062,1.5288046002388
2024-10-18 22:25:00,6392.8935546875,79.34248352050781,139.2644805908203,50.564144134521484,60.77408218383789,49.415489196777344,40.941280364990234,41.28798294067383,139.3706512451172,137.247314453125,138.4054718017578,139.39353942871094,1023.8739013671875,492.5878601074219,367.3364562988281,348.78460693359375,368.5119323730469,351.9161376953125,419.10736083984375,405.01239013671875,418.16253662109375,402.7191467285156,476.98052978515625,465.7084045410156,474.219970703125,459.7182922363281,3.4000000953674316,1.5199999809265137,998.0646362304688,0.002228295896202326,-1.932420015335083,-1.8688182830810547,-1.894423007965088,-1.900038242340088,-0.13557840883731842,-0.07881973683834076,0.3774920403957367,0.36464259028434753,0.7884238958358765,0.7534539699554443,0.8065636157989502,0.6348215341567993,0.8614027500152588,1.0211527347564697,0.48458895087242126,25.224163055419922,88.7183837890625,165.7420654296875,28.292818069458008,90.66999816894531,27.191991806030273,26.440000534057617,201.34307861328125,2.877676248550415,0.0,0.5797373056411743,19.753013610839844,2.877092123031616,4.252819538116455,4.2972798347473145,0.20809747406962356,0.2501166233074235,0.20337016788826645,0.1684944376090817,0.1699212971256048,0.03800829416949026,138.60424423217773,0.16015813381038485,90.45980834960938,675.2299919409987,277.2401767306858,2.228295896202326,-1898.9248871803284,0.024734593478107456,-0.10719907283782959,0.7421346306800842,1.4413851499557495,1.5418778657913208
2024-10-18 22:30:00,6395.60693359375,79.31715393066406,139.30450439453125,51.03582000732422,61.08776092529297,49.93152618408203,40.943931579589844,41.17673110961914,139.16685485839844,137.16639709472656,138.20095825195312,139.1897430419922,1006.23193359375,493.37237548828125,367.5626525878906,348.53741455078125,369.13323974609375,352.703125,419.366943359375,404.79534912109375,419.23553466796875,402.3998718261719,478.5782165527344,466.99346923828125,477.68988037109375,461.9180603027344,3.4000000953674316,1.5199999809265137,996.9715576171875,-0.07354948669672012,-2.0440187454223633,-1.9733046293258667,-2.002349853515625,-2.045651435852051,-0.1517646461725235,-0.09290167689323425,0.3281220495700836,0.35144734382629395,0.8127041459083557,0.7689752578735352,0.7996811866760254,0.6470695734024048,0.8709375858306885,1.0522997379302979,0.4477663040161133,25.89385414123535,91.00727081298828,163.2334442138672,29.0618839263916,90.66999816894531,27.191991806030273,26.440000534057617,206.15736389160156,4.0050530433654785,0.0,0.5645125508308411,10.311055183410645,2.8968398571014404,4.259310245513916,4.203351020812988,0.20901263072864215,0.2501794546356944,0.20449009426189946,0.16768220537252973,0.16863561500123428,0.038178670506366405,138.43098831176758,0.15733173474254444,94.21917724609375,675.2299919409987,276.9365437825521,-73.54948669672012,-2016.3311660289764,0.02533164911547237,-0.12233316153287888,0.6795693933963776,1.4467507600784302,1.5816794037818909
2024-10-18 22:35:00,6390.44140625,79.32096099853516,139.27029418945312,50.81612014770508,60.832401275634766,49.96113586425781,40.57152557373047,41.284725189208984,139.16685485839844,137.0714111328125,138.09567260742188,139.08445739746094,1016.5533447265625,496.1053771972656,370.376953125,348.4399108886719,368.51751708984375,351.5220947265625,420.49896240234375,403.5126953125,419.91302490234375,401.48638916015625,479.615478515625,465.44061279296875,478.78973388671875,460.1505126953125,3.4000000953674316,1.5199999809265137,997.8065185546875,-0.02150755375623703,-1.9983683824539185,-1.94173002243042,-1.9693248271942139,-2.001786231994629,-0.1355593055486679,-0.06488581001758575,0.3402400612831116,0.3386155664920807,0.8256837725639343,0.7607449293136597,0.8078734278678894,0.6375972032546997,0.8690627217292786,1.0664806365966797,0.4377578794956207,27.071483612060547,91.00727081298828,163.2334442138672,29.0618839263916,90.66999816894531,27.191991806030273,26.440000534057617,207.80615234375,3.884695529937744,0.0,0.6072172522544861,16.86752700805664,2.9064934253692627,4.212969779968262,4.144349098205566,0.20871965424069555,0.24986003897928724,0.2052079334815419,0.16664150598575342,0.16957086731272192,0.038098449320327354,138.35459899902344,0.15907404201098688,107.15945434570312,675.2299919409987,277.1684773763021,-21.50755375623703,-1977.8023660182953,0.025465173013794626,-0.10022255778312683,0.6788556277751923,1.4454706311225891,1.586428701877594
2024-10-18 22:40:00,6401.02734375,79.33271789550781,139.26487731933594,50.85677719116211,60.92148208618164,49.69610595703125,41.45732116699219,41.82936096191406,139.16685485839844,137.0428009033203,138.09567260742188,139.08445739746094,1059.09521484375,494.57232666015625,369.969482421875,348.64349365234375,369.0835266113281,350.9598083496094,420.9795227050781,401.31304931640625,417.7378234863281,400.6422424316406,476.51556396484375,459.51934814453125,473.8963623046875,459.08123779296875,3.4000000953674316,1.5199999809265137,1011.8697509765625,-0.062273357063531876,-2.1112358570098877,-2.037870168685913,-2.07389760017395,-2.102672576904297,-0.11799630522727966,-0.05771059915423393,0.3016606271266937,0.3504655957221985,0.8751915097236633,0.7795091271400452,0.8148321509361267,0.650523841381073,0.8928303718566895,1.093637466430664,0.43078380823135376,26.919721603393555,91.00727081298828,163.2334442138672,29.0618839263916,90.66999816894531,27.191991806030273,26.440000534057617,207.59422302246094,3.8145384788513184,0.0,0.5704576373100281,31.091440200805664,2.815382957458496,4.201288223266602,4.15751314163208,0.20778133505728566,0.24890186875103643,0.20303927643875003,0.169378753742053,0.17089876601087486,0.03823777562866801,138.3474464416504,0.16545706774364222,108.02310180664062,675.2299919409987,281.07493082682294,-62.273357063531876,-2081.419050693512,0.025557797932109612,-0.0878534521907568,0.6521262228488922,1.4653559923171997,1.6547006368637085
2024-10-18 22:45:00,6392.0849609375,79.32476806640625,139.34877014160156,50.701847076416016,60.710121154785156,49.37959671020508,41.36236572265625,41.709232330322266,139.16685485839844,137.0183563232422,138.1201171875,139.1897430419922,1084.5540771484375,491.8447570800781,370.2723693847656,348.11627197265625,370.4891357421875,350.9599914550781,420.1082458496094,403.0548095703125,418.3245544433594,397.50775146484375,476.114990234375,464.5198059082031,473.1512451171875,454.1934814453125,3.4000000953674316,1.5199999809265137,1011.2796630859375,-0.03910369426012039,-2.0601065158843994,-1.9807401895523071,-2.020047426223755,-2.0596256256103516,-0.12299003452062607,-0.05312091484665871,0.3235272467136383,0.3473935127258301,0.8382245302200317,0.7746774554252625,0.8094717860221863,0.6641870737075806,0.8836933970451355,1.0672545433044434,0.43092137575149536,27.548351287841797,89.13953399658203,165.08287048339844,29.0435733795166,90.66999816894531,27.191991806030273,26.440000534057617,211.3183135986328,4.096759796142578,0.0,0.5772391557693481,33.06871032714844,2.8115992546081543,4.181469917297363,4.194198131561279,0.2079110532884521,0.2489515858374357,0.20248895365694122,0.16961301253854674,0.17103539467862422,0.038150801261974836,138.3737678527832,0.16967141140586006,110.10842895507812,675.2299919409987,280.9110175238715,-39.10369426012039,-2030.1299393177032,0.025231289059246678,-0.08805547468364239,0.6709207594394684,1.4736588597297668,1.6129019856452942
2024-10-18 22:50:00,6373.3779296875,79.30311584472656,139.32582092285156,50.88740921020508,60.95494842529297,50.05891036987305,41.223365783691406,41.71792984008789,139.2721405029297,136.93751525878906,138.20095825195312,139.29502868652344,1066.6123046875,492.27825927734375,372.1843566894531,348.78460693359375,370.3211975097656,350.7408447265625,419.72540283203125,403.7270812988281,416.870361328125,401.3244934082031,475.37347412109375,466.537841796875,473.4165344238281,460.21820068359375,3.4000000953674316,1.5199999809265137,1014.803466796875,-0.02833832986652851,-2.1166326999664307,-2.0296707153320312,-2.066309928894043,-2.08636474609375,-0.14321981370449066,-0.06934653222560883,0.33272889256477356,0.30808040499687195,0.8541017174720764,0.8053746819496155,0.833436906337738,0.6594222784042358,0.9052477478981018,1.0972100496292114,0.4401518404483795,29.705781936645508,89.13953399658203,165.08287048339844,29.0435733795166,90.66999816894531,27.191991806030273,26.440000534057617,208.23046875,2.8897674083709717,0.0,0.5944912433624268,24.8260498046875,2.8503992557525635,4.2149457931518555,4.034423828125,0.20783726675596098,0.24895568614294566,0.20445346441354262,0.16836682794307847,0.17038675474447226,0.03841645142188446,138.42641067504883,0.16735431610279516,96.55825805664062,675.2299919409987,281.88985188802087,-28.33832986652851,-2074.7445225715637,0.02575330424213825,-0.10628317296504974,0.6408092975616455,1.4928591847419739,1.659476399421692
2024-10-18 22:55:00,6390.990234375,79.30036926269531,139.40350341796875,50.92802429199219,61.03389358520508,49.40964889526367,41.38683319091797,41.87944793701172,139.4003143310547,136.93751525878906,138.34898376464844,139.42320251464844,1057.525390625,493.97686767578125,371.5718688964844,349.39501953125,369.5445556640625,350.7408752441406,419.4308166503906,405.78564453125,416.80633544921875,402.7231140136719,472.1965026855469,464.05279541015625,471.3670349121094,460.9444885253906,3.4000000953674316,1.5199999809265137,1008.7351684570312,-0.08384211361408234,-2.1169421672821045,-2.0362746715545654,-2.072019577026367,-2.1259987354278564,-0.17524534463882446,-0.09694184362888336,0.33035698533058167,0.36755794286727905,0.8748899698257446,0.7739320993423462,0.8292080163955688,0.6700449585914612,0.8903453350067139,1.0849038362503052,0.4486996829509735,28.65748405456543,89.13953399658203,165.08287048339844,29.0435733795166,90.66999816894531,27.191991806030273,26.440000534057617,217.18203735351562,2.322533369064331,0.0,0.5930513739585876,57.44917297363281,2.866593360900879,4.202468395233154,4.08344030380249,0.2081772085925502,0.2494867172395021,0.2019705835353074,0.1691759208402188,0.1711895697924215,0.038278551355714084,138.52750396728516,0.16547128877414402,87.27517700195312,675.2299919409987,280.2042134602865,-83.84211361408234,-2087.8087878227234,0.025523555456534307,-0.1360935941338539,0.6979149281978607,1.49925297498703,1.6488220691680908
2024-10-18 23:00:00,6403.904296875,79.29550170898438,139.50196838378906,50.65790939331055,60.74210739135742,50.22761154174805,40.95929718017578,41.36793899536133,139.4248809814453,136.93751525878906,138.5580291748047,139.64080810546875,1049.4432373046875,492.2877197265625,369.1336975097656,348.5532531738281,370.116455078125,350.3868103027344,420.70953369140625,409.0574645996094,416.36651611328125,403.5913391113281,470.4064025878906,464.52398681640625,467.42132568359375,459.66668701171875,3.4000000953674316,1.5199999809265137,1014.53759765625,0.008828229270875454,-2.0771846771240234,-1.9873393774032593,-2.025425672531128,-2.05265474319458,-0.11209657043218613,-0.06453502923250198,0.3304765820503235,0.3647300601005554,0.8489501476287842,0.7936627864837646,0.8377650380134583,0.6803239583969116,0.898987352848053,1.0794121026992798,0.44727474451065063,24.77971649169922,88.819091796875,165.6505126953125,28.408788681030273,90.66999816894531,27.191991806030273,26.440000534057617,214.7670440673828,2.604848861694336,0.0,0.5856775641441345,27.439430236816406,2.9366872310638428,4.24955940246582,4.045556545257568,0.20765279469516368,0.2489891214728006,0.20588895263183374,0.16789702990262717,0.1695721012975748,0.03809470803943761,138.64030838012695,0.16387553415137676,78.3743896484375,675.2299919409987,281.81599934895837,8.828229270875454,-2035.6511175632477,0.025742542412632567,-0.08831579983234406,0.6952066421508789,1.5180889964103699,1.6426129341125488
2024-10-18 23:05:00,6380.07666015625,79.29609680175781,139.5140838623047,51.026939392089844,61.1953125,49.661991119384766,41.21728515625,41.763816833496094,139.505615234375,136.93751525878906,138.58258056640625,139.67498779296875,1042.3865966796875,490.40771484375,369.24945068359375,349.22686767578125,367.0771484375,350.1762390136719,420.1568908691406,408.4046630859375,416.0436096191406,404.9287109375,471.4169921875,467.41607666015625,469.82012939453125,461.86041259765625,3.4000000953674316,1.5199999809265137,1013.3339233398438,-0.07643524557352066,-2.1359076499938965,-2.0548014640808105,-2.0880126953125,-2.134310483932495,-0.14937815070152283,-0.09717237204313278,0.3296448588371277,0.3568022847175598,0.817245364189148,0.7722975611686707,0.846175491809845,0.6779669523239136,0.9176514744758606,1.0527464151382446,0.44976988434791565,25.195850372314453,88.819091796875,165.6505126953125,28.408788681030273,90.66999816894531,27.191991806030273,26.440000534057617,212.69285583496094,2.1312034130096436,0.0,0.5838017463684082,51.97333908081055,2.8661062717437744,4.24223518371582,4.0679240226745605,0.20838775446903465,0.24991414158542904,0.2028134733362828,0.16832633117620022,0.17055829943305326,0.03837968696056763,138.67517471313477,0.16338151596036765,71.75125122070312,675.2299919409987,281.48164537217883,-76.43524557352066,-2103.2580733299255,0.025580888518773725,-0.1232752613723278,0.6864471435546875,1.5241424441337585,1.5895429253578186
2024-10-18 23:10:00,6408.83203125,79.29032897949219,139.641357421875,50.75309753417969,60.7150993347168,50.2484130859375,41.00051498413086,41.340110778808594,139.61090087890625,137.0428009033203,138.66331481933594,139.67498779296875,1041.012939453125,491.0228576660156,369.9209289550781,350.4858093261719,368.46875,350.74530029296875,421.4444580078125,409.50018310546875,416.7086181640625,403.7917785644531,475.0508728027344,469.1202392578125,470.69207763671875,462.8427429199219,3.4000000953674316,1.5199999809265137,1011.6106567382812,-0.005289020948112011,-2.048802137374878,-1.9803217649459839,-2.0072739124298096,-2.0094950199127197,-0.12926751375198364,-0.04969087988138199,0.36416977643966675,0.3442850708961487,0.7771846652030945,0.7387546300888062,0.8427157998085022,0.6719583868980408,0.9080259799957275,1.0140106678009033,0.44914090633392334,25.369064331054688,88.819091796875,165.6505126953125,28.408788681030273,90.66999816894531,27.191991806030273,26.440000534057617,210.94602966308594,5.682973861694336,0.0,0.571912407875061,37.5592155456543,2.858376979827881,4.212961673736572,3.9690802097320557,0.2079557173747158,0.24877401875077956,0.20588782355973462,0.16799549033466743,0.1693869499801026,0.03808139057596298,138.7480010986328,0.16243411192196316,75.79965209960938,675.2299919409987,281.0029602050781,-5.289020948112011,-2011.4732086658478,0.02540674408809348,-0.08947919681668282,0.7084548473358154,1.514674186706543,1.5159392952919006
2024-10-18 23:15:00,6409.7607421875,79.26922607421875,139.6851348876953,50.72378158569336,60.8525390625,50.04808044433594,41.67844772338867,42.04511642456055,139.61090087890625,137.1376953125,138.7686004638672,139.80471801757812,1052.4324951171875,491.0816955566406,370.27886962890625,349.81048583984375,368.58154296875,350.2251281738281,420.435302734375,409.9579772949219,416.8064270019531,404.57122802734375,470.2503356933594,464.6263732910156,468.2714538574219,460.9400939941406,3.4000000953674316,1.5199999809265137,1030.285888671875,-0.08014687150716782,-2.1222023963928223,-2.0590128898620605,-2.082465648651123,-2.10286283493042,-0.13563422858715057,-0.06602252274751663,0.3749833106994629,0.3955278694629669,0.8133018016815186,0.7243666648864746,0.8471957445144653,0.6850317716598511,0.9306069612503052,1.0142734050750732,0.4906148910522461,23.93341064453125,88.819091796875,165.6505126953125,28.408788681030273,90.66999816894531,27.191991806030273,26.440000534057617,219.87503051757812,6.599607467651367,0.0,0.6039952039718628,15.656810760498047,2.8239996433258057,4.24272346496582,3.98958683013916,0.20674221420983174,0.24802544827651293,0.2039881618552702,0.16987484564030284,0.1713693300180823,0.038277242335374134,138.8304786682129,0.16419216526918556,74.49264526367188,675.2299919409987,286.1905246310764,-80.14687150716782,-2091.6359424591064,0.024558801885932405,-0.1008283756673336,0.7705111801624298,1.5322275161743164,1.5376684665679932
2024-10-18 23:20:00,6390.98193359375,79.23453521728516,139.64715576171875,50.98399353027344,60.9718017578125,50.01224899291992,41.667640686035156,42.19424819946289,139.7633514404297,137.0428009033203,138.8967742919922,139.88555908203125,1050.8236083984375,489.20111083984375,366.9284362792969,348.53741455078125,368.7362976074219,351.20599365234375,420.2086181640625,409.3385314941406,418.0544738769531,405.9575500488281,472.15838623046875,468.77374267578125,473.33209228515625,465.54083251953125,3.4000000953674316,1.5199999809265137,1019.3607788085938,-0.05261286720633507,-2.054046392440796,-1.975216031074524,-2.020138740539551,-2.041123628616333,-0.20095102488994598,-0.12713655829429626,0.32163503766059875,0.316183865070343,0.8108434677124023,0.7766484022140503,0.845582127571106,0.6685293912887573,0.896389365196228,1.0351313352584839,0.43874824047088623,22.266368865966797,88.819091796875,165.6505126953125,28.408788681030273,90.66999816894531,27.191991806030273,26.440000534057617,220.80938720703125,8.912306785583496,0.0,0.6497935652732849,16.21492576599121,2.902815818786621,4.222975730895996,4.082488536834717,0.20739538457971796,0.24802431897711774,0.20344247077123012,0.16949783189264062,0.1716399937792936,0.03846512722470956,138.89712142944336,0.16442287262225802,70.06423950195312,675.2299919409987,283.15577189127606,-52.61286720633507,-2022.631198167801,0.02457080751487701,-0.16404379159212112,0.6378189027309418,1.5141115188598633,1.5874918699264526
2024-10-18 23:25:00,6399.46826171875,79.23233795166016,139.66050720214844,50.761268615722656,60.87917709350586,49.5126953125,41.35261535644531,41.671268463134766,139.9834442138672,137.07131958007812,138.8967742919922,140.01373291015625,1041.822509765625,491.34613037109375,369.2934265136719,350.0142517089844,368.97509765625,350.3868103027344,422.5708923339844,409.9582824707031,417.8924865722656,403.0579528808594,479.1632385253906,471.2615661621094,473.5369567871094,465.69500732421875,3.4000000953674316,1.5199999809265137,1005.0929565429688,0.0012908977223560214,-2.0287487506866455,-1.9664242267608643,-2.021029472351074,-2.0018198490142822,-0.139967143535614,-0.07074887305498123,0.35413914918899536,0.350601464509964,0.825332522392273,0.7730831503868103,0.8210210204124451,0.6534394025802612,0.8830680251121521,1.054680585861206,0.4504392445087433,23.4545841217041,88.819091796875,165.6505126953125,28.408788681030273,90.66999816894531,27.191991806030273,26.440000534057617,226.06320190429688,8.771450996398926,0.0,0.6052767634391785,20.209585189819336,2.877092123031616,4.265628337860107,4.080184459686279,0.20788716157350415,0.24932393673430753,0.2027737676985722,0.1693550627186178,0.17066007127499835,0.03815583027451851,138.99131774902344,0.16279829310159208,81.0582275390625,675.2299919409987,279.1924879286024,1.2908977223560214,-2004.5055747032166,0.025732347377811764,-0.10535800829529762,0.7047406136989594,1.4744604229927063,1.5984156727790833
2024-10-18 23:30:00,6402.97216796875,79.21034240722656,139.640869140625,51.22482681274414,61.03545379638672,49.841373443603516,41.53824234008789,42.2825927734375,139.983642578125,137.16639709472656,138.8967742919922,140.01373291015625,1047.568603515625,494.4228515625,373.2295837402344,349.6695861816406,370.8339538574219,350.49517822265625,422.7328796386719,409.5002136230469,419.9619140625,402.5085754394531,479.25286865234375,467.7286376953125,474.88372802734375,465.8854675292969,3.4000000953674316,1.5199999809265137,1004.1922607421875,-0.09048199653625488,-2.0899977684020996,-2.021359443664551,-2.0611085891723633,-2.067094326019287,-0.13687916100025177,-0.0695248395204544,0.3012176752090454,0.35479381680488586,0.8364651799201965,0.7613199949264526,0.8080975413322449,0.630162239074707,0.8684039115905762,1.0560994148254395,0.4379907548427582,25.674663543701172,91.09272003173828,165.5650634765625,28.903188705444336,90.66999816894531,27.191991806030273,26.440000534057617,215.80360412597656,4.787728786468506,0.0,0.5859866738319397,110.3365478515625,2.9516096115112305,4.308676242828369,4.106894016265869,0.2082966343843112,0.2481898016050201,0.20267106767086873,0.1689078639408424,0.17193463239895757,0.0384075524170637,139.01513671875,0.16360661518351577,95.10726928710938,675.2299919409987,278.94229465060766,-90.48199653625488,-2059.890031814575,0.025310863816052825,-0.10320200026035309,0.6560114920139313,1.438259780406952,1.5977851748466492
2024-10-18 23:35:00,6382.5947265625,79.19477844238281,139.6187744140625,50.69749069213867,60.91944122314453,49.9808464050293,41.25992965698242,41.61710739135742,140.09613037109375,137.16639709472656,138.86703491210938,139.8611297607422,1060.1656494140625,495.21453857421875,371.67059326171875,348.99517822265625,369.3476867675781,350.38232421875,422.3117370605469,407.47998046875,418.9465637207031,400.3091125488281,481.57623291015625,468.17791748046875,479.15631103515625,465.1682434082031,3.4000000953674316,1.5199999809265137,999.281982421875,-0.05476300045847893,-2.038224220275879,-1.9642634391784668,-1.9979848861694336,-2.020416736602783,-0.21049486100673676,-0.13786424696445465,0.335957795381546,0.38610851764678955,0.8274439573287964,0.7554937601089478,0.8169219493865967,0.6347899436950684,0.8610511422157288,1.0600143671035767,0.44277891516685486,25.712932586669922,91.09272003173828,165.5650634765625,28.903188705444336,90.66999816894531,27.191991806030273,26.440000534057617,223.36111450195312,7.398327827453613,0.0,0.6501202583312988,24.548351287841797,2.8788177967071533,4.24955940246582,4.1333513259887695,0.207373060557138,0.24918493600775163,0.20444169813426952,0.16876965259086132,0.17023065270997953,0.03830335871886388,138.99767303466797,0.16610261105909827,102.49636840820312,675.2299919409987,277.57832845052087,-54.76300045847893,-2005.2223205566406,0.025314291950905208,-0.1741795539855957,0.7220663130283356,1.451711893081665,1.5829377174377441
2024-10-18 23:40:00,6393.29833984375,79.16771697998047,139.6012420654297,50.47386932373047,60.87730026245117,49.314605712890625,41.16152572631836,41.6740608215332,140.515869140625,137.16639709472656,138.66331481933594,139.67498779296875,1027.879150390625,496.2772216796875,372.7492370605469,349.2973327636719,372.66278076171875,351.40875244140625,422.90960693359375,408.50189208984375,419.2841491699219,400.9579162597656,477.0544128417969,465.6568603515625,473.2213134765625,461.5736389160156,3.4000000953674316,1.5199999809265137,1000.4521484375,-0.08758626133203506,-2.063138484954834,-2.00447940826416,-2.034787178039551,-2.0766375064849854,-0.11364316195249557,-0.04837101325392723,0.3348754048347473,0.3395784795284271,0.8150970935821533,0.7991718649864197,0.8002194166183472,0.6330200433731079,0.874005138874054,1.0758600234985352,0.4535221457481384,26.89591407775879,91.09272003173828,165.5650634765625,28.903188705444336,90.66999816894531,27.191991806030273,26.440000534057617,219.98085021972656,13.876394271850586,0.0,0.6080538034439087,39.48040008544922,2.936228036880493,4.278436183929443,4.122324466705322,0.2072837249898449,0.2500080484179035,0.2025229154319558,0.1690402280057653,0.1711450831545305,0.03808696996500165,139.00514221191406,0.16077446972633316,100.485107421875,675.2299919409987,277.90337456597223,-87.58626133203506,-2044.7606444358826,0.02534205808021288,-0.0810070876032114,0.6744538843631744,1.433239459991455,1.614268958568573
2024-10-18 23:45:00,6407.12646484375,79.16395568847656,139.577880859375,50.83002853393555,60.71830368041992,49.41731262207031,41.0396614074707,41.37580490112305,140.201416015625,137.16639709472656,138.5580291748047,139.52850341796875,1015.75341796875,494.8583068847656,373.07305908203125,347.76263427734375,373.13226318359375,352.3024597167969,420.0440673828125,405.9825744628906,421.8110656738281,407.3722839355469,465.7033996582031,462.6786804199219,481.6393737792969,466.2577209472656,3.4000000953674316,1.5199999809265137,995.2560424804688,-0.008116114884614944,-2.0136642456054688,-1.942261815071106,-1.9898158311843872,-1.9721951484680176,-0.14381250739097595,-0.062058329582214355,0.3238902688026428,0.33045685291290283,0.8632869720458984,0.7840497493743896,0.8267622590065002,0.6649162769317627,0.8740686774253845,1.0876059532165527,0.41915538907051086,27.145177841186523,91.09272003173828,165.5650634765625,28.903188705444336,90.66999816894531,27.191991806030273,26.440000534057617,220.79464721679688,5.466660022735596,0.0,0.6070607900619507,232.6814422607422,2.8739309310913086,4.266145706176758,4.122280120849609,0.20884952120893346,0.2494782910422358,0.20304497908477714,0.1686230341146609,0.1700041745493927,0.03798600081962872,138.86358642578125,0.15853494129423604,93.046875,675.2299919409987,276.46001180013025,-8.116114884614944,-1979.4842600822449,0.02579307317207338,-0.10293541848659515,0.6543471217155457,1.491678535938263,1.647336721420288
2024-10-18 23:50:00,6387.3486328125,79.14439392089844,139.61752319335938,51.05425262451172,60.98120880126953,50.0843391418457,41.8621940612793,42.12730407714844,140.8743438720703,137.0428009033203,138.6389923095703,139.67498779296875,1011.5079956054688,494.8384094238281,370.6014099121094,346.9718322753906,373.07305908203125,351.8105773925781,422.7328796386719,404.85577392578125,421.3721618652344,403.416748046875,478.38037109375,471.9441223144531,483.0979309082031,464.0412292480469,3.4000000953674316,1.5199999809265137,994.24072265625,-0.020802389830350876,-2.111464738845825,-2.0144104957580566,-2.0689430236816406,-2.085789203643799,-0.12266665697097778,-0.0676826536655426,0.3048781454563141,0.33252477645874023,0.865764319896698,0.7854703068733215,0.8312966823577881,0.6609901189804077,0.8893463611602783,1.0668714046478271,0.43798935413360596,26.223600387573242,91.15376281738281,166.71865844726562,29.153440475463867,90.66999816894531,27.191991806030273,26.440000534057617,225.77914428710938,4.652950286865234,0.0,0.6137219071388245,55.941429138183594,2.7930116653442383,4.252824306488037,4.197027683258057,0.20744544352015457,0.2477810026759842,0.20350445678066348,0.17009594631886787,0.17117315070432987,0.03853074457870745,139.05778121948242,0.15836116889083568,106.217529296875,675.2299919409987,276.177978515625,-20.802389830350876,-2070.1518654823303,0.026868160381744825,-0.09517465531826019,0.6374029219150543,1.4922868013381958,1.6512346267700195
2024-10-18 23:55:00,6412.9189453125,79.11578369140625,139.6083221435547,51.01018524169922,60.98168182373047,49.13920974731445,41.476558685302734,41.929988861083984,140.51577758789062,137.0428009033203,138.66331481933594,139.69937133789062,1050.506103515625,496.1737060546875,371.20623779296875,347.64935302734375,372.292724609375,350.7455749511719,422.0136413574219,403.7232666015625,418.9425354003906,400.57916259765625,479.50732421875,466.66461181640625,479.35546875,462.5155334472656,3.4000000953674316,1.5199999809265137,1010.5308227539062,-0.05731543153524399,-2.099728584289551,-2.0158772468566895,-2.0582451820373535,-2.0729146003723145,-0.08820604532957077,-0.026934703812003136,0.3337245583534241,0.31817081570625305,0.8097788095474243,0.77964186668396,0.831240177154541,0.6472055912017822,0.8942949175834656,1.047800898551941,0.4218536615371704,26.477012634277344,91.15376281738281,166.71865844726562,29.153440475463867,90.66999816894531,27.191991806030273,26.440000534057617,218.65257263183594,5.502394199371338,0.0,0.6156436204910278,38.793067932128906,2.876239538192749,4.303133964538574,4.279940605163574,0.20859851474955468,0.24937545698150745,0.20094744060794517,0.16961217642480148,0.17146641123619122,0.03813203105239226,138.98031616210938,0.16381091239013534,111.4404296875,675.2299919409987,280.70300632052954,-57.31543153524399,-2061.691403388977,0.02543812282711354,-0.05757037457078695,0.6518953740596771,1.4784457683563232,1.5894206762313843
2024-10-19 00:00:00,6401.42919921875,79.09923553466797,139.61585998535156,50.81267166137695,60.91367721557617,49.93072509765625,40.71651077270508,41.38933181762695,140.29995727539062,137.16639709472656,138.66331481933594,139.7802734375,1023.8689575195312,496.52618408203125,374.0981750488281,348.9518127441406,376.4166259765625,351.36761474609375,422.1216735839844,396.09808349609375,417.1671142578125,399.9497985839844,477.7266540527344,452.4369201660156,482.7169494628906,463.5163269042969,3.4000000953674316,1.5199999809265137,1006.1576538085938,0.0004908426199108362,-2.080449104309082,-1.974120020866394,-2.0264761447906494,-2.032872438430786,-0.17186293005943298,-0.0945708304643631,0.36186128854751587,0.3174397647380829,0.8139213919639587,0.7690228819847107,0.8526005148887634,0.6951823830604553,0.9040188789367676,1.0431197881698608,0.45412370562553406,32.33744430541992,91.15376281738281,166.71865844726562,29.153440475463867,90.66999816894531,27.191991806030273,26.440000534057617,227.403564453125,4.430981159210205,0.0,0.6305357813835144,20.209056854248047,2.9513392448425293,4.363488674163818,4.316317081451416,0.20845119666854592,0.24988902362163865,0.20483314608009334,0.1670332442131644,0.16979338941655767,0.038079452100273324,138.97748565673828,0.15994380718051016,137.9266357421875,675.2299919409987,279.48823716905383,0.4908426199108362,-2028.479427099228,0.02597458482268847,-0.13321688026189804,0.6793010532855988,1.5477828979492188,1.5829442739486694
2024-10-19 00:05:00,6394.38330078125,79.06446838378906,139.58914184570312,51.17046356201172,61.20614242553711,49.349327087402344,41.32405471801758,41.92253112792969,140.201416015625,137.13783264160156,138.7686004638672,139.86122131347656,1017.329833984375,498.9730224609375,379.1593933105469,350.7532043457031,376.6697998046875,352.8650207519531,416.47991943359375,397.6195983886719,415.1756286621094,391.76690673828125,476.6663513183594,460.28741455078125,475.63372802734375,446.720458984375,3.4000000953674316,1.5199999809265137,1012.4915161132812,-0.07250263541936874,-2.1651697158813477,-2.0585274696350098,-2.1263060569763184,-2.103071928024292,-0.15488258004188538,-0.09735485166311264,0.32439985871315,0.40419378876686096,0.8522709608078003,0.7260253429412842,0.8485811948776245,0.6646470427513123,0.9155385494232178,1.0609111785888672,0.46639323234558105,34.88216781616211,91.71835327148438,166.74307250976562,30.233795166015625,90.66999816894531,27.191991806030273,26.440000534057617,215.0308074951172,7.085309028625488,0.0,0.6438370943069458,111.88577270507812,2.9086365699768066,4.3795647621154785,4.323359489440918,0.2088824648063265,0.2498490144737441,0.2014484208464919,0.16868853249356147,0.17113156737987603,0.03831057779895183,138.99226760864258,0.15909741192087754,139.772216796875,675.2299919409987,281.24764336480035,-72.50263541936874,-2113.268792629242,0.02579974772812496,-0.126118715852499,0.728593647480011,1.5132282376289368,1.5782963037490845
