ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-19 00:10:00,6424.53759765625,79.07044219970703,139.5954132080078,50.74390411376953,60.834896087646484,50.366146087646484,40.522525787353516,40.90010452270508,140.17706298828125,137.32568359375,138.8967742919922,139.9152069091797,1005.1854248046875,492.7992858886719,366.8207702636719,346.9667053222656,369.9764709472656,353.3857727050781,417.7344665527344,406.0583801269531,416.8078918457031,404.1700744628906,465.00634765625,461.68731689453125,462.6175537109375,455.1595153808594,3.4000000953674316,1.5199999809265137,989.999267578125,-0.03883181884884834,-2.1024277210235596,-1.9987530708312988,-2.054069995880127,-2.065880298614502,-0.09875281155109406,-0.04380365088582039,0.33716344833374023,0.37343716621398926,0.8189047574996948,0.743169903755188,0.8299728035926819,0.6540360450744629,0.9079205989837646,1.0412225723266602,0.4659845232963562,27.530105590820312,91.71835327148438,166.74307250976562,30.233795166015625,90.66999816894531,27.191991806030273,26.440000534057617,226.20541381835938,3.9639689922332764,0.0,0.5935589075088501,20.25635528564453,3.043334484100342,4.397002220153809,4.225464820861816,0.20850724990928307,0.2499712448871309,0.20695503810111235,0.16650749600100945,0.16805897110146426,0.03788094830169639,139.07868194580078,0.15646035368699399,71.53573608398438,675.2299919409987,274.9997965494792,-38.83181884884834,-2055.282771587372,0.02666385370398185,-0.07127823121845722,0.7106006145477295,1.4840088486671448,1.5620746612548828
2024-10-19 00:15:00,6428.37548828125,79.04439544677734,139.59371948242188,51.032875061035156,61.05220031738281,49.52910614013672,40.23378372192383,40.56048583984375,140.09613037109375,137.61044311523438,139.00205993652344,140.1190185546875,1019.2220458984375,490.41339111328125,369.92047119140625,349.7184753417969,370.828369140625,351.3675231933594,423.18255615234375,405.0050354003906,417.70257568359375,406.04168701171875,471.8367919921875,467.7279052734375,474.83447265625,466.7246398925781,3.4000000953674316,1.5199999809265137,991.4346313476562,-0.05457305163145065,-2.1375539302825928,-2.0516486167907715,-2.089099884033203,-2.118858814239502,-0.1156357005238533,-0.0638817548751831,0.3367457091808319,0.3484126031398773,0.8108816146850586,0.7600415349006653,0.8562142252922058,0.6921117901802063,0.9342020153999329,1.045176386833191,0.4495507776737213,27.112695693969727,91.71835327148438,166.74307250976562,30.233795166015625,90.66999816894531,27.191991806030273,26.440000534057617,226.64720153808594,3.784757137298584,0.0,0.6145504713058472,43.94706726074219,2.991363763809204,4.356652736663818,4.058467864990234,0.21052432303247284,0.2518567320788379,0.20432087214535768,0.16597516935823464,0.1673229033850969,0.037709130638405634,139.20691299438477,0.15855048413964787,81.719970703125,675.2299919409987,275.3985087076823,-54.57305163145065,-2099.2903113365173,0.02695939205866827,-0.0897587276995182,0.6851583123207092,1.548326015472412,1.5709231495857239
2024-10-19 00:20:00,6371.4462890625,79.01228332519531,139.5373992919922,50.78996658325195,60.86751937866211,50.10875701904297,39.52971267700195,40.31608200073242,140.201416015625,137.64031982421875,139.02659606933594,140.22430419921875,1065.5491943359375,496.3331298828125,375.1244201660156,350.602294921875,370.8072509765625,350.3868103027344,423.75244140625,400.5185546875,416.7037048339844,398.89910888671875,483.33740234375,456.1929931640625,473.4248046875,463.6080627441406,3.4000000953674316,1.5199999809265137,1001.8285522460938,-0.05841277912259102,-2.0729825496673584,-1.9880210161209106,-2.035625696182251,-2.0505967140197754,-0.13255155086517334,-0.05075182393193245,0.31715813279151917,0.32510730624198914,0.8318907022476196,0.7586164474487305,0.8327850103378296,0.6594458818435669,0.9112710356712341,1.0502859354019165,0.44258061051368713,29.456058502197266,92.1150894165039,168.56198120117188,30.53287696838379,90.66999816894531,27.191991806030273,26.440000534057617,227.8059539794922,7.541743278503418,0.0,0.6507757902145386,30.723297119140625,3.0639359951019287,4.3993096351623535,4.101715087890625,0.21021289781513047,0.25192254478911946,0.20739346228199168,0.16360820868057427,0.1668628864331841,0.037921066379144254,139.2731590270996,0.16723819773308068,122.94219970703125,675.2299919409987,278.2857089572483,-58.41277912259102,-2036.8064939975739,0.025546471013611148,-0.0916516873985529,0.6422654390335083,1.4922308921813965,1.59050714969635
2024-10-19 00:25:00,6408.32373046875,79.00727081298828,139.5524139404297,50.96883010864258,60.76887512207031,49.852210998535156,40.01913833618164,40.32258987426758,140.09613037109375,138.95278930664062,139.08282470703125,140.1997833251953,1044.5191650390625,497.0374755859375,378.83111572265625,350.8537292480469,374.24578857421875,350.69219970703125,421.5803527832031,404.1501770019531,416.3666076660156,392.8479919433594,479.6727294921875,460.41375732421875,472.5200500488281,449.0218505859375,3.4000000953674316,1.5199999809265137,996.787109375,0.03648948296904564,-2.0613820552825928,-1.9722702503204346,-2.0186610221862793,-2.020120620727539,-0.13035213947296143,-0.06103898212313652,0.38330215215682983,0.3553318679332733,0.8059757351875305,0.7573357820510864,0.8476710915565491,0.6672430038452148,0.91399085521698,1.0352314710617065,0.47925204038619995,31.83945083618164,92.1150894165039,168.56198120117188,30.53287696838379,90.66999816894531,27.191991806030273,26.440000534057617,226.6063995361328,3.929786443710327,0.0,0.6271111965179443,38.049293518066406,2.9616425037384033,4.320071220397949,3.961667060852051,0.21067450777960064,0.25118200334151525,0.20605907554586594,0.16541506353525665,0.16666934979776155,0.03775271890360643,139.58288192749023,0.16299413215859165,135.2369384765625,675.2299919409987,276.88530815972223,36.48948296904564,-2018.1084871292114,0.02679952090893119,-0.09569556079804897,0.7386340200901031,1.514914095401764,1.563311517238617
2024-10-19 00:30:00,6412.3193359375,78.9845199584961,139.50433349609375,50.88471221923828,60.95319366455078,49.661808013916016,39.776206970214844,40.16328048706055,139.94964599609375,138.73875427246094,139.00205993652344,140.1190185546875,1029.0919189453125,494.05377197265625,371.44384765625,347.37908935546875,369.653076171875,352.703125,416.4361267089844,402.48480224609375,417.7900695800781,400.6467590332031,474.8847351074219,465.546875,470.5673522949219,457.7889709472656,3.4000000953674316,1.5199999809265137,1000.9759521484375,-0.059378482401371,-2.0815958976745605,-1.9929797649383545,-2.0261948108673096,-2.0723440647125244,-0.15082557499408722,-0.083809994161129,0.33679264783859253,0.32963433861732483,0.8233452439308167,0.7803558111190796,0.8329013586044312,0.6736992001533508,0.9195144176483154,1.0769374370574951,0.43201738595962524,33.09340286254883,92.1150894165039,168.56198120117188,30.53287696838379,90.66999816894531,27.191991806030273,26.440000534057617,217.85189819335938,6.501884460449219,0.0,0.6198474764823914,75.48905944824219,2.933075428009033,4.262119293212891,3.7284703254699707,0.21075580077165715,0.2524577339656339,0.2056907400919531,0.16474626633532116,0.16634945883543467,0.037652398251884836,139.4523696899414,0.16048669210496458,94.2255859375,675.2299919409987,278.0488755967882,-59.378482401371,-2043.2786345481873,0.02566123325848432,-0.11731778457760811,0.6664269864559174,1.506600558757782,1.6037010550498962
2024-10-19 00:35:00,6419.90234375,78.97322082519531,139.40809631347656,50.52328872680664,60.68635559082031,50.020240783691406,39.88776397705078,40.398048400878906,139.94964599609375,138.1764373779297,139.00205993652344,140.01373291015625,1032.7952880859375,491.72198486328125,370.0251770019531,348.8336486816406,369.6077575683594,350.5834655761719,422.5223083496094,407.57000732421875,417.75238037109375,402.83642578125,472.407958984375,467.3222961425781,473.3040771484375,464.97589111328125,3.4000000953674316,1.5199999809265137,988.1854248046875,-0.023512685671448708,-2.113057851791382,-2.032094955444336,-2.057980537414551,-2.073258638381958,-0.10334416478872299,-0.03626365587115288,0.3505849242210388,0.3648833632469177,0.8559434413909912,0.7516857385635376,0.8410903811454773,0.709862470626831,0.9223505854606628,1.0787285566329956,0.44958385825157166,31.630525588989258,92.1150894165039,168.56198120117188,30.53287696838379,90.66999816894531,27.191991806030273,26.440000534057617,225.818603515625,8.687698364257812,0.0,0.6566479802131653,16.249418258666992,2.930717706680298,4.2754340171813965,3.8838281631469727,0.20919256700135525,0.2512729243863526,0.2071096881310969,0.16515598941753296,0.16726883106366228,0.037619839765066214,139.28546905517578,0.1608739872953675,83.4979248046875,675.2299919409987,274.49595133463544,-23.512685671448708,-2069.0979957580566,0.02714849191693256,-0.06980391032993793,0.7154682874679565,1.5509528517723083,1.6076291799545288
2024-10-19 00:40:00,6407.64013671875,78.9600601196289,139.41590881347656,51.00932312011719,61.02238082885742,49.784027099609375,39.75968933105469,40.208404541015625,139.8443603515625,137.7088623046875,139.00205993652344,140.01373291015625,1053.1824951171875,495.6544494628906,371.4103088378906,348.83349609375,367.5903015136719,349.9656677246094,421.7959289550781,404.17340087890625,417.5478210449219,397.9542236328125,483.5828857421875,469.5165100097656,476.936767578125,463.2876892089844,3.4000000953674316,1.5199999809265137,1004.8541870117188,-0.06930476427078247,-2.110227108001709,-2.019196033477783,-2.0529050827026367,-2.089691162109375,-0.1989293396472931,-0.13271169364452362,0.33322954177856445,0.37504374980926514,0.8435861468315125,0.7434806823730469,0.8620221018791199,0.7121106386184692,0.9383687376976013,1.0749138593673706,0.4489693343639374,27.066448211669922,90.97370147705078,164.0086212158203,28.732284545898438,90.66999816894531,27.191991806030273,26.440000534057617,220.7264404296875,5.463179111480713,0.0,0.6305984258651733,82.11793518066406,2.927082061767578,4.282218933105469,3.7770698070526123,0.21097078407481068,0.2523840494660179,0.20590305044577278,0.16444313156226453,0.16629898445113414,0.03773367726054415,139.14225387573242,0.16436355236024622,105.13302612304688,675.2299919409987,279.1261630588108,-69.30476427078247,-2068.004846572876,0.02565349486678591,-0.16582051664590836,0.7082732915878296,1.5741327404975891,1.5870668292045593
2024-10-19 00:45:00,6411.7353515625,78.94209289550781,139.4101104736328,50.69812774658203,60.721805572509766,49.68110275268555,40.00925064086914,40.45335006713867,139.94964599609375,137.37696838378906,139.2782745361328,140.1190185546875,1057.45458984375,495.60675048828125,367.84979248046875,347.18243408203125,367.90716552734375,350.2316589355469,420.9796142578125,406.201171875,417.2777404785156,397.6653747558594,476.9313049316406,464.5731201171875,471.9046325683594,460.7294921875,3.4000000953674316,1.5199999809265137,1007.4986572265625,-0.048349011689424515,-2.0450997352600098,-1.9661613702774048,-1.996774435043335,-2.0091545581817627,-0.1187223494052887,-0.05726681277155876,0.33775535225868225,0.3475334942340851,0.7944151163101196,0.7459755539894104,0.8395413160324097,0.6695865392684937,0.920922040939331,1.0368739366531372,0.44256100058555603,25.873159408569336,90.97370147705078,164.0086212158203,28.732284545898438,90.66999816894531,27.191991806030273,26.440000534057617,231.8059844970703,7.625217914581299,0.0,0.6369715929031372,16.00883674621582,2.8968398571014404,4.279395580291748,3.969991445541382,0.2098748322488603,0.25136981038195383,0.20566465803781533,0.16562613137565269,0.16746456795571785,0.03767523510166676,139.18097686767578,0.1649248654010735,96.26699829101562,675.2299919409987,279.8607381184896,-48.349011689424515,-2004.297524690628,0.024973158185112292,-0.08799458108842373,0.6852888464927673,1.5091278553009033,1.54039067029953
2024-10-19 00:50:00,6395.708984375,78.93081665039062,139.39671325683594,50.87327575683594,60.737831115722656,49.452735900878906,40.15199279785156,40.5811882019043,139.94964599609375,137.2716827392578,139.2538299560547,140.1190185546875,1050.83447265625,493.4812316894531,371.1517333984375,349.3881530761719,369.97821044921875,350.337646484375,421.96405029296875,406.65020751953125,415.6889953613281,398.7972412109375,475.43182373046875,466.2135925292969,470.9918518066406,460.5069580078125,3.4000000953674316,1.5199999809265137,1005.8037109375,-0.014262456446886063,-2.0563197135925293,-1.9519789218902588,-1.985948920249939,-2.0390474796295166,-0.1530795693397522,-0.08457660675048828,0.37331682443618774,0.3335705101490021,0.8800669312477112,0.7512286305427551,0.7285192012786865,0.6794688701629639,0.8585206866264343,1.0745785236358643,0.45466741919517517,26.90500831604004,90.97370147705078,164.0086212158203,28.732284545898438,90.66999816894531,27.191991806030273,26.440000534057617,209.79246520996094,3.751206159591675,0.0,0.5966938138008118,107.02336883544922,2.848398208618164,4.2290520668029785,3.958641290664673,0.2103966168109467,0.2511934603988137,0.20452168984207922,0.16605660471451586,0.16783162823364453,0.03780613288752102,139.14854431152344,0.16430304681208685,93.3128662109375,675.2299919409987,279.38991970486114,-14.262456446886063,-2008.323758840561,0.025545654830490486,-0.11882808804512024,0.7068873345851898,1.4079880714416504,1.6312955617904663
2024-10-19 00:55:00,6370.00537109375,78.93230438232422,139.3274688720703,51.25743103027344,61.166656494140625,49.94791793823242,40.37710189819336,41.37849044799805,139.94964599609375,137.2716827392578,139.35911560058594,140.1190185546875,1077.9761962890625,492.1099853515625,371.7613220214844,347.2811279296875,371.6600646972656,351.2901611328125,418.65350341796875,406.48175048828125,418.68756103515625,404.1068420410156,465.7239990234375,462.8792419433594,472.7875671386719,463.62286376953125,3.4000000953674316,1.5199999809265137,1003.0939331054688,-0.10153570771217346,-2.11588454246521,-2.0378618240356445,-2.075388193130493,-2.0727505683898926,-0.16141194105148315,-0.10157489031553268,0.30186569690704346,0.3511113226413727,0.931743860244751,0.7362866401672363,0.7068212032318115,0.6446129679679871,0.8172105550765991,1.0921813249588013,0.4552580416202545,25.900495529174805,89.75906372070312,166.70034790039062,30.001853942871094,90.66999816894531,27.191991806030273,26.440000534057617,223.10787963867188,4.669678688049316,0.0,0.622473418712616,12.576993942260742,2.8496904373168945,4.285404682159424,4.065584659576416,0.20996164092193356,0.2505519942978207,0.20459758907447953,0.16539343466530285,0.16949534104046332,0.038324551328740936,139.17486572265625,0.1692268896947524,83.61203002929688,675.2299919409987,278.637203640408,-101.53570771217346,-2075.47128200531,0.02542463741270755,-0.13149341568350792,0.6529770195484161,1.3514341711997986,1.6680305004119873
2024-10-19 01:00:00,6373.974609375,78.92103576660156,139.2639923095703,50.850276947021484,60.850650787353516,49.72535705566406,40.80950927734375,41.119083404541016,139.94964599609375,137.2716827392578,140.2655029296875,140.1190185546875,1030.3475341796875,492.4873352050781,369.8146057128906,347.0846252441406,372.13525390625,351.760498046875,420.3718566894531,404.99481201171875,418.89361572265625,401.99920654296875,475.96063232421875,472.4309387207031,479.5122985839844,464.8939514160156,3.4000000953674316,1.5199999809265137,995.6838989257812,-0.004517450928688049,-2.046976327896118,-1.9593478441238403,-2.0001330375671387,-2.0023903846740723,-0.1505681872367859,-0.09215745329856873,0.2962110936641693,0.3740859627723694,0.9235995411872864,0.7068425416946411,0.7288165092468262,0.6756172180175781,0.8245264291763306,1.085878849029541,0.43918487429618835,25.179105758666992,89.75906372070312,166.70034790039062,30.001853942871094,90.66999816894531,27.191991806030273,26.440000534057617,215.20089721679688,10.21349048614502,0.0,0.5939960479736328,55.508853912353516,2.843519687652588,4.299068450927734,4.1932806968688965,0.208955240491895,0.25004902888940017,0.2043326913034687,0.16769546475209643,0.1689675745631397,0.03817945511015865,139.40146255493164,0.16164914316794216,93.52423095703125,675.2299919409987,276.57886081271704,-4.517450928688049,-2002.2118985652924,0.026115064063044233,-0.12136282026767731,0.6702970564365387,1.4044337272644043,1.6304420828819275
2024-10-19 01:05:00,6408.70751953125,78.91586303710938,139.25946044921875,50.89054489135742,61.13849639892578,50.28285217285156,40.48246383666992,40.95072555541992,139.9838409423828,137.2716827392578,139.9267578125,140.22430419921875,1029.3072509765625,495.1319580078125,369.7600402832031,347.2422790527344,372.0925598144531,351.3606872558594,420.20599365234375,406.0466003417969,417.2771301269531,398.6412048339844,474.8441162109375,466.3751220703125,471.4783630371094,458.8489990234375,3.4000000953674316,1.5199999809265137,1006.96923828125,-0.06451837718486786,-2.0735630989074707,-1.9915482997894287,-2.0146188735961914,-2.0391592979431152,-0.11148543655872345,-0.05260408669710159,0.339387983083725,0.36623457074165344,0.9018858075141907,0.7514532208442688,0.715614378452301,0.6391879916191101,0.8224489092826843,1.1082541942596436,0.45251014828681946,25.765859603881836,89.75906372070312,166.70034790039062,30.001853942871094,90.66999816894531,27.191991806030273,26.440000534057617,214.5218505859375,5.700556755065918,0.0,0.5798825621604919,91.80485534667969,2.8862438201904297,4.332884788513184,4.176774501800537,0.20878593444932994,0.25082966057304934,0.20629278582295618,0.16608525334115143,0.16800636581351308,0.03803342282548928,139.35164642333984,0.16061073903585613,97.143310546875,675.2299919409987,279.71367730034723,-64.51837718486786,-2029.7223925590515,0.025117721294865492,-0.08204476162791252,0.7056225538253784,1.3548023700714111,1.6533390283584595
2024-10-19 01:10:00,6409.9375,78.91063690185547,139.2489776611328,50.58110809326172,60.64740753173828,49.456871032714844,40.05990219116211,40.57748794555664,140.06201171875,137.16639709472656,140.7014617919922,140.1190185546875,1012.9374389648438,494.1257019042969,372.1837158203125,346.8545837402344,373.1805419921875,351.5220947265625,420.1126708984375,405.2622375488281,419.2845764160156,403.7914733886719,471.08074951171875,466.9028625488281,479.3128356933594,465.4278564453125,3.4000000953674316,1.5199999809265137,985.2033081054688,-0.029447041451931,-2.043184518814087,-1.954509973526001,-1.994131326675415,-1.9963537454605103,-0.10093050450086594,-0.027542224153876305,0.3321886956691742,0.3564956486225128,0.9342389702796936,0.7459375262260437,0.7169553637504578,0.636164665222168,0.8173372745513916,1.110318899154663,0.4398052394390106,26.46664047241211,89.75194549560547,168.43734741210938,29.153440475463867,90.66999816894531,27.191991806030273,26.440000534057617,208.7215118408203,10.170384407043457,0.0,0.581218421459198,68.55175018310547,2.9673776626586914,4.2963480949401855,4.108229637145996,0.20959939532084995,0.25131240547343636,0.20494075068116666,0.16600133117681803,0.168146117347729,0.037648226179184056,139.51222229003906,0.15802610227710392,95.39398193359375,675.2299919409987,273.6675855848524,-29.447041451931,-1997.0448911190033,0.026271787213491292,-0.06423636432737112,0.688684344291687,1.3531200289726257,1.6801764965057373
2024-10-19 01:15:00,6409.48583984375,78.89907836914062,139.26739501953125,51.060611724853516,61.14955139160156,49.895164489746094,40.366058349609375,40.62261962890625,139.92518615722656,137.1376953125,140.45880126953125,140.01373291015625,1004.2996215820312,496.0806884765625,371.5720520019531,346.2577209472656,373.57147216796875,351.5220947265625,420.92010498046875,403.24456787109375,419.44610595703125,400.3682861328125,479.2528076171875,467.5712585449219,480.6194152832031,462.7938232421875,3.4000000953674316,1.5199999809265137,995.4371948242188,-0.03223184496164322,-2.0709240436553955,-1.9866942167282104,-2.016564130783081,-2.0412473678588867,-0.12536820769309998,-0.05817423760890961,0.350205659866333,0.32209235429763794,0.9107576012611389,0.7697578072547913,0.7131340503692627,0.6650920510292053,0.8187595009803772,1.1207263469696045,0.43687203526496887,25.95370101928711,89.74380493164062,170.42361450195312,29.153440475463867,90.66999816894531,27.191991806030273,26.440000534057617,209.0904083251953,8.638344764709473,0.0,0.5724878907203674,13.759044647216797,2.9192960262298584,4.333250522613525,4.240984916687012,0.2100447174830035,0.2515469324079705,0.2052504929923413,0.16605122883436155,0.16710662828232312,0.037927224064300755,139.38385391235352,0.15668957646164547,113.62420654296875,675.2299919409987,276.51033189561633,-32.23184496164322,-2028.8574397563934,0.026114030502625035,-0.09177122265100479,0.672298014163971,1.378226101398468,1.6805154085159302
2024-10-19 01:20:00,6407.71728515625,78.89570617675781,139.25946044921875,50.747467041015625,60.83161163330078,49.53567886352539,39.465171813964844,39.895469665527344,139.7095184326172,137.0428009033203,139.5630340576172,140.01373291015625,1020.0580444335938,496.7262878417969,373.78167724609375,346.4682922363281,373.7901306152344,350.1219177246094,421.6342468261719,401.586669921875,418.10302734375,398.89495849609375,478.6828918457031,465.9189758300781,480.57122802734375,461.9180603027344,3.4000000953674316,1.5199999809265137,991.7509155273438,0.00019921408966183662,-2.026482343673706,-1.9428343772888184,-1.9767886400222778,-1.9702914953231812,-0.14836786687374115,-0.10951503366231918,0.3135184347629547,0.41376829147338867,0.9395151734352112,0.7214651107788086,0.7179908752441406,0.6539501547813416,0.8168567419052124,1.095255970954895,0.4714522659778595,32.29094314575195,89.74380493164062,170.42361450195312,29.153440475463867,90.66999816894531,27.191991806030273,26.440000534057617,211.0308074951172,7.66677713394165,0.0,0.5701708793640137,52.075042724609375,2.9912755489349365,4.337003707885742,4.041393280029297,0.21102976540796856,0.25296397004383764,0.20599062966916942,0.1641131357936539,0.16590249908537044,0.03752902762648494,139.08227157592773,0.15919211148666026,121.65432739257812,675.2299919409987,275.48636542426215,0.19921408966183662,-1979.0992140769958,0.026080208626845937,-0.12894145026803017,0.7272867262363434,1.3719410300254822,1.6609802842140198
2024-10-19 01:25:00,6376.328125,78.90530395507812,139.27447509765625,50.79706573486328,60.9002571105957,49.60096740722656,39.827022552490234,40.27233123779297,139.505615234375,136.93751525878906,139.1073455810547,139.88555908203125,1011.544189453125,496.9249572753906,373.1982421875,345.4815673828125,370.9956359863281,350.33270263671875,419.9468078613281,401.64593505859375,418.2650451660156,397.50341796875,479.9880065917969,464.9808654785156,477.50677490234375,460.9447326660156,3.4000000953674316,1.5199999809265137,1003.1843872070312,-0.007585994899272919,-2.0485832691192627,-1.95658540725708,-1.9906072616577148,-2.002349853515625,-0.11497170478105545,-0.05312667414546013,0.3097333014011383,0.35826775431632996,0.9301553964614868,0.7315249443054199,0.7242583632469177,0.642738401889801,0.830536961555481,1.111547589302063,0.4381900131702423,28.024938583374023,89.74380493164062,170.42361450195312,29.153440475463867,90.66999816894531,27.191991806030273,26.440000534057617,214.49911499023438,14.418062210083008,0.0,0.5936495661735535,11.445508003234863,2.9531657695770264,4.23588752746582,3.83017897605896,0.21042900371397746,0.2522819033799496,0.20547411555680964,0.16498513359724848,0.16682984375201482,0.03785840993604274,138.8590087890625,0.15864054823137336,119.01129150390625,675.2299919409987,278.6623297797309,-7.585994899272919,-1999.5314478874207,0.025651981269400784,-0.08404918946325779,0.6680010557174683,1.3669967651367188,1.6616803407669067
2024-10-19 01:30:00,6415.4287109375,78.89393615722656,139.2669677734375,50.60630416870117,60.682735443115234,48.7860221862793,39.990779876708984,40.01335144042969,139.4003143310547,136.93751525878906,138.8671875,139.8341522216797,1040.460693359375,497.3906555175781,372.87322998046875,347.1767883300781,369.86883544921875,349.2973327636719,421.8955383300781,403.43328857421875,414.8106384277344,396.10894775390625,480.15283203125,464.5189208984375,473.7763977050781,458.9319763183594,3.4000000953674316,1.5199999809265137,1003.0723266601562,-0.03929667919874191,-1.9936020374298096,-1.9161936044692993,-1.9444812536239624,-1.9475395679473877,-0.131212055683136,-0.06493435800075531,0.3096732497215271,0.3586149215698242,0.9132893681526184,0.7465268969535828,0.7308260202407837,0.6503220796585083,0.8212076425552368,1.1050193309783936,0.438663512468338,28.02335548400879,89.13037872314453,167.8783721923828,28.842151641845703,90.66999816894531,27.191991806030273,26.440000534057617,211.90594482421875,10.471487045288086,0.0,0.5713095664978027,8.360772132873535,2.919746160507202,4.178802490234375,3.6388988494873047,0.21079004603456375,0.2527613270259053,0.2032080396190883,0.16657328508061928,0.16666730223982337,0.03742215897527308,138.75979232788086,0.16218100772993085,113.91021728515625,675.2299919409987,278.6312018500434,-39.29667919874191,-1950.4541158676147,0.02461710444113458,-0.09807320684194565,0.6682881712913513,1.381148099899292,1.6598162651062012
2024-10-19 01:35:00,6394.34716796875,78.89139556884766,139.2932586669922,50.56622314453125,60.7945671081543,49.920284271240234,39.49977111816406,39.94709777832031,139.4003143310547,136.93751525878906,138.66331481933594,140.31932067871094,1034.3680419921875,494.4088134765625,370.81207275390625,346.6334228515625,369.8685302734375,349.3460388183594,421.73895263671875,407.2694091796875,415.527587890625,398.6907043457031,472.37518310546875,462.7808837890625,466.3842468261719,458.5703430175781,3.4000000953674316,1.5199999809265137,999.7444458007812,-0.062109433114528656,-2.0040063858032227,-1.9370965957641602,-1.956449270248413,-1.988922119140625,-0.15957807004451752,-0.0930715799331665,0.3206639289855957,0.3601917028427124,0.9011281132698059,0.713221549987793,0.7041267156600952,0.6679263710975647,0.8311161994934082,1.0937479734420776,0.4506787061691284,26.43881607055664,89.13037872314453,167.8783721923828,28.842151641845703,90.66999816894531,27.191991806030273,26.440000534057617,214.4722137451172,4.483620643615723,0.0,0.6211008429527283,8.762097358703613,2.937202215194702,4.178693771362305,3.6580231189727783,0.2100554776734905,0.25254470355351283,0.20737220433133868,0.16408469476757498,0.16594291967408298,0.03764699305447324,138.83011627197266,0.16176288443856393,93.415771484375,675.2299919409987,277.70679050021704,-62.109433114528656,-1971.6185927391052,0.024759892080503495,-0.126324824988842,0.6808556318283081,1.37205308675766,1.6143496632575989
2024-10-19 01:40:00,6385.7255859375,78.89299774169922,139.23233032226562,51.239166259765625,61.11317825317383,49.59861755371094,39.48185729980469,39.88968276977539,139.2721405029297,136.85653686523438,138.5580291748047,139.88555908203125,1079.5660400390625,492.073974609375,370.0872802734375,347.1768798828125,368.1398010253906,348.32684326171875,421.5771789550781,403.677734375,413.8887634277344,395.63909912109375,475.5205383300781,465.47491455078125,475.1418762207031,457.94012451171875,3.4000000953674316,1.5199999809265137,1010.6558227539062,-0.05811319872736931,-2.100343942642212,-2.03029465675354,-2.064422845840454,-2.0740652084350586,-0.14219194650650024,-0.07467775791883469,0.3070527911186218,0.33261844515800476,0.9265777468681335,0.7687867879867554,0.7375714778900146,0.6375120282173157,0.837495744228363,1.1376858949661255,0.42809924483299255,26.844289779663086,89.13037872314453,167.8783721923828,28.842151641845703,90.66999816894531,27.191991806030273,26.440000534057617,209.70591735839844,12.686837196350098,0.0,0.5515461564064026,9.426711082458496,2.94087553024292,4.1588897705078125,3.5553674697875977,0.212326516616508,0.2532427673018012,0.20552835775634265,0.1636061989673741,0.16529615935797407,0.037790928985057766,138.64306640625,0.16905925967386673,106.11984252929688,675.2299919409987,280.73772854275177,-58.11319872736931,-2067.281663417816,0.025492638623598886,-0.10843485221266747,0.6396712362766266,1.3750835061073303,1.695364534854889
2024-10-19 01:45:00,6366.84326171875,78.91401672363281,139.18434143066406,50.98965072631836,60.900550842285156,49.699188232421875,38.994476318359375,39.53160095214844,139.2721405029297,136.93751525878906,138.52842712402344,141.4029541015625,1049.0733642578125,494.39105224609375,375.45947265625,349.6212463378906,370.20062255859375,349.9656677246094,419.99542236328125,404.9475402832031,412.26904296875,395.0441589355469,479.77447509765625,466.1103515625,468.3089599609375,457.2515563964844,3.4000000953674316,1.5199999809265137,1001.6693115234375,-0.040085941553115845,-2.010073661804199,-1.952942967414856,-1.9721136093139648,-1.9715800285339355,-0.13056150078773499,-0.05191507190465927,0.34321507811546326,0.33814001083374023,0.8943978548049927,0.7375965714454651,0.7247477173805237,0.6321042776107788,0.8269067406654358,1.1044518947601318,0.44753700494766235,28.0681095123291,91.29109191894531,162.9709930419922,29.65394401550293,90.66999816894531,27.191991806030273,26.440000534057617,206.78121948242188,6.498461723327637,0.0,0.5946699380874634,15.891963958740234,3.013169765472412,4.206143856048584,3.5967583656311035,0.21235471145691728,0.2536302704071211,0.2069803700634408,0.16239885249350666,0.16463579557901412,0.03771342519380841,139.03525924682617,0.1647713507517086,103.06747436523438,675.2299919409987,278.2414754231771,-40.085941553115845,-1976.677566766739,0.025014643292334333,-0.09123828634619713,0.6813550889492035,1.3568519949913025,1.6319944262504578
2024-10-19 01:50:00,6401.6748046875,78.91398620605469,139.17263793945312,51.04917526245117,61.08501434326172,49.822105407714844,39.636661529541016,39.98677444458008,139.1424102783203,136.93751525878906,138.32455444335938,141.18893432617188,987.5421142578125,493.8372802734375,374.808837890625,347.95892333984375,372.0713806152344,350.1762390136719,421.41949462890625,409.2833251953125,416.04339599609375,402.5265197753906,465.8718566894531,461.72723388671875,467.8941650390625,460.2416687011719,3.4000000953674316,1.5199999809265137,988.5628662109375,-0.008085964247584343,-2.0514652729034424,-1.9751942157745361,-2.000178575515747,-1.9690815210342407,-0.10046953707933426,-0.032621074467897415,0.3109586834907532,0.3571540117263794,0.9185845851898193,0.7469335794448853,0.7377909421920776,0.6626473069190979,0.843100905418396,1.1127455234527588,0.44478216767311096,29.712215423583984,91.29109191894531,162.9709930419922,29.65394401550293,90.66999816894531,27.191991806030273,26.440000534057617,211.44149780273438,7.607384204864502,0.0,0.5796216726303101,13.596341133117676,2.872530937194824,4.162971019744873,3.6575889587402344,0.21131398339491603,0.25285653764723365,0.20623462574466855,0.16407279438349864,0.16552205882968313,0.03773695764906034,138.89835357666016,0.15426308651834428,86.19522094726562,675.2299919409987,274.6007961697049,-8.085964247584343,-1998.9798963069916,0.0264024688415772,-0.06654530577361584,0.6681126952171326,1.4004382491111755,1.6655181646347046
2024-10-19 01:55:00,6425.8740234375,78.92534637451172,139.18893432617188,50.758663177490234,61.07901382446289,50.33169937133789,39.2118034362793,39.32795715332031,139.0615692138672,136.93751525878906,138.2958526611328,140.22430419921875,1009.266357421875,492.4322509765625,369.86785888671875,347.133544921875,367.9560546875,350.3868103027344,419.99542236328125,405.771484375,415.3170166015625,400.8289794921875,477.1551513671875,473.3650207519531,477.5723876953125,464.6620178222656,3.4000000953674316,1.5199999809265137,979.58203125,-0.04558534547686577,-2.0520780086517334,-1.9823801517486572,-2.0216872692108154,-2.0273079872131348,-0.1434730887413025,-0.06517128646373749,0.3223375380039215,0.3078610897064209,0.9082599878311157,0.7683969736099243,0.7262407541275024,0.659317135810852,0.8421033620834351,1.1250149011611938,0.4342227578163147,26.626079559326172,91.29109191894531,162.9709930419922,29.65394401550293,90.66999816894531,27.191991806030273,26.440000534057617,205.70742797851562,3.2155983448028564,0.0,0.5610952377319336,6.894140720367432,2.900519371032715,4.249673843383789,3.9025731086730957,0.21087136042249838,0.25374613774581917,0.209097585602234,0.16290118410554752,0.16338373212390098,0.03745936133900803,138.62981033325195,0.1570628919491284,85.71603393554688,675.2299919409987,272.1061197916667,-45.58534547686577,-2020.8633542060852,0.02667789813298592,-0.10432218760251999,0.6301986277103424,1.3855578899383545,1.67665696144104
2024-10-19 02:00:00,6392.68603515625,78.91423034667969,139.2169189453125,50.97472381591797,60.97573471069336,49.05631637573242,39.18817138671875,39.215606689453125,139.0615692138672,136.8322296142578,138.20095825195312,139.7802734375,1010.4473266601562,496.8367919921875,371.5771789550781,348.9464416503906,371.3609619140625,350.80499267578125,422.0645446777344,405.98236083984375,414.9079895019531,397.0788879394531,481.5277404785156,467.8177185058594,476.1497802734375,460.5771789550781,3.4000000953674316,1.5199999809265137,988.1785888671875,-0.017419492825865746,-2.0336008071899414,-1.95628023147583,-1.9874165058135986,-1.9901072978973389,-0.12823906540870667,-0.035604093223810196,0.36816227436065674,0.3033439517021179,0.875536322593689,0.7446707487106323,0.7410039305686951,0.6660612225532532,0.8494402170181274,1.107546091079712,0.45363903045654297,27.005285263061523,91.24446105957031,163.50234985351562,29.330446243286133,90.66999816894531,27.191991806030273,26.440000534057617,201.7465362548828,3.105698347091675,0.0,0.563095211982727,25.123703002929688,2.847440481185913,4.206644058227539,3.807861804962158,0.21291761445658736,0.25469109006304014,0.20490456985049724,0.16368606520964613,0.16380066042022917,0.03745069782277583,138.46875762939453,0.15806303032923139,106.380615234375,675.2299919409987,274.49405246310766,-17.419492825865746,-1991.8512105941772,0.026204521946344903,-0.08192157931625843,0.6715062260627747,1.4070651531219482,1.6202070713043213
2024-10-19 02:05:00,6418.52783203125,78.93235778808594,139.25527954101562,50.77497863769531,60.95924377441406,49.5164680480957,40.00641632080078,40.16907501220703,139.0615692138672,136.8322296142578,138.20095825195312,139.52850341796875,1003.1680297851562,497.240234375,372.91107177734375,346.5390319824219,370.0823059082031,350.4460754394531,419.11474609375,403.4609069824219,418.2650451660156,400.4852294921875,472.1374206542969,463.0682678222656,479.42303466796875,461.4602966308594,3.4000000953674316,1.5199999809265137,1000.2316284179688,-0.04064308479428291,-2.0040674209594727,-1.9260510206222534,-1.9591447114944458,-1.983188271522522,-0.13974371552467346,-0.07181089371442795,0.3118385076522827,0.3862866461277008,0.9078962802886963,0.7069604992866516,0.715039074420929,0.6128442883491516,0.8273606300354004,1.0810980796813965,0.4617744982242584,28.937625885009766,91.19038391113281,164.1184844970703,29.330446243286133,90.66999816894531,27.191991806030273,26.440000534057617,206.67286682128906,3.0061748027801514,0.0,0.6165473461151123,6.8125,2.8284831047058105,4.166686058044434,3.849569320678711,0.21031264405774042,0.2524964083084703,0.2050998267060683,0.1657086900171714,0.1663824309105496,0.03761394950854479,138.40581512451172,0.1562925418471991,106.47381591796875,675.2299919409987,277.84211900499133,-40.64308479428291,-1968.1128561496735,0.024968440096608556,-0.1057773046195507,0.6981251537799835,1.3278833627700806,1.614856779575348
2024-10-19 02:10:00,6403.75732421875,78.94635772705078,139.27320861816406,50.763423919677734,60.92584991455078,50.03417205810547,37.87815475463867,38.740055084228516,139.0615692138672,136.8322296142578,138.20095825195312,139.42320251464844,1034.692138671875,495.3074645996094,367.7454833984375,345.7927551269531,369.03118896484375,350.5838317871094,419.6852722167969,402.3236389160156,414.86431884765625,396.8332214355469,478.43780517578125,466.8322448730469,479.4150390625,459.5530090332031,3.4000000953674316,1.5199999809265137,1003.058837890625,-0.04355701431632042,-1.9981184005737305,-1.9302617311477661,-1.9389221668243408,-1.994537353515625,-0.16452574729919434,-0.10870245844125748,0.305510014295578,0.35658830404281616,0.9136025309562683,0.731203019618988,0.6901134252548218,0.645883321762085,0.8162303566932678,1.1084007024765015,0.43758368492126465,26.076143264770508,91.19038391113281,164.1184844970703,29.330446243286133,90.66999816894531,27.191991806030273,26.440000534057617,214.9288330078125,3.7414495944976807,0.0,0.6003111600875854,8.699346542358398,3.0707716941833496,4.215636253356934,3.7273476123809814,0.2129859497868392,0.2556240105307576,0.20992625860807732,0.15892377116552886,0.16254000990879697,0.037219033086997644,138.37948989868164,0.16157578844512288,107.26040649414062,675.2299919409987,278.62745496961804,-43.55701431632042,-1965.4599130153656,0.024756179655496324,-0.1366141028702259,0.6620983183383942,1.3359967470169067,1.6448055505752563
2024-10-19 02:15:00,6421.0341796875,78.97049713134766,139.26651000976562,50.97945785522461,61.25303268432617,50.737396240234375,39.17330551147461,39.71352005004883,139.0615692138672,136.8322296142578,138.09567260742188,139.29502868652344,1059.9630126953125,496.2806091308594,370.56378173828125,347.645263671875,369.70196533203125,349.1144104003906,422.0134582519531,402.5837097167969,414.6976013183594,393.4280700683594,480.69769287109375,465.30810546875,476.5401306152344,457.46575927734375,3.4000000953674316,1.5199999809265137,1001.607421875,-0.06946659833192825,-2.093374490737915,-2.0082175731658936,-2.0471456050872803,-2.079003095626831,-0.15196171402931213,-0.10244803875684738,0.3525916635990143,0.34001535177230835,0.9033584594726562,0.7804074883460999,0.7116502523422241,0.6416836380958557,0.8323360681533813,1.1564527750015259,0.45503416657447815,26.8337459564209,91.19038391113281,164.1184844970703,29.330446243286133,90.66999816894531,27.191991806030273,26.440000534057617,213.83116149902344,3.6389031410217285,0.0,0.576703667640686,13.203411102294922,2.95367693901062,4.168289661407471,3.5730690956115723,0.2107837213270406,0.2532616609700945,0.20978287412025048,0.1619690647915249,0.16420267879108952,0.03766631753906648,138.32112503051758,0.16507668126863934,118.6693115234375,675.2299919409987,278.2242838541667,-69.46659833192825,-2056.93519115448,0.02567498555697287,-0.12720487639307976,0.6926070153713226,1.3533338904380798,1.683765947818756
2024-10-19 02:20:00,6382.7939453125,78.97596740722656,139.26864624023438,50.822540283203125,60.75054168701172,49.69661331176758,38.48578643798828,39.0596809387207,139.0615692138672,136.8322296142578,138.20095825195312,139.29502868652344,1015.6099853515625,496.3221740722656,377.2404479980469,347.4924011230469,369.3476867675781,348.481689453125,421.1813049316406,404.8506774902344,414.69744873046875,394.10223388671875,480.3222961425781,463.9407653808594,467.5308532714844,455.6208190917969,3.4000000953674316,1.5199999809265137,1006.0523071289062,-0.03111565113067627,-1.9931690692901611,-1.9239590167999268,-1.9531586170196533,-1.9558353424072266,-0.1496504694223404,-0.06467252969741821,0.3444584310054779,0.33182159066200256,0.8832387924194336,0.7496373057365417,0.7185033559799194,0.628158450126648,0.8246123194694519,1.113995909690857,0.4494608938694,28.69655418395996,89.5942611694336,167.52435302734375,29.629528045654297,90.66999816894531,27.191991806030273,26.440000534057617,214.1078643798828,3.0569164752960205,0.0,0.6077881455421448,16.813636779785156,2.9444830417633057,4.148062705993652,3.533951759338379,0.2128111955597954,0.2543831011845544,0.20809655785044404,0.16115302734354098,0.16355611806166517,0.037415458607131816,138.3474464416504,0.15911683724294792,115.83145141601562,675.2299919409987,279.458974202474,-31.11565113067627,-1956.530511379242,0.02465404578658941,-0.1071614995598793,0.6762800216674805,1.3466618061065674,1.6328760981559753
2024-10-19 02:25:00,6389.166015625,78.96894836425781,139.33084106445312,51.19569396972656,61.1307258605957,50.06232452392578,38.8009033203125,39.15346908569336,139.0615692138672,136.8322296142578,138.1765899658203,139.1897430419922,1044.3218994140625,491.2399597167969,370.6935119628906,346.4718017578125,369.4959411621094,348.8333435058594,420.8713684082031,407.9468994140625,412.9519348144531,399.2257995605469,464.85107421875,460.6595764160156,463.4729919433594,456.1571350097656,3.4000000953674316,1.5199999809265137,1014.4400024414062,-0.06084892526268959,-2.09096622467041,-2.013094663619995,-2.0460433959960938,-2.049237012863159,-0.1025008037686348,-0.03927910700440407,0.3546372354030609,0.34058138728141785,0.8797417879104614,0.7327117919921875,0.719844400882721,0.6536897420883179,0.8394588828086853,1.103967547416687,0.48576006293296814,26.130216598510742,89.5942611694336,167.52435302734375,29.629528045654297,90.66999816894531,27.191991806030273,26.440000534057617,212.474853515625,2.9966213703155518,0.0,0.5940566062927246,14.913684844970703,2.9257431030273438,4.178294658660889,3.5551297664642334,0.21301085988992596,0.2543477287164191,0.20829522891584928,0.1614396278259844,0.16290655465182124,0.037617290922239886,138.31503295898438,0.16345198995614219,83.04226684570312,675.2299919409987,281.7888895670573,-60.84892526268959,-2049.8353242874146,0.025048636017820685,-0.07088995538651943,0.6952186226844788,1.3735341429710388,1.612453579902649
2024-10-19 02:30:00,6412.578125,78.98420715332031,139.3692169189453,50.97669219970703,60.9210205078125,49.4705924987793,39.12439727783203,39.31764221191406,139.0615692138672,136.8322296142578,138.20095825195312,139.1897430419922,1065.05126953125,488.667236328125,368.97564697265625,346.9226989746094,368.0756530761719,349.1147766113281,419.8373718261719,405.8833312988281,414.2308654785156,401.1661682128906,471.6378479003906,469.4356689453125,474.84051513671875,466.2052001953125,3.4000000953674316,1.5199999809265137,1013.0462036132812,-0.02698284015059471,-1.9791450500488281,-1.923967957496643,-1.9531694650650024,-1.9546234607696533,-0.14796224236488342,-0.0925922840833664,0.3511981964111328,0.31592318415641785,0.8876093626022339,0.7491271495819092,0.7203419804573059,0.6422062516212463,0.8384996056556702,1.095605492591858,0.444031298160553,25.815580368041992,89.5942611694336,167.52435302734375,29.629528045654297,90.66999816894531,27.191991806030273,26.440000534057617,212.03370666503906,3.3319637775421143,0.0,0.6038447618484497,11.524205207824707,2.86887788772583,4.153336524963379,3.6845054626464844,0.21257086413148285,0.25403833427214634,0.2062904857648336,0.16314724590976867,0.1639530699217685,0.037396869094058004,138.32112503051758,0.16608784310619998,78.87005615234375,675.2299919409987,281.4017232259115,-26.98284015059471,-1952.7264833450317,0.024318958282874722,-0.12027726322412491,0.6671213805675507,1.3625482320785522,1.636736512184143
2024-10-19 02:35:00,6382.453125,79.00526428222656,139.3721160888672,50.898536682128906,60.78913116455078,50.109405517578125,38.79067611694336,39.40153121948242,139.0615692138672,136.8322296142578,138.09567260742188,139.16531372070312,1040.3135986328125,494.3235778808594,371.4454650878906,346.542724609375,367.7027282714844,350.0145263671875,419.4796447753906,404.1587219238281,416.4196472167969,398.689208984375,477.46087646484375,468.7973937988281,476.7793884277344,461.5462951660156,3.4000000953674316,1.5199999809265137,1001.023681640625,-0.037077806890010834,-2.021554946899414,-1.9541606903076172,-1.9856709241867065,-2.0068321228027344,-0.12637589871883392,-0.04585333913564682,0.31711345911026,0.3415527641773224,0.8910006284713745,0.7158266305923462,0.715094804763794,0.6520923972129822,0.8376007676124573,1.0892858505249023,0.42052534222602844,25.71664047241211,89.71939086914062,168.0675811767578,29.67225456237793,90.66999816894531,27.191991806030273,26.440000534057617,214.18240356445312,3.2381253242492676,0.0,0.5771783590316772,15.266878128051758,2.9207444190979004,4.202468395233154,3.8464858531951904,0.21208670876267152,0.25329935981752216,0.20879851538067212,0.16163503638032642,0.16418037965880777,0.0376014168847787,138.2886962890625,0.16299588547825214,99.53887939453125,675.2299919409987,278.0621337890625,-37.077806890010834,-1992.054671049118,0.025284706683008532,-0.08611461892724037,0.6586662232875824,1.3671872019767761,1.6068272590637207
2024-10-19 02:40:00,6381.03076171875,78.9918441772461,139.45602416992188,50.78439712524414,61.09833526611328,49.71149444580078,39.12586212158203,39.47610092163086,138.93797302246094,136.8322296142578,137.99038696289062,139.08445739746094,1032.315185546875,493.3117980957031,369.1328125,346.5363464355469,370.5143127441406,350.6431579589844,421.1348876953125,402.37725830078125,414.97198486328125,398.33056640625,474.1436767578125,456.6244812011719,472.7834777832031,460.3115539550781,3.4000000953674316,1.5199999809265137,997.3584594726562,-0.045437853783369064,-2.037217378616333,-1.9660966396331787,-2.002713680267334,-2.0098233222961426,-0.10857342183589935,-0.04734579473733902,0.3149755597114563,0.32181140780448914,0.8729817271232605,0.7595115900039673,0.7203614711761475,0.6179543137550354,0.8359271287918091,1.0963431596755981,0.42810335755348206,25.683500289916992,89.71939086914062,168.0675811767578,29.67225456237793,90.66999816894531,27.191991806030273,26.440000534057617,210.01235961914062,2.6867616176605225,0.0,0.5927736163139343,8.017757415771484,2.908759117126465,4.165458679199219,3.6805002689361572,0.21142882054264533,0.2543684614503798,0.20696204411302038,0.16289126876270824,0.16434940513124624,0.037642224093537124,138.21126174926758,0.16177875081561552,107.8577880859375,675.2299919409987,277.0440165201823,-45.437853783369064,-2003.962755203247,0.02551711365040673,-0.07795960828661919,0.6367869675159454,1.3383157849311829,1.6324933171272278
2024-10-19 02:45:00,6393.92529296875,79.01075744628906,139.5157012939453,51.150638580322266,60.92670440673828,49.773597717285156,38.74119186401367,39.31679916381836,138.93797302246094,136.8322296142578,137.99038696289062,138.95628356933594,1023.6361083984375,494.5539245605469,379.8787536621094,350.42877197265625,375.8685302734375,349.1140441894531,422.2149658203125,399.21026611328125,411.86541748046875,388.45587158203125,481.27117919921875,458.66851806640625,474.48309326171875,449.0395812988281,3.4000000953674316,1.5199999809265137,1013.4044189453125,-0.01581757329404354,-2.0548508167266846,-1.9855035543441772,-2.011383533477783,-2.0067451000213623,-0.06677335500717163,-0.01170038990676403,0.3065285086631775,0.3696193993091583,0.8897762298583984,0.704140305519104,0.7288764715194702,0.6657775044441223,0.8515406250953674,1.0846129655838013,0.45970767736434937,30.004819869995117,89.71939086914062,168.0675811767578,29.67225456237793,90.66999816894531,27.191991806030273,26.440000534057617,207.33169555664062,2.9113330841064453,0.0,0.5864272713661194,17.647354125976562,2.937175989151001,4.126108646392822,3.3723580837249756,0.21320856297848997,0.25395763286859946,0.20746871472400993,0.1614829076362292,0.16388218179267147,0.03752138486760238,138.17921829223633,0.1600950998792723,150.66488647460938,675.2299919409987,281.501227484809,-15.817573294043541,-2014.6207511425018,0.02522373792190804,-0.03923687245696783,0.6761479079723358,1.3946539759635925,1.5939165353775024
