ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-19 02:50:00,6417.91552734375,79.02876281738281,139.5186004638672,50.91625213623047,60.84794616699219,49.86573028564453,39.18531036376953,39.30625534057617,138.9134063720703,136.79698181152344,137.95620727539062,138.95628356933594,1002.240234375,495.6780700683594,374.52593994140625,345.5927429199219,369.7688293457031,351.290771484375,412.9674072265625,396.9073181152344,413.8448181152344,396.9124755859375,471.57122802734375,461.7972106933594,477.0516357421875,456.39398193359375,3.4000000953674316,1.5199999809265137,1003.5270385742188,-0.0425352118909359,-2.012117862701416,-1.9383840560913086,-1.9530324935913086,-1.963580846786499,-0.09491036087274551,-0.0515701025724411,0.31349286437034607,0.3296312987804413,0.8848528861999512,0.7406082153320312,0.7240381240844727,0.6397658586502075,0.8537227511405945,1.0853381156921387,0.43460068106651306,34.475128173828125,89.71939086914062,168.0675811767578,29.843158721923828,90.66999816894531,27.191991806030273,26.440000534057617,205.79605102539062,3.907499313354492,0.0,0.5919866561889648,51.136531829833984,2.8026583194732666,4.06195592880249,3.3520901203155518,0.2120437084822424,0.2534048288600546,0.20766874882409891,0.1631895157037473,0.16369319812985678,0.03741424973111083,138.15571975708008,0.15616288966486408,110.83535766601562,675.2299919409987,278.7575107150608,-42.5352118909359,-1966.778814792633,0.024763207463388302,-0.07324023172259331,0.6431241631507874,1.3638039827346802,1.6254611015319824
2024-10-19 02:55:00,6399.0185546875,79.0150375366211,139.56869506835938,50.779850006103516,60.76743698120117,49.795204162597656,39.000450134277344,39.252010345458984,138.8326873779297,136.68116760253906,137.84390258789062,138.93185424804688,1032.779541015625,493.7845153808594,368.9427185058594,347.79986572265625,370.76861572265625,351.4732360839844,420.6371765136719,398.1887512207031,410.88580322265625,396.3240661621094,477.2567443847656,457.4477233886719,476.26861572265625,461.1505432128906,3.4000000953674316,1.5199999809265137,992.9408569335938,-0.027871234342455864,-1.9764759540557861,-1.9105476140975952,-1.944004774093628,-1.9461965560913086,-0.11850643903017044,-0.06773236393928528,0.29380348324775696,0.3552834093570709,0.9064828157424927,0.7004585266113281,0.716823935508728,0.6534300446510315,0.832942545413971,1.073838233947754,0.4596289396286011,26.658143997192383,89.5820541381836,165.6383056640625,29.843158721923828,90.66999816894531,27.191991806030273,26.440000534057617,213.3765411376953,3.5284290313720703,0.0,0.6080947518348694,15.21223258972168,2.831193685531616,4.079368591308594,3.4693877696990967,0.2119404004997486,0.253625698571205,0.20783077366158423,0.16277659386815252,0.16382653339930967,0.03744245302338234,138.07240295410156,0.16139655357915453,112.37548828125,675.2299919409987,275.81690470377606,-27.871234342455864,-1944.3062245845795,0.025191401563550733,-0.09311940148472786,0.6490868926048279,1.3702539801597595,1.6069413423538208
2024-10-19 03:00:00,6398.5595703125,79.02632141113281,139.52781677246094,50.84908676147461,60.75941848754883,48.95208740234375,39.49899673461914,40.03939437866211,138.80824279785156,136.68116760253906,137.8194580078125,138.9318389892578,1031.090087890625,498.3154602050781,379.6289978027344,350.23162841796875,375.5502624511719,349.7184753417969,419.09906005859375,396.6813659667969,411.5994567871094,389.4205017089844,480.9894104003906,460.605712890625,477.6607666015625,444.9168701171875,3.4000000953674316,1.5199999809265137,1016.0794677734375,-0.03921712934970856,-1.9961942434310913,-1.9264185428619385,-1.9594640731811523,-1.9736384153366089,-0.13389046490192413,-0.08350902050733566,0.3021678924560547,0.34902864694595337,0.9258049726486206,0.7554215788841248,0.7173067927360535,0.650549054145813,0.8288242220878601,1.1213643550872803,0.43610507249832153,30.620615005493164,89.5820541381836,165.6383056640625,29.843158721923828,90.66999816894531,27.191991806030273,26.440000534057617,215.14157104492188,3.0333750247955322,0.0,0.6370149850845337,29.33449363708496,2.787050247192383,4.1219587326049805,3.611278533935547,0.2117838483286471,0.25305987361906895,0.20388294292127418,0.1645113032770565,0.16676203185395325,0.037523911612644754,138.06017684936523,0.1611440944731671,152.95339965820312,675.2299919409987,282.24429660373266,-39.21712934970856,-1963.9288187026978,0.024161023869238265,-0.1086997427046299,0.6511965394020081,1.3678558468818665,1.6812265515327454
2024-10-19 03:05:00,6386.72216796875,79.046142578125,139.52906799316406,50.839927673339844,60.850582122802734,49.64701843261719,39.56616973876953,40.11408615112305,138.75184631347656,136.5758819580078,137.73861694335938,138.9318389892578,1013.7450561523438,494.3085632324219,370.4894714355469,344.107177734375,370.3212585449219,351.732666015625,414.2882080078125,398.4656982421875,414.6339111328125,397.2931213378906,470.7840881347656,462.1481018066406,467.1786193847656,453.8660583496094,3.4000000953674316,1.5199999809265137,1000.1341552734375,-0.059875164180994034,-2.025634288787842,-1.9379048347473145,-1.966957449913025,-1.9982517957687378,-0.21005675196647644,-0.14214421808719635,0.32600605487823486,0.3161756694316864,0.9010477662086487,0.7413033843040466,0.7221863865852356,0.661498486995697,0.843012809753418,1.1156624555587769,0.4105517864227295,34.840423583984375,89.5820541381836,165.6383056640625,29.843158721923828,90.66999816894531,27.191991806030273,26.440000534057617,218.0518798828125,2.979686737060547,0.0,0.6084787845611572,17.67753028869629,2.839531421661377,4.149024486541748,3.6383578777313232,0.21093849094684025,0.25247341122697475,0.2059890253085063,0.1641628640950878,0.16643620842259094,0.03773732092612794,137.9995460510254,0.15872696971798256,100.08273315429688,675.2299919409987,277.81504313151044,-59.875164180994034,-1982.1870923042297,0.02490647946909226,-0.1761004850268364,0.6421817243099213,1.3836848735809326,1.6423511505126953
2024-10-19 03:10:00,6415.90234375,79.02632141113281,139.54156494140625,50.8711051940918,61.030216217041016,49.49586868286133,39.5098991394043,39.80506896972656,138.72740173339844,136.4705810546875,137.8196258544922,138.95628356933594,1006.8660888671875,489.48663330078125,370.4829406738281,347.43878173828125,371.0395202636719,348.3812561035156,422.7328796386719,402.0530700683594,412.6413879394531,399.0004577636719,470.77685546875,462.15386962890625,465.637939453125,458.3614196777344,3.4000000953674316,1.5199999809265137,997.3204956054688,-0.03306145220994949,-2.0243709087371826,-1.9628915786743164,-1.9923661947250366,-2.0078141689300537,-0.13536560535430908,-0.05862051248550415,0.3644910752773285,0.3237745463848114,0.9031248092651367,0.7459850311279297,0.730568528175354,0.6651535034179688,0.842812716960907,1.1075992584228516,0.44557929039001465,26.898027420043945,89.68276977539062,165.79090881347656,29.92860984802246,90.66999816894531,27.191991806030273,26.440000534057617,215.39266967773438,3.037875175476074,0.0,0.580775260925293,30.615297317504883,2.8347344398498535,4.141706466674805,3.5248525142669678,0.21133583602023212,0.2535402310901997,0.20562263681377585,0.1641375302117638,0.16536376586402857,0.03751805206910807,137.99347305297852,0.15693288876942119,95.92266845703125,675.2299919409987,277.0334710015191,-33.06145220994949,-1996.8607127666473,0.025587779840167184,-0.09699305891990662,0.6882656216621399,1.3957220315933228,1.6491098403930664
2024-10-19 03:15:00,6389.984375,79.02288818359375,139.53738403320312,50.500675201416016,61.00153732299805,49.81319046020508,39.85943603515625,40.4100341796875,138.8083953857422,136.4705810546875,137.84390258789062,138.93199157714844,1026.2645263671875,489.86712646484375,371.47381591796875,346.3738708496094,370.0105285644531,347.9190673828125,420.0497131347656,404.22698974609375,414.5,399.31884765625,469.2515563964844,464.94842529296875,470.83587646484375,462.66290283203125,3.4000000953674316,1.5199999809265137,1001.026611328125,-0.0747077465057373,-2.065081834793091,-1.9898425340652466,-2.024468421936035,-2.0433835983276367,-0.20216673612594604,-0.12508288025856018,0.36211097240448,0.3867623805999756,0.9194304943084717,0.7325184941291809,0.7019778490066528,0.6514822840690613,0.8233314156532288,1.1013723611831665,0.4868486225605011,26.896852493286133,89.68276977539062,165.79090881347656,29.92860984802246,90.66999816894531,27.191991806030273,26.440000534057617,212.17140197753906,3.769026517868042,0.0,0.5816857814788818,17.451858520507812,2.8537793159484863,4.1453857421875,3.579655647277832,0.20903906164572017,0.2525056164118047,0.20619333404652848,0.1649914396844151,0.1672705482115316,0.037806801867095785,138.0137176513672,0.16060516992534704,90.67138671875,675.2299919409987,278.06294759114587,-74.7077465057373,-2030.6940972805023,0.025297614808231703,-0.1636248081922531,0.7488733530044556,1.3534601330757141,1.6519489884376526
2024-10-19 03:20:00,6400.8974609375,79.02679443359375,139.529052734375,50.52286911010742,60.79689407348633,49.37272644042969,39.9361686706543,40.146385192871094,138.72740173339844,136.4705810546875,137.84390258789062,138.95628356933594,1053.9129638671875,492.9237060546875,368.97515869140625,344.65008544921875,369.8632507324219,348.6788635253906,420.2090148925781,405.0533447265625,415.3245849609375,397.89068603515625,476.0560302734375,469.3562316894531,469.98858642578125,461.4170837402344,3.4000000953674316,1.5199999809265137,1012.2640380859375,-0.028136031702160835,-1.9840991497039795,-1.9336018562316895,-1.9742108583450317,-1.9798263311386108,-0.11260195821523666,-0.050379324704408646,0.34578874707221985,0.34656113386154175,0.8961586952209473,0.7361417412757874,0.6944809556007385,0.6222538948059082,0.8145796656608582,1.0935642719268799,0.4322223663330078,26.300851821899414,89.68276977539062,165.79090881347656,29.92860984802246,90.66999816894531,27.191991806030273,26.440000534057617,215.32659912109375,2.8262364864349365,0.0,0.6067193746566772,19.095352172851562,2.8026583194732666,4.109046459197998,3.5665054321289062,0.20983432659091225,0.25250496560134694,0.20505749152936148,0.16586506679509544,0.1667381494832839,0.037615825742705146,137.99954223632812,0.16465081190549605,93.37033081054688,675.2299919409987,281.1844550238715,-28.136031702160835,-1967.9345488548279,0.024534319012488894,-0.08149064145982265,0.6923498809337616,1.3167348504066467,1.6323004364967346
2024-10-19 03:25:00,6411.36572265625,79.00579833984375,139.57119750976562,50.81093978881836,60.98560333251953,49.97422790527344,39.70225524902344,40.21723556518555,138.72740173339844,136.4705810546875,137.84390258789062,138.95628356933594,1044.3018798828125,492.548095703125,369.8631591796875,345.44073486328125,368.8647155761719,346.809814453125,421.1173400878906,404.6939392089844,414.3923034667969,398.8949890136719,472.51776123046875,466.1427917480469,474.8827209472656,464.4449462890625,3.4000000953674316,1.5199999809265137,1005.7611083984375,-0.03886191546916962,-2.0039584636688232,-1.9324040412902832,-1.9590356349945068,-1.9790939092636108,-0.1168249249458313,-0.04557180404663086,0.36538606882095337,0.3425370156764984,0.8872197270393372,0.7398421764373779,0.7088171243667603,0.63553386926651,0.8250668048858643,1.0869206190109253,0.44611719250679016,25.65411949157715,89.6430892944336,167.8234405517578,29.45862579345703,90.66999816894531,27.191991806030273,26.440000534057617,215.41851806640625,3.496556520462036,0.0,0.6000049710273743,9.070602416992188,2.882563591003418,4.162213325500488,3.5691487789154053,0.2102316386345883,0.2523295844359889,0.20676972056982162,0.1642691556814637,0.1663999006781375,0.03769715725102751,137.99954223632812,0.16288290592946472,95.21078491210938,675.2299919409987,279.37808566623266,-38.86191546916962,-1968.623012304306,0.02472400783762315,-0.08119836449623108,0.7079230844974518,1.3443509936332703,1.627061903476715
2024-10-19 03:30:00,6401.5771484375,79.02259063720703,139.45352172851562,50.64895248413086,60.808685302734375,49.355777740478516,39.34900665283203,39.82911682128906,138.751708984375,136.44204711914062,137.84390258789062,138.95628356933594,1067.43505859375,494.4010314941406,370.53155517578125,345.3922119140625,368.2581787109375,347.4873962402344,419.7256774902344,401.94586181640625,414.1817321777344,396.72021484375,478.52880859375,466.9943542480469,478.0957336425781,462.72650146484375,3.4000000953674316,1.5199999809265137,1010.7366943359375,-0.05049717053771019,-2.008000135421753,-1.936221718788147,-1.9617871046066284,-1.9936749935150146,-0.16404975950717926,-0.08392761647701263,0.3115488588809967,0.3618045747280121,0.9294356107711792,0.7238138318061829,0.7038498520851135,0.6515068411827087,0.8250418901443481,1.0994952917099,0.47152629494667053,26.44654655456543,89.6430892944336,167.8234405517578,29.45862579345703,90.66999816894531,27.191991806030273,26.440000534057617,214.37139892578125,2.9960877895355225,0.0,0.6198862195014954,15.070412635803223,2.8506171703338623,4.1819610595703125,3.5999202728271484,0.21104474222244024,0.2533784547394532,0.20565632415973323,0.16395997465807266,0.16596050422030068,0.037489439467279104,137.99848556518555,0.16674563687079677,108.05514526367188,675.2299919409987,280.76019287109375,-50.49717053771019,-1974.9209880828857,0.02441347826487441,-0.12398868799209595,0.6733534336090088,1.3553566932678223,1.653249442577362
2024-10-19 03:35:00,6409.22216796875,79.01496124267578,139.4247283935547,50.780418395996094,61.00108337402344,48.74908447265625,39.83543395996094,40.27336502075195,138.80828857421875,136.34698486328125,137.84390258789062,138.95628356933594,1064.1865234375,496.5343933105469,368.28546142578125,344.4402160644531,367.9072570800781,347.9193420410156,418.48779296875,400.46527099609375,414.2267761230469,396.1577453613281,476.3049621582031,464.1656188964844,479.1166687011719,461.1414794921875,3.4000000953674316,1.5199999809265137,1010.7835693359375,-0.03551826253533363,-2.0347323417663574,-1.9573602676391602,-1.997585654258728,-2.012756109237671,-0.14786677062511444,-0.07598746567964554,0.32809358835220337,0.35275179147720337,0.9205640554428101,0.7429433465003967,0.7169580459594727,0.6527114510536194,0.823578953742981,1.118178129196167,0.4468664824962616,27.00948143005371,89.6430892944336,167.8234405517578,29.45862579345703,90.66999816894531,27.191991806030273,26.440000534057617,224.9547882080078,2.9595863819122314,0.0,0.6463203430175781,11.135489463806152,2.8136603832244873,4.198801040649414,3.7851579189300537,0.21102288949440245,0.25349584116247365,0.2025814869307526,0.16553995898460755,0.16735982342776376,0.037545801801976475,137.98886489868164,0.16603988682994406,110.03924560546875,675.2299919409987,280.7732137044271,-35.51826253533363,-2000.6085932254791,0.024927066532068654,-0.11192711815237999,0.6808453798294067,1.369669497013092,1.6635074019432068
2024-10-19 03:40:00,6392.517578125,79.02725219726562,139.45518493652344,50.81674575805664,60.99759292602539,49.583213806152344,39.8399772644043,40.65912628173828,138.8326873779297,136.34698486328125,137.84390258789062,138.95628356933594,1031.1802978515625,495.0852355957031,369.7012939453125,346.02197265625,370.5451354980469,348.64312744140625,419.83349609375,405.2638854980469,413.3111572265625,397.4577941894531,473.3978576660156,464.05755615234375,468.0540771484375,458.1996765136719,3.4000000953674316,1.5199999809265137,1000.7002563476562,-0.057726625353097916,-2.0845322608947754,-1.9982881546020508,-2.0484819412231445,-2.0693323612213135,-0.1507221907377243,-0.08776076138019562,0.3221825659275055,0.3360497057437897,0.9305732846260071,0.7613946199417114,0.7296276092529297,0.6687111854553223,0.8470369577407837,1.1262153387069702,0.44444751739501953,27.130802154541016,89.6430892944336,167.8234405517578,29.45862579345703,90.66999816894531,27.191991806030273,26.440000534057617,213.96441650390625,3.2720510959625244,0.0,0.5842639803886414,12.964194297790527,2.8564870357513428,4.232216835021973,3.8590638637542725,0.21007626393320092,0.2521638534633254,0.20497684680145356,0.16469833819618024,0.16808469760583988,0.03784059301833442,137.99496459960938,0.16131051424562837,95.19900512695312,675.2299919409987,277.97229342990454,-57.726625353097916,-2050.158679485321,0.025785793446178866,-0.11924147605895996,0.6582322716712952,1.398338794708252,1.6919679045677185
2024-10-19 03:45:00,6409.01123046875,79.00580596923828,139.47898864746094,51.265541076660156,60.8448600769043,49.9083137512207,39.70294952392578,40.131874084472656,138.8326873779297,136.34698486328125,137.84390258789062,138.93185424804688,1061.281494140625,492.8522644042969,369.6573791503906,344.8034973144531,372.6604309082031,349.5079040527344,418.1826477050781,403.35748291015625,416.0433654785156,402.9297180175781,466.057373046875,463.1529541015625,478.68310546875,465.934326171875,3.4000000953674316,1.5199999809265137,987.7012939453125,-0.02167239971458912,-2.043769598007202,-1.9617061614990234,-2.0010135173797607,-1.9986823797225952,-0.11575966328382492,-0.03541737422347069,0.29826363921165466,0.3270430266857147,0.9160534143447876,0.7546172142028809,0.7296944260597229,0.6464459896087646,0.841844916343689,1.1044692993164062,0.4294929802417755,26.52635955810547,89.21888732910156,165.80921936035156,28.96422576904297,90.66999816894531,27.191991806030273,26.440000534057617,208.96266174316406,2.7641053199768066,0.0,0.592258632183075,7.767052173614502,2.8707892894744873,4.27894401550293,3.9825453758239746,0.21196936539287242,0.25157729943069496,0.20635759169800266,0.16416112730044488,0.1659346161779851,0.037736482246028866,137.9888572692871,0.16559207902386586,91.59841918945312,675.2299919409987,274.3614705403646,-21.67239971458912,-2001.2929141521454,0.02629878603902307,-0.0755885187536478,0.6253066658973694,1.3761404156684875,1.6706706285476685
2024-10-19 03:50:00,6383.2509765625,79.00526428222656,139.49525451660156,50.904258728027344,60.95508575439453,49.37042999267578,40.07075881958008,40.5343017578125,138.8326873779297,136.34698486328125,137.84390258789062,138.95628356933594,1007.214111328125,497.7170715332031,372.2525634765625,345.0686950683594,372.8621826171875,349.1138610839844,419.10736083984375,399.2535095214844,416.2538146972656,399.36004638671875,479.1153869628906,469.3520812988281,483.117431640625,462.881591796875,3.4000000953674316,1.5199999809265137,983.7015991210938,-0.0601247102022171,-2.0692267417907715,-1.9862174987792969,-2.018688678741455,-2.011622905731201,-0.12490026652812958,-0.052203867584466934,0.3283866047859192,0.33332669734954834,0.9092708826065063,0.740287721157074,0.7386161684989929,0.6618539690971375,0.8431220054626465,1.1034071445465088,0.4411541819572449,28.465911865234375,89.21888732910156,165.80921936035156,28.96422576904297,90.66999816894531,27.191991806030273,26.440000534057617,208.03085327148438,2.9399044513702393,0.0,0.5940297245979309,5.715892314910889,2.829901695251465,4.358957290649414,4.341132640838623,0.21049183719532621,0.25205254545386,0.2041493731949739,0.16569473463524279,0.1676115095205971,0.037885841546954624,137.99496459960938,0.15779014721907875,117.678955078125,675.2299919409987,273.25044420030383,-60.1247102022171,-2021.4389562606812,0.02626790455607789,-0.08855206705629826,0.6617133021354675,1.4004701375961304,1.6495586037635803
2024-10-19 03:55:00,6373.3662109375,78.97322082519531,139.46395874023438,50.669273376464844,60.66652297973633,49.614017486572266,39.32163619995117,39.937522888183594,138.8326873779297,136.34698486328125,137.84390258789062,138.8509979248047,1050.7509765625,498.35687255859375,369.9278564453125,344.49359130859375,373.8388977050781,349.6136779785156,418.01763916015625,403.77203369140625,415.06982421875,397.9794616699219,472.0,461.6791076660156,470.148681640625,458.16229248046875,3.4000000953674316,1.5199999809265137,992.4746704101562,0.0040364558808505535,-2.016230583190918,-1.9527372121810913,-1.9898725748062134,-1.9886518716812134,-0.08039602637290955,-0.011977803893387318,0.3246609568595886,0.326882928609848,0.9122461080551147,0.7647161483764648,0.7323819994926453,0.6632476449012756,0.8423779010772705,1.1104034185409546,0.433102548122406,29.936399459838867,89.21888732910156,165.80921936035156,28.96422576904297,90.66999816894531,27.191991806030273,26.440000534057617,208.14808654785156,2.613271713256836,0.0,0.6098843812942505,7.2139434814453125,2.9165875911712646,4.406656265258789,4.351982593536377,0.21093830408674596,0.25255727227636066,0.2065452296856656,0.16369761595567595,0.16626157799555183,0.03768949797968291,137.96864318847656,0.16486593454480597,103.302734375,675.2299919409987,275.6874084472656,4.0364558808505535,-1986.873060464859,0.02619495523973005,-0.04618691513314843,0.6515438854694366,1.395629644393921,1.6769622564315796
2024-10-19 04:00:00,6411.75927734375,78.98023986816406,139.49107360839844,51.08776092529297,60.999290466308594,50.17832946777344,39.70193862915039,40.13328552246094,138.8326873779297,136.34698486328125,137.84390258789062,138.8509979248047,1011.5096435546875,494.60284423828125,372.34149169921875,345.6380920410156,374.3527526855469,349.2973327636719,418.4389953613281,403.88848876953125,413.9565124511719,402.5572814941406,468.2762451171875,464.3708801269531,473.0588073730469,461.5734558105469,3.4000000953674316,1.5199999809265137,987.0283203125,-0.04165593534708023,-2.0666732788085938,-1.9851090908050537,-2.0273661613464355,-2.0505197048187256,-0.17931599915027618,-0.07937727868556976,0.3442312479019165,0.3035850524902344,0.9340934157371521,0.7990251183509827,0.7363195419311523,0.6868912577629089,0.847186267375946,1.147458791732788,0.4477923810482025,28.272701263427734,88.7305908203125,164.76547241210938,28.10360336303711,90.66999816894531,27.191991806030273,26.440000534057617,212.32444763183594,2.389389991760254,0.0,0.5987870693206787,9.487541198730469,2.8591525554656982,4.389216899871826,4.369692802429199,0.21101872472798922,0.25195843878019425,0.20726230512929278,0.16398942343555378,0.16577110792696995,0.03775884192447151,137.96864318847656,0.15775851834127708,93.09927368164062,675.2299919409987,274.1745334201389,-41.65593534708023,-2032.4170589447021,0.026482862454851347,-0.12934663891792297,0.6478163003921509,1.4232107996940613,1.7331185340881348
2024-10-19 04:05:00,6423.814453125,79.01204681396484,139.37213134765625,50.54044723510742,60.8798942565918,49.374576568603516,39.8298454284668,40.11672592163086,138.93797302246094,136.34698486328125,137.99038696289062,138.95628356933594,1032.0782470703125,494.9050598144531,372.08514404296875,344.49365234375,373.87445068359375,350.2768859863281,416.7983703613281,403.6746520996094,416.86529541015625,405.4598693847656,466.1955261230469,462.7237243652344,476.1648254394531,464.1417236328125,3.4000000953674316,1.5199999809265137,984.8756713867188,-0.03670879080891609,-2.064457416534424,-1.984263300895691,-2.022972822189331,-2.024641275405884,-0.12456169724464417,-0.04777853563427925,0.3170497715473175,0.3647254407405853,0.9147709608078003,0.7070631384849548,0.7661997675895691,0.6885414123535156,0.8756211400032043,1.083065152168274,0.4536629319190979,28.222030639648438,88.7305908203125,164.76547241210938,28.10360336303711,90.66999816894531,27.191991806030273,26.440000534057617,208.88601684570312,2.9199576377868652,0.0,0.6105099320411682,17.117473602294922,2.9214611053466797,4.406149387359619,4.303709983825684,0.20993658948811006,0.25288492816793917,0.20509375716469444,0.16544653572599394,0.1666381894532624,0.037476407696253836,138.0579071044922,0.16066439256635692,91.21310424804688,675.2299919409987,273.57657538519965,-36.70879080891609,-2024.0837037563324,0.026553512992756993,-0.08617011643946171,0.6817752122879028,1.4547411799430847,1.6218340992927551
2024-10-19 04:10:00,6392.2666015625,79.00301361083984,139.34335327148438,50.94100570678711,60.898319244384766,50.053157806396484,38.960662841796875,39.115386962890625,139.0615692138672,136.34698486328125,138.09567260742188,139.08445739746094,1042.9066162109375,494.50933837890625,368.5748596191406,344.6020202636719,371.973876953125,349.5508117675781,418.59393310546875,403.6781921386719,413.9567565917969,401.88671875,474.5616760253906,467.7333984375,474.4595031738281,461.0926513671875,3.4000000953674316,1.5199999809265137,997.7119750976562,-0.0710645243525505,-2.1345338821411133,-2.043297529220581,-2.077376127243042,-2.1056902408599854,-0.11850740760564804,-0.045109931379556656,0.3087104856967926,0.340603232383728,0.9459850788116455,0.7496666312217712,0.719165027141571,0.6702457070350647,0.8569819331169128,1.132474422454834,0.4488554000854492,26.805625915527344,88.7305908203125,164.76547241210938,28.10360336303711,90.66999816894531,27.191991806030273,26.440000534057617,210.78302001953125,2.556692123413086,0.0,0.6241939067840576,9.400778770446777,2.9546239376068115,4.3933329582214355,4.044100761413574,0.21228202365896165,0.2537762705557476,0.20858217230382498,0.1623573825526027,0.16300215092886308,0.037540444965733895,138.1471710205078,0.1631513015987183,93.57681274414062,675.2299919409987,277.14221530490454,-71.0645243525505,-2090.2244448661804,0.02628847230674541,-0.08180866949260235,0.6493137180805206,1.3894107341766357,1.6956517100334167
2024-10-19 04:15:00,6401.76025390625,78.98527526855469,139.31912231445312,50.73435592651367,60.77227783203125,49.83506774902344,38.609962463378906,39.02395248413086,139.0615692138672,136.4949493408203,138.09567260742188,139.10882568359375,1027.2313232421875,492.67791748046875,367.9632568359375,344.9656982421875,368.4200134277344,348.78460693359375,418.9173583984375,405.52593994140625,415.3170166015625,402.6111145019531,474.5299072265625,465.54656982421875,470.09088134765625,461.6708679199219,3.4000000953674316,1.5199999809265137,989.4681396484375,-0.06371640413999557,-2.0431132316589355,-1.9542021751403809,-1.981058120727539,-2.002744674682617,-0.17386484146118164,-0.08669905364513397,0.34103330969810486,0.31320881843566895,0.9330317378044128,0.7647853493690491,0.7094699144363403,0.6684027910232544,0.8366668224334717,1.1562161445617676,0.4288993775844574,24.437002182006836,86.46306610107422,163.2456512451172,27.93880271911621,90.66999816894531,27.191991806030273,26.440000534057617,204.049560546875,2.621049165725708,0.0,0.6114344596862793,9.46928596496582,2.977494239807129,4.333327770233154,3.913088321685791,0.21229929931387187,0.2543032579370081,0.20853620335106982,0.16156444341942594,0.1632967959786243,0.037329672930075615,138.19025421142578,0.16046076118133096,86.13363647460938,675.2299919409987,274.8522610134549,-63.716404139995575,-1995.2795505523682,0.025568796267814133,-0.1302819475531578,0.6542421281337738,1.3778727054595947,1.697817087173462
2024-10-19 04:20:00,6397.88818359375,78.99977111816406,139.30075073242188,50.60670852661133,60.71028137207031,49.7601432800293,38.776573181152344,38.93860626220703,139.08595275878906,136.68116760253906,138.20095825195312,139.1897430419922,1037.4617919921875,490.8236389160156,368.2366027832031,345.6954040527344,369.6528015136719,348.99517822265625,419.95025634765625,406.8639831542969,413.95660400390625,401.2602844238281,474.7234802246094,465.7084045410156,468.7916259765625,461.3033752441406,3.4000000953674316,1.5199999809265137,993.4739379882812,-0.016481265425682068,-2.020524501800537,-1.9564634561538696,-1.983414888381958,-1.988795518875122,-0.11147940158843994,-0.03999214991927147,0.2991938292980194,0.3504740297794342,0.9545274972915649,0.7286535501480103,0.7044737935066223,0.6718853116035461,0.8362869024276733,1.1385616064071655,0.4331950545310974,24.317092895507812,86.46306610107422,163.2456512451172,27.93880271911621,90.66999816894531,27.191991806030273,26.440000534057617,217.32615661621094,2.906630516052246,0.0,0.5941256880760193,9.8659029006958,2.8973374366760254,4.283068656921387,3.893928289413452,0.21192771229074323,0.2542388433925623,0.20838251756782153,0.16238618720747056,0.1630647395414024,0.037323614569321616,138.28945541381836,0.1621569121280635,85.4847412109375,675.2299919409987,275.9649827745226,-16.481265425682068,-1987.2995913028717,0.02587847238363543,-0.0757357757538557,0.6496678590774536,1.3763591051101685,1.6831810474395752
2024-10-19 04:25:00,6391.98681640625,79.0197525024414,139.2790985107422,50.69243621826172,60.769344329833984,49.32620620727539,38.66093444824219,39.31946563720703,139.16685485839844,136.8322296142578,138.20095825195312,139.29502868652344,1063.271240234375,490.29437255859375,369.40704345703125,345.7999572753906,370.1663513183594,348.59466552734375,419.8872985839844,408.8544616699219,414.7461853027344,403.48773193359375,469.74285888671875,463.8855285644531,467.8878479003906,463.0430908203125,3.4000000953674316,1.5199999809265137,997.7575073242188,-0.0704578384757042,-2.0174643993377686,-1.9530165195465088,-1.9737588167190552,-1.9818459749221802,-0.11211972683668137,-0.035877007991075516,0.3251899182796478,0.33119165897369385,0.9419757723808289,0.726555585861206,0.6718850135803223,0.6356397867202759,0.8106327056884766,1.130318522453308,0.44076600670814514,26.19395637512207,86.46306610107422,163.2456512451172,27.93880271911621,90.66999816894531,27.191991806030273,26.440000534057617,214.9004669189453,2.6432225704193115,0.0,0.607618510723114,10.286761283874512,2.8830771446228027,4.262969970703125,3.932337522506714,0.21230798971748652,0.2545116844565653,0.20658600101930447,0.1619181456966339,0.16467617911000978,0.03735433030430786,138.3737678527832,0.16634440445109916,78.17214965820312,675.2299919409987,277.15486314561633,-70.4578384757042,-1981.5214276313782,0.02487884023944527,-0.07399836741387844,0.6563815772533417,1.3075248003005981,1.668531358242035
2024-10-19 04:30:00,6404.63427734375,79.00801086425781,139.3294677734375,50.807254791259766,60.80405044555664,49.72416687011719,38.65642547607422,39.05418395996094,139.16685485839844,136.93751525878906,138.2957763671875,139.29502868652344,1016.1127319335938,491.62469482421875,371.4666442871094,346.4682922363281,372.3905029296875,349.6204528808594,419.99542236328125,404.114013671875,414.9657897949219,400.0547180175781,477.5781555175781,467.8418884277344,478.7244567871094,465.8210144042969,3.4000000953674316,1.5199999809265137,985.248291015625,-0.051148366183042526,-1.994154453277588,-1.9220452308654785,-1.954611897468567,-1.9554797410964966,-0.1468283087015152,-0.09410254657268524,0.32985764741897583,0.39247891306877136,0.9283117055892944,0.6777101159095764,0.6401569247245789,0.6399132609367371,0.7850236296653748,1.0838884115219116,0.4828683137893677,35.82618713378906,86.46306610107422,163.2456512451172,27.93880271911621,90.66999816894531,27.191991806030273,26.440000534057617,220.92996215820312,3.4800667762756348,0.0,0.6367602944374084,6.810141086578369,2.870879888534546,4.24955940246582,3.9296762943267822,0.21254167591166775,0.25436120957551467,0.20801080088476256,0.1617111865066305,0.16337512712142455,0.037323923770103296,138.4237937927246,0.1586527329949299,101.20059204101562,675.2299919409987,273.68008083767364,-51.148366183042526,-1956.5728306770325,0.025439311785416075,-0.12046542763710022,0.7223365604877472,1.280070185661316,1.6060218214988708
2024-10-19 04:35:00,6371.1162109375,79.00584411621094,139.34500122070312,50.933265686035156,60.89022445678711,49.991966247558594,38.13467788696289,38.63167190551758,139.19125366210938,137.0428009033203,138.32455444335938,139.29502868652344,1028.2974853515625,494.94891357421875,375.1325378417969,345.75115966796875,370.0251770019531,348.4817199707031,419.3248291015625,404.15887451171875,416.0433044433594,398.797607421875,481.84637451171875,466.5446472167969,476.5293273925781,462.4559020996094,3.4000000953674316,1.5199999809265137,995.5912475585938,-0.06610791385173798,-1.9681065082550049,-1.9063498973846436,-1.924699306488037,-1.9660539627075195,-0.14685216546058655,-0.09059327840805054,0.3115904629230499,0.3325245976448059,0.9020368456840515,0.7222025394439697,0.6770374178886414,0.6191501617431641,0.79930579662323,1.1047664880752563,0.4327067732810974,28.364187240600586,87.81808471679688,164.69223022460938,30.026269912719727,90.66999816894531,27.191991806030273,26.440000534057617,215.19073486328125,3.668679714202881,0.0,0.615674614906311,6.25771951675415,2.8862524032592773,4.24272346496582,3.840754747390747,0.21348344411055925,0.2552173840536596,0.20953804922258903,0.15983900238283266,0.1619221202303594,0.03744741082783583,138.46340942382812,0.1613998946662205,112.71163940429688,675.2299919409987,276.5531243218316,-66.10791385173798,-1941.3024187088013,0.024518233866466396,-0.11872272193431854,0.6441150605678558,1.2961875796318054,1.6242393851280212
2024-10-19 04:40:00,6383.48388671875,79.0095443725586,139.3037109375,51.02546310424805,61.01237869262695,49.5675048828125,38.40913009643555,38.848609924316406,139.16685485839844,137.16639709472656,138.29591369628906,139.1897430419922,1033.2945556640625,495.18841552734375,368.926513671875,345.7930603027344,367.17950439453125,348.1650695800781,420.0442199707031,404.3837890625,413.3594055175781,398.00714111328125,478.6419677734375,464.89190673828125,476.58978271484375,461.6708679199219,3.4000000953674316,1.5199999809265137,998.338134765625,-0.05373707786202431,-2.020207166671753,-1.940744161605835,-1.967099905014038,-1.9922446012496948,-0.11511694639921188,-0.05035879835486412,0.3049152195453644,0.3114980161190033,0.9531636238098145,0.7424656748771667,0.6482985019683838,0.6313014030456543,0.7905256152153015,1.1636836528778076,0.41757065057754517,26.325416564941406,87.81808471679688,164.69223022460938,30.026269912719727,90.66999816894531,27.191991806030273,26.440000534057617,217.337158203125,2.6899240016937256,0.0,0.6047323346138,4.907503604888916,2.8670847415924072,4.159041881561279,3.606239080429077,0.21361803453641032,0.25542824358266447,0.20751429434961458,0.1607997729033989,0.16263965462791172,0.037418922165278666,138.45472717285156,0.1618700029640395,101.82955932617188,675.2299919409987,277.31614854600696,-53.73707786202431,-1980.0739586353302,0.025048511296134095,-0.082737872377038,0.6164132356643677,1.279599905014038,1.6956292986869812
2024-10-19 04:45:00,6419.0361328125,79.00821685791016,139.31370544433594,50.95241928100586,60.93733596801758,49.98381805419922,38.6546516418457,39.08251953125,139.16685485839844,137.16639709472656,138.32455444335938,139.2142791748047,1049.4501953125,492.71746826171875,368.6245422363281,346.5365905761719,368.0755615234375,348.83367919921875,420.20599365234375,405.9759521484375,414.1134338378906,398.4392395019531,478.743408203125,466.4316711425781,472.09783935546875,461.6651611328125,3.4000000953674316,1.5199999809265137,1002.1885986328125,-0.07501855492591858,-2.009875535964966,-1.9384812116622925,-1.9598785638809204,-1.9742621183395386,-0.17682227492332458,-0.11701717227697372,0.291771799325943,0.31902262568473816,0.9721112847328186,0.742279052734375,0.6524990200996399,0.6371205449104309,0.7921298742294312,1.1564295291900635,0.41633108258247375,26.1810359954834,87.81808471679688,164.69223022460938,30.026269912719727,90.66999816894531,27.191991806030273,26.440000534057617,208.46701049804688,2.8299431800842285,0.0,0.6165058016777039,8.182849884033203,2.8537728786468506,4.147932529449463,3.6586577892303467,0.212646638164599,0.2543180444649895,0.20860424336747266,0.16132269747054723,0.16310837653239157,0.037328150133240166,138.46802139282227,0.1634903081395623,93.97848510742188,675.2299919409987,278.38572184244794,-75.01855492591858,-1970.6243574619293,0.024459868370031505,-0.14691972360014915,0.6107944250106812,1.2896195650100708,1.7143903374671936
2024-10-19 04:50:00,6396.03369140625,79.0082015991211,139.3829803466797,50.953548431396484,61.00776672363281,50.57929229736328,38.49161911010742,38.93490982055664,139.16685485839844,137.16639709472656,138.2296142578125,139.1897430419922,1068.0355224609375,492.08575439453125,369.1859436035156,345.8572692871094,367.583740234375,348.37567138671875,420.04425048828125,405.5261535644531,415.21087646484375,399.19805908203125,476.8954772949219,467.4141845703125,474.0581359863281,463.3585205078125,3.4000000953674316,1.5199999809265137,1000.8677368164062,-0.0409218929708004,-2.0172572135925293,-1.945136547088623,-1.9679889678955078,-1.9780147075653076,-0.1512736827135086,-0.08543132990598679,0.3265102505683899,0.32016900181770325,0.9662415385246277,0.7458093166351318,0.6511498093605042,0.6643992066383362,0.7894496321678162,1.1579252481460571,0.414325088262558,30.783695220947266,85.12329864501953,167.8966827392578,27.92659568786621,90.66999816894531,27.191991806030273,26.440000534057617,214.00782775878906,3.2108705043792725,0.0,0.6253364682197571,5.966551303863525,2.873433828353882,4.151719570159912,3.6098973751068115,0.2123355272701173,0.2542338406966146,0.21077591315097485,0.16040371065087727,0.16225100823141597,0.03751811637663478,138.43815231323242,0.16698403635614936,93.24856567382812,675.2299919409987,278.0188157823351,-40.9218929708004,-1977.099359035492,0.025049368580156453,-0.1183525063097477,0.6466792523860931,1.3155490159988403,1.7120508551597595
2024-10-19 04:55:00,6403.31396484375,79.01106262207031,139.41136169433594,50.665645599365234,60.7039794921875,50.459320068359375,38.75225830078125,39.14813995361328,139.16685485839844,137.16639709472656,138.20095825195312,139.08445739746094,1032.23583984375,493.9023132324219,369.97637939453125,346.693359375,368.4619140625,348.99517822265625,419.99542236328125,405.526123046875,413.794921875,397.29302978515625,478.9936218261719,467.1556701660156,473.1662902832031,462.079833984375,3.4000000953674316,1.5199999809265137,995.4280395507812,-0.024741733446717262,-1.9840377569198608,-1.9093519449234009,-1.9342448711395264,-1.946268916130066,-0.133345827460289,-0.04631942883133888,0.31976526975631714,0.3407704532146454,0.9721763730049133,0.715722918510437,0.6428318023681641,0.6587027907371521,0.793842613697052,1.1421914100646973,0.431308388710022,26.697437286376953,85.12329864501953,167.8966827392578,27.92659568786621,90.66999816894531,27.191991806030273,26.440000534057617,212.7686767578125,3.2611114978790283,0.0,0.6132597327232361,6.342690944671631,2.7929201126098633,4.141706466674805,3.739427328109741,0.21134519820464162,0.25321881179675726,0.21048453789469665,0.1616500414544938,0.16330141064941067,0.037438324081951586,138.40466690063477,0.16120337773706805,96.64535522460938,675.2299919409987,276.5077887641059,-24.741733446717262,-1943.4758722782135,0.025095743359558317,-0.08983262814581394,0.6605357229709625,1.3015345931053162,1.6878992915153503
2024-10-19 05:00:00,6424.48876953125,79.04037475585938,139.3345489501953,50.55236053466797,60.53126525878906,49.56428146362305,38.65190124511719,38.97165298461914,139.0615692138672,137.16639709472656,138.17652893066406,139.08445739746094,1021.6409912109375,494.1520080566406,369.18597412109375,345.7510986328125,370.1661682128906,349.45904541015625,419.04998779296875,405.8294677734375,415.41473388671875,401.12091064453125,468.9683532714844,463.18817138671875,475.1510314941406,464.6127624511719,3.4000000953674316,1.5199999809265137,997.6736450195312,0.008915111422538757,-1.9386966228485107,-1.8798540830612183,-1.9102171659469604,-1.891287922859192,-0.14141015708446503,-0.07700464874505997,0.29257267713546753,0.3273884654045105,0.9658632874488831,0.7224461436271667,0.6606545448303223,0.6614017486572266,0.7960024476051331,1.1188337802886963,0.44732028245925903,25.604433059692383,85.12329864501953,167.8966827392578,27.92659568786621,90.66999816894531,27.191991806030273,26.440000534057617,205.53610229492188,3.7441256046295166,0.0,0.59433913230896,4.7108001708984375,2.831430673599243,4.165463447570801,3.8138904571533203,0.21216288438078446,0.25404328693446265,0.2080160215341838,0.1622179215417949,0.1635598856087742,0.03708800342477701,138.3722381591797,0.15902292429183895,87.97479248046875,675.2299919409987,277.1315680609809,8.915111422538757,-1905.0139486789703,0.024920332832681608,-0.1092074029147625,0.619961142539978,1.3220562934875488,1.6883094310760498
2024-10-19 05:05:00,6370.59033203125,79.0170669555664,139.38113403320312,50.86717987060547,60.86366271972656,49.325462341308594,38.183258056640625,38.75755310058594,139.03277587890625,137.0428009033203,138.09567260742188,138.95628356933594,1040.223388671875,493.56298828125,368.550537109375,345.638427734375,371.0447082519531,349.620361328125,419.42669677734375,403.7229919433594,415.4785461425781,399.7850646972656,474.3813781738281,469.54241943359375,478.6752624511719,461.7333068847656,3.4000000953674316,1.5199999809265137,992.1547241210938,-0.05967509746551514,-1.979171633720398,-1.9181081056594849,-1.945208191871643,-1.960142731666565,-0.1603512465953827,-0.08795856684446335,0.35441672801971436,0.27142390608787537,0.9271925091743469,0.7410502433776855,0.6479669809341431,0.6509421467781067,0.8033469915390015,1.145385503768921,0.42289283871650696,30.08335304260254,85.12329864501953,167.8966827392578,27.92659568786621,90.66999816894531,27.191991806030273,26.440000534057617,203.25009155273438,2.363779067993164,0.0,0.5657017230987549,5.288773059844971,2.9065070152282715,4.202468395233154,3.7564783096313477,0.21373023634291377,0.2557327740769779,0.20725235310368492,0.16043580142535485,0.1628488350510685,0.03735872245500085,138.2818832397461,0.16328524272572426,97.51455688476562,675.2299919409987,275.5985344780816,-59.67509746551514,-1950.6576657295227,0.024896237464790427,-0.12415490671992302,0.6258406341075897,1.2989091277122498,1.6682427525520325
2024-10-19 05:10:00,6397.93115234375,78.99886322021484,139.45729064941406,50.826942443847656,60.79487991333008,49.54780197143555,39.36076354980469,39.60581588745117,138.93797302246094,137.0428009033203,138.01483154296875,138.9860382080078,997.8690795898438,495.1146240234375,371.5088195800781,345.4809875488281,369.8678894042969,349.0653381347656,419.67645263671875,402.6230163574219,416.75750732421875,398.5763244628906,479.41864013671875,467.45855712890625,480.1897888183594,463.776611328125,3.4000000953674316,1.5199999809265137,990.6370849609375,-0.017529085278511047,-2.0172712802886963,-1.9436675310134888,-1.972348690032959,-1.9830094575881958,-0.11510219424962997,-0.041415221989154816,0.3100750744342804,0.3164689838886261,0.9990456700325012,0.7461044788360596,0.6626873016357422,0.6606789231300354,0.8068749904632568,1.1604965925216675,0.4416569173336029,29.824359893798828,84.62279510498047,167.1459197998047,29.586803436279297,90.66999816894531,27.191991806030273,26.440000534057617,204.04270935058594,3.3385214805603027,0.0,0.5800136923789978,7.664216995239258,2.7961037158966064,4.205646991729736,3.8622682094573975,0.21165880715514065,0.2531683226432804,0.2063320781890275,0.16391015986985916,0.16493063214269232,0.037533414794233944,138.24541091918945,0.15596746132916653,110.43826293945312,675.2299919409987,275.1769680447049,-17.529085278511047,-1979.074239730835,0.02590443638458653,-0.0782587081193924,0.6265440583229065,1.3233662247657776,1.7451501488685608
2024-10-19 05:15:00,6426.3681640625,79.0321044921875,139.4397430419922,50.87689208984375,60.9088020324707,49.909690856933594,39.58597183227539,39.894527435302734,138.96682739257812,136.93751525878906,138.09567260742188,138.9862060546875,1035.1080322265625,497.3917541503906,369.6040344238281,344.81365966796875,370.3215026855469,350.1729431152344,418.6495666503906,401.0345764160156,416.04364013671875,397.14599609375,478.74322509765625,464.93109130859375,481.3898620605469,462.89190673828125,3.4000000953674316,1.5199999809265137,995.4937744140625,-0.04933454841375351,-2.0597238540649414,-1.9794939756393433,-2.014801025390625,-2.054098129272461,-0.12724880874156952,-0.07400185614824295,0.3342357575893402,0.3195977509021759,0.964959979057312,0.7711718082427979,0.6600619554519653,0.6673633456230164,0.8055809140205383,1.1658272743225098,0.43287259340286255,31.896114349365234,84.62279510498047,167.1459197998047,29.586803436279297,90.66999816894531,27.191991806030273,26.440000534057617,206.35133361816406,2.9785001277923584,0.0,0.5939265489578247,5.9087443351745605,2.7283935546875,4.199300289154053,3.8765008449554443,0.21095348006592116,0.2525493053448699,0.20694312374057522,0.16413735542382005,0.1654167354248137,0.037529111014138375,138.24655532836914,0.16107200922833645,113.76165771484375,675.2299919409987,276.5260484483507,-49.33454841375351,-2027.0292460918427,0.02586349155079899,-0.10062533244490623,0.6538335084915161,1.3274253010749817,1.7361317873001099
2024-10-19 05:20:00,6392.16015625,78.9927978515625,139.49612426757812,50.92838668823242,60.931034088134766,50.08863830566406,39.03306579589844,39.43827438354492,138.93797302246094,136.93751525878906,138.09567260742188,139.08445739746094,1030.2733154296875,499.82330322265625,371.7618103027344,345.23089599609375,371.9341125488281,350.2782287597656,417.8062438964844,398.84954833984375,415.7976989746094,397.342041015625,477.4608459472656,463.8956298828125,482.7166748046875,460.78277587890625,3.4000000953674316,1.5199999809265137,1000.8378295898438,-0.022438140586018562,-2.036041736602783,-1.9518117904663086,-1.991119384765625,-1.9816668033599854,-0.14133495092391968,-0.0784919410943985,0.3506680428981781,0.3955903947353363,0.7935686707496643,0.7368620038032532,0.8213784098625183,0.6348469853401184,0.904495358467102,1.0348243713378906,0.46834293007850647,28.922508239746094,84.62279510498047,167.1459197998047,29.586803436279297,90.66999816894531,27.191991806030273,26.440000534057617,200.4470977783203,2.6098692417144775,0.0,0.5714550614356995,7.305881500244141,2.83683705329895,4.2556352615356445,3.9057137966156006,0.21183143641767394,0.25343642932019633,0.20833858856451434,0.16235406092769983,0.1640394847699156,0.037611604431782276,138.2639045715332,0.16117764421505104,121.0982666015625,675.2299919409987,278.01050821940106,-22.438140586018562,-1990.1599287986755,0.025458995903887473,-0.10991344600915909,0.7462584376335144,1.4562253952026367,1.5304306745529175
2024-10-19 05:25:00,6408.71826171875,78.99117279052734,139.38548278808594,50.84273910522461,60.84782791137695,49.409156799316406,39.30586242675781,39.665748596191406,138.93797302246094,136.91323852539062,138.07139587402344,138.95628356933594,1031.0726318359375,501.0347900390625,376.9296569824219,348.01617431640625,376.260009765625,349.3896484375,419.99542236328125,396.8359680175781,410.94647216796875,391.1925964355469,479.615478515625,448.98931884765625,475.1141662597656,454.811279296875,3.4000000953674316,1.5199999809265137,1012.8176879882812,-0.02103252522647381,-2.0101871490478516,-1.9406585693359375,-1.971979022026062,-1.9955108165740967,-0.16748711466789246,-0.1225569099187851,0.3509428799152374,0.3565019965171814,0.7794934511184692,0.730556309223175,0.8897666335105896,0.6562600135803223,0.9809878468513489,0.9571844935417175,0.43805408477783203,31.027969360351562,87.61360931396484,165.00962829589844,29.562387466430664,90.66999816894531,27.191991806030273,26.440000534057617,200.61676025390625,3.388486385345459,0.0,0.5943409204483032,9.049359321594238,2.834721803665161,4.219818115234375,3.753699779510498,0.21178179868641797,0.2534572815709849,0.2058103139738828,0.16372576281603718,0.16522484295267717,0.037460116833796124,138.21972274780273,0.16088593533512813,149.626220703125,675.2299919409987,281.3382466634115,-21.03252522647381,-1979.583889245987,0.024744427632653825,-0.14502201229333878,0.7074448764324188,1.5460266470909119,1.5100497603416443
