ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-19 05:30:00,6393.35888671875,79.00506591796875,139.47438049316406,50.724266052246094,60.7715950012207,49.184574127197266,39.7614860534668,39.93143081665039,138.93797302246094,136.8322296142578,137.99038696289062,138.95628356933594,1032.4609375,496.4991455078125,376.9375,346.3710632324219,372.2715759277344,349.82415771484375,413.7914733886719,393.9574279785156,412.12750244140625,394.77667236328125,467.314697265625,457.0468444824219,472.450927734375,446.365478515625,3.4000000953674316,1.5199999809265137,1008.6085815429688,-0.03665810450911522,-2.0132367610931396,-1.9422740936279297,-1.9642633199691772,-1.9730197191238403,-0.15442773699760437,-0.09848226606845856,0.35837113857269287,0.33468931913375854,0.7796470522880554,0.7256742119789124,0.8341909050941467,0.649358332157135,0.9130436182022095,1.012158989906311,0.4544453024864197,31.71211051940918,87.61360931396484,165.00962829589844,29.562387466430664,90.66999816894531,27.191991806030273,17.860000610351562,204.49693298339844,2.1481854915618896,0.0,0.5838682651519775,5.048884391784668,2.729743719100952,4.212466239929199,3.892828941345215,0.21102283435116423,0.2528216812834648,0.204617415814073,0.1654155326047406,0.16612253594655735,0.03759735004867645,138.17921829223633,0.1614895950303656,126.55203247070312,675.2299919409987,280.1690504286024,-36.65810450911522,-1973.1984734535217,0.024670970746379535,-0.12645500153303146,0.6930604577064514,1.4835492372512817,1.5053212642669678
2024-10-19 05:35:00,6386.091796875,78.99722290039062,139.48690795898438,51.11962127685547,60.780147552490234,50.10319519042969,39.06093978881836,39.74502944946289,138.93797302246094,136.8322296142578,137.99038696289062,138.95628356933594,1017.4752197265625,490.13751220703125,368.1230163574219,345.4408264160156,370.6499328613281,352.0783996582031,416.0256652832031,402.9340515136719,412.79010009765625,401.36566162109375,464.3392639160156,462.20263671875,461.9900207519531,454.6586608886719,3.4000000953674316,1.5199999809265137,990.0916748046875,-0.04964656010270119,-2.0486502647399902,-1.978155255317688,-2.000286102294922,-1.977114200592041,-0.1373511403799057,-0.06362764537334442,0.35106369853019714,0.384676992893219,0.7992748022079468,0.7218040227890015,0.7979970574378967,0.6413744688034058,0.8835190534591675,1.0369998216629028,0.4851239323616028,26.254819869995117,87.61360931396484,165.00962829589844,29.562387466430664,90.66999816894531,27.191991806030273,17.860000610351562,202.0172119140625,3.138716459274292,0.0,0.601035475730896,6.860555648803711,2.8799006938934326,4.23588752746582,3.805370569229126,0.21228291070943972,0.25239988703972527,0.2080620287318739,0.1622071875006386,0.16504798601832252,0.03770834195898894,138.17921829223633,0.15932674507191685,75.23776245117188,675.2299919409987,275.0254652235243,-49.64656010270119,-2001.0514557361603,0.025798922875605857,-0.10048939287662506,0.7357406914234161,1.4393715262413025,1.5210788249969482
2024-10-19 05:40:00,6392.0185546875,79.00933837890625,139.50234985351562,51.04548263549805,61.081031799316406,50.30665969848633,39.37614440917969,39.71413803100586,138.93797302246094,136.71612548828125,137.99038696289062,138.93191528320312,1016.3270874023438,494.22039794921875,375.30474853515625,349.45196533203125,378.7868957519531,350.4461364746094,419.68402099609375,394.3058776855469,411.2190856933594,395.73272705078125,474.9493103027344,455.50799560546875,478.1414489746094,459.8811950683594,3.4000000953674316,1.5199999809265137,999.5387573242188,-0.026823334395885468,-2.0549044609069824,-1.9802188873291016,-2.007169246673584,-2.010138511657715,-0.10281947255134583,-0.04427170008420944,0.38159850239753723,0.3814466893672943,0.7849947214126587,0.7231305241584778,0.7910041809082031,0.6182426810264587,0.8714333772659302,1.013758897781372,0.4890514016151428,28.956098556518555,86.92084503173828,163.2334442138672,28.585796356201172,90.66999816894531,27.191991806030273,17.860000610351562,201.46847534179688,3.0591800212860107,0.0,0.5746726393699646,6.871387481689453,2.84367299079895,4.2422099113464355,3.828798294067383,0.21134793017491807,0.25289896337969886,0.20828891906480287,0.16303238189703134,0.16443180548354883,0.03778516199649771,138.14410018920898,0.15899939568495683,132.75961303710938,675.2299919409987,277.649654812283,-26.823334395885468,-2013.1077766418457,0.02576600965639916,-0.07354558631777763,0.7630451917648315,1.4092468619346619,1.5081252455711365
2024-10-19 05:45:00,6393.8076171875,79.00301361083984,139.5286865234375,51.24879837036133,61.292659759521484,50.279354095458984,40.06217956542969,40.338314056396484,138.93797302246094,136.7162322998047,137.99038696289062,138.95628356933594,1018.1589965820312,499.1904296875,376.23834228515625,346.04742431640625,371.3409118652344,351.3385314941406,411.2630920410156,395.09271240234375,414.1629638671875,396.0482482910156,472.1622314453125,459.51934814453125,472.82818603515625,452.2044372558594,3.4000000953674316,1.5199999809265137,1009.4081420898438,-0.05666729062795639,-2.08859920501709,-2.011608600616455,-2.0435025691986084,-2.0480294227600098,-0.10688462853431702,-0.025179145857691765,0.3125387132167816,0.3321022391319275,0.8403970003128052,0.7540407776832581,0.8138546347618103,0.6370447278022766,0.8887313008308411,1.0634602308273315,0.44049733877182007,32.01802062988281,86.92084503173828,163.2334442138672,28.585796356201172,90.66999816894531,27.191991806030273,17.860000610351562,204.39309692382812,2.856388807296753,0.0,0.6006364226341248,6.196025371551514,2.793116569519043,4.2789435386657715,3.919039726257324,0.2107085075949898,0.2520036620395243,0.20672265499245707,0.1647149267038448,0.16585024866918407,0.038040135144722396,138.15021896362305,0.15924141881358292,117.74502563476562,675.2299919409987,280.39115058051215,-56.66729062795639,-2047.9349493980408,0.02532800799997065,-0.06603188719600439,0.6446409523487091,1.450899362564087,1.5944377779960632
2024-10-19 05:50:00,6393.6298828125,78.99549865722656,139.55743408203125,50.464134216308594,61.06880187988281,49.50576400756836,39.11913299560547,39.578125,139.03298950195312,136.79730224609375,138.09567260742188,139.08445739746094,1021.6950073242188,492.5927429199219,364.9153137207031,345.54681396484375,367.6968078613281,351.4734191894531,416.7121276855469,402.11907958984375,413.3678894042969,401.6357727050781,468.72540283203125,463.6111755371094,469.35418701171875,459.35919189453125,3.4000000953674316,1.5199999809265137,982.8211059570312,-0.019685732200741768,-1.9985895156860352,-1.9235963821411133,-1.9536669254302979,-1.9488767385482788,-0.15702782571315765,-0.07743184268474579,0.31068339943885803,0.319369375705719,0.831571102142334,0.7704032063484192,0.818058431148529,0.6494235992431641,0.8923018574714661,1.066725492477417,0.4181579649448395,25.80653953552246,86.92084503173828,163.2334442138672,28.585796356201172,90.66999816894531,27.191991806030273,17.860000610351562,199.60235595703125,3.0668694972991943,0.0,0.5805462598800659,6.248510360717773,2.8473453521728516,4.356652736663818,4.1333513259887695,0.210498811343905,0.25473359259094186,0.2065012040748986,0.1631759094703326,0.16509048251992195,0.03749606444123843,138.25260543823242,0.15979889766074235,77.02627563476562,675.2299919409987,273.00586276584204,-19.685732200741768,-1956.1823904514313,0.025982013539825603,-0.11722983419895172,0.630052775144577,1.4674820303916931,1.6019743084907532
2024-10-19 05:55:00,6381.26708984375,78.99278259277344,139.51068115234375,50.6323356628418,60.71995162963867,49.38630676269531,39.90315246582031,40.314937591552734,139.0615692138672,136.7973175048828,138.09567260742188,139.08445739746094,1027.9765625,490.84698486328125,365.03167724609375,345.07379150390625,368.7364501953125,350.486572265625,420.0440979003906,404.42401123046875,417.8439025878906,403.0576477050781,473.04022216796875,467.1074523925781,470.7405090332031,462.89141845703125,3.4000000953674316,1.5199999809265137,991.5077514648438,-0.029506975784897804,-2.020439863204956,-1.945757269859314,-1.9784855842590332,-1.9971508979797363,-0.14540866017341614,-0.08806957304477692,0.31221455335617065,0.35023635625839233,0.8408840894699097,0.7437796592712402,0.821181058883667,0.6721656918525696,0.9026647806167603,1.0464028120040894,0.43576669692993164,23.552045822143555,86.92084503173828,163.2334442138672,28.585796356201172,90.66999816894531,27.191991806030273,17.860000610351562,200.96774291992188,2.8609201908111572,0.0,0.5804536938667297,5.893723487854004,2.77744722366333,4.339818477630615,4.153801918029785,0.21013044667892203,0.25199529887818717,0.20495927284435647,0.16560301123326335,0.16731197036527098,0.03776000608030479,138.2597541809082,0.16109285946298962,82.39596557617188,675.2299919409987,275.4188198513455,-29.506975784897804,-1985.45840382576,0.025785219913647035,-0.11673911660909653,0.662450909614563,1.4933467507362366,1.58466374874115
2024-10-19 06:00:00,6384.2119140625,78.99119567871094,139.466064453125,50.96816635131836,60.93476104736328,50.065574645996094,40.04502487182617,40.29372024536133,139.0615692138672,136.68116760253906,138.17660522460938,139.08445739746094,1087.913818359375,491.3012390136719,367.7228088378906,345.6432189941406,371.20623779296875,349.5024108886719,419.4310607910156,403.72332763671875,415.12701416015625,401.7251892089844,472.2991943359375,465.71563720703125,468.94647216796875,461.6221618652344,3.4000000953674316,1.5199999809265137,1002.1117553710938,-0.05666399374604225,-2.0589847564697266,-1.9850337505340576,-2.0238685607910156,-2.038239002227783,-0.17877449095249176,-0.11430442333221436,0.3156532645225525,0.3488915264606476,0.8147423267364502,0.7577047944068909,0.8348488211631775,0.6692924499511719,0.8940708041191101,1.0548452138900757,0.42607808113098145,24.219804763793945,86.78350830078125,164.78379821777344,28.12801742553711,90.66999816894531,27.191991806030273,17.860000610351562,211.5716552734375,2.270008087158203,0.0,0.6150795817375183,7.5755181312561035,2.7957258224487305,4.352982521057129,4.190091609954834,0.21034519994059767,0.2514772536153566,0.20662021145637244,0.16526548562154822,0.16629184936612507,0.037954135987894634,138.25094985961914,0.17040690895034794,86.80084228515625,675.2299919409987,278.3643764919705,-56.66399374604225,-2026.5315175056458,0.02542199964963568,-0.14653945714235306,0.6645447909832001,1.5041412711143494,1.572447121143341
2024-10-19 06:05:00,6392.99267578125,79.0007095336914,139.46685791015625,51.1188850402832,60.99774932861328,49.34469985961914,40.14095687866211,40.55964279174805,139.0615692138672,136.68116760253906,138.09567260742188,138.98597717285156,1049.8321533203125,493.8088073730469,370.2500305175781,345.63818359375,372.5472717285156,350.380126953125,418.1778259277344,399.6399230957031,415.4857177734375,403.5777587890625,469.7882385253906,459.6116943359375,472.73944091796875,464.73760986328125,3.4000000953674316,1.5199999809265137,1004.0958251953125,-0.04526275396347046,-2.0300419330596924,-1.9676883220672607,-1.994544267654419,-2.004540205001831,-0.1800086349248886,-0.12378695607185364,0.29691818356513977,0.3531627357006073,0.8296145796775818,0.7468234896659851,0.8304371237754822,0.6687559485435486,0.8920583724975586,1.0491632223129272,0.44255754351615906,32.713714599609375,86.78350830078125,164.78379821777344,28.12801742553711,90.66999816894531,27.191991806030273,17.860000610351562,208.0521240234375,2.5746421813964844,0.0,0.622860312461853,5.758913993835449,2.795732021331787,4.346648216247559,4.200098991394043,0.21109380907743883,0.2518882647925693,0.20376736783170377,0.1657608040717756,0.1674897542265125,0.03787927597920056,138.20609664916992,0.1642160732167613,95.40322875976562,675.2299919409987,278.91550699869794,-45.26275396347046,-1999.2036819458008,0.025116904173010938,-0.15189779549837112,0.6500809192657471,1.4991930723190308,1.576438069343567
2024-10-19 06:10:00,6410.83544921875,79.00200653076172,139.50982666015625,50.75661849975586,60.93644332885742,49.287227630615234,40.57896423339844,40.88982391357422,139.1425018310547,136.68116760253906,138.09567260742188,139.08445739746094,1010.829345703125,493.4091491699219,371.71270751953125,345.1224670410156,374.8196716308594,349.7705078125,417.47369384765625,404.69378662109375,416.4189758300781,401.157958984375,468.8641052246094,461.8408203125,468.0035095214844,457.7655029296875,3.4000000953674316,1.5199999809265137,995.1380615234375,-0.04398776963353157,-2.0540611743927,-1.9814022779464722,-2.014753818511963,-2.0287768840789795,-0.14398692548274994,-0.07761241495609283,0.3376750349998474,0.34992948174476624,0.8108258843421936,0.7627911567687988,0.8354663848876953,0.6563457250595093,0.8934030532836914,1.0501316785812378,0.44477543234825134,28.779611587524414,86.78350830078125,164.78379821777344,28.12801742553711,90.66999816894531,27.191991806030273,17.860000610351562,208.15476989746094,2.8494362831115723,0.0,0.5948284864425659,6.6363701820373535,2.7686522006988525,4.3301591873168945,4.233022212982178,0.20934960446497342,0.251337080472765,0.20328898801038212,0.16737108111134566,0.16865324594053382,0.03781863994586649,138.25094985961914,0.15767513512241352,96.94161987304688,675.2299919409987,276.427239312066,-43.98776963353157,-2019.7485387325287,0.025856675486752297,-0.11079967021942139,0.6876045167446136,1.4918121099472046,1.5736170411109924
2024-10-19 06:15:00,6381.64501953125,79.01204681396484,139.5127410888672,51.04169845581055,61.01909637451172,50.53840255737305,39.672462463378906,40.34708786010742,139.0615692138672,136.68116760253906,138.09567260742188,139.05479431152344,1021.7816162109375,493.0491943359375,369.55181884765625,343.3719787597656,372.97027587890625,350.3868103027344,417.22625732421875,400.98583984375,417.58111572265625,404.7239685058594,474.05291748046875,469.9405517578125,482.15447998046875,465.2113952636719,3.4000000953674316,1.5199999809265137,990.1354370117188,-0.08211076259613037,-2.058021068572998,-1.9842326641082764,-2.01871395111084,-2.0067732334136963,-0.18941906094551086,-0.11486586928367615,0.34937047958374023,0.32435452938079834,0.80851149559021,0.7563768029212952,0.8237936496734619,0.6468989253044128,0.8920614123344421,1.038482666015625,0.4419955313205719,35.82084274291992,88.42845916748047,166.24867248535156,27.304018020629883,90.66999816894531,27.191991806030273,17.860000610351562,213.8571319580078,2.2243247032165527,0.0,0.6157946586608887,7.77532434463501,2.9234232902526855,4.36580228805542,4.087113857269287,0.21037821247256472,0.2515019838745112,0.20830378127882765,0.16351771179120017,0.1662983105828962,0.038018214264290535,138.2233009338379,0.16011257490564562,98.91632080078125,675.2299919409987,275.0376213921441,-82.11076259613037,-2016.9352293014526,0.02557745702818222,-0.1521424651145935,0.6737250089645386,1.4706925749778748,1.5648882985115051
2024-10-19 06:20:00,6408.28515625,79.02784729003906,139.34420776367188,50.85074234008789,60.785884857177734,50.2834587097168,39.86017990112305,40.14810562133789,139.0615692138672,136.8322296142578,138.09567260742188,138.95628356933594,1010.4158935546875,496.5428161621094,369.7065124511719,345.1224670410156,371.87457275390625,348.8333435058594,419.72552490234375,400.67572021484375,415.9627990722656,399.62286376953125,482.6339416503906,465.65618896484375,477.5634765625,461.2497253417969,3.4000000953674316,1.5199999809265137,997.8828125,-0.01243872195482254,-2.0719308853149414,-1.9974730014801025,-2.034824848175049,-2.033454179763794,-0.08325710147619247,-0.00603434257209301,0.3677854537963867,0.36146998405456543,0.8362054824829102,0.7559422254562378,0.816168487071991,0.6644592881202698,0.8937014937400818,1.058016300201416,0.4422277510166168,37.3203125,88.42845916748047,166.24867248535156,27.304018020629883,90.66999816894531,27.191991806030273,17.860000610351562,212.1520538330078,3.3621859550476074,0.0,0.6157307028770447,10.214905738830566,2.884204149246216,4.336145401000977,3.9438390731811523,0.21018924750178852,0.25125571051473594,0.20784440622906272,0.16476025389501692,0.1659503818593959,0.03775243540676255,138.2364387512207,0.15767336641835125,116.3065185546875,675.2299919409987,277.1896701388889,-12.43872195482254,-2034.4207286834717,0.02631620151105312,-0.04464572202414274,0.7292554378509521,1.4806277751922607,1.592147707939148
2024-10-19 06:25:00,6413.546875,79.01518249511719,139.36795043945312,50.5702018737793,60.94458770751953,50.08571243286133,40.513553619384766,40.7394905090332,139.0615692138672,136.85665893554688,138.09567260742188,138.95628356933594,1015.9883422851562,495.63739013671875,370.6935119628906,344.1070861816406,371.8257141113281,348.78460693359375,418.69842529296875,399.9914245605469,416.7535095214844,399.0081481933594,479.359130859375,462.8692932128906,475.7927551269531,460.9842224121094,3.4000000953674316,1.5199999809265137,1008.4300537109375,-0.013185396790504456,-2.0886552333831787,-2.016876697540283,-2.04982590675354,-2.0536277294158936,-0.10173819959163666,-0.04340691119432449,0.30886879563331604,0.34666872024536133,0.8319421410560608,0.771523654460907,0.8375531435012817,0.6712660789489746,0.9145889282226562,1.0547869205474854,0.423550546169281,28.550477981567383,88.42845916748047,166.24867248535156,27.304018020629883,90.66999816894531,27.191991806030273,17.860000610351562,212.5845947265625,2.537292242050171,0.0,0.5838070511817932,7.328398704528809,2.793715238571167,4.322736740112305,4.095327377319336,0.20823332694549077,0.25095201892476904,0.20623834087831788,0.1668229855519567,0.16775332769946563,0.03786571625276819,138.24254608154297,0.15841286609215843,117.37826538085938,675.2299919409987,280.1194593641493,-13.185396790504456,-2052.246391773224,0.025986252748164722,-0.07257255539298058,0.6555375158786774,1.5088192224502563,1.6034657955169678
2024-10-19 06:30:00,6395.72216796875,79.01380157470703,139.45098876953125,50.81581497192383,60.79384994506836,49.419776916503906,40.0743293762207,40.47879409790039,139.0615692138672,136.93751525878906,138.09567260742188,138.95628356933594,1049.3616943359375,493.1081848144531,371.04449462890625,344.7638244628906,373.7264099121094,348.9035339355469,418.1826477050781,405.4688415527344,415.1271667480469,399.8970031738281,472.52838134765625,462.1056823730469,463.4164733886719,456.157958984375,3.4000000953674316,1.5199999809265137,999.2276611328125,-0.043367043137550354,-2.0955252647399902,-2.024811267852783,-2.0485012531280518,-2.0474722385406494,-0.12375395745038986,-0.057984359562397,0.32231462001800537,0.338788241147995,0.8196777701377869,0.7682435512542725,0.8342210054397583,0.6794900298118591,0.9177832007408142,1.0456422567367554,0.44327712059020996,29.396034240722656,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,27.191991806030273,17.860000610351562,210.99652099609375,2.097935199737549,0.0,0.5936150550842285,6.60188627243042,2.807666063308716,4.382829189300537,4.118249893188477,0.21034553924542496,0.2516483334286024,0.20456681902344914,0.165882539268479,0.1675567690340445,0.03777252340908714,138.26276016235352,0.16407243260055646,96.72872924804688,675.2299919409987,277.563239203559,-43.367043137550354,-2054.0775060653687,0.026099106740304988,-0.09086915850639343,0.6611028611660004,1.5137110352516174,1.5879213213920593
2024-10-19 06:35:00,6451.201171875,79.02176666259766,139.396728515625,51.073299407958984,61.094608306884766,49.10335159301758,41.181610107421875,41.53850555419922,139.0615692138672,136.8322296142578,138.09567260742188,138.98611450195312,1048.04296875,490.937744140625,373.1805725097656,345.52972412109375,374.7558288574219,349.7760009765625,417.35986328125,405.3710021972656,415.68914794921875,404.5286865234375,469.3648681640625,465.31494140625,470.9027404785156,463.4183654785156,3.4000000953674316,1.5199999809265137,999.0890502929688,-0.04956861957907677,-2.0863583087921143,-2.019196033477783,-2.0622918605804443,-2.065856456756592,-0.11225499212741852,-0.04777812957763672,0.31455570459365845,0.3325245976448059,0.8153713345527649,0.7713741660118103,0.8347523212432861,0.6605737805366516,0.9062051773071289,1.053274154663086,0.44230541586875916,28.450716018676758,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,27.191991806030273,17.860000610351562,210.0750274658203,2.16726016998291,0.0,0.615553081035614,10.572559356689453,2.7601091861724854,4.390071868896484,4.240445137023926,0.20932420014579226,0.250396590102934,0.20125035812909065,0.16878305682966344,0.17024579479251964,0.03782107679934091,138.243896484375,0.16245702789723934,87.31430053710938,675.2299919409987,277.52473619249133,-49.56861957907677,-2058.4256649017334,0.026082284963227478,-0.08001656085252762,0.6470803022384644,1.4953261017799377,1.5867455005645752
2024-10-19 06:40:00,6385.85205078125,79.00205993652344,139.32835388183594,50.75454330444336,60.88679885864258,49.83638381958008,40.76910400390625,41.33369064331055,139.0615692138672,136.8322296142578,138.09567260742188,139.08445739746094,1034.6114501953125,492.9271240234375,371.7188720703125,344.911865234375,372.18365478515625,349.39544677734375,416.7419738769531,404.95306396484375,416.3223876953125,405.5739440917969,468.73187255859375,464.7885437011719,472.8328552246094,465.0921630859375,3.4000000953674316,1.5199999809265137,997.552490234375,-0.0614544078707695,-2.0745227336883545,-2.015695095062256,-2.0330207347869873,-2.0432469844818115,-0.15761548280715942,-0.09175731241703033,0.32459428906440735,0.37282660603523254,0.8081626296043396,0.7332209944725037,0.8474042415618896,0.6784722208976746,0.9075855016708374,1.0197441577911377,0.479024201631546,27.04883575439453,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,27.191991806030273,17.860000610351562,209.8890838623047,2.607147455215454,0.0,0.5748184323310852,6.857805252075195,2.7946927547454834,4.4157915115356445,4.318201541900635,0.20836864611831657,0.24996579653082857,0.20459921709136078,0.16737423788437636,0.16969210237511773,0.0381437776341973,138.26848220825195,0.1620161948582472,83.81658935546875,675.2299919409987,277.09791395399304,-61.4544078707695,-2041.6213870048523,0.025789047456333307,-0.12468639761209488,0.6974208950996399,1.5258764624595642,1.5413836240768433
2024-10-19 06:45:00,6411.3056640625,79.0138168334961,139.38258361816406,50.96576690673828,61.05937194824219,50.04360580444336,41.0651969909668,41.46162414550781,139.0615692138672,136.8322296142578,138.09567260742188,139.0547637939453,1006.3198852539062,493.3528747558594,368.6793212890625,345.2794494628906,370.7850646972656,349.7757568359375,418.0208740234375,404.95306396484375,415.58331298828125,402.6109619140625,477.85150146484375,468.2492370605469,474.4235534667969,466.2577209472656,3.4000000953674316,1.5199999809265137,999.2666015625,-0.048840172588825226,-2.0723001956939697,-1.9981797933578491,-2.034064769744873,-2.0575966835021973,-0.1443335860967636,-0.07165221869945526,0.3351891040802002,0.36994901299476624,0.8192410469055176,0.743723452091217,0.8259404301643372,0.6343896389007568,0.890369176864624,1.0312484502792358,0.44811177253723145,25.314369201660156,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,27.191991806030273,17.860000610351562,217.96383666992188,2.9894580841064453,0.0,0.6360776424407959,5.502216339111328,2.8324172496795654,4.430052280426025,4.436055660247803,0.2083675014340465,0.24963401012425906,0.20459735499130838,0.1678901939916337,0.16951093945875234,0.03815066362643384,138.26105880737305,0.15696021028831364,88.21743774414062,675.2299919409987,277.57405598958337,-48.840172588825226,-2040.5353605747223,0.02585027283153368,-0.10799290239810944,0.7051381170749664,1.460330069065094,1.5629644989967346
2024-10-19 06:50:00,6391.07568359375,79.00141143798828,139.43887329101562,50.903076171875,60.98883819580078,49.18863296508789,40.66718292236328,41.11918640136719,139.0615692138672,136.8322296142578,138.09567260742188,139.08445739746094,1049.2095947265625,494.5747375488281,367.1748046875,345.27960205078125,368.517578125,349.11407470703125,418.1338195800781,403.51263427734375,415.93505859375,401.72491455078125,478.0086669921875,465.3079833984375,476.7400207519531,463.9871826171875,3.4000000953674316,1.5199999809265137,1001.10400390625,-0.02365192025899887,-2.040648937225342,-1.9769070148468018,-2.0086729526519775,-1.9901084899902344,-0.10144314169883728,-0.037576980888843536,0.3584209680557251,0.33637601137161255,0.8086400032043457,0.7428151965141296,0.8131038546562195,0.6606374382972717,0.8875209093093872,1.0437324047088623,0.43141117691993713,24.97844696044922,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,27.191991806030273,17.860000610351562,209.68463134765625,2.596935272216797,0.0,0.6140770316123962,6.788008213043213,2.8707454204559326,4.402984142303467,4.320766448974609,0.20959246682359475,0.25112040386324874,0.2025332788930625,0.16744636726245465,0.16930748315763938,0.03800094517421334,138.26848220825195,0.16416791893420107,95.58355712890625,675.2299919409987,278.0844455295139,-23.65192025899887,-2004.0843486785889,0.025609826361747363,-0.06951006129384041,0.6947969794273376,1.4737412929534912,1.5514551997184753
2024-10-19 06:55:00,6401.02001953125,79.00801086425781,139.40467834472656,50.865570068359375,61.002410888671875,49.60234832763672,39.881065368652344,40.5836067199707,139.16685485839844,136.93751525878906,138.17654418945312,139.08445739746094,1044.2696533203125,496.3796691894531,368.86920166015625,346.0959777832031,370.80560302734375,350.0144958496094,419.15618896484375,402.26910400390625,415.88623046875,400.083984375,480.03662109375,464.73486328125,480.0541076660156,463.11279296875,3.4000000953674316,1.5199999809265137,1001.9821166992188,-0.017049923539161682,-2.1037826538085938,-2.027009963989258,-2.0563058853149414,-2.048759698867798,-0.07735045254230499,0.0034423982724547386,0.3432566821575165,0.3422759771347046,0.8322832584381104,0.7354645133018494,0.8113134503364563,0.6506713628768921,0.8964129686355591,1.0479545593261719,0.4379992187023163,25.82659149169922,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,27.191991806030273,17.860000610351562,220.9637451171875,2.698946952819824,0.0,0.6294205784797668,8.30272388458252,2.9550859928131104,4.430058002471924,4.174097061157227,0.21024477557869722,0.25214380119621,0.2050234486373607,0.16484206560553957,0.16774590898219255,0.03779632006072183,138.3413429260254,0.16314113221548476,108.49673461914062,675.2299919409987,278.328365749783,-17.049923539161682,-2058.9645504951477,0.026358618292989248,-0.03695402713492513,0.6855326592922211,1.4619848132133484,1.5677477717399597
2024-10-19 07:00:00,6424.40283203125,79.01654815673828,139.43722534179688,50.90469741821289,60.834163665771484,49.576568603515625,40.08232116699219,40.45439910888672,139.16685485839844,136.93751525878906,138.20095825195312,139.10888671875,1036.1993408203125,498.4088439941406,371.8257141113281,346.6932678222656,369.8190612792969,348.59478759765625,418.54119873046875,400.2442321777344,415.8953857421875,398.6846923828125,481.2176818847656,463.2303771972656,479.08099365234375,460.41497802734375,3.4000000953674316,1.5199999809265137,1001.6719360351562,-0.06592302024364471,-2.040283441543579,-1.9736237525939941,-2.0024473667144775,-2.0245096683502197,-0.13718773424625397,-0.053955674171447754,0.33828654885292053,0.32553380727767944,0.8080571293830872,0.7534509897232056,0.8198465704917908,0.6291811466217041,0.8901342749595642,1.0508723258972168,0.42314642667770386,27.726425170898438,93.4884262084961,166.56607055664062,29.769912719726562,90.66999816894531,27.191991806030273,17.860000610351562,211.7994384765625,2.53035569190979,0.0,0.6267325282096863,6.498772144317627,2.8876657485961914,4.399808406829834,4.133758068084717,0.2104785813395533,0.2515345167491087,0.2049870907123318,0.1657306795621268,0.16726913163687937,0.037645856943704564,138.35355377197266,0.16129115310981984,118.5177001953125,675.2299919409987,278.2422044542101,-65.92302024364471,-2010.2160573005676,0.02511398958900121,-0.09557170420885086,0.6638203561306,1.4490277171134949,1.5615081191062927
2024-10-19 07:05:00,6372.17529296875,79.00801849365234,139.48101806640625,50.98717498779297,60.94487762451172,49.640296936035156,40.14942169189453,40.90167999267578,139.24771118164062,137.01837158203125,138.20095825195312,139.1897430419922,1070.5870361328125,495.2224426269531,367.0816650390625,343.7308349609375,368.46875,349.85943603515625,417.1588134765625,402.5345153808594,416.9640808105469,398.95263671875,476.3542175292969,462.6260070800781,473.2677917480469,459.556884765625,3.4000000953674316,1.5199999809265137,1003.5943603515625,-0.04588080570101738,-2.036041736602783,-1.9724054336547852,-2.0055041313171387,-2.017967700958252,-0.09635503590106964,-0.050590917468070984,0.31970998644828796,0.3127543330192566,0.820709764957428,0.7668574452400208,0.8082870244979858,0.6560460329055786,0.8845274448394775,1.0595124959945679,0.4293663203716278,26.85983657836914,88.1385269165039,181.7093505859375,27.798418045043945,90.66999816894531,27.191991806030273,17.860000610351562,213.89854431152344,2.3759734630584717,0.0,0.6302728056907654,5.222332954406738,2.8634207248687744,4.422652721405029,4.309134483337402,0.21014940941898907,0.2511912072588842,0.2045980991688317,0.16548038323530592,0.16858090091798908,0.038075451486814585,138.4141960144043,0.16800966497486822,102.03500366210938,675.2299919409987,278.7762112087674,-45.88080570101738,-2007.9797506332397,0.02524698264297214,-0.07347297668457031,0.6324643194675446,1.4643330574035645,1.5875672101974487
2024-10-19 07:10:00,6426.33447265625,79.0152359008789,139.4142608642578,51.13458251953125,61.19865798950195,50.057010650634766,40.14938735961914,40.48716354370117,139.16685485839844,136.93751525878906,138.20095825195312,139.08445739746094,1002.7163696289062,491.3091125488281,368.73681640625,346.5854187011719,370.32135009765625,348.3758239746094,420.49896240234375,405.16815185546875,414.3393249511719,399.9510803222656,475.2076721191406,465.8699951171875,469.2403564453125,460.1497497558594,3.4000000953674316,1.5199999809265137,998.3948974609375,-0.03909333050251007,-2.0717368125915527,-1.988900065422058,-2.011103868484497,-2.017728328704834,-0.13871769607067108,-0.05947432294487953,0.35065731406211853,0.3355810046195984,0.7824893593788147,0.7444007396697998,0.8259403109550476,0.64212965965271,0.893799364566803,1.0250370502471924,0.44349005818367004,25.82806396484375,88.1385269165039,181.7093505859375,27.798418045043945,90.66999816894531,27.191991806030273,17.860000610351562,213.8990020751953,2.712698459625244,0.0,0.6034902930259705,6.519979953765869,2.9511525630950928,4.3933234214782715,4.117335319519043,0.21040717355231486,0.25181855445573587,0.20597321046779388,0.1652055946866845,0.16659546683747092,0.03781732854040758,138.3474464416504,0.15603239667891813,92.2442626953125,675.2299919409987,277.3319159613715,-39.09333050251007,-2022.3672688007355,0.025785941968477562,-0.0990960095077753,0.6862383186817169,1.4680699706077576,1.5268900990486145
2024-10-19 07:15:00,6413.70654296875,78.99549865722656,139.4406280517578,51.21483612060547,61.200218200683594,49.501869201660156,39.77119064331055,40.19148254394531,139.14236450195312,137.0428009033203,138.20095825195312,139.08445739746094,1063.778564453125,490.5965270996094,369.5444030761719,345.63836669921875,369.9761962890625,348.4822998046875,418.4919738769531,404.9432373046875,416.31768798828125,404.0088195800781,466.7821350097656,462.6241455078125,473.7395324707031,465.6220703125,3.4000000953674316,1.5199999809265137,999.4888305664062,-0.05147483944892883,-2.043063163757324,-1.9810360670089722,-2.0142953395843506,-2.01253080368042,-0.18695533275604248,-0.11178974062204361,0.2835160791873932,0.34837061166763306,0.7885141372680664,0.7224891781806946,0.8413302302360535,0.6694025993347168,0.9102014303207397,1.0096139907836914,0.4370592534542084,25.53717041015625,88.1385269165039,181.7093505859375,27.798418045043945,90.66999816894531,27.191991806030273,17.860000610351562,215.46173095703125,1.942097544670105,0.0,0.6060773134231567,5.92130184173584,2.954483985900879,4.372747421264648,4.043582439422607,0.2117369005785376,0.2530193494327978,0.20465500139297874,0.16442557034258762,0.1661631782530982,0.03771291921289633,138.36764526367188,0.16586018666839838,83.53298950195312,675.2299919409987,277.63578626844617,-51.47483944892883,-2012.7313435077667,0.025443889921861498,-0.14937253668904305,0.6318866908550262,1.5107328295707703,1.511003315448761
2024-10-19 07:20:00,6399.236328125,78.9970703125,139.51193237304688,50.99505615234375,60.963924407958984,49.82925796508789,39.38914489746094,39.94908905029297,139.0615692138672,137.0428009033203,138.09567260742188,138.95628356933594,1058.68798828125,493.6147155761719,370.64984130859375,347.5416259765625,367.6968994140625,348.008544921875,419.88201904296875,402.5747985839844,414.8028869628906,400.21270751953125,482.1599426269531,470.45867919921875,478.8421936035156,464.3935546875,3.4000000953674316,1.5199999809265137,989.3416748046875,-0.012710992246866226,-2.0618491172790527,-1.9820446968078613,-2.0208780765533447,-2.013812780380249,-0.09868165850639343,-0.04360238462686539,0.329369455575943,0.3463580906391144,0.8142766356468201,0.7600162625312805,0.824924886226654,0.6552314162254333,0.9028952121734619,1.050684928894043,0.4448012113571167,25.12510108947754,88.1385269165039,181.7093505859375,27.798418045043945,90.66999816894531,27.191991806030273,17.860000610351562,212.45509338378906,2.0443692207336426,0.0,0.6074333786964417,9.712183952331543,2.9839470386505127,4.289575576782227,3.7136149406433105,0.2114867589166234,0.252829661474639,0.2066519592561021,0.16335470964038554,0.16567691071225,0.03768050750265001,138.28908157348633,0.16543973905577722,100.8438720703125,675.2299919409987,274.817131890191,-12.710992246866226,-2019.646167755127,0.026573315218985618,-0.07114202156662941,0.6757275462150574,1.4801563024520874,1.5742928981781006
2024-10-19 07:25:00,6423.32958984375,79.01228332519531,139.50106811523438,51.13441848754883,61.00732421875,49.16946792602539,38.54804992675781,38.92845153808594,138.93797302246094,137.0428009033203,138.09567260742188,138.95628356933594,1035.320556640625,497.2301025390625,370.6018371582031,346.0959777832031,369.2988586425781,348.05682373046875,421.0857238769531,402.8375244140625,417.4349670410156,396.53009033203125,484.7736511230469,465.4978332519531,476.58966064453125,460.62103271484375,3.4000000953674316,1.5199999809265137,987.2055053710938,-0.04353557899594307,-2.0330278873443604,-1.9643969535827637,-1.988486647605896,-1.9949852228164673,-0.1829984337091446,-0.10149447619915009,0.3447326123714447,0.34812337160110474,0.7805996537208557,0.6886904835700989,0.8334938287734985,0.6586336493492126,0.9050412178039551,1.0247573852539062,0.44567951560020447,32.2536506652832,88.16600036621094,176.1427764892578,28.732284545898438,90.66999816894531,27.191991806030273,17.860000610351562,211.45750427246094,2.010927677154541,0.0,0.5927892327308655,7.666466236114502,3.0251076221466064,4.228923320770264,3.589418649673462,0.21414174975109737,0.25548770362992873,0.2059128901323752,0.16143230147065424,0.16302535501594442,0.037175067658792915,138.25818252563477,0.16118129112938911,120.14541625976562,675.2299919409987,274.2237514919705,-43.53557899594307,-1995.2241778373718,0.02595376627951629,-0.14224645495414734,0.6928559839725494,1.4921274781227112,1.4692901372909546
2024-10-19 07:30:00,6402.353515625,79.00200653076172,139.4822998046875,50.80799102783203,60.872222900390625,49.731346130371094,38.134830474853516,38.572879791259766,138.93797302246094,137.0428009033203,137.95655822753906,138.8509979248047,1065.51953125,495.2489318847656,372.97332763671875,345.692138671875,370.0251770019531,347.0603332519531,421.22509765625,399.1245422363281,416.4358825683594,395.315185546875,481.27178955078125,458.7176513671875,474.3670654296875,460.3481140136719,3.4000000953674316,1.5199999809265137,1001.5949096679688,-0.016696574166417122,-2.019045829772949,-1.950042963027954,-1.9789066314697266,-1.999874234199524,-0.14621976017951965,-0.07583682984113693,0.3201185464859009,0.34011226892471313,0.8209424018859863,0.7346549034118652,0.8222286701202393,0.6651433110237122,0.8987818360328674,1.030036211013794,0.4509381949901581,33.94879913330078,88.16600036621094,176.1427764892578,28.732284545898438,90.66999816894531,27.191991806030273,17.860000610351562,208.47409057617188,1.8691390752792358,0.0,0.6073335409164429,6.49173641204834,3.0039334297180176,4.232726573944092,3.4997637271881104,0.21337202553387902,0.2556375333142224,0.20885057333896515,0.16015012318344352,0.1619897446294899,0.037192458951786224,138.19708251953125,0.16642622570740434,130.04037475585938,675.2299919409987,278.2208082411024,-16.696574166417122,-1986.9674146175385,0.025453453427449854,-0.11102829501032829,0.660230815410614,1.4873719811439514,1.5555973052978516
2024-10-19 07:35:00,6371.80029296875,78.98417663574219,139.54786682128906,51.02105712890625,61.005558013916016,49.26314926147461,37.3711051940918,37.891075134277344,138.8326873779297,137.0428009033203,137.84390258789062,138.87542724609375,1022.6862182617188,492.0362243652344,372.25299072265625,345.5893859863281,370.7149353027344,346.85498046875,420.5478210449219,404.4724426269531,416.205078125,393.8099060058594,477.90087890625,464.84320068359375,468.4286193847656,455.9991455078125,3.4000000953674316,1.5199999809265137,989.4608764648438,-0.04264465346932411,-2.002375364303589,-1.9383840560913086,-1.9833064079284668,-1.9686833620071411,-0.1497635841369629,-0.09153313934803009,0.3125873804092407,0.3236665427684784,0.7891253232955933,0.7413440942764282,0.8266888856887817,0.6458602547645569,0.9070765972137451,1.0532809495925903,0.43109872937202454,27.736459732055664,88.16600036621094,176.1427764892578,28.732284545898438,90.66999816894531,27.191991806030273,17.860000610351562,210.7778778076172,2.3709208965301514,0.0,0.6019341945648193,19.001258850097656,3.093670606613159,4.159062385559082,3.3095009326934814,0.21568648351873232,0.25789497559557206,0.20825510150486515,0.15798265888841426,0.1601807804924162,0.037124820907161814,138.1487045288086,0.16050192586705014,114.48126220703125,675.2299919409987,274.8502434624566,-42.64465346932411,-1973.1872975826263,0.0255556626926763,-0.12064836174249649,0.6362539231777191,1.4725491404533386,1.5304694175720215
2024-10-19 07:40:00,6392.908203125,79.00145721435547,139.3892364501953,50.64453125,60.88705062866211,48.58428955078125,37.49244689941406,37.762969970703125,138.8326873779297,137.0428009033203,137.84390258789062,138.8509979248047,1006.3618774414062,492.0340881347656,372.9651184082031,344.00909423828125,368.6793212890625,346.5359802246094,419.8821716308594,404.85040283203125,417.08111572265625,395.26641845703125,481.8876953125,469.6755676269531,473.0421142578125,462.2449951171875,3.4000000953674316,1.5199999809265137,985.7789306640625,-0.0198122039437294,-1.9454444646835327,-1.8913785219192505,-1.9123282432556152,-1.9153028726577759,-0.11127988994121552,-0.04763447120785713,0.3341185748577118,0.34305426478385925,0.7596413493156433,0.7266210913658142,0.8155094981193542,0.659896969795227,0.9054197072982788,1.017890453338623,0.44974029064178467,31.136167526245117,88.16600036621094,176.1427764892578,28.732284545898438,90.66999816894531,27.191991806030273,17.860000610351562,215.57427978515625,2.004539966583252,0.0,0.5867191553115845,22.3649959564209,3.0135338306427,4.091711044311523,3.1299846172332764,0.21516868780334816,0.2586851228479926,0.20641553140053048,0.15929065592612496,0.16044000202200376,0.03681756108816105,138.14259719848633,0.15741847770463427,110.955078125,675.2299919409987,273.8274807400174,-19.8122039437294,-1916.1135256290436,0.0252902595254437,-0.07945718057453632,0.677172839641571,1.4754064679145813,1.4862624406814575
2024-10-19 07:45:00,6377.236328125,79.0083236694336,139.34835815429688,50.87400817871094,61.01676940917969,49.901702880859375,37.451236724853516,37.658931732177734,138.72740173339844,137.07139587402344,137.73861694335938,138.8509979248047,1018.4678344726562,494.5479431152344,372.7491149902344,346.6934814453125,370.9956359863281,346.0471496582031,422.1549987792969,406.0883483886719,413.10870361328125,393.3184509277344,480.47637939453125,465.4457702636719,470.9324035644531,460.1506652832031,3.4000000953674316,1.5199999809265137,994.6618041992188,-0.0416279137134552,-1.992085337638855,-1.9296679496765137,-1.9532290697097778,-1.9867511987686157,-0.13437071442604065,-0.07325831800699234,0.348568856716156,0.36631664633750916,0.7655189633369446,0.7166637778282166,0.8155115842819214,0.6481499671936035,0.9071539640426636,1.0120311975479126,0.4753474295139313,27.582489013671875,88.16600036621094,176.1427764892578,28.732284545898438,90.66999816894531,27.191991806030273,17.860000610351562,214.01644897460938,2.1450257301330566,0.0,0.6227971315383911,14.085864067077637,2.912914752960205,4.105373859405518,3.2614362239837646,0.21474647248308798,0.2575605198416144,0.21064223260961923,0.15808703235136276,0.15896374271431563,0.03714816838149607,138.09710311889648,0.15970363682164193,112.67337036132812,675.2299919409987,276.2949456108941,-41.6279137134552,-1965.4333889484406,0.025200855023983542,-0.1038145162165165,0.7148855030536652,1.463661551475525,1.4821827411651611
2024-10-19 07:50:00,6409.44482421875,79.01228332519531,139.4109649658203,51.21562957763672,61.21977996826172,49.96359634399414,37.72513198852539,37.83808898925781,138.58091735839844,137.16639709472656,137.63333129882812,138.6221160888672,1018.0510864257812,493.2206726074219,373.0190124511719,345.53009033203125,371.3475646972656,346.7612609863281,419.2120666503906,405.2633361816406,414.9079284667969,398.8951110839844,469.0844421386719,464.363525390625,474.5937805175781,462.9994201660156,3.4000000953674316,1.5199999809265137,990.4697875976562,-0.05653519183397293,-1.9895528554916382,-1.929706335067749,-1.948071002960205,-1.9510389566421509,-0.1410376876592636,-0.07780008018016815,0.32939380407333374,0.34793370962142944,0.7674223780632019,0.7102378010749817,0.8141771554946899,0.6403676867485046,0.9017325043678284,1.0219465494155884,0.458061546087265,27.828258514404297,88.16600036621094,176.1427764892578,28.732284545898438,90.66999816894531,27.191991806030273,17.860000610351562,210.8336181640625,2.120797634124756,0.0,0.5849394798278809,34.64842224121094,2.8831684589385986,4.1219587326049805,3.3686330318450928,0.215225879551532,0.2572667972312444,0.20996440066001532,0.15853411898646963,0.15900880357073868,0.03712680792079072,138.00069046020508,0.1588360793089239,98.35205078125,675.2299919409987,275.13049655490454,-56.53519183397293,-1954.5922875404358,0.025074472673580137,-0.10941888391971588,0.6773275136947632,1.4545448422431946,1.4776601791381836
2024-10-19 07:55:00,6391.22314453125,78.99773406982422,139.41224670410156,50.77526092529297,60.850616455078125,49.76123046875,37.22127914428711,37.693115234375,138.47561645507812,137.0428009033203,137.48068237304688,138.51683044433594,1004.3920288085938,495.14239501953125,373.5225524902344,345.4989929199219,370.3765563964844,347.0803527832031,419.2648010253906,403.4487609863281,414.9081726074219,394.8193664550781,481.9569396972656,470.7159423828125,478.9013366699219,461.8606262207031,3.4000000953674316,1.5199999809265137,986.856201171875,-0.028924548998475075,-1.939448356628418,-1.8901737928390503,-1.9088517427444458,-1.9056545495986938,-0.15159456431865692,-0.10994067788124084,0.2947056293487549,0.3609820306301117,0.7879108190536499,0.7127390503883362,0.8237573504447937,0.6472408175468445,0.9021544456481934,1.0185242891311646,0.4269470274448395,27.784069061279297,85.98087310791016,159.0707244873047,27.67024040222168,90.66999816894531,27.191991806030273,17.860000610351562,207.6966094970703,1.7716896533966064,0.0,0.6058967113494873,36.31060028076172,2.8112895488739014,4.065799236297607,3.2583751678466797,0.21487489688638575,0.2575126094476584,0.21058363996680218,0.15751604959501103,0.15951280410414262,0.03697281363583405,137.8789825439453,0.15715176987178386,115.50631713867188,675.2299919409987,274.12672254774304,-28.924548998475075,-1911.032110452652,0.025046191228110287,-0.13076762109994888,0.6556876599788666,1.4709981679916382,1.500649869441986
2024-10-19 08:00:00,6401.8662109375,79.00148010253906,139.447265625,50.79165267944336,61.01744079589844,49.704505920410156,38.129791259765625,38.45894241333008,138.34744262695312,137.0428009033203,137.3998565673828,138.43589782714844,1019.5027465820312,497.9781188964844,372.0364074707031,344.33184814453125,370.8769836425781,346.80999755859375,419.52850341796875,402.4855041503906,415.3729248046875,393.62164306640625,479.5074157714844,465.3078308105469,478.9013366699219,459.89471435546875,3.4000000953674316,1.5199999809265137,996.8052978515625,-0.06317093223333359,-1.985447883605957,-1.9231245517730713,-1.9537696838378906,-1.9249435663223267,-0.07779864966869354,-0.0328204520046711,0.28394457697868347,0.3208111822605133,0.7736363410949707,0.7386711835861206,0.7894286513328552,0.6281709671020508,0.883500874042511,1.0284595489501953,0.418395072221756,42.653114318847656,85.98087310791016,159.0707244873047,27.67024040222168,90.66999816894531,27.191991806030273,17.860000610351562,213.6506805419922,2.1859235763549805,0.0,0.5877790451049805,16.994510650634766,2.770596504211426,4.06195592880249,3.4763264656066895,0.21331858459680392,0.25626561491211913,0.20875270426702633,0.16014035128643758,0.1615227449376131,0.0371926443358115,137.80649948120117,0.15925086732369148,123.77203369140625,675.2299919409987,276.89036051432294,-63.17093223333359,-1946.8214213848114,0.02456883983765883,-0.05530955083668232,0.6047557592391968,1.417599618434906,1.5123075246810913
2024-10-19 08:05:00,6381.91015625,79.01385498046875,139.4956512451172,50.54383087158203,60.71778869628906,49.62841796875,38.228172302246094,38.596923828125,138.34744262695312,137.01844787597656,137.3998565673828,138.49246215820312,1084.5767822265625,496.6995544433594,372.255859375,345.2304992675781,371.89678955078125,347.33074951171875,418.6982727050781,398.89471435546875,412.1651611328125,393.1604919433594,476.4670104980469,454.2412414550781,470.99676513671875,456.545654296875,3.4000000953674316,1.5199999809265137,1012.9050903320312,-0.001478958292864263,-1.9620062112808228,-1.9075390100479126,-1.9218196868896484,-1.912426233291626,-0.13437800109386444,-0.07999686151742935,0.299084335565567,0.35834774374961853,0.8145509958267212,0.7178475856781006,0.7904977202415466,0.6071720719337463,0.8574792742729187,1.0202709436416626,0.44296902418136597,29.532594680786133,85.98087310791016,159.0707244873047,27.67024040222168,90.66999816894531,27.191991806030273,17.860000610351562,210.5278778076172,2.004091501235962,0.0,0.6137130856513977,12.223081588745117,2.812857151031494,4.0971808433532715,3.5498480796813965,0.2126235300710275,0.2554224788285745,0.20877264818264757,0.1608150550305256,0.1623662878872249,0.03724827329858138,137.8145523071289,0.16994547959350434,127.07650756835938,675.2299919409987,281.3625250922309,-1.478958292864263,-1925.9477853775024,0.024309631460154687,-0.1071874313056469,0.6574320793151855,1.397669792175293,1.5323985815048218
