ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-19 08:10:00,6397.435546875,79.01228332519531,139.44894409179688,51.0080680847168,60.998138427734375,49.9338264465332,38.68422317504883,38.76906967163086,138.34744262695312,136.93751525878906,137.37545776367188,138.41152954101562,1058.0928955078125,493.6656188964844,376.55084228515625,346.7575378417969,375.65887451171875,347.536376953125,416.64093017578125,401.37738037109375,411.9179382324219,389.7947692871094,465.7226867675781,455.04425048828125,470.25830078125,447.822509765625,3.4000000953674316,1.5199999809265137,1004.5770874023438,-0.08655476570129395,-2.0167484283447266,-1.9627923965454102,-1.9803680181503296,-2.0033533573150635,-0.1835237443447113,-0.11039472371339798,0.3519739508628845,0.3486337661743164,0.796967089176178,0.7473390102386475,0.7962247133255005,0.6215307712554932,0.8758434057235718,1.0430023670196533,0.46400681138038635,30.23949432373047,86.43865203857422,159.7726593017578,28.34775161743164,90.66999816894531,27.191991806030273,17.860000610351562,213.2292938232422,70.05249786376953,0.0,0.5714179873466492,17.26108741760254,2.706923007965088,4.135630130767822,3.7294113636016846,0.21307222293291664,0.2548030034774309,0.20858487294281855,0.1615927388320429,0.161947161814791,0.03742020127465015,137.76798629760742,0.16539328731880176,128.416748046875,675.2299919409987,279.0491909450955,-86.55476570129395,-1990.8155500888824,0.02445484353081391,-0.14695923402905464,0.7006077170372009,1.4177554845809937,1.5443060994148254
2024-10-19 08:15:00,6403.587890625,79.0165786743164,139.48440551757812,51.05780029296875,61.197975158691406,49.49290084838867,38.597808837890625,39.091278076171875,138.34744262695312,136.93751525878906,137.3998565673828,138.43603515625,1005.5211791992188,490.7458190917969,372.06268310546875,343.6221618652344,370.9956359863281,350.1762390136719,412.4768981933594,401.51611328125,413.5205383300781,399.0570068359375,466.65863037109375,465.2336120605469,465.8312072753906,455.2620849609375,3.4000000953674316,1.5199999809265137,1002.8380737304688,-0.06876106560230255,-1.9901615381240845,-1.9217114448547363,-1.9461592435836792,-1.985349178314209,-0.19932271540164948,-0.11421015113592148,0.3192209303379059,0.3185592591762543,0.8076069951057434,0.7297890782356262,0.8012814521789551,0.6349300742149353,0.8774263858795166,1.0418131351470947,0.43531396985054016,27.884462356567383,86.43865203857422,159.7726593017578,28.34775161743164,90.66999816894531,27.191991806030273,17.860000610351562,213.26815795898438,0.17987969517707825,0.0,0.5878319144248962,26.561077117919922,2.7823987007141113,4.1988983154296875,3.7876226902008057,0.21324038283514857,0.25559032266755105,0.20670465754447792,0.16120184351778916,0.1632627934350333,0.037391188706046144,137.78021240234375,0.1570246549862031,86.67837524414062,675.2299919409987,278.5661315917969,-68.76106560230255,-1960.8453512191772,0.024382815490011003,-0.15676643326878548,0.6377801895141602,1.4362115263938904,1.5373960733413696
2024-10-19 08:20:00,6407.66015625,79.0057144165039,139.49606323242188,50.91643524169922,61.039485931396484,50.0238151550293,39.08699035644531,39.38885498046875,138.32305908203125,136.93751525878906,137.3998565673828,138.49244689941406,1028.961669921875,488.69354248046875,369.49591064453125,345.0736999511719,370.9956359863281,348.59466552734375,417.58514404296875,406.2501525878906,413.2063293457031,403.5414123535156,462.39715576171875,461.6266784667969,470.36590576171875,462.5519104003906,3.4000000953674316,1.5199999809265137,989.223388671875,-0.039290882647037506,-1.994404673576355,-1.9458332061767578,-1.9543888568878174,-1.9510672092437744,-0.11819595843553543,-0.04243499040603638,0.3377750813961029,0.322134405374527,0.8060339689254761,0.7489013075828552,0.7928606271743774,0.6460051536560059,0.8693022131919861,1.0537647008895874,0.427151083946228,26.85342025756836,86.43865203857422,159.7726593017578,28.34775161743164,90.66999816894531,27.191991806030273,17.860000610351562,215.4248504638672,2.3728461265563965,0.0,0.6724150776863098,17.030672073364258,2.7920660972595215,4.178647041320801,3.7235724925994873,0.21174985787032863,0.25384932014772726,0.20803765422552672,0.1625538907676284,0.16380927698878897,0.03752626946522747,137.7882194519043,0.16058305915588092,76.40756225585938,675.2299919409987,274.7842746310764,-39.290882647037506,-1961.4234864711761,0.02545655289238739,-0.0803154744207859,0.6599094867706299,1.4388657808303833,1.5549352765083313
2024-10-19 08:25:00,6415.16455078125,79.0107650756836,139.4422607421875,50.876861572265625,61.01842498779297,50.06144332885742,38.66317367553711,39.27603530883789,138.34744262695312,136.91311645507812,137.3998565673828,138.41152954101562,995.2507934570312,491.59808349609375,371.8257751464844,346.1028137207031,370.215087890625,348.1698303222656,420.92010498046875,405.05242919921875,415.3170166015625,399.7721252441406,480.2568054199219,476.697265625,477.9356384277344,468.0372009277344,3.4000000953674316,1.5199999809265137,982.7501831054688,-0.05314893648028374,-1.98477041721344,-1.927400827407837,-1.9522035121917725,-1.9729093313217163,-0.11555515974760056,-0.055220864713191986,0.3024863004684448,0.32569724321365356,0.7963435649871826,0.7155449986457825,0.7872223258018494,0.6213517785072327,0.8736776113510132,1.021527886390686,0.43667036294937134,26.05438804626465,86.66229248046875,160.5568084716797,28.34775161743164,90.66999816894531,27.191991806030273,17.860000610351562,215.13182067871094,1.6305811405181885,0.0,0.6037192344665527,15.278986930847168,2.838665246963501,4.209304332733154,3.7240638732910156,0.212078878080291,0.2543537221779393,0.20867982827878978,0.16116643681891732,0.1637211346440626,0.0373951341348019,137.76798629760742,0.15514033748921185,92.63876342773438,675.2299919409987,272.98616197374133,-53.14893648028374,-1959.3210220336914,0.025578839688887203,-0.08538801223039627,0.6281835436820984,1.408574104309082,1.511888563632965
2024-10-19 08:30:00,6412.16259765625,79.01776123046875,139.45477294921875,50.78932189941406,61.03728485107422,49.014129638671875,38.69231414794922,38.849151611328125,138.24215698242188,136.8566131591797,137.3998565673828,138.41152954101562,1029.634033203125,497.1536560058594,372.55206298828125,345.94110107421875,369.75885009765625,346.63372802734375,419.6278991699219,403.9483642578125,412.8388977050781,394.7660827636719,480.37957763671875,465.2348327636719,473.4294128417969,460.5128173828125,3.4000000953674316,1.5199999809265137,1003.6559448242188,-0.0013423694763332605,-1.946946620941162,-1.9078660011291504,-1.9159226417541504,-1.8872042894363403,-0.112448550760746,-0.04754168167710304,0.32449665665626526,0.3321329653263092,0.7690459489822388,0.7141823172569275,0.8078737258911133,0.6546643376350403,0.8850657343864441,1.0019489526748657,0.42430853843688965,27.779727935791016,86.92084503173828,161.46337890625,28.915395736694336,90.66999816894531,27.191991806030273,17.860000610351562,207.2783966064453,2.3163487911224365,0.0,0.5939028859138489,19.11091423034668,2.8363444805145264,4.206132888793945,3.726158857345581,0.21305836359288355,0.2560479947788514,0.2056115313850126,0.16231209292989088,0.1629700173133616,0.03717656851614619,137.7275390625,0.16057515970968564,111.54977416992188,675.2299919409987,278.7933180067274,-1.3423694763332605,-1914.4848883152008,0.024614023034547163,-0.07999511621892452,0.6566296219825745,1.4625380635261536,1.4832282662391663
2024-10-19 08:35:00,6411.416015625,79.02204895019531,139.3876495361328,51.098304748535156,60.853946685791016,49.7379035949707,38.371849060058594,38.90085220336914,138.24215698242188,136.8322296142578,137.3998565673828,138.41152954101562,1039.93798828125,496.6653137207031,374.66796875,347.17864990234375,372.9102783203125,346.6440124511719,421.0288391113281,397.0531005859375,410.160400390625,392.2335205078125,479.58135986328125,452.435302734375,477.25927734375,459.1790466308594,3.4000000953674316,1.5199999809265137,1003.5227661132812,-0.04127363860607147,-2.002481698989868,-1.926445722579956,-1.9991801977157593,-1.9726877212524414,-0.12465610355138779,-0.0689137652516365,0.3443640470504761,0.347881555557251,0.7860283255577087,0.7213002443313599,0.8088480830192566,0.6452796459197998,0.8980131149291992,1.0201650857925415,0.4414428174495697,32.732421875,86.92084503173828,161.46337890625,28.915395736694336,90.66999816894531,27.191991806030273,17.860000610351562,216.8159942626953,2.0631189346313477,0.0,0.6225905418395996,25.026655197143555,2.9074549674987793,4.205791473388672,3.5628228187561035,0.2138336708109179,0.2546586010473786,0.2081407310182248,0.16057662540262685,0.16279037172085184,0.037271463232203,137.72144317626953,0.1622009842672601,140.88449096679688,675.2299919409987,278.7563239203559,-41.27363860607147,-1975.1988351345062,0.024888012396340635,-0.09678493440151215,0.692245602607727,1.4541277289390564,1.5073285698890686
2024-10-19 08:40:00,6403.86328125,79.03486633300781,139.39845275878906,50.70701599121094,60.727699279785156,49.81562805175781,38.8226432800293,39.08654022216797,138.32302856445312,136.91310119628906,137.3998565673828,138.41152954101562,1051.8201904296875,498.26641845703125,382.97845458984375,348.4726257324219,372.43701171875,347.85992431640625,415.3819580078125,397.1618347167969,410.340087890625,386.35302734375,477.5404357910156,461.04144287109375,469.60052490234375,443.8145751953125,3.4000000953674316,1.5199999809265137,1000.9520874023438,-0.031071186065673828,-2.003347158432007,-1.943663239479065,-1.9708552360534668,-1.9779584407806396,-0.1206725463271141,-0.06665219366550446,0.3037172853946686,0.34579235315322876,0.7965316772460938,0.7345588803291321,0.8127689957618713,0.6562600135803223,0.8882032036781311,1.012655258178711,0.4687322974205017,52.01113510131836,86.92084503173828,161.46337890625,28.915395736694336,90.66999816894531,27.191991806030273,17.860000610351562,215.2447967529297,1.757816195487976,0.0,0.5736857652664185,73.30284118652344,2.7966573238372803,4.135630130767822,3.425471305847168,0.21202172735659028,0.25392130552354614,0.20829455850286713,0.16232948691374893,0.16343292170324752,0.03734613253302755,137.76187896728516,0.16424775861616736,143.57504272460938,675.2299919409987,278.04224650065106,-31.071186065673828,-1973.9560186862946,0.02513190910132656,-0.09366236999630928,0.6495096385478973,1.4690290093421936,1.5310905575752258
2024-10-19 08:45:00,6410.27685546875,79.04248809814453,139.40594482421875,50.772029876708984,60.91048812866211,49.545753479003906,38.31839370727539,38.698123931884766,138.34744262695312,136.8322296142578,137.3998565673828,138.51683044433594,983.013427734375,491.8452453613281,370.92559814453125,344.71026611328125,370.4341125488281,348.6296691894531,417.89727783203125,405.00567626953125,411.42987060546875,398.839599609375,463.5563049316406,460.86517333984375,461.84326171875,454.25250244140625,3.4000000953674316,1.5199999809265137,992.6553955078125,-0.02927643619477749,-1.9706634283065796,-1.908502459526062,-1.92794668674469,-1.9548896551132202,-0.18590238690376282,-0.13555172085762024,0.3194805085659027,0.34590041637420654,0.7945609092712402,0.7456483244895935,0.8196535110473633,0.6743617653846741,0.8969546556472778,1.0442200899124146,0.4381948411464691,32.75084686279297,89.05103302001953,165.77259826660156,28.640727996826172,90.66999816894531,27.191991806030273,17.860000610351562,218.23606872558594,1.6680288314819336,0.0,0.610774576663971,21.187335968017578,2.8081421852111816,4.162296295166016,3.5225560665130615,0.21310866887578628,0.25566346425767444,0.20796154099015088,0.1608362300314844,0.16243009584490403,0.03716606856383796,137.77408981323242,0.15334960562518363,83.78353881835938,675.2299919409987,275.73760986328125,-29.27643619477749,-1940.500557422638,0.025137356504289183,-0.16072705388069153,0.6653809249401093,1.4940152764320374,1.5402092337608337
2024-10-19 08:50:00,6416.755859375,79.03148651123047,139.42510986328125,50.89295196533203,60.94621276855469,49.72062301635742,38.554840087890625,39.027530670166016,138.34744262695312,136.93751525878906,137.3998565673828,138.51683044433594,1047.778076171875,489.071044921875,369.8638000488281,345.6962890625,369.7654113769531,347.3406677246094,418.8601379394531,404.27557373046875,413.3203125,401.88555908203125,470.2265930175781,468.994384765625,474.3232727050781,465.8545227050781,3.4000000953674316,1.5199999809265137,982.0648803710938,-0.03037598542869091,-1.9758012294769287,-1.911614179611206,-1.9387140274047852,-1.9285532236099243,-0.10948987305164337,-0.049441300332546234,0.3128916919231415,0.3249965310096741,0.7678475975990295,0.7032899260520935,0.800413966178894,0.6527361273765564,0.8911349177360535,1.0112426280975342,0.4285930395126343,28.633464813232422,89.05103302001953,165.77259826660156,28.640727996826172,90.66999816894531,27.191991806030273,17.860000610351562,214.42697143554688,1.4404411315917969,0.0,0.6145691871643066,13.257853507995605,2.8405065536499023,4.209304332733154,3.74222731590271,0.2128146383004463,0.254853486096803,0.2079124121254914,0.16122142715606694,0.16319803632119237,0.0372683897828074,137.80041122436523,0.1632878200658128,82.31253051757812,675.2299919409987,272.7958001030816,-30.37598542869091,-1938.670665025711,0.025643073665821702,-0.0794655866920948,0.6378882229328156,1.4531500935554504,1.471137523651123
2024-10-19 08:55:00,6404.41650390625,79.04766845703125,139.43344116210938,50.92009353637695,60.75402069091797,49.83749771118164,37.6887092590332,38.34920883178711,138.34744262695312,136.93751525878906,137.3998565673828,138.51683044433594,1048.0694580078125,495.8603210449219,373.83477783203125,347.02069091796875,374.5097961425781,347.5370788574219,422.05084228515625,401.1474304199219,413.47216796875,396.513916015625,481.5365905761719,464.69708251953125,475.3551330566406,463.6728210449219,3.4000000953674316,1.5199999809265137,994.4341430664062,-0.030997557565569878,-1.989859938621521,-1.9251344203948975,-1.9517549276351929,-1.9757479429244995,-0.17643950879573822,-0.11902812123298645,0.3059021830558777,0.3684324026107788,0.8086711168289185,0.7073826789855957,0.829349160194397,0.6680836081504822,0.8941405415534973,1.0446981191635132,0.4471312165260315,27.877683639526367,89.05103302001953,165.77259826660156,28.640727996826172,90.66999816894531,27.191991806030273,17.860000610351562,206.3526153564453,2.4652767181396484,0.0,0.6088616251945496,9.984270095825195,3.0068342685699463,4.212479591369629,3.4802894592285156,0.21435569049577577,0.255753066248648,0.2097983427078774,0.15865621478764902,0.1614366857600498,0.03709151799924445,137.80041122436523,0.16364792286206914,120.1702880859375,675.2299919409987,276.2317064073351,-30.997557565569878,-1960.6243073940277,0.025288685678617962,-0.14773381501436234,0.6743345856666565,1.4974327683448792,1.5160537958145142
2024-10-19 09:00:00,6381.1767578125,79.02632141113281,139.42764282226562,51.15000915527344,61.08137512207031,49.93318176269531,38.950904846191406,39.48342514038086,138.34744262695312,136.93751525878906,137.3190155029297,138.43597412109375,1012.980712890625,498.01434326171875,376.42169189453125,345.8324890136719,373.708251953125,346.3066101074219,418.8397216796875,401.1087646484375,413.7270812988281,394.1616516113281,475.37109375,461.8889465332031,476.8526611328125,456.30908203125,3.4000000953674316,1.5199999809265137,1003.2371215820312,-0.059487711638212204,-2.0341796875,-1.9770197868347168,-2.002434730529785,-2.0189380645751953,-0.18311452865600586,-0.10871347039937973,0.33293041586875916,0.3592741787433624,0.8311925530433655,0.7286520004272461,0.8274186849594116,0.6791197061538696,0.9067383408546448,1.0502723455429077,0.44541501998901367,30.324405670166016,89.33790588378906,168.1408233642578,28.78111457824707,90.66999816894531,27.191991806030273,17.860000610351562,216.85386657714844,1.9840726852416992,0.0,0.5905680656433105,19.845664978027344,2.783393383026123,4.141630172729492,3.5080177783966064,0.21259452973390208,0.2538722169170487,0.20753703606841353,0.16189145290958964,0.16410476437104604,0.03770447131589721,137.7599868774414,0.15874512669633054,129.31295776367188,675.2299919409987,278.6769782172309,-59.487711638212204,-2008.1430673599243,0.025091859672696917,-0.1459139995276928,0.6922045946121216,1.5065383911132812,1.5598445534706116
2024-10-19 09:05:00,6413.91943359375,79.04766082763672,139.40792846679688,50.83718490600586,60.906272888183594,49.800559997558594,38.76311111450195,39.074562072753906,138.34744262695312,136.8567657470703,137.3998565673828,138.5975799560547,1007.4966430664062,496.13671875,370.00775146484375,344.283447265625,368.6512145996094,347.7019958496094,415.9203796386719,400.9221496582031,412.1183166503906,396.6214904785156,475.58953857421875,466.31927490234375,476.8272705078125,458.5240783691406,3.4000000953674316,1.5199999809265137,997.6698608398438,-0.012287596240639687,-1.9690877199172974,-1.915337324142456,-1.9403122663497925,-1.9649709463119507,-0.1553213894367218,-0.10733380913734436,0.3045090138912201,0.3338017165660858,0.8063627481460571,0.731748640537262,0.8284110426902771,0.6645744442939758,0.9086948037147522,1.0221906900405884,0.42433035373687744,29.256147384643555,89.33790588378906,168.1408233642578,28.78111457824707,90.66999816894531,27.191991806030273,17.860000610351562,215.12615966796875,2.23028564453125,0.0,0.6361041069030762,13.445152282714844,2.853341579437256,4.185502529144287,3.563612461090088,0.21236872668956447,0.2544316260742166,0.20803829981268945,0.16193014159091162,0.16323120583261785,0.03732221669720556,137.80041122436523,0.15707971599853743,104.74203491210938,675.2299919409987,277.1305168999566,-12.287596240639687,-1947.4270641803741,0.025196694306043033,-0.13132759928703308,0.6383107304573059,1.492985486984253,1.538111388683319
2024-10-19 09:10:00,6385.09814453125,79.05193328857422,139.43431091308594,50.964534759521484,60.93285369873047,49.84653091430664,38.56800079345703,38.9719123840332,138.44606018066406,136.93751525878906,137.50515747070312,138.6221160888672,1030.774658203125,495.2023010253906,367.9638977050781,345.39215087890625,366.8207702636719,347.2901306152344,417.9045104980469,403.9472961425781,412.4794616699219,396.0658874511719,476.4732360839844,464.4654235839844,469.35443115234375,457.7346496582031,3.4000000953674316,1.5199999809265137,1002.2409057617188,-0.06117819622159004,-2.0315709114074707,-1.9715204238891602,-1.990058422088623,-1.9652400016784668,-0.11278517544269562,-0.06261205673217773,0.3269324004650116,0.3177701234817505,0.8001796007156372,0.7624905705451965,0.8101628422737122,0.6497290134429932,0.8985114097595215,1.056639552116394,0.43090590834617615,27.585426330566406,89.33790588378906,168.1408233642578,28.78111457824707,90.66999816894531,27.191991806030273,17.860000610351562,213.24136352539062,1.7336479425430298,0.0,0.5655455589294434,12.566165924072266,2.84367299079895,4.213476181030273,3.637591600418091,0.21298779034250756,0.25464676426053856,0.20831549872422198,0.16118097233079928,0.16286897434193262,0.037475357016241356,137.87771224975586,0.16143442667141608,96.10076904296875,675.2299919409987,278.4002516004774,-61.17819622159004,-1989.5974397659302,0.02488067794493889,-0.08769861608743668,0.6447025239467621,1.4598918557167053,1.5626701712608337
2024-10-19 09:15:00,6374.08251953125,79.0546875,139.40719604492188,50.623565673828125,60.83980178833008,49.77336502075195,38.02212905883789,38.55096435546875,138.47561645507812,137.0428009033203,137.50515747070312,138.6221160888672,1055.8643798828125,492.9739074707031,369.4490966796875,346.144775390625,368.2786560058594,347.0206604003906,420.0480041503906,403.4485168457031,412.53375244140625,396.8329162597656,475.249755859375,465.4755859375,472.6117858886719,460.6745300292969,3.4000000953674316,1.5199999809265137,986.7174682617188,-0.051421429961919785,-1.960176944732666,-1.8974844217300415,-1.9195826053619385,-1.9409044981002808,-0.11504058539867401,-0.06768743693828583,0.31842997670173645,0.3509441316127777,0.7849337458610535,0.6897751092910767,0.7637419700622559,0.6175295114517212,0.8532535433769226,1.006655216217041,0.4428635835647583,26.47899055480957,89.33790588378906,168.1408233642578,28.78111457824707,90.66999816894531,27.191991806030273,17.860000610351562,213.63568115234375,1.475514531135559,0.0,0.5926405191421509,12.77885913848877,2.953686237335205,4.128794193267822,3.4434592723846436,0.2128741547277698,0.2558338435293481,0.20929902636682632,0.15988460071145816,0.16210837466459763,0.037308871538535605,137.9114227294922,0.16564962512604256,98.57406616210938,675.2299919409987,274.08818562825525,-51.421429961919785,-1929.5371174812317,0.025000097837734415,-0.09136401116847992,0.6693741083145142,1.381271481513977,1.4747088551521301
2024-10-19 09:20:00,6431.64306640625,79.04341125488281,139.44224548339844,50.94402313232422,60.940582275390625,49.429443359375,38.44021224975586,38.72030258178711,138.47561645507812,137.0428009033203,137.5347442626953,138.65065002441406,1012.0278930664062,494.08380126953125,372.5034484863281,346.2091064453125,370.7850646972656,346.42254638671875,419.7904357910156,406.0883483886719,412.8387145996094,397.21185302734375,472.376220703125,463.5202331542969,468.8868103027344,459.6046142578125,3.4000000953674316,1.5199999809265137,997.3585815429688,-0.05156346410512924,-1.998931884765625,-1.9349287748336792,-1.9617847204208374,-1.962665319442749,-0.13454888761043549,-0.09054200351238251,0.33979249000549316,0.3709302246570587,0.8301697373390198,0.7217952609062195,0.7494858503341675,0.6330101490020752,0.8469811081886292,1.0469671487808228,0.4461551606655121,27.90593910217285,89.13648223876953,167.8600616455078,28.427099227905273,90.66999816894531,27.191991806030273,17.860000610351562,214.3128662109375,1.9806976318359375,0.0,0.6229066252708435,32.70307540893555,2.8474514484405518,4.1384406089782715,3.553936243057251,0.21362455753589765,0.2555433223392216,0.2072734408797064,0.16119208551924671,0.16236659372592765,0.03707832681888596,137.92595291137695,0.15735137703030025,98.12399291992188,675.2299919409987,277.0440504286024,-51.56346410512924,-1964.5776748657227,0.024924160548708187,-0.112545445561409,0.7107227146625519,1.3824959993362427,1.5519649982452393
2024-10-19 09:25:00,6407.33203125,79.06446838378906,139.46096801757812,50.96173858642578,61.10476303100586,49.73953628540039,38.489742279052734,38.899810791015625,138.58091735839844,137.16639709472656,137.63333129882812,138.74571228027344,1028.5081787109375,492.7899169921875,372.591796875,346.14483642578125,369.65289306640625,347.2907409667969,418.1337890625,406.7560729980469,411.65484619140625,398.43896484375,472.4070739746094,466.6422424316406,468.9463195800781,459.71856689453125,3.4000000953674316,1.5199999809265137,993.5869750976562,-0.04002927616238594,-1.9812520742416382,-1.9248367547988892,-1.941931962966919,-1.9345074892044067,-0.1055721566081047,-0.0404689684510231,0.3320658802986145,0.324881911277771,0.889799177646637,0.7197740077972412,0.6589574813842773,0.6080602407455444,0.7992338538169861,1.097507119178772,0.43689262866973877,27.546070098876953,89.13648223876953,167.8600616455078,28.427099227905273,90.66999816894531,27.191991806030273,17.860000610351562,214.58505249023438,2.400832414627075,0.0,0.5909947156906128,14.06496810913086,2.8537867069244385,4.1219587326049805,3.458890676498413,0.21305467370508296,0.25545940367240594,0.20794503813005324,0.16091325982431431,0.16262762466814354,0.037331542958331125,138.03158950805664,0.1605205058352949,88.39529418945312,675.2299919409987,275.99638197157117,-40.02927616238594,-1945.6320703029633,0.025016445539929436,-0.0730205625295639,0.6569477915763855,1.2670177221298218,1.6095731854438782
2024-10-19 09:30:00,6388.11474609375,79.04772186279297,139.47061157226562,50.60889434814453,60.718605041503906,49.7823600769043,38.63002395629883,39.212486267089844,138.58091735839844,137.16639709472656,137.63333129882812,138.74571228027344,1047.7904052734375,491.1491394042969,368.1473083496094,344.3286437988281,368.6717834472656,348.7275085449219,416.3903503417969,405.9339599609375,414.1787109375,402.3520812988281,466.265869140625,463.5516052246094,474.5931701660156,463.41754150390625,3.4000000953674316,1.5199999809265137,1001.1288452148438,-0.016440145671367645,-1.9732263088226318,-1.9086418151855469,-1.9438995122909546,-1.933918833732605,-0.1378800868988037,-0.047131434082984924,0.31144747138023376,0.3423396050930023,0.9367548823356628,0.6956542730331421,0.6599045991897583,0.6364645957946777,0.7844029664993286,1.1131805181503296,0.4206355810165405,28.754047393798828,89.13648223876953,167.8600616455078,28.427099227905273,90.66999816894531,27.191991806030273,29.059999465942383,209.13926696777344,2.1537368297576904,0.0,0.5940256714820862,6.82122802734375,2.7897465229034424,4.185121536254883,3.8250155448913574,0.21179490462393558,0.2541033810222968,0.20833591289134581,0.16166411744074427,0.16410168402167755,0.037405772937322036,138.03158950805664,0.1640218510342426,79.93585205078125,675.2299919409987,278.09134589301215,-16.440145671367645,-1939.9216175079346,0.024872134600398506,-0.09250576049089432,0.6537870764732361,1.296369194984436,1.632409155368805
2024-10-19 09:35:00,6394.8486328125,79.06175994873047,139.46144104003906,50.65118408203125,60.91303634643555,49.92616653442383,39.411651611328125,40.01578140258789,138.49993896484375,137.16639709472656,137.63333129882812,138.74571228027344,1040.8355712890625,492.08917236328125,370.0251770019531,345.23577880859375,369.96893310546875,348.2705993652344,417.9720764160156,404.47271728515625,414.6058654785156,399.00836181640625,477.5097351074219,472.5175476074219,477.62042236328125,462.3392028808594,3.4000000953674316,1.5199999809265137,987.7130737304688,-0.04291465878486633,-1.982064127922058,-1.9197256565093994,-1.9492202997207642,-1.927538275718689,-0.15068168938159943,-0.06648816913366318,0.3063456118106842,0.30913862586021423,0.9747315049171448,0.7365641593933105,0.6497620940208435,0.6192874312400818,0.7880587577819824,1.12008798122406,0.429741233587265,24.996442794799805,89.38368225097656,165.00962829589844,29.568490982055664,90.66999816894531,27.191991806030273,29.059999465942383,206.92233276367188,2.937662124633789,0.0,0.5923593044281006,6.852879524230957,2.7601101398468018,4.202468395233154,4.0151238441467285,0.21024258017488073,0.2528374046896975,0.20723318241560654,0.16358960750650292,0.16609722521331233,0.03767373300137822,138.01134490966797,0.16276156498035757,95.85800170898438,675.2299919409987,274.364742702908,-42.91465878486633,-1944.6370899677277,0.025263325987725252,-0.1085849292576313,0.6154842376708984,1.2690495252609253,1.7112956643104553
2024-10-19 09:40:00,6368.6865234375,79.05474090576172,139.46229553222656,50.96631622314453,60.90291976928711,49.779945373535156,38.84025573730469,39.225711822509766,138.58091735839844,137.0428009033203,137.63333129882812,138.74571228027344,1028.318603515625,496.3391418457031,371.0390319824219,343.5689392089844,371.8258972167969,349.0650329589844,417.5849304199219,401.5381164550781,416.1564025878906,396.9391784667969,479.30517578125,466.6422424316406,482.5840148925781,462.0799560546875,3.4000000953674316,1.5199999809265137,988.3425903320312,-0.018665732815861702,-2.0178117752075195,-1.962910771369934,-1.9893900156021118,-1.988922119140625,-0.1294899433851242,-0.06726718693971634,0.35404103994369507,0.37833157181739807,0.9286575317382812,0.7075719833374023,0.6653251051902771,0.6489154100418091,0.7886437177658081,1.0970242023468018,0.4890434145927429,25.742271423339844,89.38368225097656,165.00962829589844,29.568490982055664,90.66999816894531,27.191991806030273,29.059999465942383,210.42486572265625,2.1095359325408936,0.0,0.5654286742210388,8.84140396118164,2.8518126010894775,4.28212308883667,3.9867613315582275,0.21261199574384984,0.254063708706801,0.2076629099020673,0.16202670507624076,0.1636346805710411,0.037639652704462984,138.00069046020508,0.16146478551445326,118.6619873046875,675.2299919409987,274.53960842556427,-18.665732815861702,-1989.7586703300476,0.026151528771615543,-0.09837856516242027,0.7323726117610931,1.3142405152320862,1.6362295150756836
2024-10-19 09:45:00,6397.20068359375,79.05744934082031,139.48646545410156,51.24616241455078,61.12594985961914,50.152957916259766,38.661705017089844,39.21864318847656,138.47561645507812,137.0428009033203,137.63333129882812,138.6221160888672,1046.093505859375,496.50244140625,369.9278564453125,343.371826171875,369.5447998046875,347.2416687011719,419.2692565917969,402.3235168457031,414.114013671875,394.52020263671875,480.2618713378906,464.8429260253906,476.263427734375,457.986083984375,3.4000000953674316,1.5199999809265137,1005.8606567382812,-0.058766935020685196,-2.0143301486968994,-1.9494189023971558,-1.983250379562378,-1.9586482048034668,-0.13072997331619263,-0.06988741457462311,0.3362090289592743,0.34878647327423096,0.9439504742622375,0.7006356716156006,0.6450521945953369,0.6485151648521423,0.7867031693458557,1.1288362741470337,0.4437175691127777,25.661653518676758,89.38368225097656,165.00962829589844,29.568490982055664,90.66999816894531,27.191991806030273,29.059999465942383,214.9124298095703,2.9545435905456543,0.0,0.5723015666007996,11.12618350982666,2.9219465255737305,4.210709571838379,3.6637821197509766,0.21316558818211842,0.25426194745299957,0.2086182509981857,0.16081877552945265,0.1631354378372436,0.037579783765817984,137.94346618652344,0.16352363441437512,119.09500122070312,675.2299919409987,279.4057379828559,-58.766935020685196,-1976.411908864975,0.024563913822839747,-0.10030869394540787,0.6849955022335052,1.2935673594474792,1.6445861458778381
2024-10-19 09:50:00,6441.23046875,79.04771423339844,139.50485229492188,50.88932418823242,60.9911003112793,49.919761657714844,39.37672424316406,39.82819366455078,138.4458465576172,137.0428009033203,137.50515747070312,138.6221160888672,1007.0443115234375,492.57196044921875,369.54449462890625,344.00946044921875,369.6529541015625,347.1292419433594,419.2690124511719,403.25897216796875,413.4676208496094,395.63775634765625,475.72784423828125,464.84326171875,473.3806457519531,459.76763916015625,3.4000000953674316,1.5199999809265137,1005.2108764648438,-0.037209946662187576,-1.9847067594528198,-1.949191689491272,-1.9612947702407837,-1.9625929594039917,-0.12037105858325958,-0.063975989818573,0.3429511487483978,0.34562304615974426,0.9615505933761597,0.7488676309585571,0.64505535364151,0.6365428566932678,0.770835816860199,1.144247055053711,0.4256035089492798,24.81521987915039,91.87704467773438,168.1774444580078,30.154447555541992,90.66999816894531,27.191991806030273,29.059999465942383,209.2399139404297,2.7716729640960693,0.0,0.6016684174537659,5.354615211486816,2.839487314224243,4.2079291343688965,3.8422691822052,0.2111545495506176,0.25306974533968624,0.20713155371291816,0.16338543698457764,0.16525871441220036,0.03741600385736724,137.90398025512695,0.15634346828749116,106.396240234375,675.2299919409987,279.2252434624566,-37.209946662187576,-1964.4465446472168,0.024718702902778347,-0.09217352420091629,0.6885741949081421,1.2815982103347778,1.7104182243347168
2024-10-19 09:55:00,6455.494140625,79.05313873291016,139.4739532470703,50.982452392578125,60.79347610473633,49.908287048339844,39.23335266113281,39.49769973754883,138.34744262695312,136.93751525878906,137.3998565673828,138.49244689941406,1045.444580078125,491.9559631347656,369.8633728027344,343.94140625,370.0251770019531,346.91815185546875,419.0013427734375,402.22052001953125,413.31939697265625,396.58734130859375,474.8210144042969,466.5376892089844,478.2531433105469,462.8427429199219,3.4000000953674316,1.5199999809265137,1005.9215087890625,0.004705067723989487,-2.0265262126922607,-1.9635089635849,-1.983024001121521,-2.005429983139038,-0.16216543316841125,-0.11295443773269653,0.3361147940158844,0.3992539644241333,0.9948667287826538,0.7590614557266235,0.6574863195419312,0.6392920017242432,0.7761872410774231,1.1444238424301147,0.47176533937454224,24.46305274963379,91.87704467773438,168.1774444580078,30.154447555541992,90.16999816894531,27.191991806030273,29.059999465942383,211.80503845214844,2.968580961227417,0.0,0.5482643842697144,9.921221733093262,2.86478590965271,4.289054870605469,3.9555931091308594,0.21205996120172468,0.25286861614301476,0.20759200309980005,0.16318993796274464,0.16428948159271586,0.03724196207248973,137.79431533813477,0.16194648423566047,106.235595703125,675.2299919409987,279.42264133029516,4.705067723989487,-1994.62229013443,0.025607119101358242,-0.1375599354505539,0.7353687584400177,1.2967783212661743,1.7539281845092773
2024-10-19 10:00:00,6438.6435546875,79.05744934082031,139.49232482910156,51.090232849121094,61.162872314453125,49.99249267578125,39.60514450073242,40.03622817993164,138.24215698242188,136.93751525878906,137.3189239501953,138.41152954101562,1012.21484375,494.7498779296875,370.16650390625,344.2830810546875,370.2152099609375,347.079833984375,419.10736083984375,403.56475830078125,411.86541748046875,395.0930480957031,476.6015625,465.3971252441406,471.6099853515625,459.13482666015625,3.4000000953674316,1.5199999809265137,1006.6719360351562,-0.06377369165420532,-2.061455726623535,-1.9952927827835083,-2.0311615467071533,-2.0094683170318604,-0.12386695295572281,-0.06881672888994217,0.32501715421676636,0.35232633352279663,0.9711877703666687,0.7473788857460022,0.6511277556419373,0.6459857225418091,0.79362553358078,1.1609582901000977,0.4501088559627533,26.09370231628418,91.87704467773438,168.1774444580078,30.154447555541992,90.16999816894531,27.191991806030273,29.059999465942383,206.61256408691406,2.029742479324341,0.0,0.5607995986938477,13.58304214477539,2.778735876083374,4.309210300445557,4.06053352355957,0.21121531572901592,0.25285724230190004,0.20667707966371704,0.16373409620033477,0.16551626610503223,0.037568001468868316,137.72753143310547,0.15720933068473425,105.01336669921875,675.2299919409987,279.631093343099,-63.77369165420532,-2024.3445932865143,0.02507330774272044,-0.09634184092283249,0.677343487739563,1.2971134781837463,1.718566656112671
2024-10-19 10:05:00,6435.71728515625,79.04188537597656,139.5236358642578,50.95130920410156,60.887760162353516,50.162559509277344,39.19386672973633,39.75123596191406,138.34744262695312,136.8322296142578,137.3998565673828,138.51683044433594,1041.3702392578125,494.05047607421875,371.409912109375,343.37213134765625,370.0251770019531,347.2370300292969,418.13385009765625,402.62310791015625,414.2899475097656,398.89520263671875,471.07757568359375,465.2074890136719,477.4140930175781,462.4559020996094,3.4000000953674316,1.5199999809265137,990.6875610351562,-0.013126920908689499,-2.0134401321411133,-1.952225685119629,-1.9845343828201294,-1.9730304479599,-0.13366049528121948,-0.042431022971868515,0.32786405086517334,0.31280818581581116,0.7811869978904724,0.7601979970932007,0.8134889602661133,0.6484695672988892,1.0067265033721924,0.9327002167701721,0.4263489842414856,27.419496536254883,90.57500457763672,165.8847198486328,29.47083282470703,90.16999816894531,27.191991806030273,29.059999465942383,212.99057006835938,1.888723373413086,0.0,0.5756176114082336,13.167702674865723,2.8373329639434814,4.268811225891113,3.8484835624694824,0.21146296059987266,0.2527021626990849,0.20818941673524613,0.16266610663185288,0.1649793533339434,0.03743898634626443,137.77408981323242,0.1618110605417201,102.5596923828125,675.2299919409987,275.1909891764323,-13.126920908689499,-1980.8076620101929,0.025982815909992713,-0.088045759126544,0.6406722366809845,1.4619585275650024,1.541384994983673
2024-10-19 10:10:00,6435.12158203125,79.05744934082031,139.52488708496094,50.98489761352539,61.13813018798828,49.9714469909668,39.46921157836914,39.967159271240234,138.47561645507812,136.8322296142578,137.63333129882812,138.6507110595703,1040.10546875,496.1606140136719,369.96923828125,342.3913269042969,370.9397277832031,348.32684326171875,418.7554931640625,401.42095947265625,414.591064453125,395.2069091796875,479.6642150878906,466.78350830078125,479.04095458984375,460.1908874511719,3.4000000953674316,1.5199999809265137,1004.897216796875,-0.023900756612420082,-2.089787244796753,-2.0119192600250244,-2.048297643661499,-2.0253469944000244,-0.12555253505706787,-0.05001955106854439,0.32811471819877625,0.33914339542388916,0.8391634821891785,0.7618041038513184,0.8511030673980713,0.6476077437400818,0.9098490476608276,1.058617115020752,0.45615214109420776,27.78706169128418,89.06934356689453,163.2334442138672,29.47083282470703,90.16999816894531,27.191991806030273,29.059999465942383,207.95254516601562,2.5673818588256836,0.0,0.5878520011901855,5.602112770080566,2.827833652496338,4.245891571044922,3.8439340591430664,0.21109062686377073,0.2531276285869724,0.206894679882902,0.16341271639008878,0.16547434827626606,0.03753322179902784,137.8979721069336,0.16162949767014193,118.6402587890625,675.2299919409987,279.13811577690973,-23.900756612420082,-2043.8377857208252,0.025923852718478264,-0.08778604306280613,0.6672581136226654,1.498710811138153,1.6009675860404968
2024-10-19 10:15:00,6435.30126953125,79.0381851196289,139.5858154296875,50.965145111083984,61.04289627075195,49.60396957397461,39.3712158203125,39.864139556884766,138.72740173339844,136.85659790039062,137.84390258789062,138.8509979248047,1025.4674072265625,495.4719543457031,373.3388977050781,344.71484375,374.9815368652344,347.6980895996094,418.2631530761719,403.35089111328125,411.3737487792969,394.7173156738281,469.9404296875,457.8315734863281,466.4632263183594,452.57672119140625,3.4000000953674316,1.5199999809265137,1010.077880859375,-0.07961076498031616,-2.066645622253418,-1.9947179555892944,-2.022976875305176,-2.0412240028381348,-0.1919058859348297,-0.11258286982774734,0.3749423027038574,0.3651132583618164,0.8001999258995056,0.732952892780304,0.8358436226844788,0.6760826706886292,0.8915724754333496,1.0183662176132202,0.47536522150039673,32.35062789916992,89.06934356689453,163.2334442138672,29.47083282470703,90.16999816894531,27.191991806030273,29.059999465942383,212.65850830078125,2.746284008026123,0.0,0.5720052719116211,6.385506629943848,2.849153995513916,4.305541515350342,3.891484498977661,0.2116076496373931,0.2534505450491451,0.2059560390018533,0.16346957170324983,0.16551619460835865,0.03742596597199423,138.0697250366211,0.15935033408331137,113.4715576171875,675.2299919409987,280.5771891276042,-79.61076498031616,-2031.3911139965057,0.02479283676135216,-0.15224437788128853,0.7400555610656738,1.511926293373108,1.5331528186798096
2024-10-19 10:20:00,6462.0419921875,79.02725219726562,139.5745086669922,51.16008758544922,61.13955307006836,49.23346710205078,40.33229446411133,40.747711181640625,138.7517852783203,136.93751525878906,137.84390258789062,138.95628356933594,1011.872802734375,491.6149597167969,373.1808166503906,342.58856201171875,371.23565673828125,348.8333740234375,414.8476867675781,400.4652099609375,413.7912292480469,401.4863586425781,465.5631103515625,464.2508850097656,479.1119384765625,462.1286315917969,3.4000000953674316,1.5199999809265137,1004.1984252929688,0.00771731324493885,-2.0793557167053223,-1.977321743965149,-2.021005153656006,-2.025195837020874,-0.1450951248407364,-0.06156039610505104,0.3502107560634613,0.37238219380378723,0.828548789024353,0.7327043414115906,0.8372637033462524,0.6678826808929443,0.8996963500976562,1.0310211181640625,0.4575055241584778,31.283309936523438,89.06934356689453,163.2334442138672,29.47083282470703,90.16999816894531,27.191991806030273,29.059999465942383,207.75674438476562,3.05198335647583,0.0,0.5997303128242493,6.539849281311035,2.7765703201293945,4.272477149963379,3.9457480907440186,0.21087107315753634,0.25200432166430303,0.20292995053488724,0.1662411973464224,0.167953457296851,0.037544341818984694,138.12237167358398,0.15658715990358965,97.9774169921875,675.2299919409987,278.94400702582465,7.71731324493885,-2025.7196128368378,0.026133443295051823,-0.10332776047289371,0.7225929498672485,1.5051463842391968,1.5612531304359436
2024-10-19 10:25:00,6452.82958984375,79.02964782714844,139.5444793701172,50.99124526977539,61.316349029541016,50.244754791259766,40.155216217041016,40.55794143676758,138.8326873779297,136.93751525878906,137.99038696289062,138.95628356933594,1066.1337890625,494.3697814941406,366.92889404296875,342.9402770996094,369.6040344238281,349.22735595703125,416.62921142578125,400.28759765625,412.161376953125,397.5035705566406,476.2456970214844,468.2948303222656,479.2179260253906,461.19036865234375,3.4000000953674316,1.5199999809265137,1002.3092651367188,-0.05995858460664749,-2.0612471103668213,-1.9755760431289673,-2.023160219192505,-2.016242265701294,-0.1657204031944275,-0.09734010696411133,0.33689767122268677,0.3666703402996063,0.8312978148460388,0.7362954616546631,0.8035006523132324,0.6400144100189209,0.6109888553619385,1.0276124477386475,0.44398918747901917,29.478050231933594,89.4203109741211,165.6444091796875,29.49524688720703,90.16999816894531,27.191991806030273,29.059999465942383,214.4104766845703,2.1032354831695557,0.0,0.5560325384140015,7.049185752868652,2.747170925140381,4.299467086791992,4.032507419586182,0.20961148973477478,0.2520552537436809,0.20654286529842994,0.16506744731070636,0.16672294391240802,0.03769904401741302,138.17921829223633,0.16521957913478938,101.3431396484375,675.2299919409987,278.41924031575525,-59.95858460664749,-2019.0564095973969,0.025273048697642908,-0.1315302550792694,0.7035680115222931,1.4435150623321533,1.567593276500702
2024-10-19 10:30:00,6457.65283203125,79.0272445678711,139.47772216796875,50.652400970458984,60.873626708984375,49.53647994995117,40.23873519897461,40.556427001953125,138.8326873779297,136.93751525878906,137.99038696289062,139.08445739746094,1027.13525390625,495.7581787109375,369.9263610839844,343.68206787109375,372.34149169921875,349.1785583496094,418.0208435058594,399.41876220703125,413.8887634277344,396.9830017089844,475.2563781738281,465.4405822753906,479.6254577636719,459.5078125,3.4000000953674316,1.5199999809265137,1003.2215576171875,-0.005885509308427572,-2.0211310386657715,-1.9443302154541016,-1.968003273010254,-2.0150632858276367,-0.17156982421875,-0.1134137362241745,0.3463631868362427,0.3815285861492157,0.8332157731056213,0.7375891804695129,0.8139685392379761,0.6600013971328735,0.8697136640548706,1.042601227760315,0.4662444591522217,27.185041427612305,89.4203109741211,165.6444091796875,29.49524688720703,90.16999816894531,27.191991806030273,29.059999465942383,209.24172973632812,2.92940354347229,0.0,0.5787895917892456,9.356879234313965,2.7834062576293945,4.323729038238525,4.088099479675293,0.20943061680034666,0.25169194242089116,0.2048166592554373,0.16637361646295737,0.16768716506036754,0.03745287585462319,138.21126174926758,0.15905705689402405,114.8485107421875,675.2299919409987,278.6726548936632,-5.885509308427572,-1987.131953239441,0.025512310379857153,-0.14249178022146225,0.7278917729854584,1.4739699363708496,1.5708049535751343
2024-10-19 10:35:00,6446.9833984375,79.03914642333984,139.45477294921875,50.95314025878906,61.177791595458984,49.74293899536133,40.69064712524414,41.14663314819336,138.93797302246094,136.8322296142578,138.09567260742188,139.08445739746094,1004.5615234375,496.06982421875,371.66400146484375,343.1617431640625,373.0679016113281,348.90362548828125,417.6302185058594,402.4791564941406,413.2112731933594,397.213134765625,475.2187805175781,463.07525634765625,468.9880065917969,457.73565673828125,3.4000000953674316,1.5199999809265137,1003.4689331054688,-0.08338183909654617,-2.094553232192993,-2.0069007873535156,-2.04010272026062,-2.040431261062622,-0.1755884438753128,-0.11756651103496552,0.33994364738464355,0.34878009557724,0.8330838084220886,0.7658126950263977,0.822638988494873,0.671025276184082,0.8864732980728149,1.0571893453598022,0.453977108001709,27.726943969726562,89.4203109741211,165.6444091796875,29.49524688720703,90.16999816894531,27.191991806030273,29.059999465942383,212.2707977294922,2.2280731201171875,0.0,0.5998438596725464,7.7950263023376465,2.7593283653259277,4.373627185821533,4.191956996917725,0.2090718460111143,0.25102582017090813,0.2041061263144529,0.16696259870644947,0.16883360879707515,0.037802354382068526,138.2375831604004,0.15581884756845613,107.21160888671875,675.2299919409987,278.74137030707465,-83.38183909654617,-2045.4970002174377,0.025253503173797556,-0.14657747745513916,0.6887237429618835,1.493664264678955,1.5988965034484863
2024-10-19 10:40:00,6469.41748046875,79.02632141113281,139.44264221191406,51.14289093017578,61.1003532409668,50.24612045288086,41.21113586425781,41.591068267822266,139.0615692138672,136.8322296142578,138.09567260742188,139.08445739746094,1033.9737548828125,493.8089904785156,370.2723693847656,342.0760498046875,372.1835021972656,348.99517822265625,416.6295471191406,401.2451477050781,414.34320068359375,401.8310852050781,467.05419921875,462.8811340332031,477.0919189453125,462.79364013671875,3.4000000953674316,1.5199999809265137,998.8223266601562,-0.04171808436512947,-2.063136339187622,-1.978507161140442,-2.0043015480041504,-2.020667552947998,-0.18851584196090698,-0.121848464012146,0.34643682837486267,0.33317404985427856,0.8222256302833557,0.7598335146903992,0.823493242263794,0.6651406288146973,0.8764193058013916,1.033036231994629,0.4371510148048401,27.29084587097168,89.4538803100586,165.04014587402344,29.550180435180664,90.16999816894531,27.191991806030273,29.059999465942383,213.71739196777344,2.854339838027954,0.0,0.577041506767273,6.434046268463135,2.7598578929901123,4.379213809967041,4.303472518920898,0.2084983645770059,0.24909275745111176,0.20484242775927292,0.16800877450963086,0.16955767570297856,0.03791555723473431,138.26848220825195,0.1598248618217006,97.75250244140625,675.2299919409987,277.45064629448785,-41.71808436512947,-2016.653150320053,0.025655550588615263,-0.1551821529865265,0.6796108782291412,1.4886338710784912,1.5820591449737549
2024-10-19 10:45:00,6514.88623046875,79.03486633300781,139.38331604003906,51.16783142089844,61.26654815673828,50.897884368896484,41.7652587890625,42.18370819091797,139.0615692138672,136.68116760253906,138.20095825195312,139.1897430419922,1060.04638671875,492.880126953125,367.7946472167969,342.7850341796875,371.5517578125,349.5495910644531,416.6296081542969,401.9451904296875,412.8424987792969,399.0882873535156,475.4372253417969,466.8242492675781,473.4298095703125,460.6213684082031,2.8299999237060547,1.4600000381469727,1015.1351928710938,-0.026005007326602936,-2.1569347381591797,-2.059519052505493,-2.1100642681121826,-2.1176276206970215,-0.1608395278453827,-0.09200748801231384,0.39536935091018677,0.38770151138305664,0.8477568626403809,0.786216676235199,0.8457182049751282,0.6925854682922363,0.903378427028656,1.0500909090042114,0.4951113164424896,25.913597106933594,89.4538803100586,165.04014587402344,29.550180435180664,90.16999816894531,27.191991806030273,29.059999465942383,206.53768920898438,3.3674707412719727,0.0,0.5757910013198853,5.102005958557129,2.7509286403656006,4.413486480712891,4.245548725128174,0.20692161402295975,0.2477606081431441,0.20582995392813364,0.1688978117448557,0.1705900121609068,0.03795633909461557,138.2833595275879,0.16271141954269844,96.871826171875,684.909589220141,281.9819980197483,-26.005007326602936,-2111.0364198684692,0.02622224286429473,-0.12642350792884827,0.7830708622932434,1.5383036732673645,1.6339735388755798
