ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-19 10:50:00,6492.28759765625,79.04885864257812,139.37045288085938,51.438011169433594,61.509429931640625,49.97804641723633,41.89545822143555,42.5225830078125,139.16685485839844,136.68116760253906,138.22947692871094,139.2140350341797,1081.8232421875,494.9735107421875,372.7273864746094,345.27880859375,380.356689453125,349.9037170410156,417.7467041015625,395.4285888671875,409.9526672363281,395.4625549316406,475.9046936035156,450.8914489746094,480.6683349609375,460.97735595703125,2.8299999237060547,1.4600000381469727,1020.632568359375,-0.0959414541721344,-2.1219594478607178,-2.041302442550659,-2.0653820037841797,-2.092715263366699,-0.20176337659358978,-0.13576309382915497,0.349465012550354,0.34061896800994873,0.8457412123680115,0.785987138748169,0.8313117027282715,0.6617673635482788,0.8970402479171753,1.0433180332183838,0.44899916648864746,27.0502872467041,89.4538803100586,165.04014587402344,29.550180435180664,90.16999816894531,27.191991806030273,29.059999465942383,209.70681762695312,2.4014945030212402,0.0,0.5922821760177612,6.600851535797119,2.8026583194732666,4.436403274536133,4.193705081939697,0.2079618230963777,0.2486801665808601,0.202059243960429,0.16938166295910856,0.17191710340322466,0.03809805481150449,138.32288360595703,0.16663205779393445,139.41400146484375,684.909589220141,283.50904676649304,-95.9414541721344,-2080.339789390564,0.024688517405421946,-0.16876323521137238,0.6900839805603027,1.4930790662765503,1.6317283511161804
2024-10-19 10:55:00,6506.7890625,79.04188537597656,139.3717041015625,50.665283203125,61.06598663330078,50.54294967651367,42.17749786376953,42.455535888671875,139.2721405029297,136.68116760253906,138.42984008789062,139.42320251464844,1033.9698486328125,496.52935791015625,378.5630187988281,344.558349609375,372.6578369140625,348.7613220214844,412.3760986328125,392.3094482421875,411.3160400390625,395.0869445800781,472.7279357910156,458.7389831542969,475.4322814941406,446.93463134765625,2.8299999237060547,1.4600000381469727,1020.7416381835938,-0.003192146308720112,-2.1394670009613037,-2.0503673553466797,-2.096564769744873,-2.0878005027770996,-0.10707313567399979,-0.05025537684559822,0.34375572204589844,0.37967196106910706,0.8522347211837769,0.781042754650116,0.857017457485199,0.6781031489372253,0.8983659744262695,1.0635411739349365,0.44744014739990234,33.25376892089844,89.04492950439453,169.46533203125,28.066980361938477,90.16999816894531,27.191991806030273,29.059999465942383,210.5147247314453,3.283978223800659,0.0,0.5966039299964905,9.359503746032715,2.771146297454834,4.436403274536133,4.251068115234375,0.20519965506509014,0.2473235833524333,0.20470419158642172,0.17082324357007167,0.17194932642598318,0.037946097667182654,138.45158767700195,0.15890631134668237,136.68353271484375,684.909589220141,283.53934393988715,-3.192146308720112,-2093.549907207489,0.02600123406721683,-0.078664256259799,0.7234276831150055,1.5351206064224243,1.6332774758338928
2024-10-19 11:00:00,6494.26806640625,79.04092407226562,139.41226196289062,51.33930969238281,61.411197662353516,50.413299560546875,41.661048889160156,42.25783920288086,139.4003143310547,136.68116760253906,138.5580291748047,139.52850341796875,1009.1411743164062,491.25732421875,369.653076171875,343.647705078125,372.499267578125,350.90655517578125,415.42138671875,401.3548889160156,410.3160095214844,399.95135498046875,466.5631103515625,462.50726318359375,462.41204833984375,454.56585693359375,2.8299999237060547,1.4600000381469727,1009.7335205078125,-0.11566629260778427,-2.1971516609191895,-2.1167490482330322,-2.1556508541107178,-2.150376319885254,-0.1305420994758606,-0.06728100031614304,0.3431839048862457,0.3919205367565155,0.8464330434799194,0.7729566693305969,0.8323014378547668,0.6450554728507996,0.896489143371582,1.0690476894378662,0.4559364318847656,26.799407958984375,89.04492950439453,169.46533203125,28.066980361938477,90.16999816894531,27.191991806030273,29.059999465942383,212.41885375976562,2.7577240467071533,0.0,0.6236073970794678,5.143711090087891,2.8702564239501953,4.446505546569824,4.051574230194092,0.2077818913658076,0.24854511830758977,0.20403411723776319,0.16861176331238092,0.17102710977645852,0.03804627287953222,138.5420036315918,0.15538951641625678,83.9312744140625,684.909589220141,280.4815334743924,-115.66629260778427,-2154.9819707870483,0.025922442018204768,-0.09891154989600182,0.7351044416427612,1.4773569107055664,1.6193897128105164
2024-10-19 11:05:00,6504.86279296875,79.0296630859375,139.4263916015625,50.7595329284668,61.06610870361328,49.23869323730469,41.419158935546875,41.86214065551758,139.505615234375,136.68116760253906,138.5580291748047,139.56243896484375,1038.9937744140625,488.19921875,370.6935119628906,344.16650390625,372.70025634765625,348.1650390625,418.1338806152344,405.012451171875,413.3194274902344,403.3796691894531,466.91943359375,464.2631530761719,460.24285888671875,455.471435546875,2.8299999237060547,1.4600000381469727,1020.14990234375,-0.031112076714634895,-2.0831618309020996,-2.011383056640625,-2.0563058853149414,-2.0787696838378906,-0.125142902135849,-0.07760103791952133,0.31310752034187317,0.3666888475418091,0.8476399779319763,0.7745370864868164,0.8446139693260193,0.683862030506134,0.9047387838363647,1.0402511358261108,0.45805591344833374,25.091754913330078,89.04492950439453,169.46533203125,28.066980361938477,90.16999816894531,27.191991806030273,29.059999465942383,214.02520751953125,3.4493186473846436,0.0,0.8126450181007385,6.3215765953063965,2.922926902770996,4.432737350463867,4.002844333648682,0.2077366065514174,0.24991692132522095,0.20151247369747735,0.16951053382642345,0.17132346459946088,0.037563533964862075,138.57681274414062,0.15972570175302295,81.55111694335938,684.909589220141,283.3749728732639,-31.112076714634895,-2057.405114173889,0.025233603174635074,-0.10137197002768517,0.6797963678836823,1.5284759998321533,1.6221770644187927
2024-10-19 11:10:00,6501.4091796875,79.0315170288086,139.47103881835938,51.15150451660156,61.33113479614258,49.722198486328125,40.8896369934082,41.342567443847656,139.505615234375,136.8322296142578,138.66331481933594,139.67498779296875,1051.137939453125,487.474365234375,369.8146057128906,343.2603759765625,372.3905944824219,347.919677734375,418.48809814453125,405.4691162109375,413.7308349609375,403.9528503417969,469.321044921875,468.25775146484375,468.0403747558594,462.6145324707031,2.8299999237060547,1.4600000381469727,1010.2236938476562,-0.03574901074171066,-2.116264820098877,-2.0308175086975098,-2.070124626159668,-2.093806743621826,-0.13206498324871063,-0.07897759974002838,0.34375524520874023,0.3204633891582489,0.8120766878128052,0.8087655305862427,0.8608513474464417,0.6906930804252625,0.9239999651908875,1.0589956045150757,0.4508441984653473,30.977182388305664,89.04492950439453,169.46533203125,28.066980361938477,90.16999816894531,27.191991806030273,29.059999465942383,213.6764373779297,2.984605073928833,0.0,0.17773082852363586,3.886284589767456,2.901115894317627,4.459315776824951,4.037271022796631,0.2092624916772923,0.2509076948200266,0.20341515357666373,0.16728085325903688,0.16913380666698044,0.03759754777472372,138.66903686523438,0.16167847775790195,80.31124877929688,684.909589220141,280.6176927354601,-35.74901074171066,-2077.75342464447,0.025931436610998993,-0.1055212914943695,0.6642186343669891,1.551544427871704,1.6208422183990479
2024-10-19 11:15:00,6481.439453125,79.04523468017578,139.4188232421875,50.7847900390625,60.9724006652832,49.6181755065918,41.19048309326172,41.48012924194336,139.61090087890625,136.91307067871094,138.7686004638672,139.7802734375,1020.0701904296875,491.8618469238281,372.55206298828125,343.7308349609375,373.5225524902344,347.5960998535156,419.52850341796875,403.72314453125,415.2845153808594,401.9288635253906,475.95330810546875,468.8949279785156,474.64923095703125,466.8860778808594,2.8299999237060547,1.4600000381469727,997.7570190429688,-0.030887261033058167,-2.084940195083618,-1.9887378215789795,-2.032449722290039,-2.033181667327881,-0.11606265604496002,-0.05200936645269394,0.3209010064601898,0.38535070419311523,0.8423442244529724,0.7708739638328552,0.8093441128730774,0.6369727253913879,0.8850908875465393,1.0443494319915771,0.44255757331848145,29.69432830810547,91.25141906738281,163.9903106689453,29.360965728759766,90.16999816894531,27.191991806030273,29.059999465942383,210.8783416748047,2.195024251937866,0.0,0.599884033203125,4.264516830444336,2.8500702381134033,4.406159400939941,4.084375381469727,0.20809517264575803,0.24983980899220165,0.2033148663304457,0.1687816506489727,0.16996850138262193,0.03765305227505856,138.7682113647461,0.15738327848420536,98.730224609375,684.909589220141,277.1547275119358,-30.887261033058167,-2034.8273515701294,0.026087961929405084,-0.08403601124882698,0.706251710653305,1.4463168382644653,1.6132181882858276
2024-10-19 11:20:00,6500.7607421875,79.048828125,139.40176391601562,51.19924545288086,61.147483825683594,50.271484375,40.811973571777344,40.934635162353516,139.73907470703125,136.93751525878906,138.8967742919922,139.88555908203125,1034.2486572265625,495.0272521972656,373.0677795410156,343.77960205078125,372.862060546875,347.1336364746094,419.88726806640625,402.1668395996094,415.1622009277344,399.7674865722656,479.3542785644531,466.8321838378906,477.1473388671875,465.51422119140625,2.8299999237060547,1.4600000381469727,1013.0322265625,-0.00856676883995533,-2.0981781482696533,-2.0092148780822754,-2.042438507080078,-2.065002918243408,-0.1490139365196228,-0.09090135991573334,0.32593297958374023,0.3457888960838318,0.8466767072677612,0.792847752571106,0.8700787425041199,0.6876628994941711,0.9059543013572693,1.0752451419830322,0.4233373999595642,26.3465633392334,91.25141906738281,163.9903106689453,29.360965728759766,90.16999816894531,27.191991806030273,29.059999465942383,221.52828979492188,3.175960063934326,0.0,6.20143985748291,6.283564567565918,2.9239296913146973,4.407161235809326,3.9591381549835205,0.20951970481107568,0.2502303041338351,0.20572308192233218,0.16701247410737127,0.16751443502538574,0.03759018860698245,138.86473083496094,0.1590965578097155,112.28695678710938,684.909589220141,281.39784071180554,-8.56676883995533,-2053.7086129188538,0.02582747283391626,-0.11995764821767807,0.671721875667572,1.557741641998291,1.6395244598388672
2024-10-19 11:25:00,6488.10498046875,79.0601577758789,139.4034423828125,51.17184066772461,61.33750915527344,49.99604415893555,40.71626281738281,41.24803924560547,139.8443603515625,137.0428009033203,139.00205993652344,140.01373291015625,1076.174072265625,496.5260009765625,374.77630615234375,345.38739013671875,377.82989501953125,347.18243408203125,418.7629089355469,393.5820007324219,409.63702392578125,393.0893859863281,480.4859924316406,450.6751403808594,478.9013366699219,459.3004150390625,2.8299999237060547,1.4600000381469727,1031.9862060546875,-0.07912036776542664,-2.1435506343841553,-2.0627379417419434,-2.090975046157837,-2.1141867637634277,-0.11741594225168228,-0.059943050146102905,0.34067437052726746,0.36347857117652893,0.8396269679069519,0.7683144211769104,0.8264433741569519,0.6440883874893188,0.8961337804794312,1.0677778720855713,0.42083701491355896,32.81045913696289,91.25141906738281,163.9903106689453,29.360965728759766,90.16999816894531,27.191991806030273,29.059999465942383,210.30911254882812,2.3158950805664062,0.0,9.457561492919922,3.493314027786255,2.875710964202881,4.376400470733643,3.9117071628570557,0.20931772524608394,0.25090025531836274,0.2045081454584402,0.1665493248287964,0.16872454914831672,0.037679676389462416,138.97573852539062,0.16586878225695326,151.17669677734375,684.909589220141,286.662835015191,-79.12036776542664,-2102.862596511841,0.024627051061128457,-0.0886794961988926,0.7041529417037964,1.4705317616462708,1.6079413890838623
2024-10-19 11:30:00,6529.60986328125,79.05473327636719,139.38674926757812,50.90925216674805,60.97333526611328,49.5335693359375,40.323890686035156,40.634033203125,139.8688201904297,137.16639709472656,139.00205993652344,140.01373291015625,1075.06298828125,496.8990173339844,379.82598876953125,346.8591003417969,376.6142272949219,347.85565185546875,413.10382080078125,393.7957763671875,408.5237731933594,387.7698059082031,475.3173828125,458.1766357421875,472.8425598144531,444.3290710449219,2.8299999237060547,1.4600000381469727,1015.5413208007812,0.006120448466390371,-2.073601245880127,-1.9686059951782227,-2.0182487964630127,-2.0514910221099854,-0.15745943784713745,-0.08792293071746826,0.34470516443252563,0.3757219910621643,0.8484118580818176,0.7516602277755737,0.8464061617851257,0.6783693432807922,0.8964772820472717,1.0510640144348145,0.45456039905548096,33.44745635986328,88.40709686279297,160.39523315429688,28.39047622680664,90.16999816894531,27.191991806030273,29.059999465942383,211.10690307617188,3.3371925354003906,0.0,0.9537316560745239,4.600624084472656,2.9085116386413574,4.433768272399902,4.074505805969238,0.21004412694850713,0.25156706154631914,0.20436826083660253,0.1663704740068336,0.16765007666173762,0.03711922851944504,139.01275253295898,0.16464429128098182,147.44171142578125,684.909589220141,282.09481133355035,6.120448466390371,-2027.986764907837,0.025561341567896415,-0.12269118428230286,0.7204271554946899,1.524775505065918,1.6000720858573914
2024-10-19 11:35:00,6497.56591796875,79.04440307617188,139.4493408203125,51.12860107421875,61.12212371826172,50.24473190307617,40.8575553894043,41.2579345703125,139.94964599609375,137.16639709472656,139.0264129638672,140.0380859375,1052.1141357421875,492.8916015625,370.1177978515625,343.6176452636719,372.9703063964844,349.9656677246094,413.4994201660156,399.8381042480469,413.0494079589844,402.2016296386719,463.5606384277344,460.3847351074219,469.21441650390625,459.2408752441406,2.8299999237060547,1.4600000381469727,1002.6504516601562,-0.10487430542707443,-2.074082851409912,-2.002267599105835,-2.0355234146118164,-2.043195962905884,-0.17282235622406006,-0.09793013334274292,0.32707974314689636,0.3689993917942047,0.8248439431190491,0.7316154837608337,0.8063653707504272,0.6391348838806152,0.8734508752822876,1.0307002067565918,0.44951122999191284,33.011775970458984,88.40709686279297,160.39523315429688,28.39047622680664,90.16999816894531,27.191991806030273,29.059999465942383,0.6470860838890076,3.005707025527954,0.0,0.7360802888870239,1.2438193559646606,2.8029978275299072,4.369564533233643,4.028130054473877,0.20902008586833004,0.24987485046775204,0.2054067186694033,0.16703077253114204,0.16866757246337258,0.03764655099208951,139.04513549804688,0.16192434967571614,87.163330078125,684.909589220141,278.5140143500434,-104.87430542707443,-2038.7674570083618,0.024930923691223898,-0.1353762447834015,0.6960791349411011,1.4455002546310425,1.5564594268798828
2024-10-19 11:40:00,6490.1474609375,79.04341125488281,139.43431091308594,50.89884567260742,61.054019927978516,49.43943405151367,40.295021057128906,40.885292053222656,139.94964599609375,137.2716827392578,139.1073455810547,140.1190185546875,1065.1776123046875,492.67889404296875,370.2791748046875,343.8437805175781,369.92755126953125,347.69818115234375,417.5173645019531,400.518798828125,415.73345947265625,402.56207275390625,475.5198059082031,472.1697998046875,478.047607421875,464.14892578125,2.8299999237060547,1.4600000381469727,997.8782348632812,-0.03155266493558884,-2.014324903488159,-1.9470549821853638,-1.9630436897277832,-1.9840519428253174,-0.14525115489959717,-0.08045195788145065,0.30700698494911194,0.3952668607234955,0.8194226622581482,0.709818422794342,0.8044169545173645,0.6549044847488403,0.8641375303268433,0.99424809217453,0.4782821238040924,30.861955642700195,88.40709686279297,160.39523315429688,28.39047622680664,90.16999816894531,27.191991806030273,29.059999465942383,212.68911743164062,2.776905059814453,0.0,0.6871244311332703,17.77472496032715,2.8895063400268555,4.3393144607543945,3.986264705657959,0.20982931705671212,0.25169378864615716,0.2038129263171568,0.16611529470801967,0.16854867327195422,0.037375516384247395,139.11192321777344,0.16412225126096333,96.08340454101562,684.909589220141,277.18839857313367,-31.552664935588837,-1977.1188795566559,0.025321878302403355,-0.11285155639052391,0.7022738456726074,1.4593214392662048,1.5292410850524902
2024-10-19 11:45:00,6505.81298828125,79.04615020751953,139.4193115234375,51.13325500488281,61.0802001953125,49.86137008666992,41.172542572021484,41.5081672668457,139.94964599609375,137.2716827392578,139.1073455810547,140.01373291015625,1027.2645263671875,495.49688720703125,368.8347473144531,343.89691162109375,370.4022521972656,347.291015625,419.2649230957031,395.98077392578125,414.8592224121094,398.33050537109375,479.6644592285156,461.20672607421875,476.4764404296875,461.4602966308594,2.8299999237060547,1.4600000381469727,997.4247436523438,-0.011204401962459087,-2.0789666175842285,-1.9860731363296509,-2.021211862564087,-2.0282230377197266,-0.16219556331634521,-0.1003371849656105,0.3389919400215149,0.3495591878890991,0.833759069442749,0.7634023427963257,0.8346042037010193,0.6812806129455566,0.8893871903419495,1.0413964986801147,0.4505886733531952,26.388765335083008,88.733642578125,161.408447265625,28.78111457824707,90.16999816894531,27.191991806030273,29.059999465942383,535.0999755859375,3.2355849742889404,496.6745300292969,0.6793670654296875,572.2809448242188,2.809014081954956,4.299068450927734,3.880222797393799,0.20891562259711652,0.24955595044637183,0.20371907038202763,0.1682190457955155,0.1695903107789685,0.03762105298240268,139.08560180664062,0.157899485923984,121.3358154296875,684.909589220141,277.06242879231775,-11.204401962459087,-2028.6186635494232,0.026280874514677748,-0.13126637414097786,0.688551127910614,1.515884816646576,1.5971614122390747
2024-10-19 11:50:00,6486.4423828125,79.04034423828125,139.46852111816406,51.16291046142578,61.05539321899414,50.090576171875,40.37578582763672,40.97622299194336,140.06219482421875,137.2716827392578,139.0264434814453,140.01373291015625,1035.441162109375,494.1769714355469,372.80841064453125,344.16650390625,372.34149169921875,346.4682922363281,418.0172424316406,398.7376403808594,415.2109680175781,393.9704284667969,478.80377197265625,463.94439697265625,475.31878662109375,456.15252685546875,2.8299999237060547,1.4600000381469727,1013.3238525390625,-0.10543690621852875,-2.070460557937622,-1.9967045783996582,-2.0173497200012207,-2.0470292568206787,-0.18367215991020203,-0.11333569884300232,0.31529122591018677,0.3680199384689331,0.8330330848693848,0.7435363531112671,0.8078737258911133,0.6536864042282104,0.8711185455322266,1.0451604127883911,0.43488243222236633,27.677433013916016,88.733642578125,161.408447265625,28.78111457824707,90.16999816894531,27.191991806030273,29.059999465942383,371.51226806640625,2.3115522861480713,400.852294921875,0.6565550565719604,275.18218994140625,2.879911184310913,4.356652736663818,3.979433536529541,0.20997588386178842,0.25057527103257904,0.20557495478615478,0.1657048287384711,0.16816906158100667,0.03756464241747021,139.09351348876953,0.1596315978776044,129.06088256835938,684.909589220141,281.4788479275174,-105.43690621852875,-2032.886028289795,0.024327158984019364,-0.14850392937660217,0.6833111643791199,1.4615601301193237,1.5765694379806519
2024-10-19 11:55:00,6483.17041015625,79.03761291503906,139.43809509277344,50.723060607910156,60.97019577026367,49.373626708984375,40.4049072265625,40.80024719238281,139.94964599609375,137.2716827392578,139.00205993652344,140.01373291015625,1013.1319580078125,494.583251953125,370.1173400878906,342.7017517089844,369.3476867675781,346.85894775390625,415.5534973144531,398.2170104980469,414.1817321777344,396.98785400390625,478.0132751464844,465.0400695800781,476.06927490234375,460.99334716796875,2.8299999237060547,1.4600000381469727,1003.4637451171875,-0.008333830162882805,-2.1222288608551025,-2.0345840454101562,-2.067533493041992,-2.085843324661255,-0.14525139331817627,-0.08582232892513275,0.3734408915042877,0.37720730900764465,0.8624851703643799,0.7739606499671936,0.8332533240318298,0.6837446093559265,0.8975693583488464,1.058282494544983,0.48362812399864197,27.755064010620117,88.733642578125,161.408447265625,28.78111457824707,90.16999816894531,27.191991806030273,29.059999465942383,223.26898193359375,2.955627918243408,22.474098205566406,0.6560294032096863,14.73005485534668,2.90059232711792,4.353482246398926,3.9424095153808594,0.20936407325435688,0.25166006113572914,0.2037941613783659,0.16677495117671012,0.16840675305483796,0.03736937673681549,139.0592803955078,0.15627106707247498,112.48382568359375,684.909589220141,278.73992919921875,-8.333830162882805,-2077.5474309921265,0.02663219447901511,-0.11553686112165451,0.7506482005119324,1.5169979333877563,1.6364458203315735
2024-10-19 12:00:00,6495.54541015625,79.02691650390625,139.43267822265625,51.321380615234375,61.38588333129883,49.72947311401367,40.8962287902832,41.466163635253906,139.94964599609375,137.16639709472656,139.00205993652344,140.01373291015625,1052.7349853515625,495.49908447265625,371.15740966796875,345.1759338378906,369.8146057128906,345.8815612792969,418.6007385253906,401.42132568359375,411.86541748046875,396.36834716796875,477.53564453125,463.18829345703125,468.5663757324219,458.7692565917969,2.8299999237060547,1.4600000381469727,1016.7989501953125,-0.11199502646923065,-2.1608176231384277,-2.084019899368286,-2.115746259689331,-2.1284291744232178,-0.14973843097686768,-0.08514495193958282,0.3416540026664734,0.3621852695941925,0.8239949345588684,0.744093120098114,0.8409528732299805,0.6698208451271057,0.8983748555183411,1.0433428287506104,0.45134490728378296,28.019710540771484,88.55370330810547,160.3429718017578,28.500343322753906,90.16999816894531,27.191991806030273,29.059999465942383,240.3893585205078,2.965372085571289,2.2673637866973877,0.7269002795219421,6.074728012084961,2.8198561668395996,4.346154689788818,3.8999054431915283,0.20964690815271803,0.25076021904231655,0.203143994908857,0.16706035220034562,0.16938852569576282,0.03768723240750854,139.032958984375,0.1620702987782267,106.7354736328125,684.909589220141,282.44415283203125,-111.99502646923065,-2122.2532391548157,0.025199195058912927,-0.11744169145822525,0.7038392722606659,1.5107737183570862,1.5680880546569824
2024-10-19 12:05:00,6481.42529296875,79.02204895019531,139.42724609375,50.884822845458984,60.9587287902832,49.60655975341797,39.73451614379883,40.173927307128906,139.9252166748047,137.16639709472656,139.00205993652344,139.98399353027344,1067.31396484375,493.2056884765625,371.2550964355469,344.76385498046875,372.14208984375,346.69329833984375,416.3905944824219,401.3129577636719,412.6817626953125,400.0305480957031,469.1114501953125,462.87823486328125,474.53155517578125,463.4668884277344,2.8299999237060547,1.4600000381469727,1014.40087890625,0.008990606293082237,-2.01745343208313,-1.9427132606506348,-1.9785276651382446,-1.9752075672149658,-0.15069366991519928,-0.07645256817340851,0.3629063069820404,0.3612169921398163,0.8112916946411133,0.7393171787261963,0.8277685642242432,0.6651546955108643,0.8905819654464722,1.023970127105713,0.43881744146347046,28.260665893554688,88.34605407714844,159.1134490966797,28.500343322753906,90.16999816894531,27.191991806030273,29.059999465942383,245.21041870117188,3.1248412132263184,0.0,0.685764729976654,5.723391056060791,2.96968150138855,4.352994918823242,3.8320257663726807,0.21082668016127593,0.25256502231989003,0.20553056338228737,0.164628579957006,0.16644915417954065,0.037238499856184576,139.01941680908203,0.16467272499485647,96.96676635742188,684.909589220141,281.77802191840277,8.990606293082237,-1978.4754812717438,0.025031420436749104,-0.1135731190443039,0.7241232991218567,1.4929232597351074,1.5506088733673096
2024-10-19 12:10:00,6539.0283203125,79.04338073730469,139.4213409423828,51.35106658935547,61.304710388183594,50.30121994018555,40.29753494262695,40.44894790649414,139.8443603515625,137.071533203125,138.8967742919922,139.88555908203125,1060.05859375,496.91534423828125,371.361572265625,344.8725891113281,368.9754638671875,346.8591613769531,415.2835693359375,398.67364501953125,412.89215087890625,397.34625244140625,479.7814636230469,466.214599609375,477.82861328125,461.35589599609375,2.8299999237060547,1.4600000381469727,1013.0696411132812,-0.06335540115833282,-2.0727438926696777,-1.9888983964920044,-2.0278215408325195,-2.06156325340271,-0.17267942428588867,-0.09867449849843979,0.31386539340019226,0.3505285382270813,0.8169264793395996,0.7287194132804871,0.855474054813385,0.6974297165870667,0.91644686460495,1.0120054483413696,0.46256765723228455,28.495807647705078,88.34605407714844,159.1134490966797,28.500343322753906,90.16999816894531,27.191991806030273,29.059999465942383,237.99156188964844,2.982743263244629,0.0,0.6803147196769714,4.827826976776123,2.907331705093384,4.3055524826049805,3.8178634643554688,0.2107112571329868,0.25155451389875355,0.2064033717873433,0.16535477860710127,0.1659760785738151,0.03726906626322718,138.92455673217773,0.16211255584519932,110.80068969726562,684.909589220141,281.4082336425781,-63.355401158332825,-2037.756770849228,0.02493227125739724,-0.13567696139216423,0.6643939316272736,1.5529037714004517,1.5456458926200867
2024-10-19 12:15:00,6522.74169921875,79.0357666015625,139.40342712402344,50.949092864990234,61.23886489868164,49.714752197265625,39.85881805419922,40.39396667480469,139.73907470703125,137.16639709472656,138.8967742919922,139.88555908203125,1059.0291748046875,498.4413757324219,371.98736572265625,345.85736083984375,370.0251770019531,346.4682922363281,416.74212646484375,401.6465148925781,411.7037353515625,396.3725280761719,477.0399475097656,461.5304260253906,470.35430908203125,458.05255126953125,2.8299999237060547,1.4600000381469727,1007.8206176757812,-0.008387569338083267,-2.0729427337646484,-2.0010294914245605,-2.0265555381774902,-2.009079933166504,-0.12022646516561508,-0.05096129700541496,0.34360069036483765,0.33677735924720764,0.8178835511207581,0.7718405723571777,0.8334028720855713,0.6531983017921448,0.891406774520874,1.0349589586257935,0.4444579482078552,28.63898277282715,88.34605407714844,159.1134490966797,28.500343322753906,90.16999816894531,27.191991806030273,29.059999465942383,233.57421875,2.7867584228515625,0.0,0.6667087078094482,4.950708389282227,2.926600456237793,4.357059478759766,3.9282679557800293,0.21039825228919964,0.2528906683579184,0.20530094624084805,0.16460009757463853,0.1668100355373954,0.03712480209341191,138.9219512939453,0.16235951439431226,107.92498779296875,684.909589220141,279.9501715766059,-8.387569338083267,-2027.4019241333008,0.025761902408429568,-0.08559388108551502,0.6803780496120453,1.486601173877716,1.5897241234779358
2024-10-19 12:20:00,6495.62060546875,79.03755950927734,139.38381958007812,50.98078536987305,61.07925796508789,49.783164978027344,39.59584426879883,40.04071044921875,139.73907470703125,137.16639709472656,138.7686004638672,139.7802734375,1051.899658203125,494.7065734863281,370.81170654296875,345.54620361328125,368.7362976074219,346.53582763671875,416.3902282714844,402.25830078125,412.007080078125,398.7978515625,473.1076965332031,463.712890625,471.3168640136719,459.4941101074219,2.8299999237060547,1.4600000381469727,1003.78125,-0.013848837465047836,-2.079932928085327,-2.0023043155670166,-2.039546489715576,-2.0619211196899414,-0.15450012683868408,-0.07860984653234482,0.3759593069553375,0.3372959494590759,0.8097872138023376,0.7806659936904907,0.8510596752166748,0.6659415364265442,0.9087747931480408,1.0681109428405762,0.4492449462413788,26.671287536621094,86.82928466796875,163.2456512451172,28.488136291503906,90.16999816894531,27.191991806030273,29.059999465942383,228.86245727539062,3.7972888946533203,0.0,0.6501216888427734,7.610488414764404,2.9134323596954346,4.339300632476807,3.9438774585723877,0.2111182516082192,0.25293737743665645,0.20615874536714374,0.16397168761390057,0.16581393797408003,0.03717578006752747,138.86358642578125,0.16193982408971308,96.02468872070312,684.909589220141,278.828125,-13.848837465047836,-2045.9262132644653,0.026137682851089493,-0.11655498668551445,0.7132552564144135,1.517001211643219,1.5904532074928284
2024-10-19 12:25:00,6486.01123046875,79.03755950927734,139.40719604492188,50.99326705932617,61.358978271484375,49.92304611206055,39.67861557006836,39.985076904296875,139.61090087890625,137.2716827392578,138.74427795410156,139.67498779296875,1053.006103515625,492.8367614746094,370.2723693847656,345.954345703125,368.7850646972656,346.4713134765625,416.5804443359375,403.8883361816406,412.79010009765625,400.58251953125,470.2220153808594,463.18450927734375,470.64013671875,460.89605712890625,2.8299999237060547,1.4600000381469727,1003.7092895507812,-0.09823698550462723,-2.0527842044830322,-2.0153398513793945,-2.007861614227295,-2.0247304439544678,-0.17840059101581573,-0.11600377410650253,0.3272439241409302,0.34422412514686584,0.8126199841499329,0.7569270730018616,0.8250136971473694,0.647736132144928,0.8934641480445862,1.0547680854797363,0.4400051534175873,25.210012435913086,86.82928466796875,163.2456512451172,28.488136291503906,90.16999816894531,27.191991806030273,29.059999465942383,226.92222595214844,2.9773576259613037,0.0,0.6270514130592346,5.7767653465271,2.8893678188323975,4.352973461151123,3.872197151184082,0.21076912134495115,0.25361344119918416,0.20634560542396288,0.16400257175438007,0.16526926027752173,0.037301659728972,138.8254623413086,0.16235033614635344,88.31304931640625,684.909589220141,278.8081359863281,-98.23698550462723,-2025.1790285110474,0.024788929178770507,-0.14720218256115913,0.671468049287796,1.4727498292922974,1.5695470571517944
2024-10-19 12:30:00,6502.6953125,79.03486633300781,139.48147583007812,51.01305389404297,60.81072235107422,49.5914192199707,40.04555892944336,40.38770294189453,139.505615234375,137.63999938964844,138.5580291748047,139.64120483398438,1050.0306396484375,492.05560302734375,371.2547912597656,347.18243408203125,369.25054931640625,346.21185302734375,417.1502685546875,406.6010437011719,411.8089904785156,400.46466064453125,470.7335205078125,464.13873291015625,465.8919372558594,458.5204162597656,2.8299999237060547,1.4600000381469727,1012.7201538085938,0.0066614351235330105,-2.1091322898864746,-2.0632779598236084,-2.0697309970855713,-2.0507681369781494,-0.07091499119997025,-0.023138735443353653,0.3604031503200531,0.3916199207305908,0.8484765887260437,0.7708306312561035,0.8332929015159607,0.6718531250953674,0.905597984790802,1.0630106925964355,0.47923704981803894,25.37391471862793,86.82928466796875,163.2456512451172,28.488136291503906,90.16999816894531,27.191991806030273,29.059999465942383,230.86619567871094,3.5529234409332275,0.0,0.6669036746025085,6.227908134460449,2.850614309310913,4.308802604675293,3.776496171951294,0.21092982959606285,0.25144143163370625,0.20505162516288475,0.1655812047365577,0.16699590887078847,0.03719203279777316,138.83621215820312,0.1614762170434135,82.97091674804688,684.909589220141,281.3111538357205,6.6614351235330105,-2073.227345943451,0.026282471868613065,-0.04702686332166195,0.7520230710506439,1.5051460266113281,1.6193072199821472
2024-10-19 12:35:00,6486.72216796875,79.040283203125,139.4510040283203,51.21882247924805,61.42504119873047,50.320533752441406,40.736690521240234,40.95731735229492,139.4003143310547,137.98301696777344,138.5580291748047,139.52850341796875,1057.985107421875,493.0021667480469,369.706787109375,345.1224670410156,368.51739501953125,347.5952453613281,414.8929748535156,401.7000427246094,414.6972961425781,403.5141296386719,469.7810363769531,466.4103698730469,479.61834716796875,465.5638122558594,2.8299999237060547,1.4600000381469727,1014.0094604492188,-0.06601517647504807,-2.162200450897217,-2.112220048904419,-2.114640235900879,-2.118088960647583,-0.12093459069728851,-0.07880952954292297,0.33955660462379456,0.36334577202796936,0.8227831125259399,0.7885332107543945,0.853297770023346,0.6796571612358093,0.9091401696205139,1.0658948421478271,0.4527300000190735,25.7529296875,86.37455749511719,163.2578582763672,27.725173950195312,90.16999816894531,27.191991806030273,29.059999465942383,209.6827850341797,3.040928363800049,0.0,0.6067622900009155,6.915677070617676,2.735184907913208,4.3027262687683105,3.8090386390686035,0.2093483051016194,0.25106450408853986,0.2056767013171893,0.1665043572512066,0.16740613224144488,0.03771680040684822,138.8674659729004,0.16310011127749166,87.30776977539062,684.909589220141,281.6692945692274,-66.01517647504807,-2126.7874240875244,0.025974726590121833,-0.09987206012010574,0.7029023766517639,1.5329549312591553,1.6113163232803345
2024-10-19 12:40:00,6497.21875,79.04621124267578,139.4510040283203,50.757259368896484,60.85981750488281,49.96168518066406,39.890933990478516,40.44621658325195,139.4003143310547,138.30624389648438,138.42984008789062,139.42320251464844,1081.24072265625,494.08038330078125,368.350341796875,345.1224670410156,367.534912109375,346.53594970703125,416.17132568359375,402.9341735839844,413.6295471191406,398.5766296386719,478.05889892578125,465.9969482421875,471.15960693359375,458.36920166015625,2.8299999237060547,1.4600000381469727,1026.2015380859375,-0.01904766447842121,-2.0101726055145264,-1.9677362442016602,-1.967645525932312,-2.0035555362701416,-0.14371582865715027,-0.06697158515453339,0.33621901273727417,0.3446458578109741,0.8125180602073669,0.7418422102928162,0.8375833630561829,0.670621931552887,0.8979282975196838,1.0218373537063599,0.44940122961997986,24.772804260253906,86.37455749511719,163.2578582763672,27.725173950195312,90.16999816894531,27.191991806030273,29.059999465942383,215.0145263671875,3.317385673522949,0.0,0.5783637762069702,8.274377822875977,2.866053581237793,4.336145401000977,3.895737409591675,0.20981364482174716,0.2515742633202666,0.20652500547764902,0.16489586632439146,0.16719122005594575,0.03723376446701503,138.88990020751953,0.16641593338014823,97.3692626953125,684.909589220141,285.0559828016493,-19.04766447842121,-1987.27747797966,0.024222305928399128,-0.10534370690584183,0.6808648705482483,1.5082052946090698,1.554360270500183
2024-10-19 12:45:00,6478.61181640625,79.04116821289062,139.51611328125,51.13510513305664,61.048240661621094,50.02528762817383,40.43395233154297,41.015811920166016,139.2721405029297,138.42984008789062,138.42984008789062,139.42320251464844,1068.546142578125,490.85040283203125,368.5743713378906,345.4407958984375,368.8927001953125,347.2901916503906,416.742431640625,406.1369323730469,414.4514465332031,400.3570556640625,472.2024230957031,463.9442138671875,468.4810791015625,460.5313415527344,2.8299999237060547,1.4600000381469727,1006.1095581054688,-0.027208488434553146,-2.0390331745147705,-2.0041205883026123,-2.013984203338623,-2.0273313522338867,-0.15088626742362976,-0.09329216182231903,0.34252122044563293,0.34886524081230164,0.8128407597541809,0.7408515810966492,0.8278412222862244,0.6693910956382751,0.8809559345245361,1.0192077159881592,0.4558466672897339,24.097942352294922,86.37455749511719,163.2578582763672,27.725173950195312,90.16999816894531,27.191991806030273,29.059999465942383,217.1822509765625,4.608972549438477,0.0,0.6488781571388245,7.755976676940918,2.849116325378418,4.294498443603516,3.9105634689331055,0.20986391448471495,0.2505484778864854,0.20530910531140203,0.16594524431515018,0.16833325800224747,0.03760966154161715,138.88875579833984,0.1649344292973642,85.6439208984375,684.909589220141,279.4748772515191,-27.208488434553146,-2021.1173295974731,0.025528173974525954,-0.1220892146229744,0.6913864612579346,1.4972323179244995,1.55369234085083
2024-10-19 12:50:00,6501.23828125,79.04115295410156,139.4822998046875,50.70085906982422,60.993499755859375,49.494468688964844,40.155941009521484,40.4609375,139.2721405029297,138.53514099121094,138.32455444335938,139.32460021972656,1059.43359375,489.8955383300781,368.97509765625,345.009033203125,369.1934814453125,346.58447265625,417.6305236816406,405.5820007324219,415.3170166015625,401.5353088378906,473.7855224609375,467.8394470214844,473.96087646484375,465.0899963378906,2.8299999237060547,1.4600000381469727,996.914794921875,-0.060952700674533844,-2.018260955810547,-1.9704073667526245,-1.9685485363006592,-1.9872905015945435,-0.11662642657756805,-0.047677479684352875,0.3446745276451111,0.3454456925392151,0.8108270764350891,0.7447500824928284,0.7895814180374146,0.6203908920288086,0.8648819327354431,1.022940993309021,0.4417177736759186,24.69585609436035,86.37455749511719,163.2578582763672,27.725173950195312,90.16999816894531,27.191991806030273,29.059999465942383,213.58642578125,3.530672550201416,0.0,0.640874981880188,5.793317794799805,2.8509480953216553,4.308692455291748,3.881439208984375,0.20967602420745343,0.252241771952903,0.20468693441013164,0.1660669703365381,0.16732829909297378,0.03719379225363167,138.86410903930664,0.16295873923056725,87.22225952148438,684.909589220141,276.9207763671875,-60.952700674533844,-1986.1268401145935,0.02510492557388375,-0.08215195313096046,0.6901202201843262,1.4099723100662231,1.5555771589279175
2024-10-19 12:55:00,6485.22216796875,79.02632141113281,139.49649047851562,50.83366775512695,60.8643913269043,49.27833557128906,39.59605407714844,39.88791275024414,139.2478485107422,138.53514099121094,138.32455444335938,139.29502868652344,1048.770263671875,492.8084411621094,369.2448425292969,346.8584289550781,369.56103515625,347.48736572265625,418.1340637207031,404.4910583496094,412.682373046875,398.3794860839844,479.1971435546875,467.783203125,473.5215759277344,462.3617858886719,2.8299999237060547,1.4600000381469727,1011.62109375,0.01563417539000511,-2.029212474822998,-1.9781666994094849,-1.9864486455917358,-2.0031862258911133,-0.1354747861623764,-0.06563624739646912,0.3579108417034149,0.3588576316833496,0.8198068141937256,0.7532469630241394,0.8315558433532715,0.6575585007667542,0.8854952454566956,1.028242588043213,0.4669207036495209,26.245079040527344,86.80181884765625,163.1968231201172,28.500343322753906,90.16999816894531,27.191991806030273,29.059999465942383,211.72608947753906,4.89917516708374,0.0,0.621954619884491,8.297721862792969,2.8416666984558105,4.335794448852539,3.858530282974243,0.2114014444713553,0.2531161100819778,0.2049333007230035,0.16466769755032745,0.16588144717333594,0.03707819952080809,138.85064315795898,0.16171693683091856,94.97970581054688,684.909589220141,281.005859375,15.634175390005112,-1999.253511428833,0.025516440535220005,-0.10055551677942276,0.7167684733867645,1.4891143441200256,1.573053777217865
2024-10-19 13:00:00,6500.2890625,79.02960205078125,139.46604919433594,51.16263198852539,61.283382415771484,49.77391815185547,40.6175651550293,41.19939041137695,139.16685485839844,138.5594482421875,138.20095825195312,139.21405029296875,1058.2353515625,493.91015625,370.53155517578125,345.695068359375,369.86322021484375,347.2902526855469,417.0016174316406,405.4686279296875,414.81060791015625,401.5276184082031,469.5620422363281,462.82940673828125,472.51007080078125,462.5158996582031,2.8299999237060547,1.4600000381469727,1018.7921752929688,-0.07637787610292435,-2.033886194229126,-1.9923006296157837,-1.991120457649231,-2.0278334617614746,-0.19653524458408356,-0.1332617849111557,0.3955763578414917,0.43233025074005127,0.7940670847892761,0.708885669708252,0.8108542561531067,0.6541033387184143,0.8756397366523743,1.003167986869812,0.48601478338241577,26.408695220947266,86.80181884765625,163.1968231201172,28.500343322753906,90.16999816894531,27.191991806030273,29.059999465942383,218.57066345214844,3.3406167030334473,0.0,0.6528852581977844,6.887569427490234,2.774930953979492,4.268789291381836,3.719299554824829,0.2096512227398623,0.25112343829345235,0.2039606328976722,0.16644026838528858,0.16882443768372454,0.03754246707741062,138.78532791137695,0.1627981988781749,88.95223999023438,684.909589220141,282.9978264702691,-76.37787610292435,-2011.2851858139038,0.024159835076685537,-0.16489851474761963,0.827906608581543,1.464957594871521,1.502952754497528
2024-10-19 13:05:00,6521.44970703125,79.03231811523438,139.45767211914062,50.96345520019531,61.001983642578125,49.13513946533203,40.68711853027344,40.865997314453125,139.16685485839844,138.53514099121094,138.20095825195312,139.27059936523438,1066.73046875,492.561279296875,370.32122802734375,346.09600830078125,370.21502685546875,347.1290283203125,417.8552551269531,407.83856201171875,413.95220947265625,401.63671875,471.9798278808594,465.9959411621094,469.6303405761719,461.8848876953125,2.8299999237060547,1.4600000381469727,1005.0711059570312,-0.005041147116571665,-1.9907386302947998,-1.953972578048706,-1.9642590284347534,-1.9500842094421387,-0.15220573544502258,-0.09583162516355515,0.33625268936157227,0.3523845970630646,0.8285488486289978,0.7682138681411743,0.8120716214179993,0.6632225513458252,0.8654798865318298,1.054444432258606,0.43930497765541077,26.193317413330078,86.80181884765625,163.1968231201172,28.500343322753906,90.16999816894531,27.191991806030273,29.059999465942383,225.25755310058594,3.1493818759918213,0.0,0.7005965709686279,9.927438735961914,2.773789882659912,4.3027262687683105,3.948621988296509,0.21002546603760622,0.2513952398522187,0.20249079510977877,0.16767566087268065,0.16841283812771565,0.03720855102067404,138.79338836669922,0.1635725976081484,83.37274169921875,684.909589220141,279.1864183213976,-5.041147116571665,-1964.7636115550995,0.0251423574579937,-0.12401868030428886,0.6886372864246368,1.4752941727638245,1.5967627167701721
2024-10-19 13:10:00,6473.10107421875,79.05595397949219,139.45643615722656,51.246742248535156,61.2213249206543,49.74040985107422,39.90925216674805,40.54913330078125,139.0615692138672,138.53514099121094,138.09567260742188,139.16543579101562,1059.8734130859375,494.44610595703125,371.76123046875,346.09576416015625,373.40631103515625,349.28387451171875,416.8988037109375,399.0083312988281,415.25994873046875,402.9500732421875,473.6991882324219,462.8708190917969,483.5825500488281,466.1336364746094,2.8299999237060547,1.4600000381469727,1006.6431884765625,-0.056570865213871,-2.0551023483276367,-2.007068157196045,-2.0175130367279053,-2.015194892883301,-0.15376508235931396,-0.09098323434591293,0.3534530699253082,0.3318033814430237,0.8206680417060852,0.7778595089912415,0.8047441244125366,0.6474910974502563,0.8756299018859863,1.0546023845672607,0.44525060057640076,28.38568687438965,86.51494598388672,162.8855438232422,27.92049217224121,90.16999816894531,27.191991806030273,29.059999465942383,219.36575317382812,4.89069128036499,0.0,0.6066951751708984,6.701173782348633,2.8941972255706787,4.406143665313721,4.094762802124023,0.21118145973108732,0.25228547603500645,0.20497405101438745,0.16446107127113668,0.1670979419483821,0.03748850198775567,138.7144546508789,0.16373503224091948,108.26553344726562,684.909589220141,279.62310791015625,-56.570865213871,-2023.719608783722,0.02515886721320818,-0.12237415835261345,0.6852564513683319,1.452235221862793,1.5985275506973267
2024-10-19 13:15:00,6490.71630859375,79.0391616821289,139.44140625,50.24463653564453,60.9960823059082,49.924495697021484,39.966312408447266,40.54172897338867,139.0615692138672,138.42984008789062,137.99038696289062,139.0548553466797,1016.929443359375,496.70953369140625,373.8950500488281,345.6921081542969,372.8625183105469,348.6788635253906,416.5233459472656,401.7808532714844,415.68951416015625,396.93377685546875,480.7342834472656,465.2409973144531,476.93707275390625,456.1994323730469,2.8299999237060547,1.4600000381469727,1005.5662841796875,-0.07396058738231659,-1.9723387956619263,-1.9326419830322266,-1.943852186203003,-1.9586482048034668,-0.13828220963478088,-0.07025749981403351,0.300284206867218,0.33684635162353516,0.8124457001686096,0.7199397087097168,0.7806916832923889,0.626532256603241,0.8552969098091125,1.0220674276351929,0.43260106444358826,27.8443660736084,86.51494598388672,162.8855438232422,27.92049217224121,90.16999816894531,27.191991806030273,29.059999465942383,215.43614196777344,3.4809441566467285,0.0,0.6151808500289917,6.918001651763916,2.9302589893341064,4.416655540466309,4.134864330291748,0.20790317217471307,0.2523907003015507,0.20657848758185735,0.16537333539963273,0.16775430454224613,0.037233680295105986,138.63416290283203,0.15667445548543754,122.11575317382812,684.909589220141,279.323967827691,-73.96058738231659,-1951.8702924251556,0.024069014089887698,-0.1042698547244072,0.6371305584907532,1.4072239398956299,1.5323854088783264
2024-10-19 13:20:00,6509.43798828125,79.03585052490234,139.4325714111328,50.72146987915039,61.18508529663086,49.85548400878906,40.335899353027344,40.54204559326172,138.8326873779297,138.28179931640625,137.8194580078125,138.82655334472656,1033.35986328125,494.90301513671875,370.2723693847656,344.39605712890625,371.6151123046875,349.8594055175781,415.6513671875,402.7314147949219,416.0966796875,397.7778625488281,477.2991638183594,464.89208984375,476.5361328125,459.76312255859375,2.8299999237060547,1.4600000381469727,1007.2459106445312,-0.016026901081204414,-2.0300021171569824,-1.9934523105621338,-1.993346929550171,-2.0150651931762695,-0.14363229274749756,-0.08298619091510773,0.3554597795009613,0.32411953806877136,0.8284735679626465,0.779636800289154,0.8127046227455139,0.6637803316116333,0.8621359467506409,1.0588128566741943,0.4444909691810608,29.41893768310547,86.51494598388672,162.8855438232422,27.92049217224121,90.16999816894531,27.191991806030273,29.059999465942383,215.532470703125,4.552448749542236,0.0,0.6411648988723755,6.540635108947754,2.8550004959106445,4.32668399810791,3.9644641876220703,0.20904003130743506,0.2521640673353854,0.2054710157823834,0.16623764420984133,0.16708724136495487,0.0372751049426505,138.44012451171875,0.1587479387838977,108.05087280273438,684.909589220141,279.79053073459204,-16.026901081204414,-2007.9666376113892,0.02544545207317199,-0.11330924183130264,0.6795793175697327,1.4764849543571472,1.6081103682518005
2024-10-19 13:25:00,6490.4140625,79.03269958496094,139.4067840576172,50.44195556640625,61.25394058227539,50.32924270629883,39.26606369018555,39.774253845214844,138.72740173339844,138.20095825195312,137.7143096923828,138.74571228027344,1000.5325927734375,494.2741394042969,373.0219421386719,346.4682922363281,370.601318359375,347.18243408203125,420.59326171875,404.8558349609375,414.697265625,397.5681457519531,481.0149841308594,467.50775146484375,474.7264709472656,461.7279357910156,2.8299999237060547,1.4600000381469727,999.9973754882812,-0.05481928586959839,-2.0289251804351807,-1.9849528074264526,-1.9909721612930298,-2.005798816680908,-0.12619225680828094,-0.06039973348379135,0.3215063512325287,0.3480484187602997,0.8227317333221436,0.7348916530609131,0.7898068428039551,0.6295642852783203,0.8671125769615173,1.0522775650024414,0.4474165737628937,27.74296760559082,87.2770767211914,167.8845672607422,29.129024505615234,90.16999816894531,27.191991806030273,29.059999465942383,215.6085968017578,2.853938579559326,0.0,0.6144112348556519,6.105855464935303,2.922257900238037,4.288541316986084,3.627185821533203,0.20924588832304808,0.2540967150560174,0.20877832709799685,0.1628854846237205,0.1649935848992172,0.03714176847101284,138.34709548950195,0.1541554334035892,109.3448486328125,684.909589220141,277.7770487467448,-54.81928586959839,-2002.6622414588928,0.02524417721154121,-0.09329599514603615,0.6695547699928284,1.4193711280822754,1.5576233863830566
