ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-19 13:30:00,6513.69921875,79.05744934082031,139.40342712402344,50.423465728759766,61.207435607910156,49.542598724365234,40.767513275146484,41.200836181640625,138.72740173339844,138.09567260742188,137.63333129882812,138.6506805419922,1073.33984375,494.58282470703125,371.1575622558594,344.2830505371094,372.1993408203125,347.9117431640625,418.13397216796875,399.1731262207031,416.21038818359375,398.21759033203125,475.7967224121094,455.1332092285156,473.5784606933594,461.73114013671875,2.8299999237060547,1.4600000381469727,1013.946044921875,-0.014381454326212406,-2.125821352005005,-2.0835683345794678,-2.090341567993164,-2.0955803394317627,-0.09510866552591324,-0.02627626247704029,0.33455973863601685,0.348617821931839,0.8648518323898315,0.8151418566703796,0.8410936594009399,0.6555723547935486,0.8949224948883057,1.090053677558899,0.45579200983047485,27.35563850402832,88.16294860839844,173.6951904296875,29.129024505615234,90.16999816894531,27.191991806030273,29.059999465942383,215.68893432617188,2.770594596862793,0.0,0.642314076423645,11.426386833190918,2.8198437690734863,4.336042404174805,3.9855871200561523,0.2073829158935625,0.25173550225636354,0.20376006361148358,0.1676696683684568,0.16945184987013356,0.03732776742560151,138.27677154541016,0.16478191695747005,120.6265869140625,684.909589220141,281.65167914496527,-14.381454326212406,-2098.82789850235,0.026276411334574437,-0.060692464001476765,0.6831775605678558,1.4966660141944885,1.6799936890602112
2024-10-19 13:35:00,6476.49951171875,79.04188537597656,139.4263916015625,50.4903564453125,61.31015396118164,50.148162841796875,40.22267150878906,40.80462646484375,138.75177001953125,138.20095825195312,137.63333129882812,138.8509979248047,1067.4915771484375,496.4527893066406,376.6188659667969,348.6837158203125,376.6188659667969,348.05694580078125,416.7494812011719,398.5832214355469,410.11492919921875,387.7245178222656,479.1557312011719,456.41021728515625,479.4637756347656,449.2510681152344,2.8299999237060547,1.4600000381469727,1026.9173583984375,-0.04973774030804634,-2.0829882621765137,-2.042081594467163,-2.0518991947174072,-2.062345266342163,-0.11720030009746552,-0.038658756762742996,0.3334035575389862,0.3315110504627228,0.8242712616920471,0.7635655999183655,0.8322586417198181,0.6636857986450195,0.9013436436653137,1.0552281141281128,0.44623124599456787,30.018375396728516,88.16294860839844,173.6951904296875,29.129024505615234,90.16999816894531,27.191991806030273,29.059999465942383,220.88616943359375,3.081712484359741,0.0,0.6706218719482422,6.545742034912109,2.8459951877593994,4.339811325073242,3.751748561859131,0.20779979267660495,0.2523301117096208,0.20639144928447964,0.16554176656444516,0.16793687976484947,0.03751655825531627,138.3592643737793,0.16482539297916876,150.011962890625,684.909589220141,285.25482177734375,-49.73774030804634,-2059.8285794258118,0.024702999858686635,-0.07792952843010426,0.664914608001709,1.4959444403648376,1.5878368616104126
2024-10-19 13:40:00,6504.91650390625,79.03327178955078,139.44515991210938,50.36235809326172,60.893280029296875,49.74879837036133,40.23138427734375,40.463348388671875,138.8326873779297,138.30624389648438,137.73861694335938,138.8509979248047,1025.4102783203125,496.023193359375,373.07171630859375,344.84954833984375,367.63970947265625,349.8242492675781,411.05438232421875,396.2948913574219,413.63262939453125,397.61981201171875,473.0402526855469,461.9922180175781,472.039306640625,454.938232421875,2.8299999237060547,1.4600000381469727,1004.4779663085938,0.042698074132204056,-2.0094680786132812,-1.984836459159851,-1.9747323989868164,-1.9644534587860107,-0.12072259932756424,-0.07079816609621048,0.3301789462566376,0.3641485273838043,0.8413239121437073,0.7352451086044312,0.8469319939613342,0.6745353937149048,0.9024303555488586,1.0297226905822754,0.43356984853744507,29.278484344482422,88.16294860839844,173.6951904296875,29.129024505615234,90.16999816894531,27.191991806030273,29.059999465942383,213.73707580566406,2.9310500621795654,0.0,0.6001412272453308,6.409062385559082,2.803168535232544,4.285892009735107,3.820176362991333,0.20836794047953325,0.25193830926764554,0.20582941407484823,0.16645230687941903,0.167412029298554,0.037156383024100834,138.43213653564453,0.15763619374738264,104.95904541015625,684.909589220141,279.02165730794275,42.698074132204056,-1983.3725988864899,0.026024282359447315,-0.09576038271188736,0.6943274736404419,1.521467387676239,1.5765690207481384
2024-10-19 13:45:00,6492.99609375,79.04188537597656,139.41050720214844,50.782432556152344,61.2567253112793,50.039451599121094,40.86749267578125,41.18052291870117,138.8326873779297,138.42984008789062,137.84390258789062,138.95628356933594,1056.2825927734375,491.1925048828125,366.8800048828125,346.1519775390625,368.42010498046875,349.23504638671875,417.6335144042969,404.6346130371094,412.5283508300781,400.0980224609375,469.5565490722656,464.6809997558594,468.2381286621094,460.62139892578125,2.8299999237060547,1.4600000381469727,1009.813232421875,-0.04630400240421295,-2.134084701538086,-2.0853140354156494,-2.0758094787597656,-2.1318488121032715,-0.13136547803878784,-0.08756507933139801,0.3047653138637543,0.35922372341156006,0.8572273850440979,0.7542356252670288,0.8579527735710144,0.7074679732322693,0.9298573732376099,1.0411288738250732,0.46287891268730164,26.21303367614746,86.37455749511719,159.30267333984375,28.396581649780273,90.16999816894531,27.191991806030273,29.059999465942383,217.4553985595703,3.519543170928955,0.0,0.6183215379714966,7.306342124938965,2.802043914794922,4.2926249504089355,3.734557628631592,0.20801677221178153,0.25092193567974913,0.20497334769040662,0.16740284950715142,0.1686850949109113,0.037598455556753764,138.51567840576172,0.1626803062133657,77.8345947265625,684.909589220141,280.50367567274304,-46.30400240421295,-2106.764256954193,0.026187083226834298,-0.10946527868509293,0.6639890372753143,1.5654207468032837,1.6114630103111267
2024-10-19 13:50:00,6476.24169921875,79.0409164428711,139.39256286621094,50.663875579833984,61.097442626953125,49.88886642456055,40.01384353637695,40.203125,138.93797302246094,138.53514099121094,138.01483154296875,139.08445739746094,1044.131591796875,493.046875,368.8691101074219,345.994140625,366.986572265625,348.21844482421875,419.0499572753906,403.4551696777344,415.57647705078125,398.73388671875,478.79266357421875,470.04083251953125,474.1354064941406,464.234619140625,2.8299999237060547,1.4600000381469727,1002.93798828125,-0.030641645193099976,-2.0057973861694336,-1.9759345054626465,-1.969356894493103,-1.9578381776809692,-0.170728862285614,-0.10585981607437134,0.3140709698200226,0.3111746311187744,0.8013156056404114,0.7638798952102661,0.8443865776062012,0.678261399269104,0.8947340250015259,1.0398297309875488,0.4294796288013458,25.158994674682617,86.37455749511719,159.30267333984375,28.396581649780273,90.16999816894531,27.191991806030273,29.059999465942383,221.50953674316406,3.3709964752197266,0.0,0.6699672341346741,9.08005142211914,2.841526985168457,4.315991401672363,3.8485214710235596,0.20946984704740265,0.2526074410136404,0.20626557087710348,0.16543727832538324,0.16621986273647021,0.0373468385525052,138.6431007385254,0.16122492647592693,92.73309326171875,684.909589220141,278.59388563368054,-30.641645193099976,-1977.231740951538,0.02508022036714698,-0.13829433917999268,0.625245600938797,1.5226479768753052,1.5651955008506775
2024-10-19 13:55:00,6469.30419921875,79.0470962524414,139.46018981933594,50.819618225097656,61.195213317871094,49.925724029541016,40.68730545043945,41.15604782104492,139.0615692138672,138.6404266357422,138.09567260742188,139.2141876220703,1037.893310546875,495.53582763671875,370.4402770996094,345.7510681152344,371.20623779296875,348.3801574707031,420.8223571777344,405.2627258300781,416.59173583984375,397.1358337402344,479.40081787109375,466.0531921386719,472.832275390625,462.7938537597656,2.8299999237060547,1.4600000381469727,1011.0275268554688,-0.022521037608385086,-2.110272169113159,-2.062675714492798,-2.075132369995117,-2.0432565212249756,-0.15003275871276855,-0.08385970443487167,0.3534770607948303,0.307111531496048,0.8424183130264282,0.8275125622749329,0.8536407351493835,0.6646629571914673,0.9076026082038879,1.0858937501907349,0.4245925545692444,25.93360710144043,86.37455749511719,159.30267333984375,28.396581649780273,90.16999816894531,27.191991806030273,29.059999465942383,235.15682983398438,3.234926462173462,0.0,0.6532948017120361,6.700822353363037,2.769158124923706,4.276142597198486,3.762756824493408,0.20846174165506104,0.2510223648806618,0.2047949935099705,0.16689906090757076,0.16882183904673592,0.03768317292506265,138.7529640197754,0.16043353018895196,105.9168701171875,684.909589220141,280.84097968207465,-22.521037608385086,-2072.8341937065125,0.02599556372328573,-0.11694623157382011,0.6605885922908783,1.5183036923408508,1.669930875301361
2024-10-19 14:00:00,6526.001953125,79.03153991699219,139.41677856445312,50.541221618652344,61.20347595214844,49.48585510253906,41.3147087097168,41.718177795410156,139.0615692138672,138.6701202392578,138.20095825195312,139.29502868652344,1066.061767578125,493.80963134765625,371.55792236328125,345.954833984375,369.97637939453125,347.4476013183594,417.5815124511719,405.4130859375,412.32318115234375,396.37200927734375,473.71502685546875,463.39208984375,466.10284423828125,458.41766357421875,2.8299999237060547,1.4600000381469727,1016.7489624023438,-0.07163818925619125,-2.079439401626587,-2.043466091156006,-2.0461390018463135,-2.07936429977417,-0.12859800457954407,-0.06164645403623581,0.3320237100124359,0.37368619441986084,0.8553245067596436,0.7742509245872498,0.7864931225776672,0.6230821013450623,0.8616838455200195,1.0612502098083496,0.45193731784820557,26.383909225463867,86.84149169921875,160.2243194580078,29.147336959838867,90.16999816894531,27.191991806030273,29.059999465942383,227.74905395507812,3.790609836578369,0.0,0.6777347326278687,3.635042190551758,2.788893461227417,4.3055419921875,4.024662017822266,0.20691275693422662,0.25056339236847963,0.20259214915246931,0.16913996154590671,0.17079173999891772,0.03742926234668078,138.8069190979004,0.1633560295009776,94.25958251953125,684.909589220141,282.4302673339844,-71.63818925619125,-2062.102198600769,0.02495352219575481,-0.09512222930788994,0.7057099044322968,1.4095752239227295,1.6295754313468933
2024-10-19 14:05:00,6501.27001953125,79.04281616210938,139.4748077392578,50.62055969238281,61.07420349121094,49.44108963012695,40.00428009033203,40.621116638183594,139.1425018310547,138.7686004638672,138.29595947265625,139.29502868652344,1059.3134765625,491.9454650878906,369.7014465332031,345.1172790527344,370.4342346191406,348.8892822265625,417.5798645019531,406.5234069824219,414.27581787109375,400.7411804199219,469.94403076171875,465.7219543457031,470.8504333496094,462.8881530761719,2.8299999237060547,1.4600000381469727,1000.6780395507812,-0.035038989037275314,-2.0718839168548584,-2.0306522846221924,-2.0345795154571533,-2.046733856201172,-0.1745464950799942,-0.10575902462005615,0.3825241029262543,0.37535059452056885,0.824206531047821,0.7511861324310303,0.8279430866241455,0.6610932946205139,0.8825807571411133,1.0323301553726196,0.4839969277381897,27.384647369384766,86.84149169921875,160.2243194580078,29.147336959838867,90.16999816894531,27.191991806030273,29.059999465942383,216.69607543945312,3.596571207046509,0.0,0.6435167789459229,4.163738250732422,2.902556896209717,4.370419025421143,3.8948473930358887,0.20938243737667012,0.25262197149812926,0.20450378099774613,0.16547019080219957,0.16802161932525492,0.037186772556120906,138.8755226135254,0.16293946773170295,82.90457153320312,684.909589220141,277.96612209743927,-35.038989037275314,-2045.962393283844,0.02602626168422183,-0.14015275985002518,0.7578746974468231,1.4890363812446594,1.5753926634788513
2024-10-19 14:10:00,6521.45263671875,79.03335571289062,139.49981689453125,50.70637893676758,61.33549880981445,50.32935333251953,41.47005844116211,41.849586486816406,139.16685485839844,138.7686004638672,138.32455444335938,139.29502868652344,1048.2626953125,493.2409362792969,369.2500305175781,345.1712951660156,368.89373779296875,348.39013671875,418.1056823730469,406.94671630859375,415.12713623046875,400.9017333984375,470.0365295410156,464.6579284667969,472.4222412109375,464.72808837890625,2.8299999237060547,1.4600000381469727,1013.4481201171875,-0.0634179338812828,-2.125901222229004,-2.078423261642456,-2.0843896865844727,-2.0943262577056885,-0.11241727322340012,-0.04548569768667221,0.3691229820251465,0.3796103894710541,0.8179333806037903,0.7524245381355286,0.8214357495307922,0.6401410102844238,0.8903029561042786,1.0344079732894897,0.46823984384536743,25.185945510864258,86.84149169921875,160.2243194580078,29.147336959838867,90.16999816894531,27.191991806030273,29.059999465942383,223.41270446777344,4.947847366333008,0.0,0.6438051462173462,4.072096347808838,2.821587562561035,4.321128845214844,3.890561819076538,0.206382832609976,0.24964500028095038,0.20484827988105342,0.16878957458708016,0.17033431264094,0.03767425598151683,138.8887596130371,0.16074067446419887,83.03945922851562,684.909589220141,281.51336669921875,-63.417933881282806,-2095.7601070404053,0.025644768795803977,-0.07895148545503616,0.7487333714962006,1.461576759815216,1.5703579187393188
2024-10-19 14:15:00,6505.63720703125,79.01930236816406,139.4814910888672,50.30875015258789,61.12476348876953,49.87860870361328,41.02193832397461,41.17708206176758,139.16685485839844,138.7686004638672,138.20095825195312,139.29502868652344,1086.828369140625,496.2299499511719,373.136962890625,348.24139404296875,376.4168395996094,349.45916748046875,419.3666687011719,396.7944030761719,410.4300537109375,396.7257385253906,476.7975158691406,454.4952392578125,481.2171630859375,461.7429504394531,2.8299999237060547,1.4600000381469727,1018.4801635742188,0.004652146250009537,-2.0989692211151123,-2.0330867767333984,-2.0485050678253174,-2.0416688919067383,-0.10732775926589966,-0.05190249904990196,0.36400744318962097,0.4033384621143341,0.8475837111473083,0.7414543032646179,0.8323013186454773,0.6672953963279724,0.8826644420623779,1.0362696647644043,0.4664626717567444,27.788619995117188,86.7367935180664,160.73365783691406,28.52475929260254,90.16999816894531,27.191991806030273,29.059999465942383,223.85501098632812,4.385247707366943,0.0,0.617217481136322,6.125,2.7853550910949707,4.332479000091553,3.9651694297790527,0.20659732276901138,0.25101423615905916,0.20483090894436648,0.16846021033763853,0.16909732178992445,0.03743079040244169,138.85786056518555,0.16705948004078494,129.90631103515625,684.909589220141,282.9111565483941,4.652146250009537,-2055.5574893951416,0.025740161403209994,-0.07961512915790081,0.7673459053039551,1.4995967149734497,1.5890380144119263
2024-10-19 14:20:00,6490.52001953125,79.0302734375,139.54322814941406,50.679725646972656,61.293209075927734,49.883445739746094,40.21977233886719,40.78544235229492,139.16685485839844,138.7686004638672,138.20095825195312,139.29502868652344,1065.3297119140625,499.1927490234375,379.1592712402344,348.2186584472656,374.84747314453125,349.8733215332031,412.80645751953125,395.9319763183594,411.2679748535156,390.0256042480469,474.69036865234375,459.3575744628906,475.1982421875,445.8205261230469,2.8299999237060547,1.4600000381469727,1024.8519287109375,-0.0784878358244896,-2.0716021060943604,-2.037898302078247,-2.0288827419281006,-2.0503835678100586,-0.15305966138839722,-0.09981510043144226,0.2862904369831085,0.37647026777267456,0.8567987680435181,0.7324408292770386,0.8285267949104309,0.6797095537185669,0.9030532836914062,1.061669111251831,0.4464349150657654,33.06209945678711,86.61565399169922,161.322998046875,28.52475929260254,90.16999816894531,27.191991806030273,29.059999465942383,222.84036254882812,2.997013568878174,0.0,0.6070494055747986,4.383145332336426,2.900010108947754,4.33664083480835,3.7280824184417725,0.20867739757237566,0.2523791752133953,0.20539865806347032,0.16560779119232616,0.16793697795843254,0.03741789477930741,138.85786056518555,0.16413626469193163,138.74212646484375,684.909589220141,284.68109130859375,-78.4878358244896,-2047.1916794776917,0.02429199288221382,-0.12643738090991974,0.6627607047557831,1.5082363486289978,1.5892395973205566
2024-10-19 14:25:00,6472.03173828125,79.01655578613281,139.55783081054688,50.40447235107422,61.07595443725586,50.01869201660156,40.55191421508789,41.14274215698242,139.16685485839844,138.6701202392578,138.20095825195312,139.29502868652344,1060.1885986328125,493.58026123046875,366.2427062988281,343.7832336425781,367.4288635253906,349.7184753417969,415.32122802734375,401.73291015625,413.7318420410156,400.74456787109375,467.56414794921875,462.7797546386719,469.19915771484375,457.78411865234375,2.8299999237060547,1.4600000381469727,1014.82568359375,-0.05528893321752548,-2.002349376678467,-1.9623007774353027,-1.961822509765625,-1.9612281322479248,-0.14271555840969086,-0.07044943422079086,0.3239462077617645,0.3178756833076477,0.8058795928955078,0.7541847229003906,0.8011333346366882,0.6417355537414551,0.8831170201301575,1.0363906621932983,0.4220690429210663,27.155187606811523,86.61565399169922,161.322998046875,28.52475929260254,90.16999816894531,27.191991806030273,29.059999465942383,228.49354553222656,3.613110065460205,0.0,0.6709726452827454,5.845974445343018,2.8573005199432373,4.292229175567627,3.831136703491211,0.20726053664156782,0.25114110915381527,0.2056742282165603,0.1667473362982802,0.1691767896897764,0.03757610979231475,138.8332405090332,0.16381078485167663,82.94488525390625,684.909589220141,281.89602322048614,-55.28893321752548,-1971.9251990318298,0.024119139145554892,-0.10658249631524086,0.6418218910694122,1.4428688883781433,1.5600643157958984
2024-10-19 14:30:00,6512.61474609375,79.04188537597656,139.54031372070312,50.64842987060547,61.15549850463867,50.1440315246582,40.83071517944336,41.077117919921875,139.16685485839844,138.6404266357422,138.20095825195312,139.29502868652344,1061.7969970703125,490.76861572265625,365.6540222167969,345.6954650878906,367.1832275390625,348.3756408691406,420.3226623535156,406.64984130859375,414.9010925292969,400.4221496582031,474.6640625,467.9393005371094,468.6980895996094,460.9328308105469,2.8299999237060547,1.4600000381469727,994.3729248046875,-0.0031449890229851007,-2.080587863922119,-2.0428898334503174,-2.048021078109741,-2.0697216987609863,-0.13948121666908264,-0.07292808592319489,0.34794917702674866,0.3252688944339752,0.8141732811927795,0.8033888936042786,0.8356895446777344,0.6682755947113037,0.8931958079338074,1.044540524482727,0.4305154085159302,24.479162216186523,86.61565399169922,161.322998046875,28.52475929260254,90.16999816894531,27.191991806030273,29.059999465942383,225.57662963867188,4.087308883666992,0.0,0.6157556176185608,7.193755626678467,2.8378262519836426,4.296385288238525,3.83534836769104,0.20769828449700842,0.250785506271825,0.20562985569429884,0.1674379545273546,0.16844839900951317,0.03744360790656805,138.8258171081543,0.16303697339185858,81.40792846679688,684.909589220141,276.21470133463544,-3.1449890229851007,-2060.305118560791,0.02696339157446675,-0.10620465129613876,0.6732180714607239,1.503965139389038,1.617562174797058
2024-10-19 14:35:00,6484.61376953125,79.04463195800781,139.4969024658203,50.38661193847656,61.04961395263672,49.52714538574219,40.45877456665039,41.030025482177734,139.1424102783203,138.6404266357422,138.20095825195312,139.1897430419922,1072.0943603515625,493.036376953125,372.54766845703125,347.53656005859375,372.55206298828125,347.64935302734375,421.7959289550781,403.77203369140625,413.6781921386719,398.6847229003906,477.03558349609375,460.93939208984375,468.6231994628906,461.1946105957031,2.8299999237060547,1.4600000381469727,1009.271240234375,-0.07810847461223602,-2.041891574859619,-1.9947715997695923,-1.9868080615997314,-2.0346927642822266,-0.17903336882591248,-0.11612480133771896,0.3393656611442566,0.3552227318286896,0.8127899765968323,0.75020432472229,0.823604941368103,0.6624701023101807,0.8948056101799011,1.0470441579818726,0.45270493626594543,26.90037727355957,86.46611785888672,161.310791015625,28.298921585083008,90.16999816894531,27.191991806030273,29.059999465942383,217.3603973388672,4.047592639923096,0.0,0.6595563292503357,8.670270919799805,2.8053383827209473,4.293210506439209,3.8439226150512695,0.20782083189014927,0.25180064842821875,0.20427594075539487,0.1668732201713406,0.16922935875489648,0.03738883763052701,138.79338455200195,0.1653289460952831,106.45596313476562,684.909589220141,280.3531222873264,-78.10847461223602,-2014.5410001277924,0.02463721278021332,-0.14757908508181572,0.6945883929729462,1.4860750436782837,1.5629943013191223
2024-10-19 14:40:00,6464.74072265625,79.03761291503906,139.5261688232422,50.128753662109375,60.95836639404297,49.99395751953125,40.586578369140625,40.8486213684082,139.0615692138672,138.6404266357422,138.09567260742188,139.1897430419922,1048.1778564453125,492.73944091796875,372.6999206542969,344.5534362792969,372.9700622558594,349.220703125,416.8463134765625,405.3114929199219,416.7086181640625,401.55316162109375,464.8385009765625,460.8694763183594,473.5323791503906,462.0411682128906,2.8299999237060547,1.4600000381469727,999.439697265625,0.038081128150224686,-2.06201171875,-2.03088116645813,-2.025268316268921,-2.006450891494751,-0.06799282133579254,0.008752761408686638,0.34423238039016724,0.34156039357185364,0.8314822912216187,0.7812257409095764,0.8259171843528748,0.6739519238471985,0.8923457264900208,1.053532361984253,0.43311262130737305,35.109413146972656,86.46611785888672,161.310791015625,28.298921585083008,90.16999816894531,27.191991806030273,29.059999465942383,216.97256469726562,3.870042562484741,0.0,0.6086975932121277,8.474241256713867,2.8333003520965576,4.315638065338135,3.953812837600708,0.20670263545800435,0.2513578349023952,0.20614681238471835,0.16735610004733525,0.16843661720754682,0.037513689677191986,138.74685287475586,0.16213764811508702,94.04635620117188,684.909589220141,277.62213812934027,38.081128150224686,-2031.1530232429504,0.026847351462491065,-0.029620029963552952,0.6857927739620209,1.4998691082000732,1.612708032131195
2024-10-19 14:45:00,6510.14013671875,79.04523468017578,139.46726989746094,50.41107177734375,61.14089584350586,49.85357666015625,41.10627365112305,41.49976348876953,139.0615692138672,138.53514099121094,138.09567260742188,139.16531372070312,1010.5855102539062,493.7058410644531,371.7616882324219,345.4322204589844,372.91070556640625,349.5018615722656,418.3398132324219,404.10992431640625,414.9654235839844,401.1673278808594,477.0527648925781,472.3573913574219,478.8868103027344,463.44317626953125,2.8299999237060547,1.4600000381469727,1003.2095947265625,-0.029399719089269638,-2.0856101512908936,-2.0410711765289307,-2.044750690460205,-2.054116725921631,-0.12072795629501343,-0.05356418341398239,0.36232274770736694,0.3283657133579254,0.8294419050216675,0.8065264225006104,0.8176749348640442,0.6527480483055115,0.8931303024291992,1.0705316066741943,0.44272929430007935,27.751070022583008,86.46611785888672,161.310791015625,28.298921585083008,90.16999816894531,27.191991806030273,29.059999465942383,202.0052032470703,3.8853952884674072,0.0,0.5709852576255798,38.06260299682617,2.814786911010742,4.336145401000977,3.9560301303863525,0.20659294728469918,0.25056554892795524,0.20430823967393266,0.1684603386927703,0.17007292542064265,0.03748177094447087,138.71442413330078,0.15523252787662156,97.90530395507812,684.909589220141,278.6693318684896,-29.399719089269638,-2056.387186050415,0.02610193541425557,-0.08714606985449791,0.6906884610652924,1.4704229831695557,1.6359683275222778
2024-10-19 14:50:00,6486.515625,79.01806640625,139.4030303955078,50.54813766479492,61.22010040283203,49.94538497924805,40.70127487182617,41.30459976196289,139.0615692138672,138.53514099121094,138.07122802734375,139.08445739746094,1027.2464599609375,496.5643005371094,373.0190124511719,344.96075439453125,369.4956359863281,348.21405029296875,418.6495666503906,404.1138916015625,416.205078125,398.959228515625,479.51641845703125,466.3827819824219,475.2955627441406,460.99334716796875,2.8299999237060547,1.4600000381469727,996.4238891601562,-0.04030153527855873,-2.0381011962890625,-1.9984049797058105,-1.995379090309143,-2.016751527786255,-0.17760173976421356,-0.11573900282382965,0.2995721101760864,0.37632229924201965,0.8721871972084045,0.7533978223800659,0.8029941916465759,0.6472235918045044,0.8632410168647766,1.0536820888519287,0.4365491271018982,27.98584747314453,86.79571533203125,165.08287048339844,28.286714553833008,90.16999816894531,27.191991806030273,29.059999465942383,207.8391571044922,3.5811684131622314,0.696753978729248,0.6215623021125793,15.056979179382324,2.8987414836883545,4.326013088226318,3.929945230484009,0.20740292896478119,0.2511908197145814,0.20492978795110392,0.16700048727802413,0.16947597609150936,0.03757325377300144,138.6880989074707,0.15836645116551884,108.55722045898438,684.909589220141,276.784413655599,-40.30153527855873,-2012.1591985225677,0.025739037451870176,-0.1466703712940216,0.6758944094181061,1.4502177834510803,1.6255850195884705
2024-10-19 14:55:00,6486.71533203125,79.02265930175781,139.3979949951172,50.55266189575195,61.0793342590332,49.74700927734375,40.34150695800781,40.770755767822266,138.93797302246094,138.51068115234375,137.99038696289062,139.0546875,1054.480712890625,493.5652160644531,369.9209289550781,346.53204345703125,371.66400146484375,348.53741455078125,419.99542236328125,408.2212219238281,411.2677917480469,397.62066650390625,475.3248291015625,464.7347717285156,465.4007263183594,457.4168395996094,2.8299999237060547,1.4600000381469727,1015.3277587890625,-0.01692958176136017,-2.062046527862549,-2.026562452316284,-2.0253312587738037,-2.008312463760376,-0.14584743976593018,-0.08122794330120087,0.2965187728404999,0.3723226487636566,0.8712459802627563,0.7490388751029968,0.8025255799293518,0.6678749322891235,0.8775475025177002,1.0647748708724976,0.45676112174987793,35.51215362548828,86.79571533203125,165.08287048339844,28.286714553833008,90.16999816894531,27.191991806030273,29.059999465942383,211.8881378173828,3.8830699920654297,0.503304660320282,0.5990980267524719,17.737442016601562,2.867562770843506,4.322474002838135,3.7999186515808105,0.2084720917159867,0.2518826130236,0.20514969324560797,0.16636272004536398,0.16813288196944134,0.03738275163094374,138.62343215942383,0.16256004139469843,90.5107421875,684.909589220141,282.0354885525174,-16.92958176136017,-2030.5631756782532,0.025314708445041738,-0.11353769153356552,0.6688414216041565,1.4704005122184753,1.6202848553657532
2024-10-19 15:00:00,6518.41259765625,79.03911590576172,139.3880157470703,50.79430389404297,61.645469665527344,49.70587921142578,40.93916702270508,41.202457427978516,138.8326873779297,138.42984008789062,137.84390258789062,138.95628356933594,1074.38525390625,489.3921813964844,370.6446228027344,345.3330383300781,369.7657165527344,348.21405029296875,418.5411682128906,409.2896423339844,415.127197265625,404.62005615234375,463.9427185058594,461.0904541015625,466.5763854980469,461.5799560546875,2.8299999237060547,1.4600000381469727,1015.1232299804688,-0.07274283468723297,-2.068695068359375,-2.03069806098938,-2.0271711349487305,-2.0356364250183105,-0.11317718029022217,-0.049644630402326584,0.3536384105682373,0.3592908978462219,0.812231183052063,0.7292616963386536,0.7803683876991272,0.6467251181602478,0.8622598648071289,1.0210964679718018,0.4655255675315857,34.45415115356445,86.79571533203125,165.08287048339844,28.286714553833008,90.16999816894531,27.191991806030273,29.059999465942383,209.42591857910156,3.848255157470703,3.374434232711792,0.5724586844444275,22.718276977539062,2.8794357776641846,4.319296360015869,3.803096055984497,0.2079285686579143,0.25234826130378807,0.2034730575277563,0.1675861612127865,0.16866395129775483,0.037476498083216646,138.51567840576172,0.1648231433359334,74.47061157226562,684.909589220141,281.97867499457465,-72.74283468723297,-2040.550172328949,0.02474856628054568,-0.08141090534627438,0.7129293084144592,1.427093505859375,1.5414928793907166
2024-10-19 15:05:00,6502.25341796875,79.01930236816406,139.4068145751953,50.411964416503906,61.05685806274414,49.84635925292969,40.638423919677734,40.912879943847656,138.8326873779297,138.30624389648438,137.73861694335938,138.8509979248047,1069.145751953125,488.8032531738281,368.46875,345.4989318847656,368.09014892578125,348.32684326171875,419.6858825683594,408.5663146972656,414.1817321777344,403.2184753417969,474.6285705566406,471.896484375,474.0123291015625,466.6405334472656,2.8299999237060547,1.4600000381469727,1004.0545654296875,-0.002532048849388957,-2.0431344509124756,-1.9969983100891113,-2.005208730697632,-2.010169506072998,-0.11218896508216858,-0.04549827426671982,0.3483782112598419,0.3805217742919922,0.8592565059661865,0.7601775527000427,0.7929825782775879,0.6287490725517273,0.8562681674957275,1.0491856336593628,0.459187775850296,26.016002655029297,86.67192840576172,164.90643310546875,27.719070434570312,90.16999816894531,27.191991806030273,29.059999465942383,208.21644592285156,4.472994804382324,0.9735627174377441,0.6382533311843872,22.21705436706543,2.832834243774414,4.292703628540039,3.8177571296691895,0.20757069174387482,0.2514009206045199,0.2052418188975992,0.1673282495935978,0.16845831916040827,0.037351125830400594,138.43213653564453,0.16442695835240412,74.91983032226562,684.909589220141,278.904045952691,-2.532048849388957,-2013.8777494430542,0.025856937911395567,-0.0788436196744442,0.7288999855518341,1.4217316508293152,1.6194340586662292
2024-10-19 15:10:00,6495.66552734375,79.02889251708984,139.40176391601562,50.76278305053711,61.27001190185547,50.51947021484375,41.07307434082031,41.46199035644531,138.72740173339844,138.20095825195312,137.63333129882812,138.74571228027344,1066.6614990234375,494.502685546875,371.1497802734375,347.4873352050781,369.0827941894531,348.64300537109375,420.8229675292969,408.3116149902344,413.51617431640625,399.00054931640625,480.00592041015625,468.2622985839844,471.8406066894531,464.18310546875,2.8299999237060547,1.4600000381469727,1008.3721313476562,-0.06987577676773071,-2.127107620239258,-2.0921950340270996,-2.080880880355835,-2.1015613079071045,-0.11683383584022522,-0.04790114238858223,0.34384897351264954,0.3704487383365631,0.8926848769187927,0.7881872057914734,0.7932665348052979,0.6357801556587219,0.8741821050643921,1.103079080581665,0.46139320731163025,25.249853134155273,86.53020477294922,164.70443725585938,27.719070434570312,90.16999816894531,27.191991806030273,29.059999465942383,205.2857666015625,3.9845213890075684,3.8571829795837402,0.570414662361145,25.2110595703125,2.7601096630096436,4.292214870452881,3.904763698577881,0.20712120483177007,0.24999257177320824,0.20612844508434505,0.16758546581550265,0.16917231249517398,0.03773090360530381,138.32685089111328,0.16421127204491756,90.53033447265625,684.909589220141,280.1033698187934,-69.87577676773071,-2100.436210632324,0.025880892698131045,-0.08236748911440372,0.7142977118492126,1.4290466904640198,1.6808720827102661
2024-10-19 15:15:00,6503.48095703125,79.03756713867188,139.46231079101562,50.43566131591797,61.028045654296875,50.008426666259766,40.475929260253906,41.1356201171875,138.72740173339844,138.20095825195312,137.63333129882812,138.77011108398438,1047.561767578125,493.7008056640625,369.8681335449219,345.48114013671875,370.13128662109375,349.85955810546875,418.6495666503906,407.9956970214844,415.7801513671875,403.6752624511719,468.72637939453125,464.42877197265625,473.2151184082031,465.10504150390625,2.8299999237060547,1.4600000381469727,1013.7689208984375,-0.01450476236641407,-2.063121795654297,-2.022573947906494,-2.0238144397735596,-2.0528500080108643,-0.12039301544427872,-0.06569799780845642,0.3524687588214874,0.3532201945781708,0.8966832756996155,0.7995123267173767,0.7927560210227966,0.6616132855415344,0.8708400130271912,1.1142280101776123,0.433474063873291,31.36973762512207,86.53020477294922,164.70443725585938,27.719070434570312,90.16999816894531,27.191991806030273,29.059999465942383,212.4184112548828,3.3360934257507324,3.208590269088745,0.5922037363052368,29.804851531982422,2.861605405807495,4.356652736663818,4.020682334899902,0.20748271003048213,0.25105776289724535,0.20572514800755629,0.1665102682269988,0.16922411083771746,0.03737747286721977,138.33295059204102,0.16107708694765252,79.82516479492188,684.909589220141,281.60247802734375,-14.50476236641407,-2040.5900478363037,0.025549639584845595,-0.09304550662636757,0.7056889533996582,1.454369306564331,1.6961956024169922
2024-10-19 15:20:00,6505.779296875,79.03235626220703,139.48023986816406,50.774131774902344,61.316001892089844,49.81210708618164,41.28093338012695,41.68143081665039,138.7518310546875,138.30624389648438,137.73861694335938,138.8509979248047,1077.744384765625,492.77703857421875,370.32122802734375,346.9229736328125,370.32122802734375,349.1141052246094,420.1083068847656,409.6412658691406,414.6556396484375,403.4881591796875,471.0260009765625,466.4256286621094,472.89404296875,464.8654479980469,2.8299999237060547,1.4600000381469727,1004.8487548828125,-0.04311743378639221,-2.1499104499816895,-2.1040353775024414,-2.1126322746276855,-2.1148245334625244,-0.15112730860710144,-0.0673377737402916,0.33294185996055603,0.30992043018341064,0.9415879845619202,0.8193628191947937,0.7631431818008423,0.6678561568260193,0.8686569929122925,1.1372076272964478,0.42054495215415955,27.736295700073242,86.53020477294922,164.70443725585938,27.719070434570312,90.16999816894531,27.191991806030273,29.059999465942383,226.30508422851562,3.4963808059692383,1.756975531578064,0.6600388288497925,22.153162002563477,2.813180446624756,4.336145401000977,3.8583219051361084,0.20735594589214013,0.2504077790443517,0.2034271433242176,0.16858677222281482,0.17022235951647574,0.0376380128768847,138.41192245483398,0.16565953678805412,78.86886596679688,684.909589220141,279.1246541341146,-43.11743378639221,-2120.350658893585,0.026661763060390465,-0.10923254117369652,0.6428622901439667,1.4309993386268616,1.7609508037567139
2024-10-19 15:25:00,6494.08349609375,79.02632141113281,139.44140625,50.5396728515625,61.33060073852539,50.158390045166016,41.465850830078125,41.94438552856445,138.93797302246094,138.42984008789062,137.84390258789062,139.08445739746094,1070.249267578125,493.860107421875,369.7716369628906,345.5893859863281,367.0179748535156,348.9029235839844,419.7257080078125,406.6496276855469,416.3670654296875,403.1121520996094,476.6906433105469,471.1925048828125,477.7745361328125,464.29071044921875,2.8299999237060547,1.4600000381469727,1007.1860961914062,-0.06429066509008408,-2.078355073928833,-2.0174875259399414,-2.0270657539367676,-2.046483278274536,-0.1724502146244049,-0.10427287220954895,0.329294353723526,0.36052659153938293,0.4077640175819397,0.7671715021133423,1.4461158514022827,0.6608044505119324,0.9431205987930298,1.0251476764678955,0.40115517377853394,26.584001541137695,86.72247314453125,163.8926544189453,28.189054489135742,90.16999816894531,27.191991806030273,29.059999465942383,238.8142547607422,3.6160812377929688,0.0,0.6604111790657043,10.432334899902344,2.7829105854034424,4.339303970336914,3.985725164413452,0.2059154960881071,0.24988133804401236,0.20436202267209208,0.16894571655556348,0.17089542664022497,0.0377942322641109,138.57404327392578,0.16480374301037085,87.61026000976562,684.909589220141,279.773915608724,-64.29066509008408,-2042.3479080200195,0.025271115534322236,-0.13836154341697693,0.6898209452629089,2.106920301914215,1.174935519695282
2024-10-19 15:30:00,6494.560546875,79.04518127441406,139.46018981933594,50.7007942199707,61.16448211669922,49.9268913269043,40.90414047241211,41.36936950683594,138.93797302246094,138.53514099121094,138.0146942138672,139.1897430419922,1078.0380859375,495.7564697265625,367.0343017578125,345.74371337890625,367.7940979003906,349.8241882324219,420.1116943359375,404.5260009765625,415.175537109375,399.5633850097656,479.7774353027344,466.7270812988281,480.8936462402344,463.3096923828125,2.8299999237060547,1.4600000381469727,1010.6871337890625,-0.03487853333353996,-2.1090407371520996,-2.062056541442871,-2.072371482849121,-2.062385320663452,-0.15239354968070984,-0.09373515844345093,0.3726186156272888,0.3882267475128174,0.8545491695404053,0.7682322263717651,0.8215868473052979,0.6590272784233093,0.8738893270492554,1.0608136653900146,0.4628201425075531,25.278553009033203,86.72247314453125,163.8926544189453,28.189054489135742,90.16999816894531,27.191991806030273,29.059999465942383,238.88121032714844,3.6569278240203857,0.0,0.6937985420227051,8.072651863098145,2.7880663871765137,4.2922163009643555,3.9501819610595703,0.20773422428600855,0.25060665107615143,0.20456334462549777,0.1675948083624984,0.16950097164984382,0.03758001421054729,138.6693878173828,0.1659909208878223,101.0926513671875,684.909589220141,280.7464260525174,-34.87853333353996,-2076.463520526886,0.02590233946807241,-0.12306435406208038,0.7608453631401062,1.4806141257286072,1.6227813959121704
2024-10-19 15:35:00,6503.04931640625,79.04188537597656,139.50192260742188,50.825294494628906,61.32683181762695,50.248748779296875,41.82868957519531,42.15554428100586,139.0615692138672,138.6404266357422,138.20095825195312,139.29502868652344,1062.107666015625,496.55938720703125,371.1499938964844,346.419677734375,370.8043212890625,349.8599548339844,420.70953369140625,403.7234191894531,415.6408996582031,398.12030029296875,479.4669494628906,465.9887390136719,479.74627685546875,461.0340576171875,2.8299999237060547,1.4600000381469727,1015.8519287109375,-0.09499811381101608,-2.1365106105804443,-2.088918685913086,-2.0920093059539795,-2.1052262783050537,-0.1654234528541565,-0.09882193803787231,0.37072843313217163,0.3540346622467041,0.8368278741836548,0.7951538562774658,0.8091448545455933,0.6514437198638916,0.8781673312187195,1.0766290426254272,0.44646570086479187,26.74748420715332,86.72247314453125,163.8926544189453,28.189054489135742,90.16999816894531,27.191991806030273,29.059999465942383,246.4800567626953,4.217026710510254,0.0,0.7171189188957214,6.375,2.8126583099365234,4.336045742034912,3.9527361392974854,0.20628395405749314,0.24890640542173081,0.20394393554828083,0.16976955203922292,0.1710961529332723,0.03788762732064172,138.79949569702148,0.16332455965481937,112.371826171875,684.909589220141,282.18109130859375,-94.99811381101608,-2105.666220188141,0.02525134826280954,-0.1321226954460144,0.7247630953788757,1.4605885744094849,1.6319817304611206
2024-10-19 15:40:00,6486.14013671875,79.04031372070312,139.47145080566406,50.33713912963867,61.101646423339844,49.84662628173828,41.140445709228516,41.68318557739258,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1050.6561279296875,497.13861083984375,374.557373046875,347.538330078125,373.02435302734375,349.81121826171875,419.7256164550781,405.4200134277344,413.9024353027344,398.3741455078125,477.04217529296875,463.7306213378906,473.5425720214844,460.31585693359375,2.8299999237060547,1.4600000381469727,1011.7281494140625,-0.0012109136441722512,-2.1022586822509766,-2.054391622543335,-2.0685667991638184,-2.055048942565918,-0.08799933642148972,-0.049966439604759216,0.3269606828689575,0.3869031071662903,0.8749113082885742,0.7753603458404541,0.8236115574836731,0.6693452596664429,0.886884868144989,1.0669022798538208,0.44280096888542175,27.936277389526367,85.66958618164062,162.59866333007812,26.669233322143555,90.16999816894531,27.191991806030273,29.059999465942383,248.1228790283203,4.4848809242248535,0.0,0.6786506772041321,10.695748329162598,2.861116647720337,4.393335819244385,4.022158145904541,0.20620759676083725,0.25030472301252843,0.20419819620103669,0.1685330669572084,0.1707564170683892,0.03763548705021186,138.94712448120117,0.1619848023297875,106.60433959960938,684.909589220141,281.0355970594618,-1.2109136441722512,-2070.066511631012,0.026194343189927985,-0.06898288801312447,0.7138637900352478,1.492956817150116,1.6502716541290283
2024-10-19 15:45:00,6490.42138671875,79.04188537597656,139.51193237304688,50.742469787597656,61.32347106933594,50.05948257446289,41.64754104614258,41.933780670166016,139.2721405029297,138.90350341796875,138.42984008789062,139.52850341796875,1033.09912109375,494.7679138183594,369.609375,344.5581970214844,370.6094665527344,350.23236083984375,418.75537109375,406.6983642578125,416.8705139160156,402.4006652832031,470.6949462890625,464.37066650390625,472.9447937011719,461.3470458984375,2.8299999237060547,1.4600000381469727,1017.253662109375,-0.04435867443680763,-2.091090202331543,-2.065986394882202,-2.0573983192443848,-2.058476686477661,-0.15177302062511444,-0.09324726462364197,0.3170526623725891,0.3668643832206726,0.8392601609230042,0.7548601627349854,0.8498290777206421,0.6874300241470337,0.9120120406150818,1.0425606966018677,0.4421357214450836,26.144838333129883,85.66958618164062,162.59866333007812,26.669233322143555,90.16999816894531,27.191991806030273,29.059999465942383,247.3348846435547,3.9108452796936035,0.0,0.7019975185394287,6.644601821899414,2.7755653858184814,4.396148204803467,4.06916618347168,0.20651638910887096,0.24957992517654212,0.20373670468171293,0.1695010082898067,0.1706659727430673,0.03785682477419587,139.03349685668945,0.15917288871378443,89.87716674804688,684.909589220141,282.57046169704864,-44.35867443680763,-2068.2379007339478,0.02534726295427363,-0.1225101426243782,0.6839170455932617,1.5372591018676758,1.5941203236579895
2024-10-19 15:50:00,6472.17724609375,79.03760528564453,139.4739532470703,50.23335647583008,61.188419342041016,49.873565673828125,41.31239318847656,41.9534912109375,139.4003143310547,139.00205993652344,138.5580291748047,139.5623779296875,1067.59375,492.1173095703125,367.239013671875,345.3330383300781,368.926513671875,348.99517822265625,420.38250732421875,406.43377685546875,415.06982421875,400.8089904785156,474.3646240234375,467.31060791015625,475.1614685058594,463.1126403808594,2.8299999237060547,1.4600000381469727,1021.6759643554688,-0.043226610869169235,-2.0190114974975586,-1.9816784858703613,-1.9873024225234985,-1.986733317375183,-0.16582328081130981,-0.0896400511264801,0.36297452449798584,0.32205626368522644,0.7862372398376465,0.7617828845977783,0.8170088529586792,0.662054181098938,0.885880708694458,1.0202752351760864,0.4354582726955414,23.931804656982422,85.66958618164062,162.59866333007812,26.669233322143555,90.16999816894531,27.191991806030273,29.059999465942383,245.5037384033203,4.318849563598633,0.0,0.6886690258979797,10.301973342895508,2.8812096118927,4.413801193237305,4.081096172332764,0.20540196547017484,0.2501967313873546,0.2039307968468946,0.16892454246557548,0.1715459638300005,0.037786546411212235,139.13069534301758,0.16495125355912352,89.14971923828125,684.909589220141,283.79887898763025,-43.226610869169235,-1993.6814308166504,0.02421667668206263,-0.12773166596889496,0.6850307881832123,1.4790630340576172,1.5480201244354248
2024-10-19 15:55:00,6503.9775390625,79.03313446044922,139.4005126953125,50.44363784790039,61.17246627807617,49.91246795654297,41.44086456298828,41.787349700927734,139.4003143310547,139.00205993652344,138.5580291748047,139.52850341796875,1084.3111572265625,493.3348388671875,370.8063659667969,347.29095458984375,370.2786865234375,348.78460693359375,421.3381042480469,403.61041259765625,414.2306823730469,394.98101806640625,479.87933349609375,465.3145446777344,478.5183410644531,457.8239440917969,2.8299999237060547,1.4600000381469727,1014.6011352539062,-0.021508818492293358,-2.091218948364258,-2.0529088973999023,-2.0528669357299805,-2.0836141109466553,-0.11882660537958145,-0.046023186296224594,0.36459624767303467,0.3483736217021942,0.8260238170623779,0.7856892943382263,0.8306165933609009,0.6728610992431641,0.9001158475875854,1.0452690124511719,0.4467489421367645,24.9794921875,85.66958618164062,162.59866333007812,26.669233322143555,90.16999816894531,27.191991806030273,29.059999465942383,240.19602966308594,3.8554792404174805,0.0,0.6509242653846741,6.35573148727417,2.8720130920410156,4.432723045349121,4.110332489013672,0.20609699367641257,0.24993164516995645,0.20392679893212634,0.16931446592999358,0.17073009629151104,0.03763186217609777,139.1222267150879,0.16671508330314097,117.24603271484375,684.909589220141,281.8336486816406,-21.508818492293358,-2070.152223110199,0.02579174246080253,-0.08242489583790302,0.7129698693752289,1.503477692604065,1.6117131114006042
2024-10-19 16:00:00,6501.3720703125,79.04188537597656,139.34547424316406,50.47575759887695,61.18141174316406,49.864906311035156,41.49053955078125,41.897552490234375,139.505615234375,139.00205993652344,138.5580291748047,139.52850341796875,1062.16015625,493.8667907714844,370.8123474121094,345.5893859863281,368.07489013671875,350.06329345703125,419.050048828125,404.7912902832031,416.3668518066406,398.1201171875,478.1214904785156,465.87603759765625,474.7896423339844,461.2076721191406,2.8299999237060547,1.4600000381469727,1007.3134765625,-0.09523394703865051,-2.1030125617980957,-2.055056095123291,-2.063344955444336,-2.0793838500976562,-0.1517365723848343,-0.08207515627145767,0.3463761806488037,0.3695855140686035,0.8053241968154907,0.7471010088920593,0.8314066529273987,0.6743928790092468,0.8967708945274353,1.0191383361816406,0.47789907455444336,25.95706558227539,86.64007568359375,162.40335083007812,28.396581649780273,90.16999816894531,27.191991806030273,29.059999465942383,236.7683868408203,4.170481204986572,0.0,0.6910622715950012,9.506519317626953,2.8386871814727783,4.4699015617370605,4.172242641448975,0.20609906919799406,0.24981164448665721,0.20360488411130223,0.16941125777434257,0.17107314442970392,0.037670535549324397,139.14855194091797,0.16337476839699552,101.56747436523438,684.909589220141,279.8092990451389,-95.23394703865051,-2075.1993656158447,0.025289096755556902,-0.11690586432814598,0.7159616947174072,1.5057995319366455,1.55242520570755
2024-10-19 16:05:00,6508.4453125,79.03914642333984,139.41091918945312,50.2408561706543,60.91181564331055,49.49494934082031,40.758907318115234,41.026763916015625,139.4003143310547,139.00205993652344,138.5580291748047,139.52850341796875,1012.3262329101562,494.5411376953125,368.7852478027344,346.0223693847656,368.1395568847656,349.4591979980469,421.6342468261719,405.1098327636719,414.5406188964844,397.9583435058594,476.89154052734375,466.2210998535156,475.9444274902344,461.8121337890625,2.8299999237060547,1.4600000381469727,1013.4562377929688,0.020008346065878868,-2.0965170860290527,-2.051126480102539,-2.064554214477539,-2.03578519821167,-0.07586126029491425,-0.006804870441555977,0.3487664759159088,0.3510233759880066,0.8508325815200806,0.7809737920761108,0.8512918949127197,0.6610273718833923,0.8999502062797546,1.060717225074768,0.45181071758270264,25.606277465820312,86.64007568359375,162.40335083007812,28.396581649780273,90.16999816894531,27.191991806030273,29.059999465942383,239.85491943359375,3.4025118350982666,0.0,0.6853653192520142,5.503766059875488,2.920255661010742,4.456151008605957,4.056416988372803,0.20723579536286202,0.25125186001926947,0.20415904454830233,0.16812421642457023,0.16922908364499595,0.03724903271804452,139.1222267150879,0.15554040701024271,99.3526611328125,684.909589220141,281.515621609158,20.008346065878868,-2061.9957447052,0.02627099851181035,-0.04133306536823511,0.6997898519039154,1.512319266796112,1.6318063735961914
