ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-19 16:10:00,6491.21630859375,79.02784729003906,139.3516845703125,50.54095458984375,61.37120056152344,50.29153060913086,41.007080078125,41.505516052246094,139.4003143310547,138.87388610839844,138.42984008789062,139.50411987304688,1037.506591796875,493.29229736328125,367.1308288574219,345.8572082519531,367.12591552734375,349.2199401855469,419.7897644042969,405.7229919433594,414.28985595703125,400.1958312988281,470.0615539550781,463.8956298828125,473.6874084472656,462.4508972167969,2.8299999237060547,1.4600000381469727,1027.789306640625,-0.0680246353149414,-2.145597219467163,-2.115680456161499,-2.102860689163208,-2.1143176555633545,-0.14026550948619843,-0.07806195318698883,0.3210861086845398,0.3484054207801819,0.8354716300964355,0.7784214019775391,0.8538321256637573,0.6794829368591309,0.9193283319473267,1.063576340675354,0.4369094669818878,25.19296646118164,86.64007568359375,162.40335083007812,28.396581649780273,90.16999816894531,27.191991806030273,29.059999465942383,254.25404357910156,3.080308675765991,0.0,0.7168135046958923,11.331748008728027,2.862929105758667,4.448610305786133,4.171204090118408,0.2065287777311949,0.2507851136316783,0.20550954035644547,0.16756988853080093,0.1696066797498804,0.03769960362696405,139.05204010009766,0.15983238617750503,84.74282836914062,684.909589220141,285.49702962239587,-68.0246353149414,-2119.614005088806,0.025170233932829394,-0.10916373133659363,0.6694915294647217,1.5333150625228882,1.6138930320739746
2024-10-19 16:15:00,6517.828125,79.00205993652344,139.41348266601562,50.1605224609375,60.792457580566406,49.38310623168945,40.7881965637207,41.38496398925781,139.4003143310547,138.87388610839844,138.42984008789062,139.42320251464844,1068.4171142578125,494.7157897949219,369.8267822265625,348.1927490234375,374.66998291015625,351.5779113769531,420.92364501953125,398.8992614746094,412.33026123046875,397.3052978515625,478.0948181152344,455.2404479980469,481.1719055175781,461.8659362792969,2.8299999237060547,1.4600000381469727,1011.8965454101562,-0.032986823469400406,-2.0099384784698486,-1.9698786735534668,-1.9863595962524414,-2.017521381378174,-0.17361676692962646,-0.13513655960559845,0.30712196230888367,0.39649298787117004,0.862166166305542,0.7624817490577698,0.8437570929527283,0.6825181245803833,0.9055309891700745,1.0489263534545898,0.4272233843803406,26.00499153137207,86.64007568359375,162.40335083007812,28.396581649780273,90.16999816894531,27.191991806030273,29.059999465942383,254.7605743408203,3.950603723526001,0.0,0.6949210166931152,7.544742584228516,2.8610894680023193,4.509994983673096,4.381040096282959,0.20683962825092622,0.25068098794658256,0.2036339103683199,0.16819233533374198,0.17065313810042934,0.037207063791080235,139.03181076049805,0.16392225964961488,123.935791015625,684.909589220141,281.0823737250434,-32.986823469400406,-1995.9245324134827,0.02484501670856205,-0.15437666326761246,0.7036149501800537,1.5262752175331116,1.6246479153633118
2024-10-19 16:20:00,6468.37255859375,79.03309631347656,139.4359588623047,50.61124038696289,61.17145538330078,50.195735931396484,41.29570007324219,41.959651947021484,139.4003143310547,138.87388610839844,138.42984008789062,139.42320251464844,1022.2796630859375,496.55426025390625,378.8164367675781,348.7273254394531,372.7537841796875,350.9598083496094,417.59228515625,397.7240905761719,414.7462463378906,396.5826110839844,477.6419677734375,462.8298034667969,478.8382263183594,449.0930480957031,2.8299999237060547,1.4600000381469727,1002.0278930664062,-0.06463930755853653,-2.160810947418213,-2.117866039276123,-2.129704475402832,-2.114816904067993,-0.10862980037927628,-0.05326845496892929,0.2996651828289032,0.38066819310188293,0.863834798336029,0.7546958327293396,0.8670762181282043,0.6962451934814453,0.9296948313713074,1.0590304136276245,0.44622284173965454,30.55246925354004,86.64007568359375,162.40335083007812,28.396581649780273,90.16999816894531,27.191991806030273,29.059999465942383,241.451171875,3.882737398147583,0.0,0.6859456300735474,12.600301742553711,2.8634207248687744,4.487150192260742,4.221244812011719,0.20637956002160016,0.24944138794785506,0.20468524022087664,0.16839319381895734,0.1711006179907108,0.03791274876338271,139.03181076049805,0.15804279265388899,134.47225952148438,684.909589220141,278.3410814073351,-64.63930755853653,-2130.7995915412903,0.026669163185255088,-0.08094912767410278,0.6803333759307861,1.5633214116096497,1.6185306310653687
2024-10-19 16:25:00,6477.74658203125,79.02539825439453,139.37881469726562,50.38584899902344,61.47499465942383,49.640567779541016,41.68225860595703,41.92904281616211,139.30198669433594,138.87388610839844,138.32455444335938,139.42320251464844,1005.7931518554688,493.3153381347656,369.3476867675781,345.8623352050781,371.45343017578125,352.5474548339844,417.94830322265625,405.0628662109375,414.0191345214844,399.725341796875,470.84130859375,464.56939697265625,464.9496765136719,456.3892822265625,2.8299999237060547,1.4600000381469727,1002.6969604492188,-0.03410312533378601,-2.0936286449432373,-2.0549182891845703,-2.0474908351898193,-2.062100410461426,-0.18693776428699493,-0.12115810066461563,0.379880428314209,0.4057595133781433,0.8056363463401794,0.7570368647575378,0.8493781089782715,0.6818613409996033,0.8989928364753723,1.0208215713500977,0.46209287643432617,26.033357620239258,86.64007568359375,162.40335083007812,28.396581649780273,90.16999816894531,27.191991806030273,29.059999465942383,243.746826171875,4.285457611083984,0.0,0.6946991086006165,9.037585258483887,2.803009510040283,4.387016773223877,4.095124244689941,0.20556195723630227,0.2508029630209727,0.20252139189480658,0.17005343427350603,0.1710602535744124,0.037839194503229014,138.98090744018555,0.1552689873119548,84.40286254882812,684.909589220141,278.52693345811633,-34.10312533378601,-2064.534544944763,0.02617302559641292,-0.15404793247580528,0.7856399416923523,1.5312394499778748,1.5626732110977173
2024-10-19 16:30:00,6535.89794921875,79.01228332519531,139.38926696777344,50.4771842956543,60.9414176940918,50.12751388549805,41.580528259277344,41.70550537109375,139.4003143310547,138.87388610839844,138.3489532470703,139.42320251464844,1038.026611328125,490.5836181640625,369.8146057128906,347.6541442871094,371.8257751464844,350.96673583984375,420.49896240234375,407.40325927734375,414.9010925292969,403.5414733886719,467.73809814453125,464.8918762207031,471.6380920410156,465.7967224121094,2.8299999237060547,1.4600000381469727,1000.9098510742188,-0.004442032426595688,-2.092189311981201,-2.0563173294067383,-2.0458309650421143,-2.0526785850524902,-0.15159186720848083,-0.08414293080568314,0.34183162450790405,0.35590702295303345,0.8428850173950195,0.8007325530052185,0.8527902960777283,0.6823104619979858,0.8975262641906738,1.0381989479064941,0.4555668234825134,25.477258682250977,88.52001190185547,162.62918090820312,28.158536911010742,90.16999816894531,27.191991806030273,29.059999465942383,241.22911071777344,4.689976215362549,0.0,0.6802175045013428,9.419479370117188,2.8565847873687744,4.399319648742676,4.099576473236084,0.20617057195136296,0.24891101032748195,0.20474236731866935,0.1698327950117666,0.17034325539071915,0.037459604083151354,139.01158905029297,0.15881928074660384,76.16241455078125,684.909589220141,278.030514187283,-4.442032426595688,-2061.754047870636,0.026614311568116743,-0.11786739900708199,0.6977386474609375,1.5351007580757141,1.643617570400238
2024-10-19 16:35:00,6498.251953125,79.02177429199219,139.47647094726562,50.43901443481445,61.25666046142578,50.2071533203125,39.97457504272461,40.94978713989258,139.2721405029297,138.87388610839844,138.40542602539062,139.42320251464844,1026.722900390625,494.8367004394531,372.2566833496094,347.43878173828125,371.82574462890625,350.6966247558594,421.085693359375,402.5254211425781,416.0433349609375,402.1370849609375,477.0130310058594,473.1990051269531,482.6679382324219,469.50274658203125,2.8299999237060547,1.4600000381469727,991.8670654296875,-0.0946861132979393,-2.0719308853149414,-2.028236150741577,-2.0273687839508057,-2.047459840774536,-0.14715732634067535,-0.07575087994337082,0.3062470555305481,0.35878124833106995,0.8101479411125183,0.7580451369285583,0.8112986087799072,0.6351287364959717,0.8869346380233765,1.039456844329834,0.44496333599090576,26.267990112304688,88.52001190185547,162.62918090820312,28.158536911010742,90.16999816894531,27.191991806030273,29.059999465942383,248.234375,3.826723575592041,0.0,0.6926133632659912,8.93065357208252,3.0231077671051025,4.426962375640869,3.9227442741394043,0.20771567777027194,0.25226442047420394,0.2067608377701846,0.1646214947222865,0.168637569263053,0.037368078700364134,138.9936637878418,0.15799986023885632,95.39276123046875,684.909589220141,275.5186292860243,-94.6861132979393,-2043.748915195465,0.025675794713680363,-0.11145410314202309,0.665028303861618,1.446427345275879,1.5681930780410767
2024-10-19 16:40:00,6519.30224609375,79.03211212158203,139.48353576660156,50.351505279541016,60.86408996582031,49.51652908325195,40.206939697265625,40.518089294433594,139.2721405029297,138.7686004638672,138.2958984375,139.27061462402344,1053.068603515625,499.7706604003906,371.82574462890625,345.6382141113281,370.5111999511719,348.43975830078125,423.02587890625,403.37542724609375,416.80242919921875,396.27069091796875,483.70037841796875,466.1578063964844,474.60748291015625,459.669677734375,2.8299999237060547,1.4600000381469727,1017.14501953125,-0.015403608791530132,-2.011937379837036,-1.968342661857605,-1.971760630607605,-1.988606572151184,-0.16035576164722443,-0.07535168528556824,0.3573179543018341,0.3378916382789612,0.8190250992774963,0.7806251645088196,0.8257918357849121,0.6718783974647522,0.8830600380897522,1.0411114692687988,0.42003852128982544,35.4924201965332,88.52001190185547,162.62918090820312,28.158536911010742,90.16999816894531,27.191991806030273,29.059999465942383,248.61656188964844,4.137186527252197,0.0,0.677661657333374,10.234359741210938,2.9582529067993164,4.2958903312683105,3.760939121246338,0.20853184338152805,0.25206993923712484,0.20507377148426933,0.16651790657006488,0.16780653932701287,0.03703726935884731,138.90181350708008,0.1615308761219968,120.92153930664062,684.909589220141,282.540283203125,-15.403608791530132,-1985.1618111133575,0.024674716146928316,-0.11785372346639633,0.6952095925807953,1.4976702332496643,1.599650263786316
2024-10-19 16:45:00,6506.16015625,79.04098510742188,139.44139099121094,50.63763427734375,61.02585983276367,49.50260543823242,41.1415901184082,41.471519470214844,139.16685485839844,138.6404266357422,138.20095825195312,139.1897430419922,1067.3616943359375,495.13946533203125,370.1172790527344,345.547607421875,368.5749816894531,348.7626037597656,419.99542236328125,403.5166015625,414.7957763671875,396.4257507324219,476.931396484375,463.8422546386719,473.37664794921875,460.7339172363281,2.8299999237060547,1.4600000381469727,1024.954833984375,-0.061482984572649,-2.114938259124756,-2.0643913745880127,-2.0734245777130127,-2.0686819553375244,-0.12552109360694885,-0.043519455939531326,0.3835039734840393,0.31803545355796814,0.811121940612793,0.8047122359275818,0.8388698697090149,0.640926718711853,0.8956720232963562,1.059857964515686,0.43132922053337097,26.94218635559082,88.0744400024414,162.20802307128906,27.49323272705078,90.16999816894531,27.191991806030273,29.059999465942383,249.820068359375,3.352649211883545,0.0,0.7087375521659851,12.497220993041992,2.8058366775512695,4.311980724334717,3.899416923522949,0.20771924913782916,0.25033250394408085,0.20306327850305023,0.1687657871401722,0.17011918127486758,0.03746898374500999,138.79949569702148,0.16405401476485326,104.9627685546875,684.909589220141,284.70967610677087,-61.482984572649,-2080.3590416908264,0.024906069920978026,-0.08452027477324009,0.7015394270420074,1.479796588420868,1.6158341765403748
2024-10-19 16:50:00,6470.4765625,79.05744934082031,139.48983764648438,50.22883605957031,60.90118408203125,49.92707824707031,40.170108795166016,40.660675048828125,139.16685485839844,138.6404266357422,138.12022399902344,139.1897430419922,1074.824462890625,493.0414733886719,371.822021484375,348.8337097167969,369.8671569824219,348.32684326171875,421.6342468261719,408.4046630859375,411.31787109375,398.0476379394531,471.8665466308594,463.93963623046875,463.5799560546875,456.721923828125,2.8299999237060547,1.4600000381469727,1013.7879638671875,0.0056552523747086525,-2.004215955734253,-1.94706392288208,-1.9462075233459473,-1.9530324935913086,-0.10671983659267426,-0.06501319259405136,0.2802640497684479,0.3730466663837433,0.8426780104637146,0.7429671287536621,0.8292164206504822,0.6266201734542847,0.8625196814537048,1.0433239936828613,0.4490600824356079,26.2042179107666,88.0744400024414,162.20802307128906,27.49323272705078,90.16999816894531,27.191991806030273,29.059999465942383,241.66213989257812,3.7808823585510254,0.0,0.7255155444145203,8.085481643676758,2.915487289428711,4.3265509605407715,3.8548948764801025,0.20765337889583252,0.25177443169084385,0.20640586781873876,0.1660691243579014,0.16809719723668348,0.03738331788952617,138.77931213378906,0.16611210202349372,85.81338500976562,684.909589220141,281.60776774088544,5.6552523747086525,-1962.6299738883972,0.02481982829432895,-0.08586651459336281,0.6533107161521912,1.4558365941047668,1.5856451392173767
2024-10-19 16:55:00,6509.7255859375,79.046142578125,139.494384765625,50.42385482788086,61.256263732910156,49.81037521362305,40.972293853759766,41.278076171875,139.16685485839844,138.6404266357422,138.1201629638672,139.2142333984375,1054.14111328125,491.36614990234375,369.765625,346.58538818359375,367.5838928222656,349.395263671875,419.31390380859375,404.74652099609375,414.5400695800781,403.2672119140625,468.3255920410156,464.0055236816406,475.8545227050781,467.3016662597656,2.8299999237060547,1.4600000381469727,1009.4104614257812,-0.03189074993133545,-2.148582935333252,-2.10270357131958,-2.1012094020843506,-2.0928618907928467,-0.08272753655910492,-0.03465261310338974,0.329245924949646,0.3576912581920624,0.8516970872879028,0.7775231599807739,0.8410953283309937,0.6839434504508972,0.9066134691238403,1.0821300745010376,0.46265631914138794,25.945486068725586,88.0744400024414,162.20802307128906,27.49323272705078,90.16999816894531,27.191991806030273,29.059999465942383,243.4193878173828,3.566138744354248,0.0,0.6804166436195374,8.716012001037598,2.853753089904785,4.285345554351807,3.7335445880889893,0.20687485078105627,0.25131716847923097,0.204357916998623,0.16809776257858472,0.16935230116250508,0.037442571208621295,138.78541946411133,0.16193326421599652,80.08203125,684.909589220141,280.3917948404948,-31.89074993133545,-2111.3394498825073,0.026449508705130378,-0.05869007483124733,0.6869371831417084,1.5250387787818909,1.6292202472686768
2024-10-19 17:00:00,6470.26953125,79.04715728759766,139.43014526367188,50.51630401611328,61.162864685058594,50.12430191040039,39.29474639892578,39.888893127441406,139.16685485839844,138.7686004638672,138.20095825195312,139.29502868652344,1066.6353759765625,494.5443420410156,371.7376403808594,348.432373046875,369.6094055175781,348.32684326171875,423.85955810546875,406.4091796875,414.0048522949219,398.0042724609375,481.5279541015625,470.880126953125,473.367919921875,461.3584899902344,2.8299999237060547,1.4600000381469727,996.0494384765625,-0.11128869652748108,-2.0461997985839844,-2.01203989982605,-2.0167236328125,-2.0200917720794678,-0.1798272579908371,-0.11419017612934113,0.3501233160495758,0.32682153582572937,0.8154807686805725,0.7660917639732361,0.80918288230896,0.6555071473121643,0.8905064463615417,1.0688493251800537,0.44706442952156067,27.67510414123535,88.37657165527344,161.335205078125,28.09139633178711,90.16999816894531,27.191991806030273,29.059999465942383,240.43402099609375,3.5318799018859863,0.0,0.6312572360038757,10.177835464477539,2.9616878032684326,4.35349702835083,3.6631522178649902,0.20962243161967492,0.2538013948133963,0.2079957798643652,0.16305746135730548,0.16552293234525806,0.03724529696545467,138.85786056518555,0.16485176866665982,100.696044921875,684.909589220141,276.68039957682294,-111.28869652748108,-2023.7637758255005,0.024982678340238332,-0.1470087170600891,0.6769448518753052,1.4646900296211243,1.5815725326538086
2024-10-19 17:05:00,6491.1806640625,79.03053283691406,139.4138641357422,50.69224166870117,61.02326202392578,49.374610900878906,39.471858978271484,39.95117950439453,139.2478485107422,138.7686004638672,138.32455444335938,139.42320251464844,988.1326293945312,495.28240966796875,376.3544006347656,348.2248229980469,370.9470520019531,346.69366455078125,425.44439697265625,411.33380126953125,416.205078125,398.6844177246094,476.8296203613281,465.6570739746094,465.7378845214844,458.5663757324219,2.8299999237060547,1.4600000381469727,1006.5154418945312,-0.029560450464487076,-2.103447914123535,-2.0451903343200684,-2.0507590770721436,-2.0564587116241455,-0.14278611540794373,-0.07751042395830154,0.3481593132019043,0.32083579897880554,0.8539824485778809,0.7927421927452087,0.8360806703567505,0.6672559976577759,0.8997882008552551,1.0925885438919067,0.44263625144958496,28.98062515258789,88.37657165527344,161.335205078125,28.09139633178711,90.16999816894531,27.191991806030273,29.059999465942383,246.76649475097656,3.355825185775757,0.0,0.7132538557052612,7.837703704833984,2.9574778079986572,4.2958903312683105,3.6365013122558594,0.2107670246734766,0.25372110108505946,0.20528861007963956,0.16411517820719984,0.16610808595462456,0.037052296881480866,138.9410514831543,0.15222694923054403,102.3582763671875,684.909589220141,279.5876227484809,-29.560450464487076,-2063.964009284973,0.026025628369977388,-0.11014826968312263,0.6689951121807098,1.5033366680145264,1.6467246413230896
2024-10-19 17:10:00,6484.2548828125,79.04188537597656,139.3921661376953,50.77014923095703,61.36203384399414,50.183223724365234,40.70659255981445,41.093570709228516,139.19117736816406,138.7686004638672,138.32455444335938,139.42320251464844,1081.5966796875,491.27618408203125,372.08514404296875,346.212158203125,372.0524597167969,348.4812927246094,420.49896240234375,403.2558288574219,414.2678527832031,400.5848083496094,470.4187316894531,458.1330871582031,473.57733154296875,465.6823425292969,2.8299999237060547,1.4600000381469727,1028.0257568359375,-0.08588647097349167,-2.147332191467285,-2.099137783050537,-2.1082499027252197,-2.104700803756714,-0.14029790461063385,-0.08620530366897583,0.33601170778274536,0.36915260553359985,0.8509655594825745,0.759629487991333,0.8418875932693481,0.6668848991394043,0.908905565738678,1.0698208808898926,0.4302934408187866,27.040401458740234,88.37657165527344,161.335205078125,28.09139633178711,90.16999816894531,27.191991806030273,29.059999465942383,240.8724365234375,3.5780231952667236,0.0,0.6469226479530334,6.7438788414001465,2.8094942569732666,4.29221248626709,3.8190348148345947,0.2079758747741487,0.2513646869259958,0.2055715811585164,0.16675131597880233,0.1683365411625368,0.03764743590129757,138.92688369750977,0.16680354169211267,100.55096435546875,684.909589220141,285.5627102322049,-85.88647097349167,-2114.855170249939,0.024881259285519788,-0.11325160413980484,0.7051643133163452,1.5087724924087524,1.6105950474739075
2024-10-19 17:15:00,6523.583984375,79.03917694091797,139.34042358398438,50.183780670166016,60.74266815185547,49.33484649658203,40.29869079589844,40.535125732421875,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1062.7698974609375,496.484130859375,378.7585144042969,349.5079040527344,375.7564697265625,348.5506896972656,417.9532775878906,399.1675109863281,411.2674560546875,389.2452087402344,479.6127624511719,459.6705017089844,477.7260437011719,448.53662109375,2.8299999237060547,1.4600000381469727,1027.017333984375,-0.028907913714647293,-2.0405960083007812,-2.01393723487854,-2.0259652137756348,-2.0410971641540527,-0.1387459933757782,-0.06505393981933594,0.35274866223335266,0.4061450958251953,0.8136761784553528,0.7194550633430481,0.8505988121032715,0.6819795966148376,0.9105027914047241,0.9971532821655273,0.48980963230133057,31.674360275268555,88.37657165527344,161.335205078125,28.09139633178711,90.16999816894531,27.191991806030273,29.059999465942383,233.15296936035156,3.5472469329833984,0.0,0.650752067565918,9.2102632522583,2.863069772720337,4.326559543609619,3.8635406494140625,0.20814930790479366,0.2519448349098932,0.2046281491094922,0.16714851863726252,0.16812918943855837,0.036957462711353785,138.94712448120117,0.16291196679715275,146.39608764648438,684.909589220141,285.2825927734375,-28.907913714647293,-2030.3989052772522,0.024592523435841476,-0.10189996659755707,0.758893758058548,1.5325784087181091,1.5331312417984009
2024-10-19 17:20:00,6497.44775390625,79.03216552734375,139.41595458984375,50.8309211730957,61.475284576416016,49.94248962402344,40.40047073364258,40.819766998291016,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1041.1361083984375,497.23870849609375,370.9700927734375,344.849853515625,368.0257873535156,351.3115234375,413.27752685546875,400.2775573730469,415.25994873046875,399.00067138671875,470.05718994140625,461.4765319824219,474.36163330078125,456.4593811035156,2.8299999237060547,1.4600000381469727,1012.169921875,-0.04180032014846802,-2.141962766647339,-2.0892953872680664,-2.103349208831787,-2.117213726043701,-0.1556413471698761,-0.08343211561441422,0.33025923371315,0.33660247921943665,0.8413959741592407,0.7693098783493042,0.8537335991859436,0.7044507265090942,0.928860068321228,1.0462720394134521,0.45090147852897644,30.198495864868164,85.65127563476562,161.286376953125,26.760787963867188,90.16999816894531,27.191991806030273,29.059999465942383,231.7360382080078,3.8318779468536377,0.0,0.6509727239608765,28.236413955688477,2.8602523803710938,4.359821319580078,3.8270926475524902,0.2087778531935989,0.2524974492322001,0.20512879810578855,0.16593686191634735,0.16765903755206513,0.03747147223447789,138.94712448120117,0.16023770376183616,98.57666015625,684.909589220141,281.15831163194446,-41.80032014846802,-2112.9552721977234,0.026200569912948904,-0.11953673139214516,0.6668617129325867,1.5581843256950378,1.610705852508545
2024-10-19 17:25:00,6513.927734375,79.04890441894531,139.3942108154297,50.42578887939453,61.14334487915039,49.95346450805664,41.211669921875,41.75202560424805,139.2721405029297,138.7686004638672,138.42984008789062,139.52850341796875,1049.8043212890625,494.8556823730469,368.440673828125,348.32684326171875,368.2581787109375,349.3889465332031,421.54425048828125,402.6896057128906,412.5887145996094,398.33062744140625,477.9983215332031,462.3514404296875,474.6136169433594,461.4602966308594,2.8299999237060547,1.4600000381469727,999.6854858398438,-0.06434906274080276,-2.0792222023010254,-2.034759283065796,-2.036015510559082,-2.014920473098755,-0.1536242961883545,-0.08744125068187714,0.321903795003891,0.34164154529571533,0.8404052257537842,0.7657779455184937,0.8410120010375977,0.65374755859375,0.900364339351654,1.0583900213241577,0.41620272397994995,27.209306716918945,85.65127563476562,161.286376953125,26.760787963867188,90.16999816894531,27.191991806030273,29.059999465942383,231.77911376953125,3.735894203186035,0.0,0.6166141033172607,11.73715591430664,2.8040735721588135,4.336019039154053,3.847977638244629,0.20625200741169358,0.25008904969939827,0.20432010209295073,0.16856433660372896,0.17077450419222845,0.03753285325880003,138.99977111816406,0.16116302852871447,100.89599609375,684.909589220141,277.6904127332899,-64.34906274080276,-2041.2293672561646,0.025636492290262936,-0.12053277343511581,0.6635453402996063,1.4947595596313477,1.6061831712722778
2024-10-19 17:30:00,6509.09326171875,79.06721496582031,139.42137145996094,50.47340393066406,61.05085372924805,49.24576187133789,40.71073532104492,41.0444221496582,139.2721405029297,138.7686004638672,138.40548706054688,139.44757080078125,1052.38818359375,496.6229553222656,373.5007019042969,347.85992431640625,370.4829406738281,348.99517822265625,422.0491027832031,403.45556640625,415.689453125,395.64202880859375,481.0122375488281,465.5538024902344,476.11297607421875,458.356689453125,2.8299999237060547,1.4600000381469727,1006.3760986328125,-0.008909398689866066,-2.095365285873413,-2.047607898712158,-2.055267333984375,-2.0769646167755127,-0.11977151781320572,-0.06531564891338348,0.32912829518318176,0.3519764840602875,0.8618554472923279,0.7775323390960693,0.8543132543563843,0.7028029561042786,0.9241389036178589,1.0640971660614014,0.4557971656322479,29.33963394165039,85.65127563476562,161.286376953125,26.760787963867188,90.16999816894531,27.191991806030273,29.719999313354492,225.6527099609375,3.8555378913879395,0.0,0.612693190574646,13.641037940979004,2.850508689880371,4.356141567230225,3.835989236831665,0.20811614099041595,0.25172996257108754,0.20305422505038023,0.16786189303849913,0.16923777834961712,0.03725944110038968,138.97344970703125,0.16167969043907401,118.98422241210938,684.909589220141,279.5489162868924,-8.909398689866066,-2068.8012838363647,0.026358992148722553,-0.0925435833632946,0.6811047792434692,1.5571162104606628,1.6393877863883972
2024-10-19 17:35:00,6512.26708984375,79.05472564697266,139.48983764648438,50.569236755371094,61.2310676574707,50.316593170166016,40.902130126953125,41.53835678100586,139.2721405029297,138.7686004638672,138.4053497314453,139.42320251464844,1071.365234375,497.7209777832031,372.3904724121094,346.0235290527344,369.2497253417969,348.9461975097656,419.9999084472656,403.8851013183594,415.1615905761719,395.85260009765625,478.3324279785156,464.3233947753906,473.738525390625,457.9367370605469,2.8299999237060547,1.4600000381469727,1011.885009765625,-0.07641695439815521,-2.090782642364502,-2.042877674102783,-2.0458602905273438,-2.08119797706604,-0.16873513162136078,-0.1195022463798523,0.34951961040496826,0.3693126440048218,0.810211718082428,0.7776888012886047,0.8616970181465149,0.6705214381217957,0.9245471358299255,1.0479942560195923,0.4447571337223053,29.180452346801758,86.44780731201172,163.0991668701172,27.841144561767578,90.16999816894531,27.191991806030273,29.719999313354492,224.79086303710938,3.810197353363037,0.0,0.6434354782104492,11.264578819274902,2.822634220123291,4.369564533233643,3.8308393955230713,0.2067786129649214,0.25037505117631154,0.20574554832967867,0.16724962205532554,0.16985116547376292,0.03755334065956353,138.96732330322266,0.1645149407409679,111.90509033203125,684.909589220141,281.07916937934027,-76.41695439815521,-2065.1796460151672,0.02517245894571668,-0.14411868900060654,0.71883225440979,1.5322184562683105,1.5879005193710327
2024-10-19 17:40:00,6523.8564453125,79.04188537597656,139.49021911621094,50.3491325378418,61.020790100097656,49.54668045043945,41.34891891479492,41.716400146484375,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1007.7101440429688,494.9945983886719,371.0458679199219,345.98992919921875,366.880126953125,347.91217041015625,420.7060241699219,406.03961181640625,414.90087890625,395.95361328125,476.9925537109375,464.6268310546875,470.0521240234375,458.9870910644531,2.8299999237060547,1.4600000381469727,1011.5543212890625,0.022139333188533783,-2.054063320159912,-1.9948577880859375,-2.001924753189087,-2.0184261798858643,-0.1550469994544983,-0.09552175551652908,0.3727084994316101,0.35578861832618713,0.811225950717926,0.7766690850257874,0.8601952195167542,0.6760730743408203,0.9076654314994812,1.0246996879577637,0.4422825276851654,26.993358612060547,86.44780731201172,163.0991668701172,27.841144561767578,90.16999816894531,27.191991806030273,29.719999313354492,228.0185089111328,4.013573169708252,0.0,0.616128146648407,10.473386764526367,2.753669023513794,4.392884731292725,4.173001766204834,0.20636419327394961,0.2501037354016237,0.20307521153164612,0.1694753387893696,0.17098152100341102,0.037398419814243966,138.94712448120117,0.15446540746110765,101.06832885742188,684.909589220141,280.987311469184,22.139333188533783,-2017.3180103302002,0.025830999341906562,-0.1252843774855137,0.7284971177577972,1.5362682938575745,1.5878950357437134
2024-10-19 17:45:00,6498.32470703125,79.05268096923828,139.50863647460938,50.888938903808594,61.33918762207031,49.98112106323242,41.30392074584961,41.808631896972656,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1074.8154296875,491.914794921875,368.6793212890625,346.3747253417969,369.92095947265625,348.78460693359375,420.8180236816406,408.3127746582031,412.6816101074219,397.1452941894531,472.03900146484375,464.78369140625,466.4608459472656,458.0453186035156,2.8299999237060547,1.4600000381469727,1020.8450317382812,-0.09672532975673676,-2.0995001792907715,-2.0606608390808105,-2.057870388031006,-2.07078218460083,-0.17802272737026215,-0.11680585891008377,0.3651208281517029,0.36555203795433044,0.8192101120948792,0.7470414638519287,0.8161343336105347,0.6473649740219116,0.8863575458526611,1.0251269340515137,0.46362975239753723,24.91057014465332,86.44780731201172,163.0991668701172,27.841144561767578,90.16999816894531,27.191991806030273,29.719999313354492,228.71978759765625,3.5315053462982178,0.0,0.6363441348075867,7.764810562133789,2.766435146331787,4.422731876373291,4.151231288909912,0.2074374917178044,0.25003561674534697,0.2037369732978438,0.16836628749177535,0.17042363074722952,0.037751545404693776,138.94712448120117,0.1653988494179953,87.15335083007812,684.909589220141,283.5680643717448,-96.72532975673676,-2072.2033977508545,0.02456730824838324,-0.14741429314017296,0.7306728661060333,1.4634993076324463,1.5662515759468079
2024-10-19 17:50:00,6529.07373046875,79.05744934082031,139.5240478515625,50.40447235107422,61.10214614868164,49.725341796875,41.3282356262207,41.96410369873047,139.2721405029297,138.7686004638672,138.32455444335938,139.3935089111328,1041.4796142578125,490.8654479980469,370.8122863769531,346.9718322753906,371.1574401855469,348.53741455078125,420.20599365234375,408.4046630859375,413.62939453125,401.4793701171875,465.88055419921875,463.3664245605469,470.69195556640625,462.6321716308594,2.8299999237060547,1.4600000381469727,1009.4545288085938,-0.031592957675457,-2.0058019161224365,-1.9733136892318726,-1.9708552360534668,-1.9875223636627197,-0.1399168074131012,-0.06801943480968475,0.35091906785964966,0.3090870976448059,0.8159134984016418,0.7767642736434937,0.8030606508255005,0.6369940042495728,0.8640226125717163,1.0365550518035889,0.42311903834342957,25.39328956604004,89.71023559570312,163.2578582763672,30.441320419311523,90.16999816894531,27.191991806030273,29.719999313354492,231.32859802246094,4.755677700042725,0.0,0.6305392384529114,6.2626729011535645,2.852360248565674,4.399323463439941,4.0596771240234375,0.20613277465298363,0.24988169373449332,0.20335542060166759,0.1690148410206223,0.17161526999023316,0.03745160641707543,138.93970108032227,0.15951414507660036,80.98574829101562,684.909589220141,280.4040357801649,-31.592957675457,-1984.373301267624,0.024836184352342097,-0.10396812111139297,0.6600061655044556,1.4400546550750732,1.5926777720451355
2024-10-19 17:55:00,6512.07421875,79.07267761230469,139.45477294921875,50.7559814453125,61.24658203125,50.35316467285156,41.4782600402832,41.85115051269531,139.2721405029297,138.73895263671875,138.32455444335938,139.29502868652344,1034.782470703125,491.97412109375,371.0389099121094,346.9718322753906,368.77191162109375,348.53741455078125,420.2737731933594,408.4046630859375,413.7268981933594,401.4792175292969,470.8903503417969,467.82623291015625,473.5860900878906,463.9384765625,2.8299999237060547,1.4600000381469727,1010.1141967773438,-0.021809875965118408,-2.123677968978882,-2.07494854927063,-2.073336124420166,-2.089318037033081,-0.1604427546262741,-0.0896768644452095,0.37705564498901367,0.3484058976173401,0.8628991842269897,0.8148430585861206,0.829773485660553,0.6589440703392029,0.8791270852088928,1.0679649114608765,0.4335939586162567,25.722219467163086,89.71023559570312,163.2578582763672,30.441320419311523,90.16999816894531,27.191991806030273,29.719999313354492,234.97793579101562,4.116313934326172,0.0,0.63801509141922,8.229235649108887,2.7839040756225586,4.360319137573242,3.94468355178833,0.20658954674012694,0.24928891651619284,0.20494998166676331,0.16882689876707332,0.17034465630984358,0.03772763184961859,138.9076690673828,0.15890213101744297,81.13009643554688,684.909589220141,280.5872768825955,-21.809875965118408,-2090.3201699256897,0.026273730329305307,-0.1250598095357418,0.7254615426063538,1.4887175559997559,1.6777422428131104
2024-10-19 18:00:00,6520.64892578125,79.06721496582031,139.47145080566406,50.488548278808594,61.455108642578125,49.63963317871094,41.64198303222656,42.16934585571289,139.2721405029297,138.6404266357422,138.32455444335938,139.42320251464844,1068.00244140625,494.09405517578125,369.18585205078125,347.1773986816406,367.3449401855469,348.4886779785156,421.6011047363281,408.99322509765625,412.6820068359375,399.30419921875,475.8622741699219,470.3094177246094,471.7919921875,460.890869140625,2.8299999237060547,1.4600000381469727,1011.4822387695312,-0.09325090050697327,-2.098966598510742,-2.0530903339385986,-2.0471062660217285,-2.0563058853149414,-0.14382529258728027,-0.08929567784070969,0.3131103813648224,0.3688413202762604,0.8512440323829651,0.7541874051094055,0.8049423098564148,0.6369498372077942,0.8659037947654724,1.0516377687454224,0.4566095471382141,25.27572250366211,89.36499786376953,164.47186279296875,28.427099227905273,90.16999816894531,27.191991806030273,29.719999313354492,227.01226806640625,4.598926067352295,0.0,0.6164132952690125,10.103961944580078,2.8706421852111816,4.379570007324219,3.9043402671813965,0.20574431699853163,0.2504338069677642,0.20228492940642212,0.16969395337171836,0.17184299325556374,0.03763346589904562,138.91508102416992,0.16378775388191763,83.30438232421875,684.909589220141,280.96728854709204,-93.25090050697327,-2063.8672709465027,0.024962642986748596,-0.11656048521399498,0.6819517016410828,1.441892147064209,1.6054314374923706
2024-10-19 18:05:00,6506.71826171875,79.06721496582031,139.51438903808594,50.102134704589844,60.86957550048828,49.315452575683594,40.52326202392578,41.028560638427734,139.2721405029297,138.6404266357422,138.20095825195312,139.29502868652344,1064.2745361328125,494.8282470703125,369.4557800292969,346.8587646484375,368.1394958496094,348.2781066894531,421.2824401855469,406.76287841796875,414.2757263183594,399.3113098144531,476.8307189941406,466.74822998046875,477.4639587402344,462.07989501953125,2.8299999237060547,1.4600000381469727,1017.5701293945312,0.009272362105548382,-2.0831618309020996,-2.051654100418091,-2.048506259918213,-2.052874803543091,-0.12547370791435242,-0.057924263179302216,0.35975950956344604,0.3602082133293152,0.8669176697731018,0.8169240951538086,0.8301175236701965,0.6689026355743408,0.8861602544784546,1.0903573036193848,0.4336838126182556,36.540748596191406,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,27.191991806030273,29.719999313354492,225.45318603515625,3.9727566242218018,0.0,0.6386857032775879,12.180281639099121,2.9408531188964844,4.382737636566162,3.828819990158081,0.20717145588743277,0.25169463636707934,0.2039185389622942,0.1675629838988783,0.1696523848843154,0.03716758213828571,138.8521385192871,0.16356548621358077,97.408935546875,684.909589220141,282.65836927625867,9.272362105548382,-2059.0492486953735,0.025887753909925537,-0.09169898554682732,0.7199677228927612,1.4990201592445374,1.6838417649269104
2024-10-19 18:10:00,6509.66064453125,79.06995391845703,139.45602416992188,50.710670471191406,61.2724609375,49.976539611816406,40.873958587646484,41.42879104614258,139.16685485839844,138.53514099121094,138.20095825195312,139.29502868652344,1054.987060546875,495.4141540527344,369.9274597167969,346.4234313964844,367.3450927734375,348.59478759765625,421.0284729003906,406.5729675292969,413.95654296875,395.43145751953125,481.7868347167969,466.2210998535156,475.1339416503906,459.60174560546875,2.8299999237060547,1.4600000381469727,1018.1185913085938,-0.0771981030702591,-2.1003737449645996,-2.0731515884399414,-2.0593576431274414,-2.0947623252868652,-0.16770592331886292,-0.10847143083810806,0.32263636589050293,0.320169061422348,0.8465852737426758,0.8121983408927917,0.8216714262962341,0.6561648845672607,0.891024112701416,1.0760072469711304,0.436209112405777,27.640153884887695,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,27.191991806030273,29.719999313354492,228.51834106445312,4.07965612411499,0.0,0.6231240630149841,13.486563682556152,2.9165875911712646,4.389230728149414,3.720249891281128,0.20760733614018306,0.25084685877332946,0.2046018355093103,0.16733625450103579,0.1696077150761414,0.037523065178443844,138.79949569702148,0.16206483227864835,106.33285522460938,684.909589220141,282.81071980794275,-77.1981030702591,-2081.911325454712,0.025064585127611873,-0.1380886770784855,0.642805427312851,1.4778363108634949,1.6587836146354675
2024-10-19 18:15:00,6519.359375,79.07150268554688,139.5186004638672,50.62943649291992,61.15381622314453,50.18354797363281,40.52043533325195,40.977169036865234,139.0615692138672,138.53514099121094,138.17652893066406,139.1897430419922,1073.457763671875,493.8881530761719,370.60186767578125,347.7576599121094,368.8691711425781,347.85992431640625,421.6342468261719,406.69873046875,411.86541748046875,395.0447082519531,478.58245849609375,464.8919982910156,473.3806457519531,459.1766662597656,2.8299999237060547,1.4600000381469727,1025.82861328125,0.002136984607204795,-2.0522031784057617,-2.023646831512451,-2.019554615020752,-2.0260047912597656,-0.09981680661439896,-0.04795081168413162,0.35153573751449585,0.32848986983299255,0.7989159822463989,0.7632004022598267,0.8190827369689941,0.6742315292358398,0.8810182809829712,1.0283734798431396,0.4327015280723572,36.12209701538086,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,27.191991806030273,29.719999313354492,225.90304565429688,3.544556140899658,0.0,0.5938612818717957,12.960747718811035,2.9248604774475098,4.380067348480225,3.7307605743408203,0.20795416266489247,0.25118175368641765,0.2061227305950687,0.16643268786374285,0.16830866518987836,0.0373448357508002,138.7407455444336,0.16465693972759018,103.50411987304688,684.909589220141,284.952392578125,2.136984607204795,-2030.3523540496826,0.025031314711593696,-0.07388380914926529,0.6800256073474884,1.493314266204834,1.5621163845062256
2024-10-19 18:20:00,6545.224609375,79.08399200439453,139.5365447998047,50.84848403930664,61.39482116699219,50.300777435302734,40.347599029541016,40.70698165893555,139.0615692138672,138.42984008789062,138.0147705078125,139.1088409423828,1047.509765625,492.8868408203125,372.3902587890625,347.18243408203125,367.1795959472656,347.43878173828125,421.6342468261719,408.0528869628906,413.5163879394531,395.2063293457031,478.5289611816406,466.3758544921875,471.6302185058594,459.76708984375,2.8299999237060547,1.4600000381469727,1014.3972778320312,-0.01389964111149311,-2.1093106269836426,-2.0743980407714844,-2.069908380508423,-2.0741100311279297,-0.10273921489715576,-0.053621552884578705,0.3244239091873169,0.38755249977111816,0.8148388266563416,0.744390070438385,0.8390597701072693,0.6746417284011841,0.909613847732544,1.0187028646469116,0.4652062654495239,34.16377639770508,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,27.191991806030273,29.719999313354492,230.2085723876953,3.6165153980255127,0.0,0.6506235599517822,14.208346366882324,2.9142651557922363,4.393330097198486,3.774766683578491,0.2087387645900443,0.2520326685200309,0.20649036717884112,0.16563144673281602,0.16710675297826763,0.037217769880832134,138.65375518798828,0.16004183632210386,100.85629272460938,684.909589220141,281.77702162000867,-13.89964111149311,-2081.93176984787,0.02604630566982349,-0.07818038389086723,0.7119764089584351,1.5137014985084534,1.5592288970947266
2024-10-19 18:25:00,6502.697265625,79.06721496582031,139.47857666015625,50.68927001953125,61.347782135009766,49.25656509399414,40.45840072631836,41.1135368347168,139.0615692138672,138.40121459960938,137.99038696289062,139.08445739746094,1058.9534912109375,493.6600646972656,370.2151184082031,346.2125244140625,367.534912109375,348.53741455078125,422.001708984375,408.1504211425781,414.54052734375,395.3636169433594,478.33197021484375,467.0950927734375,475.6291198730469,461.4115295410156,2.8299999237060547,1.4600000381469727,1006.2827758789062,-0.04736781120300293,-2.003695249557495,-1.9736554622650146,-1.9680407047271729,-1.9530324935913086,-0.1575639396905899,-0.09224583953619003,0.33570852875709534,0.30492648482322693,0.7814399600028992,0.7580965161323547,0.8031191229820251,0.6644550561904907,0.8891225457191467,1.0043138265609741,0.42243829369544983,36.124542236328125,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,27.191991806030273,29.719999313354492,236.11343383789062,3.7032885551452637,0.0,0.6202495098114014,10.464652061462402,2.8812618255615234,4.308719158172607,3.6638448238372803,0.20871329431329386,0.2525997652615343,0.2028141254226684,0.16658764458402342,0.16928517041847996,0.037348433256061714,138.63440704345703,0.16284834553329883,101.48275756835938,684.909589220141,279.52299329969617,-47.36781120300293,-1974.6059775352478,0.024666089954384903,-0.12490488961338997,0.6406350135803223,1.4675741791725159,1.539536476135254
2024-10-19 18:30:00,6514.61376953125,79.0759506225586,139.51861572265625,50.642822265625,61.22545623779297,49.34294128417969,40.41229248046875,40.913665771484375,139.03292846679688,138.30624389648438,137.99038696289062,138.95628356933594,1073.4388427734375,494.22564697265625,369.8634033203125,346.9718322753906,367.7942810058594,348.1650695800781,422.4735107421875,407.8387145996094,413.4676208496094,395.0445861816406,476.9873046875,466.38287353515625,476.2262878417969,460.9445495605469,2.8299999237060547,1.4600000381469727,1016.2561645507812,-0.024936512112617493,-2.0613796710968018,-2.0286684036254883,-2.019392490386963,-2.0349667072296143,-0.12994232773780823,-0.07015832513570786,0.3338416516780853,0.3076190948486328,0.8219225406646729,0.7940613627433777,0.8383916020393372,0.6565507054328918,0.901207685470581,1.0429621934890747,0.4206940829753876,27.148040771484375,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,27.191991806030273,29.719999313354492,238.99520874023438,3.669002056121826,0.0,0.6501771807670593,10.949954986572266,2.863914966583252,4.276142597198486,3.6236627101898193,0.208804368365194,0.2524374066387829,0.20344485609597257,0.16662308355001423,0.16869028535003627,0.03722970948391346,138.57146072387695,0.16477398058406698,101.46478271484375,684.909589220141,282.29337904188367,-24.936512112617493,-2036.1018180847168,0.02523750302593494,-0.10005032643675804,0.6414607465267181,1.494942307472229,1.6159839034080505
2024-10-19 18:35:00,6520.4677734375,79.0840072631836,139.4330596923828,50.558746337890625,61.12274169921875,50.05896759033203,41.05451202392578,41.52949142456055,138.93797302246094,138.30624389648438,137.99038696289062,138.95628356933594,1069.93896484375,494.0121765136719,371.1512756347656,346.2577209472656,367.8648681640625,348.3209533691406,421.46795654296875,406.6010437011719,414.7467346191406,395.91229248046875,475.75665283203125,466.74884033203125,476.31475830078125,460.31585693359375,2.8299999237060547,1.4600000381469727,1013.206787109375,-0.11426746100187302,-2.0594050884246826,-2.0102508068084717,-2.0009706020355225,-2.054619550704956,-0.19779793918132782,-0.12688814103603363,0.3262614905834198,0.3463535010814667,0.8260644674301147,0.7416495084762573,0.8307316303253174,0.6543094515800476,0.913841962814331,1.0263718366622925,0.44042328000068665,26.603933334350586,88.96558380126953,165.87635803222656,28.427099227905273,90.16999816894531,27.191991806030273,29.719999313354492,239.764892578125,3.030179500579834,0.0,0.7081724405288696,10.148077964782715,2.7758140563964844,4.268802165985107,3.7151365280151367,0.20693280782902987,0.2501703756160732,0.20488725434883867,0.16803275521083805,0.16997680699522022,0.03747038825515478,138.54772186279297,0.1640892957407706,103.14553833007812,684.909589220141,281.4463297526042,-114.26746100187302,-2031.3115119934082,0.02420142360859728,-0.16234304010868073,0.6726149916648865,1.485041081905365,1.567713975906372
2024-10-19 18:40:00,6502.5556640625,79.07850646972656,139.4889678955078,50.30630874633789,61.077430725097656,49.844215393066406,41.064422607421875,41.55439758300781,138.93797302246094,138.28184509277344,137.84390258789062,138.95628356933594,1043.447998046875,493.74639892578125,370.3476257324219,346.5361633300781,371.7127990722656,348.6297607421875,422.7328796386719,407.6643371582031,412.6819152832031,395.64202880859375,473.7293395996094,465.20501708984375,472.89642333984375,459.39117431640625,2.8299999237060547,1.4600000381469727,1018.0989990234375,-0.013266941532492638,-2.1310081481933594,-2.094883680343628,-2.091701030731201,-2.1006150245666504,-0.1357816457748413,-0.08411221206188202,0.3774239718914032,0.41333821415901184,0.8395287394523621,0.783233106136322,0.8436236381530762,0.6594343185424805,0.904681384563446,1.03916597366333,0.48403987288475037,26.08119773864746,89.30535888671875,171.09756469726562,27.963218688964844,90.16999816894531,27.191991806030273,29.719999313354492,238.86203002929688,3.5455214977264404,0.0,0.6277766823768616,7.87369966506958,2.7765684127807617,4.3027262687683105,3.809573173522949,0.20630294878825167,0.2504746298627024,0.20440793355515136,0.16840256590709984,0.17041192188679471,0.03750014419754883,138.50500106811523,0.16046736882448712,101.03250122070312,684.909589220141,282.80527750651044,-13.266941532492638,-2104.5519709587097,0.026147983917048843,-0.10994692891836166,0.790762186050415,1.5030579566955566,1.622761845588684
2024-10-19 18:45:00,6520.97900390625,79.07698059082031,139.4630889892578,50.89620590209961,61.2946662902832,50.16096496582031,41.558719635009766,42.09037399291992,138.93797302246094,138.22537231445312,137.84390258789062,138.95628356933594,1052.7142333984375,493.4076232910156,373.1807556152344,346.205078125,371.66400146484375,348.99517822265625,420.0489196777344,406.09515380859375,414.1817321777344,395.9518737792969,468.36346435546875,462.9466247558594,475.5207824707031,455.96856689453125,2.8299999237060547,1.4600000381469727,1023.9758911132812,-0.08257955312728882,-2.1560308933258057,-2.1164002418518066,-2.1040470600128174,-2.1064672470092773,-0.11598493903875351,-0.056818652898073196,0.3328523337841034,0.3606109619140625,0.8481172919273376,0.7880100607872009,0.8225197792053223,0.6453624963760376,0.904222309589386,1.0578116178512573,0.45349258184432983,26.254249572753906,89.69802856445312,177.13157653808594,27.963218688964844,90.16999816894531,27.191991806030273,29.719999313354492,242.40586853027344,4.248414993286133,0.0,0.6662582159042358,8.108757019042969,2.7892556190490723,4.322474002838135,3.7147505283355713,0.20689436312071324,0.24916436736400516,0.20390559013546591,0.16893724549009898,0.1710984338897167,0.037724539618785975,138.49088287353516,0.16143499814488468,106.79718017578125,684.909589220141,284.43774753146704,-82.57955312728882,-2120.7363605499268,0.025192028108542125,-0.08640179596841335,0.6934632956981659,1.4678822755813599,1.6361273527145386
