ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-19 18:50:00,6532.40625,79.06613159179688,139.46734619140625,50.423194885253906,61.049007415771484,50.01499557495117,40.777992248535156,41.19540786743164,138.93797302246094,138.30624389648438,137.9564208984375,138.95628356933594,1050.6624755859375,493.0924987792969,373.7819519042969,348.11627197265625,372.22857666015625,348.21856689453125,422.3605651855469,403.47900390625,409.5857238769531,396.622314453125,472.52386474609375,455.2887878417969,471.4846496582031,457.85638427734375,2.8299999237060547,1.4600000381469727,1022.3186645507812,-0.035415567457675934,-2.0024123191833496,-1.963114619255066,-1.9594355821609497,-1.9936457872390747,-0.21977536380290985,-0.15772101283073425,0.36279821395874023,0.3552608788013458,0.8506942987442017,0.7611581087112427,0.7823216319084167,0.6547741889953613,0.8422954678535461,1.0686557292938232,0.43800607323646545,27.026775360107422,89.69802856445312,177.13157653808594,27.963218688964844,90.16999816894531,27.191991806030273,29.719999313354492,229.9749755859375,3.8378381729125977,0.0,0.6502007246017456,10.140703201293945,2.852351188659668,4.292716979980469,3.7687489986419678,0.20711028930818004,0.2507551855179117,0.20543363479541885,0.1674931902117672,0.1692077001667222,0.03726966582826097,138.5392303466797,0.16083850810502448,112.38400268554688,684.909589220141,283.9774068196615,-35.415567457675934,-1979.65207695961,0.02410912874269598,-0.18874818831682205,0.7180590927600861,1.437095820903778,1.6118524074554443
2024-10-19 18:55:00,6520.1748046875,79.07850646972656,139.48226928710938,50.71079635620117,61.28390121459961,49.93346405029297,41.07518768310547,41.53433609008789,138.93797302246094,138.30624389648438,137.99038696289062,139.05471801757812,1034.9122314453125,492.79962158203125,376.36834716796875,348.218505859375,372.4940185546875,349.2973327636719,418.892822265625,403.0059814453125,410.74383544921875,396.42572021484375,471.818115234375,463.7339172363281,471.314208984375,446.8226623535156,2.8299999237060547,1.4600000381469727,1024.9329833984375,-0.02673507109284401,-2.099543333053589,-2.0591232776641846,-2.057197332382202,-2.0735208988189697,-0.13251909613609314,-0.06451935321092606,0.3253147006034851,0.38428065180778503,1.0445973873138428,0.78702712059021,0.6323544979095459,0.6536728739738464,0.8137861490249634,1.1306840181350708,0.4443192481994629,30.590335845947266,89.69802856445312,177.13157653808594,27.963218688964844,90.16999816894531,27.191991806030273,29.719999313354492,230.8086395263672,3.561736822128296,0.0,0.6315357685089111,13.776432037353516,2.8349878787994385,4.336145401000977,3.860328197479248,0.20737415697067801,0.2506112753778086,0.20419537368966817,0.16797078788439807,0.16984840607744714,0.03750477444538503,138.57233047485352,0.15872461436176388,114.12722778320312,684.909589220141,284.703606499566,-26.73507109284401,-2072.3462104797363,0.025236966005268147,-0.0985192246735096,0.7095953524112701,1.2860273718833923,1.8316245079040527
2024-10-19 19:00:00,6512.666015625,79.0784683227539,139.5186004638672,50.176048278808594,61.13978958129883,49.903560638427734,40.760562896728516,41.355987548828125,138.93797302246094,138.30624389648438,137.99038696289062,139.08445739746094,1012.812744140625,490.3852233886719,369.76544189453125,345.4420166015625,369.8146057128906,351.3115234375,417.53363037109375,407.1257629394531,413.0531311035156,402.60687255859375,462.5830078125,461.5793151855469,468.89361572265625,460.1511535644531,2.8299999237060547,1.4600000381469727,1010.0291137695312,-0.0641358271241188,-2.0230202674865723,-1.9972606897354126,-1.9923957586288452,-2.001584529876709,-0.09323131293058395,-0.028352675959467888,0.3628949522972107,0.3463438153266907,0.5655604004859924,0.7435459494590759,0.8807051181793213,0.6345078945159912,1.1433463096618652,0.7212146520614624,0.4526016116142273,39.15717697143555,90.48845672607422,179.0420379638672,29.336551666259766,90.16999816894531,27.191991806030273,29.719999313354492,241.1544647216797,3.7272093296051025,0.0,0.6675518751144409,11.816412925720215,2.8634207248687744,4.311974048614502,3.784330368041992,0.20620072166294223,0.25125670845842074,0.20508092147902668,0.16750736203837088,0.16995428636123946,0.037363492671094636,138.57976531982422,0.1555143073068255,73.42678833007812,684.909589220141,280.56364271375867,-64.1358271241188,-2003.5653114318848,0.024638326752593042,-0.06079199444502592,0.7092387676239014,1.5152130126953125,1.3091063499450684
2024-10-19 19:05:00,6531.59130859375,79.09326934814453,139.4735565185547,50.66652297973633,61.18986129760742,49.88875961303711,41.60929489135742,41.89822769165039,138.8571319580078,138.30624389648438,137.99038696289062,138.95628356933594,1024.177734375,489.73590087890625,366.3401184082031,346.15142822265625,366.2912292480469,349.6695861816406,420.92010498046875,407.844970703125,413.79510498046875,403.79180908203125,469.1118469238281,468.2069396972656,477.79119873046875,466.7735290527344,2.8299999237060547,1.4600000381469727,1008.0906982421875,-0.02372521162033081,-2.066889524459839,-2.021167039871216,-2.0166242122650146,-2.015517234802246,-0.15348698198795319,-0.09440698474645615,0.3490390479564667,0.37748193740844727,0.8145254254341125,0.7323445081710815,0.8445993065834045,0.6795210838317871,0.8941768407821655,1.0006624460220337,0.44231319427490234,26.202037811279297,90.48845672607422,179.0420379638672,29.336551666259766,90.16999816894531,27.191991806030273,29.719999313354492,239.03216552734375,3.796204090118408,0.0,0.6784114241600037,8.043784141540527,2.8239941596984863,4.316044330596924,3.840242624282837,0.20658908100081325,0.2494972314775908,0.20341780715542324,0.16965888889070355,0.17083699147546919,0.03754868528756609,138.5275115966797,0.15680370770098065,71.81134033203125,684.909589220141,280.0251939561632,-23.72521162033081,-2030.0495028495789,0.025586266431056447,-0.12394698336720467,0.7265209853649139,1.5241203904151917,1.546869933605194
2024-10-19 19:10:00,6508.09814453125,79.09784698486328,139.47813415527344,50.51144790649414,61.1593132019043,50.01022720336914,41.052345275878906,41.66218185424805,138.93797302246094,138.30624389648438,137.99038696289062,138.95628356933594,1070.0286865234375,495.1871643066406,365.59393310546875,346.260498046875,365.3320007324219,349.06488037109375,421.6828308105469,403.5156555175781,413.6296081542969,399.628173828125,477.67449951171875,470.8798828125,480.8100280761719,462.08782958984375,2.8299999237060547,1.4600000381469727,1024.459228515625,-0.06457726657390594,-2.1207802295684814,-2.0818116664886475,-2.066261053085327,-2.082298755645752,-0.05483175441622734,-0.00037455782876349986,0.32857996225357056,0.3478873074054718,0.82258141040802,0.7726394534111023,0.8355180025100708,0.6386039853096008,0.9070237874984741,1.0397101640701294,0.4530114531517029,23.750625610351562,90.48845672607422,179.0420379638672,29.336551666259766,90.16999816894531,27.191991806030273,29.719999313354492,250.75177001953125,4.020325660705566,0.0,0.7148298621177673,8.76071548461914,2.8762261867523193,4.349302291870117,3.875429391860962,0.2066791111742119,0.25024728089351966,0.20462825233492946,0.16797503506417316,0.17047032053316585,0.0375525245646856,138.54772186279297,0.16441495852710547,93.28598022460938,684.909589220141,284.57200792100696,-64.57726657390594,-2087.787926197052,0.02498369952247807,-0.02760315612249542,0.6764672696590424,1.4741219878196716,1.5952208638191223
2024-10-19 19:15:00,6516.47021484375,79.09416961669922,139.51654052734375,50.50166320800781,60.99270248413086,49.9650993347168,40.442256927490234,40.80276107788086,138.93797302246094,138.30624389648438,137.99038696289062,139.0548858642578,1040.906005859375,495.6446533203125,366.2024230957031,346.6451110839844,367.2313232421875,349.90863037109375,421.7335205078125,406.3686218261719,413.5162048339844,398.6844177246094,475.9590148925781,465.4407958984375,472.66650390625,460.15386962890625,2.8299999237060547,1.4600000381469727,1016.3370361328125,-0.01706904172897339,-2.096871852874756,-2.0494699478149414,-2.0313527584075928,-2.033522367477417,-0.15009711682796478,-0.07822477072477341,0.3580935001373291,0.35669979453086853,0.8322934508323669,0.7537900805473328,0.8512706756591797,0.6887035369873047,0.9072843194007874,1.035444974899292,0.4562845826148987,24.340539932250977,89.16090393066406,165.5894775390625,28.860462188720703,90.16999816894531,27.191991806030273,29.719999313354492,245.89126586914062,4.214390754699707,0.0,0.6784433722496033,12.343217849731445,2.9440414905548096,4.390071868896484,3.8759913444519043,0.2080788231723851,0.2513043917529623,0.20586805282901338,0.16663168484663,0.1681170473990092,0.03724477746854032,138.57237243652344,0.15973463724092746,90.1075439453125,684.909589220141,282.3158433702257,-17.06904172897339,-2052.8042316436768,0.02554175775926847,-0.1141609437763691,0.7147932946681976,1.5399742126464844,1.5860835313796997
2024-10-19 19:20:00,6521.90478515625,79.10784912109375,139.4522705078125,50.51755142211914,61.15521240234375,50.0431022644043,40.9838981628418,41.225738525390625,138.93797302246094,138.33477783203125,137.99038696289062,138.98587036132812,1026.9608154296875,493.4711608886719,368.2850036621094,345.3922119140625,368.5173645019531,349.1135559082031,422.4089660644531,406.136962890625,416.4833068847656,400.9063720703125,474.0406188964844,466.79656982421875,476.6644287109375,463.15325927734375,2.8299999237060547,1.4600000381469727,1000.2130737304688,-0.043413687497377396,-2.1136369705200195,-2.075741767883301,-2.0810155868530273,-2.1176464557647705,-0.11844494193792343,-0.045990630984306335,0.37423041462898254,0.39719703793525696,0.8368501663208008,0.7462999224662781,0.8473097085952759,0.7088037729263306,0.9233723878860474,1.0546095371246338,0.45410946011543274,24.585472106933594,89.16090393066406,165.5894775390625,28.860462188720703,90.16999816894531,27.191991806030273,29.719999313354492,237.05068969726562,4.7699294090271,0.0,0.6545987725257874,11.349827766418457,2.840510129928589,4.413492679595947,3.9804370403289795,0.2071023769428584,0.2507126631126705,0.2051573193235721,0.16801809444374946,0.1690095461771495,0.03740096042681735,138.56225204467773,0.15746332540257774,94.9007568359375,684.909589220141,277.83696492513025,-43.413687497377396,-2097.0101952552795,0.026603272615665006,-0.08221778646111488,0.7714274525642395,1.5561134815216064,1.5831500887870789
2024-10-19 19:25:00,6517.08935546875,79.12611389160156,139.45852661132812,50.85554885864258,61.39976501464844,50.179359436035156,41.377750396728516,41.931522369384766,138.93797302246094,138.42984008789062,137.99038696289062,139.08445739746094,1011.2665405273438,492.5396423339844,368.2363586425781,345.94146728515625,370.56103515625,349.8114013671875,421.9652099609375,410.2632141113281,415.0212097167969,401.5762023925781,469.25140380859375,464.9864501953125,466.0057373046875,458.89337158203125,2.8299999237060547,1.4600000381469727,1013.2826538085938,-0.04217035323381424,-2.101700782775879,-2.053830862045288,-2.047177791595459,-2.063645839691162,-0.17000941932201385,-0.10337008535861969,0.32223793864250183,0.38604307174682617,0.8413509726524353,0.7187367081642151,0.8478343486785889,0.6997395157814026,0.9109975695610046,1.0203814506530762,0.46324583888053894,23.724159240722656,89.16090393066406,165.5894775390625,28.860462188720703,90.16999816894531,27.191991806030273,29.719999313354492,241.2548370361328,3.947373151779175,0.0,0.6577478051185608,10.966395378112793,2.80519700050354,4.4226250648498535,4.111192226409912,0.2069452764587362,0.24985260469366635,0.20419367491002566,0.16837749640443314,0.17063094753313865,0.03770762263206134,138.61066436767578,0.15517150147385192,79.56884765625,684.909589220141,281.4674038357205,-42.17035323381424,-2066.588819026947,0.025553128292880242,-0.13668975234031677,0.708281010389328,1.5475738644599915,1.5600876808166504
2024-10-19 19:30:00,6521.98046875,79.11909484863281,139.46560668945312,50.40239334106445,61.020774841308594,49.98025894165039,41.71759796142578,41.84918212890625,139.03282165527344,138.42984008789062,137.99038696289062,139.08445739746094,1064.3394775390625,490.20440673828125,365.8155822753906,344.85223388671875,368.4197692871094,351.0153503417969,418.69854736328125,406.4817810058594,415.0208435058594,405.7940673828125,465.5454406738281,464.5981750488281,477.3084716796875,467.79254150390625,2.8299999237060547,1.4600000381469727,1015.0250854492188,-0.0157228484749794,-2.1008219718933105,-2.0586564540863037,-2.060729503631592,-2.0623464584350586,-0.13850371539592743,-0.0863308310508728,0.30660706758499146,0.3556677997112274,0.8503648638725281,0.7777940630912781,0.873079240322113,0.6980953812599182,0.9272001385688782,1.0355019569396973,0.4523685872554779,25.752288818359375,89.16090393066406,165.5894775390625,28.860462188720703,90.16999816894531,27.191991806030273,29.719999313354492,254.37158203125,5.166175365447998,0.0,0.7156345248222351,5.6295671463012695,2.727205514907837,4.436403274536133,4.280348777770996,0.20574907420052518,0.2490946778189798,0.20402586710438764,0.17029661866155735,0.17083376221455002,0.0375607084976914,138.6343765258789,0.16319268091016736,70.27450561523438,684.909589220141,281.951412624783,-15.7228484749794,-2070.638597011566,0.025849102631924536,-0.11241727322340012,0.6622748672962189,1.5711746215820312,1.6281589269638062
2024-10-19 19:35:00,6521.9072265625,79.121826171875,139.46102905273438,50.58357620239258,61.246646881103516,49.3376350402832,42.15517044067383,42.51300048828125,139.0615692138672,138.45416259765625,138.09567260742188,139.10877990722656,1068.0048828125,492.3078308105469,365.0566711425781,345.1711120605469,369.13165283203125,351.908203125,419.52850341796875,405.77203369140625,416.3214111328125,405.1327819824219,470.6226806640625,468.34716796875,479.5391540527344,465.646484375,2.8299999237060547,1.4600000381469727,1010.4749755859375,-0.0771464928984642,-2.0832252502441406,-2.0442886352539062,-2.045245885848999,-2.074190616607666,-0.17023564875125885,-0.10050111263990402,0.3616199195384979,0.3116876780986786,0.7907856702804565,0.7863207459449768,0.8540266752243042,0.681413471698761,0.9153124094009399,1.018929123878479,0.44192376732826233,23.149585723876953,88.56578826904297,161.65869140625,28.56748390197754,90.16999816894531,27.191991806030273,29.719999313354492,263.1988830566406,4.397575855255127,0.0,0.7278231978416443,8.910442352294922,2.7398414611816406,4.527418613433838,4.487795352935791,0.2057614435007892,0.24913617063008073,0.20069326384091474,0.17147677906736408,0.17293234296085125,0.03769388623798427,138.68004608154297,0.16375652791605455,78.2222900390625,684.909589220141,280.687493218316,-77.1464928984642,-2061.737596988678,0.025189811434508137,-0.13536838069558144,0.6733075976371765,1.5354401469230652,1.5771064162254333
2024-10-19 19:40:00,6527.96142578125,79.09417724609375,139.4589385986328,49.93807601928711,60.99150085449219,50.06990051269531,41.82078170776367,41.997802734375,139.0615692138672,138.5107879638672,138.09567260742188,139.1088104248047,1076.5535888671875,494.52801513671875,366.3000183105469,345.4410705566406,371.1502685546875,351.57080078125,421.6342468261719,403.8398132324219,416.1563720703125,403.0574951171875,476.3184814453125,470.9383239746094,480.7961120605469,463.5572204589844,2.8299999237060547,1.4600000381469727,1011.3479614257812,0.0008713744464330375,-2.0568177700042725,-2.0214009284973145,-2.022968292236328,-2.036482810974121,-0.12127287685871124,-0.04767342656850815,0.3459290564060211,0.3277049660682678,0.8191168904304504,0.7704952359199524,0.853567898273468,0.6876917481422424,0.8998192548751831,1.0185902118682861,0.430420458316803,24.009132385253906,88.56578826904297,161.65869140625,28.56748390197754,90.16999816894531,27.191991806030273,29.719999313354492,253.4571990966797,4.322826385498047,0.0,0.6936365365982056,8.73354721069336,2.8007619380950928,4.425895690917969,4.382754325866699,0.20398035850086352,0.2491299065066112,0.2045188175198737,0.17082392285680548,0.1715469946158461,0.037502988430927205,138.69421005249023,0.16491420807351787,93.95077514648438,684.909589220141,280.92998928493927,0.8713744464330375,-2034.417450428009,0.025788723320913386,-0.0844731517136097,0.6736340224742889,1.5412596464157104,1.5896121263504028
2024-10-19 19:45:00,6525.736328125,79.09257507324219,139.42764282226562,51.09721755981445,61.68375778198242,50.60676956176758,41.918235778808594,42.52867889404297,139.16685485839844,138.53514099121094,138.17662048339844,139.1897430419922,1083.5003662109375,495.0535583496094,370.1310119628906,344.8121337890625,371.41998291015625,350.1222839355469,421.796142578125,405.0123291015625,416.9646911621094,401.5838928222656,476.16387939453125,465.8756103515625,474.6475524902344,462.2884521484375,2.8299999237060547,1.4600000381469727,1018.5682373046875,-0.09382452815771103,-2.1437909603118896,-2.1087160110473633,-2.1054604053497314,-2.1065096855163574,-0.17456947267055511,-0.10137911140918732,0.3189341723918915,0.38681498169898987,0.8611923456192017,0.7512526512145996,0.8411080241203308,0.7056145668029785,0.9197818636894226,1.0568671226501465,0.445010244846344,27.743059158325195,88.56578826904297,161.65869140625,28.56748390197754,90.16999816894531,27.191991806030273,29.719999313354492,253.4825897216797,3.6852223873138428,0.0,0.7007150053977966,8.72460651397705,2.8292417526245117,4.469724178314209,4.244115829467773,0.20617462322318728,0.24889076405781405,0.20419569098309978,0.16913790771013507,0.17160101402576383,0.03797803759068286,138.76708984375,0.1660349593870663,101.42855834960938,684.909589220141,282.9356214735243,-93.82452815771103,-2116.1192655563354,0.025262085164889803,-0.13797429203987122,0.7057491540908813,1.5467225909233093,1.6124449968338013
2024-10-19 19:50:00,6528.81298828125,79.12611389160156,139.43597412109375,50.435237884521484,61.340484619140625,49.405757904052734,41.97087478637695,42.53547286987305,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1047.873291015625,495.830078125,370.4342041015625,345.17626953125,373.13214111328125,351.210693359375,421.0853576660156,403.3996276855469,416.1563415527344,402.0488586425781,476.0592346191406,466.5447998046875,478.7378234863281,463.4440002441406,2.8299999237060547,1.4600000381469727,1015.2180786132812,-0.06755249202251434,-2.094557523727417,-2.0557210445404053,-2.0458309650421143,-2.084939956665039,-0.21066157519817352,-0.1324719935655594,0.3369077742099762,0.35059136152267456,0.8170269727706909,0.7664784789085388,0.8591674566268921,0.691785454750061,0.9016106128692627,1.0360945463180542,0.43246158957481384,27.026836395263672,88.0439224243164,161.84791564941406,27.389469146728516,90.16999816894531,27.191991806030273,29.719999313354492,241.3424835205078,3.836564302444458,0.0,0.6946729421615601,16.477216720581055,2.8121016025543213,4.462986469268799,4.272050857543945,0.2052817930865939,0.24966839058535137,0.20109159779453925,0.17083009409586963,0.17312812443764586,0.037631316520316455,138.77317428588867,0.16049981717909248,103.78085327148438,684.909589220141,282.0050218370226,-67.55249202251434,-2070.262372493744,0.025182819703874836,-0.17156678438186646,0.6874991357326508,1.5509529113769531,1.5835054516792297
2024-10-19 19:55:00,6505.15185546875,79.10371398925781,139.4856719970703,50.59360885620117,61.119781494140625,49.829586029052734,41.67836380004883,42.17576217651367,139.16685485839844,138.53514099121094,138.09567260742188,139.1897430419922,1007.4944458007812,496.3386535644531,369.3889465332031,344.0095520019531,371.8255920410156,350.7986145019531,420.1570129394531,404.27557373046875,417.49261474609375,403.5378723144531,471.3482666015625,463.68505859375,476.43115234375,463.6288757324219,2.8299999237060547,1.4600000381469727,1008.8974609375,-0.043367985635995865,-2.1499154567718506,-2.1026461124420166,-2.0987539291381836,-2.0885798931121826,-0.10910847038030624,-0.031004920601844788,0.33294928073883057,0.34213852882385254,0.8074241876602173,0.7979678511619568,0.8661549091339111,0.6713418364524841,0.9140254259109497,1.0435826778411865,0.4394669830799103,26.69961929321289,88.0439224243164,161.84791564941406,27.389469146728516,90.16999816894531,27.191991806030273,29.719999313354492,246.8907928466797,3.826296091079712,0.0,0.7367284893989563,12.889714241027832,2.8511476516723633,4.504116058349609,4.288174629211426,0.2061703596761032,0.24906480519677962,0.2030569454596623,0.16984048874217314,0.17186740092528177,0.03772350097402517,138.74685287475586,0.15487639154092936,96.70803833007812,684.909589220141,280.24929470486114,-43.367985635995865,-2109.9738478660583,0.026312893043282982,-0.07005669549107552,0.6750878095626831,1.5374967455863953,1.605392038822174
2024-10-19 20:00:00,6506.138671875,79.11588287353516,139.4818878173828,50.604888916015625,61.358970642089844,50.287715911865234,41.69301986694336,42.31132125854492,139.16685485839844,138.53514099121094,138.09567260742188,139.1088409423828,1038.4925537109375,494.7464904785156,369.1371154785156,345.39239501953125,370.8825988769531,350.4461669921875,421.3870544433594,405.15008544921875,415.6844787597656,404.2676696777344,471.56787109375,465.9189758300781,474.88690185546875,463.1077575683594,2.8299999237060547,1.4600000381469727,1010.9617919921875,-0.09113479405641556,-2.1056158542633057,-2.0791516304016113,-2.0686652660369873,-2.0876030921936035,-0.18348859250545502,-0.10870494693517685,0.3491595983505249,0.378872275352478,0.8362849354743958,0.7470037937164307,0.8333686590194702,0.6610217690467834,0.9028093814849854,1.0382848978042603,0.4607294797897339,25.076723098754883,88.0439224243164,161.84791564941406,27.389469146728516,90.16999816894531,27.191991806030273,29.719999313354492,243.4658203125,4.183155059814453,0.0,0.7011833786964417,7.7210307121276855,2.882578134536743,4.50998592376709,4.284337043762207,0.20549714953305123,0.2491674981474184,0.20420916827950258,0.16930768788566922,0.1718184961543586,0.037849779879421265,138.72662734985352,0.15961734080464274,89.26296997070312,684.909589220141,280.8227199978299,-91.13479405641556,-2085.258960723877,0.02528644133852286,-0.14609676972031593,0.7280318737030029,1.4943904280662537,1.5832887291908264
2024-10-19 20:05:00,6519.38671875,79.10977935791016,139.4652099609375,50.5248908996582,61.21091842651367,49.99549865722656,42.385223388671875,42.52662658691406,139.16685485839844,138.42984008789062,138.07130432128906,139.08445739746094,1041.0576171875,496.3127746582031,368.2853088378906,343.7795715332031,373.79034423828125,352.0347900390625,420.0441589355469,400.20233154296875,418.6238708496094,405.74609375,472.7815856933594,466.9382019042969,485.7920837402344,465.941162109375,2.8299999237060547,1.4600000381469727,1005.8223876953125,-0.014029405079782009,-2.1408941745758057,-2.0993893146514893,-2.097959041595459,-2.1126186847686768,-0.19111785292625427,-0.11945880949497223,0.38845089077949524,0.4041779637336731,0.8525937795639038,0.7825657725334167,0.8610624074935913,0.7120547294616699,0.9086361527442932,1.0617321729660034,0.4606616795063019,25.1383056640625,88.56273651123047,159.63836669921875,28.79332160949707,90.16999816894531,27.191991806030273,29.719999313354492,235.08502197265625,3.949845314025879,0.0,0.6713345050811768,11.449774742126465,2.752169132232666,4.4898362159729,4.445117473602295,0.20485016214421103,0.2481760245572787,0.20270377281473417,0.17184836481748397,0.17242167566629213,0.03783226376947841,138.68811416625977,0.15968643403119182,104.67520141601562,684.909589220141,279.3951076931424,-14.02940507978201,-2112.7153038978577,0.026884988193355285,-0.15528833121061325,0.7926288545131683,1.5731171369552612,1.6351595520973206
2024-10-19 20:10:00,6503.79541015625,79.10687255859375,139.51153564453125,50.58299255371094,61.323822021484375,50.00758361816406,42.06024169921875,42.52568817138672,139.08596801757812,138.42984008789062,138.09567260742188,139.08445739746094,1062.947998046875,498.2032470703125,369.08831787109375,343.784423828125,374.9765930175781,351.3672180175781,420.70953369140625,401.1512451171875,418.68316650390625,403.10601806640625,477.64202880859375,464.14459228515625,477.8489074707031,460.83636474609375,2.8299999237060547,1.4600000381469727,1013.5217895507812,-0.09996037930250168,-2.134206533432007,-2.113940954208374,-2.107255220413208,-2.1344480514526367,-0.16513721644878387,-0.09498787671327591,0.37341806292533875,0.34436485171318054,0.8168181777000427,0.783679187297821,0.8574377298355103,0.657843828201294,0.9179080724716187,1.047322392463684,0.45207643508911133,25.565082550048828,88.56273651123047,159.63836669921875,28.79332160949707,90.16999816894531,27.191991806030273,29.719999313354492,226.84014892578125,4.00862979888916,0.0,0.6414064168930054,7.733157157897949,2.849668264389038,4.533405780792236,4.436458587646484,0.20520456484173547,0.24877785154740784,0.20287025177989823,0.17062955668077023,0.17251777515018824,0.03790099665174474,138.6739845275879,0.16343503001139734,114.55868530273438,684.909589220141,281.5338304307726,-99.96037930250168,-2122.4626898765564,0.025516896263992863,-0.1300625465810299,0.7177829146385193,1.5152815580368042,1.6004973649978638
2024-10-19 20:15:00,6541.64697265625,79.12337493896484,139.5653076171875,50.739688873291016,61.2406005859375,50.18489074707031,41.90452575683594,42.21466064453125,139.0615692138672,138.42984008789062,138.0712432861328,139.08445739746094,1068.2088623046875,494.25634765625,370.6446533203125,345.1269836425781,374.1295471191406,349.5506591796875,421.3870544433594,400.16668701171875,416.0433654785156,402.1373291015625,474.4136657714844,458.718017578125,474.42376708984375,461.9823913574219,2.8299999237060547,1.4600000381469727,1015.5673217773438,-0.009338267147541046,-2.053457498550415,-2.010446310043335,-2.0129127502441406,-2.0185279846191406,-0.18217644095420837,-0.10862265527248383,0.35523033142089844,0.32212549448013306,0.8066158294677734,0.7655473351478577,0.8605917692184448,0.7109233736991882,0.9050933122634888,1.012325644493103,0.4392319917678833,28.857837677001953,88.56273651123047,159.63836669921875,28.79332160949707,90.16999816894531,27.191991806030273,29.719999313354492,222.79248046875,13.028243064880371,0.0,0.6282069683074951,8.114990234375,2.8145034313201904,4.510077476501465,4.484284400939941,0.20602074574274523,0.24865809157710167,0.2037680728107905,0.1701469172973953,0.17140617257196725,0.03764867893928273,138.6617774963379,0.16329356609577772,113.3599853515625,684.909589220141,282.1020338270399,-9.338267147541046,-2023.8361358642578,0.02531362707981993,-0.1453995481133461,0.6773558259010315,1.571515142917633,1.572163164615631
2024-10-19 20:20:00,6519.0498046875,79.12611389160156,139.51986694335938,50.77445983886719,61.27924728393555,49.04471969604492,41.56950759887695,42.13020324707031,139.16685485839844,138.42984008789062,138.09567260742188,139.08445739746094,1047.7054443359375,492.6411437988281,370.53887939453125,343.7846374511719,372.8771667480469,351.01629638671875,418.5370788574219,396.0477294921875,417.7410583496094,402.1541442871094,475.8632507324219,456.0809020996094,478.1510009765625,463.3774108886719,2.8299999237060547,1.4600000381469727,1013.494140625,-0.028148844838142395,-2.1411783695220947,-2.1063616275787354,-2.0906405448913574,-2.0764706134796143,-0.09687121957540512,-0.04820473492145538,0.39527076482772827,0.4080602824687958,0.80704265832901,0.7523859143257141,0.8586587309837341,0.6772655248641968,0.92580246925354,1.011843204498291,0.4897543489933014,26.977766036987305,88.56273651123047,159.63836669921875,28.79332160949707,90.16999816894531,27.191991806030273,29.719999313354492,229.3013458251953,3.808427572250366,0.0,0.6535964608192444,12.615743637084961,2.8868393898010254,4.580586910247803,4.529065132141113,0.2074135870608349,0.25032562693694166,0.20034760134982096,0.16981137191410575,0.1721018127382967,0.037551199177642984,138.69420623779297,0.16071444086569006,121.247314453125,684.909589220141,281.52615017361114,-28.148844838142395,-2103.6627888679504,0.026187146182904675,-0.07253797724843025,0.803331047296524,1.535924255847931,1.5594285726547241
2024-10-19 20:25:00,6509.0595703125,79.10365295410156,139.59165954589844,50.64458084106445,61.3323860168457,49.92136764526367,41.090293884277344,41.48504638671875,139.16685485839844,138.42984008789062,138.09567260742188,139.08445739746094,1036.1905517578125,496.9806823730469,376.5232238769531,347.080078125,377.7179260253906,350.4882507324219,418.8403625488281,393.99468994140625,413.0495300292969,391.0948486328125,479.5628356933594,455.831787109375,477.4082946777344,449.1944885253906,2.8299999237060547,1.4600000381469727,1027.5787353515625,-0.025786099955439568,-2.111353874206543,-2.0742413997650146,-2.0732622146606445,-2.0919177532196045,-0.15373824536800385,-0.06919503957033157,0.358159601688385,0.36324650049209595,0.821194052696228,0.7849010229110718,0.858262836933136,0.6916760802268982,0.9199710488319397,1.0328530073165894,0.46401894092559814,30.97294807434082,89.4569320678711,164.44198608398438,29.757705688476562,90.16999816894531,27.191991806030273,29.719999313354492,231.61151123046875,3.6908977031707764,0.0,0.6437029838562012,6.0502424240112305,2.9476780891418457,4.5471601486206055,4.3064398765563965,0.20715760454718435,0.2508752162109105,0.20419935885276003,0.16807655843613464,0.16969126195301046,0.03755898561586413,138.69420623779297,0.15919205233330888,155.41802978515625,684.909589220141,285.43853759765625,-25.786099955439568,-2087.6938104629517,0.0253071947602871,-0.11146664246916771,0.721406102180481,1.5499389171600342,1.6060950756072998
2024-10-19 20:30:00,6505.5263671875,79.10688018798828,139.50596618652344,50.63758087158203,61.0517692565918,49.923675537109375,41.44142532348633,41.82369613647461,139.16685485839844,138.53514099121094,138.12020874023438,139.1897430419922,1073.86376953125,495.9186096191406,370.59503173828125,343.30474853515625,370.3271789550781,352.5416259765625,412.4772644042969,396.2993469238281,416.5329895019531,402.014892578125,468.32012939453125,459.6714782714844,473.1090087890625,457.5257263183594,2.8299999237060547,1.4600000381469727,1013.6726684570312,-0.00016247325402218848,-2.102869749069214,-2.075523614883423,-2.0700392723083496,-2.075176239013672,-0.14413803815841675,-0.07226166874170303,0.356799840927124,0.32838109135627747,0.8344789147377014,0.7849874496459961,0.8725762367248535,0.7173815965652466,0.9267333149909973,1.0465669631958008,0.43608537316322327,31.018644332885742,89.4569320678711,164.44198608398438,29.757705688476562,90.16999816894531,27.191991806030273,29.719999313354492,227.6029510498047,3.5916123390197754,0.0,0.6216453909873962,8.632463455200195,2.8564908504486084,4.504001140594482,4.227627277374268,0.20678685079107198,0.24931489384949718,0.20387150149243682,0.16923284421247645,0.17079390965451757,0.03764155785462,138.75298690795898,0.16506946693008454,100.0037841796875,684.909589220141,281.57574123806427,-0.16247325402218848,-2080.9022188186646,0.026243834533956695,-0.10819985345005989,0.6851809322834015,1.5899578332901,1.6194663643836975
2024-10-19 20:35:00,6532.998046875,79.13556671142578,139.48350524902344,50.30225372314453,61.00776672363281,50.312225341796875,41.5348014831543,42.095062255859375,139.2721405029297,138.5597381591797,138.32455444335938,139.29502868652344,1059.4598388671875,490.87493896484375,368.125,347.0210266113281,370.5534973144531,351.01513671875,420.6571960449219,405.97613525390625,414.11541748046875,404.1076354980469,471.729248046875,466.3824768066406,465.05084228515625,458.4390563964844,2.8299999237060547,1.4600000381469727,994.2493286132812,-0.07393848150968552,-2.0679280757904053,-2.01886248588562,-2.016185760498047,-2.0666651725769043,-0.1714940071105957,-0.1290806382894516,0.29974445700645447,0.3808814585208893,0.868108868598938,0.7642123699188232,0.8364213705062866,0.6638208627700806,0.8840543627738953,1.0454323291778564,0.4457329213619232,26.12181854248047,89.4569320678711,164.44198608398438,29.757705688476562,90.16999816894531,27.191991806030273,29.719999313354492,227.28665161132812,3.916851282119751,0.0,0.6528273820877075,7.487153053283691,2.8991477489471436,4.4738450050354,4.2775349617004395,0.20510426523970893,0.24875531892935737,0.20514492388550631,0.16935553199994854,0.17163995994547884,0.037540514748033944,138.86286544799805,0.16217054272256679,77.28973388671875,684.909589220141,276.1803690592448,-73.93848150968552,-2042.4103736877441,0.02580736157906539,-0.15028732270002365,0.6806259155273438,1.5002422332763672,1.6323212385177612
2024-10-19 20:40:00,6495.9404296875,79.11665344238281,139.50523376464844,50.38798904418945,61.003326416015625,49.82295227050781,40.98286437988281,41.47197341918945,139.2721405029297,138.6404266357422,138.32455444335938,139.39346313476562,1047.3643798828125,491.8159484863281,367.1794128417969,344.3281555175781,369.4468688964844,350.74542236328125,419.52850341796875,402.4659118652344,419.3972473144531,406.8391418457031,472.1051940917969,468.0514831542969,477.6890869140625,469.816162109375,2.8299999237060547,1.4600000381469727,996.7744750976562,-0.03930076211690903,-2.0907304286956787,-2.046884775161743,-2.0519018173217773,-2.0548365116119385,-0.09626086801290512,-0.037508316338062286,0.3375464081764221,0.36632224917411804,0.8362925052642822,0.7895135283470154,0.8333607912063599,0.6508933901786804,0.8854263424873352,1.0633928775787354,0.4521161615848541,25.907922744750977,88.41930389404297,162.9221649169922,27.847248077392578,90.16999816894531,27.191991806030273,29.719999313354492,223.5674591064453,8.8858642578125,0.0,0.6209554672241211,9.560523986816406,2.8381590843200684,4.483625888824463,4.3635478019714355,0.20678858296227554,0.2503531429779834,0.2044697138038193,0.16819064645383708,0.17019791380208468,0.037510982153742954,138.90764617919922,0.16123367989893927,83.10003662109375,684.909589220141,276.88179863823785,-39.30076211690903,-2061.0883831977844,0.02637222170802488,-0.0668845921754837,0.7038686573505402,1.4842541813850403,1.6258060336112976
2024-10-19 20:45:00,6545.7861328125,79.11909484863281,139.42221069335938,50.52137756347656,61.28917694091797,50.09199523925781,41.348201751708984,41.807037353515625,139.37037658691406,138.6404266357422,138.40525817871094,139.32496643066406,1001.3416137695312,495.42938232421875,366.722412109375,344.234375,368.9757080078125,350.3868103027344,420.20599365234375,401.14678955078125,418.00531005859375,402.3995361328125,479.359130859375,466.6628112792969,477.6604309082031,466.67864990234375,2.8299999237060547,1.4600000381469727,1004.00927734375,-0.03914966434240341,-2.1023144721984863,-2.057873249053955,-2.041410207748413,-2.0500574111938477,-0.1474093496799469,-0.08393395692110062,0.330333948135376,0.36414778232574463,0.8598808646202087,0.7859878540039062,0.8272702097892761,0.6728618144989014,0.8936749696731567,1.069429636001587,0.44623517990112305,25.03244400024414,88.41930389404297,162.9221649169922,27.847248077392578,90.16999816894531,27.191991806030273,29.719999313354492,210.62332153320312,3.8540992736816406,0.0,0.6153178215026855,8.184122085571289,2.9006073474884033,4.49399995803833,4.284467697143555,0.20616107653951066,0.2501009138653168,0.20440890891310828,0.16872837197273388,0.17060072870933038,0.037437487855043014,138.9352569580078,0.15297499696026412,99.42001342773438,684.909589220141,278.89146592881946,-39.14966434240341,-2062.9138350486755,0.026018931193437338,-0.11567165330052376,0.6944817304611206,1.5001320242881775,1.645868718624115
2024-10-19 20:50:00,6511.56689453125,79.12611389160156,139.4697723388672,50.51803970336914,61.093040466308594,50.28857421875,40.866947174072266,41.3544807434082,139.4003143310547,138.6404266357422,138.3489990234375,139.39344787597656,1042.621826171875,496.5340576171875,368.1813049316406,345.2308349609375,369.8634948730469,349.5567932128906,420.43096923828125,400.2442321777344,417.3861389160156,401.0636291503906,478.371826171875,463.29840087890625,476.58502197265625,463.0533447265625,2.8299999237060547,1.4600000381469727,1005.2719116210938,-0.03507066145539284,-2.07589054107666,-2.033568859100342,-2.033174991607666,-2.012859582901001,-0.15316183865070343,-0.08725878596305847,0.33121082186698914,0.35350921750068665,0.8139311075210571,0.7536311745643616,0.8505988121032715,0.668804407119751,0.8941978812217712,1.037961721420288,0.44274285435676575,25.80149269104004,88.41930389404297,162.9221649169922,27.847248077392578,90.16999816894531,27.191991806030273,29.719999313354492,216.60939025878906,4.085131645202637,0.0,0.6583505272865295,11.287832260131836,2.881303548812866,4.460568428039551,4.255223274230957,0.20693845540167224,0.25025712605088685,0.20599848953534203,0.167404415825348,0.16940151318675087,0.0374903746302497,138.94579696655273,0.16011842357751443,108.37152099609375,684.909589220141,279.24219767252606,-35.07066145539284,-2038.8734936714172,0.025697619334240373,-0.12021031230688095,0.6847200393676758,1.5194032192230225,1.5675622820854187
2024-10-19 20:55:00,6511.70703125,79.11298370361328,139.4806365966797,50.62143325805664,61.45122528076172,50.06899642944336,41.47932815551758,41.98182678222656,139.4003143310547,138.67018127441406,138.42984008789062,139.42320251464844,1063.5714111328125,496.12872314453125,370.6508483886719,344.49383544921875,371.82568359375,349.2973327636719,419.946533203125,400.4698486328125,417.7376403808594,400.1922607421875,478.9013366699219,464.362548828125,476.58502197265625,462.3392028808594,2.8299999237060547,1.4600000381469727,1022.8908081054688,-0.07008487731218338,-2.2027039527893066,-2.154860734939575,-2.1537795066833496,-2.1739745140075684,-0.10387314110994339,-0.042275458574295044,0.3645782172679901,0.3731919825077057,0.8579280376434326,0.772066056728363,0.8442418575286865,0.6741786599159241,0.9157504439353943,1.0497655868530273,0.4845896065235138,27.926673889160156,89.86587524414062,165.15611267089844,30.38638687133789,90.16999816894531,27.191991806030273,29.719999313354492,217.0619659423828,3.684034585952759,0.0,0.602750837802887,9.063791275024414,2.8241147994995117,4.426386833190918,4.096630573272705,0.20611096948536486,0.2502057093902125,0.20386165959829677,0.16888784037687535,0.17093382114925046,0.03771711606915759,138.98088455200195,0.1633321963086916,114.49203491210938,684.909589220141,284.1363355848524,-70.08487731218338,-2171.32967710495,0.02602693942113869,-0.07307429984211922,0.7377701997756958,1.5184205174446106,1.6299940943717957
2024-10-19 21:00:00,6521.0927734375,79.12342071533203,139.46395874023438,50.528011322021484,61.27922058105469,48.92815017700195,41.01607131958008,41.34928894042969,139.37062072753906,138.6404266357422,138.42984008789062,139.42320251464844,1023.5239868164062,497.0086364746094,372.7490234375,345.0143127441406,370.55291748046875,348.8333740234375,419.479736328125,401.2593688964844,416.75738525390625,398.7976379394531,480.750732421875,464.0086364746094,472.359619140625,460.15045166015625,2.8299999237060547,1.4600000381469727,1009.2448120117188,-0.062298983335494995,-2.114656448364258,-2.0709948539733887,-2.0624196529388428,-2.0667331218719482,-0.11385631561279297,-0.04439495876431465,0.34390562772750854,0.3712913393974304,0.8315006494522095,0.7704155445098877,0.8256663084030151,0.6655950546264648,0.8932009339332581,1.054015874862671,0.4532950222492218,27.297407150268555,89.86587524414062,165.15611267089844,30.38638687133789,90.16999816894531,27.191991806030273,29.719999313354492,216.85035705566406,4.069068431854248,0.0,0.654087245464325,10.593400001525879,2.866589307785034,4.396148204803467,4.036262512207031,0.20784803384653958,0.2520733585228119,0.2012669714868805,0.16872046923740072,0.17009116690636733,0.03727914182271951,138.96602249145508,0.1569559002419882,114.58563232421875,684.909589220141,280.34578111436633,-62.298983335494995,-2078.7010192871094,0.0256560077188252,-0.07912563718855381,0.715196967124939,1.49126136302948,1.6019161939620972
2024-10-19 21:05:00,6514.87451171875,79.1068115234375,139.57369995117188,49.921844482421875,60.8790397644043,49.934452056884766,40.65157699584961,41.079097747802734,139.2721405029297,138.6404266357422,138.32455444335938,139.29502868652344,1025.9208984375,495.77325439453125,371.6719055175781,344.7146301269531,370.64971923828125,348.6429748535156,420.822998046875,405.4200134277344,417.2784729003906,401.0625915527344,473.830322265625,462.3025817871094,469.0484924316406,461.2065734863281,2.8299999237060547,1.4600000381469727,1001.9086303710938,-0.029920080676674843,-2.074164628982544,-2.035942316055298,-2.049872875213623,-2.0325944423675537,-0.15746748447418213,-0.09266641736030579,0.33946582674980164,0.36474305391311646,0.8698829412460327,0.7903382182121277,0.8482245802879333,0.6691854000091553,0.8961800932884216,1.0707674026489258,0.4503823518753052,26.27469253540039,89.86587524414062,165.15611267089844,30.38638687133789,90.16999816894531,27.191991806030273,29.719999313354492,214.26780700683594,8.475483894348145,0.0,0.6587308049201965,13.657265663146973,2.8251893520355225,4.430073261260986,4.128736972808838,0.20589213418729502,0.25108277857762173,0.20594413147305243,0.1676588682275502,0.16942208753448065,0.037217295684087714,138.88303756713867,0.15747362387289363,99.95254516601562,684.909589220141,278.3079528808594,-29.920080676674843,-2048.1435656547546,0.02605661654504036,-0.12506695091724396,0.7042088806629181,1.5174099802970886,1.6602211594581604
2024-10-19 21:10:00,6510.166015625,79.10353088378906,139.6187744140625,50.62156677246094,61.2418098449707,49.157814025878906,41.453819274902344,41.84743118286133,139.2478485107422,138.53514099121094,138.20095825195312,139.29502868652344,1057.9375,492.8735656738281,371.3196105957031,346.2091369628906,373.6845397949219,349.5564880371094,418.7037658691406,405.7362365722656,415.0134582519531,403.0403137207031,469.7444763183594,463.02728271484375,466.5197448730469,459.2453918457031,2.8299999237060547,1.4600000381469727,1009.7301025390625,-0.062449004501104355,-2.1607120037078857,-2.110809803009033,-2.1055006980895996,-2.1288602352142334,-0.14537878334522247,-0.0712999701499939,0.3701222240924835,0.38613954186439514,0.5501700043678284,0.7840734124183655,1.030649185180664,0.6729851961135864,1.0252453088760376,0.9863355159759521,0.4385581314563751,25.720455169677734,89.86587524414062,165.15611267089844,30.38638687133789,90.16999816894531,27.191991806030273,29.719999313354492,227.0559844970703,3.7668728828430176,0.0,0.6395370960235596,8.857229232788086,2.8179402351379395,4.432726860046387,4.203349590301514,0.20719163800233645,0.25065978208541007,0.2012005684141913,0.16966848844537058,0.1712795230526916,0.03752937183394061,138.81974411010742,0.16250545646007372,88.17074584960938,684.909589220141,280.4805840386285,-62.449004501104355,-2126.470685005188,0.026236666122403333,-0.10833937674760818,0.7562617659568787,1.7036343812942505,1.3342434167861938
2024-10-19 21:15:00,6543.60546875,79.11580657958984,139.5557098388672,50.43879318237305,61.09774398803711,49.98849105834961,40.91283416748047,41.2623176574707,139.16685485839844,138.53514099121094,138.20095825195312,139.27061462402344,1044.884765625,492.49493408203125,368.652587890625,344.3961181640625,369.7130126953125,349.9023132324219,417.1732482910156,403.10369873046875,417.3907165527344,406.9520568847656,467.73968505859375,465.26080322265625,477.82257080078125,468.35565185546875,2.8299999237060547,1.4600000381469727,1002.3838500976562,-0.02765538915991783,-2.1090407371520996,-2.057246446609497,-2.0765695571899414,-2.0594751834869385,-0.17760328948497772,-0.10233539342880249,0.37308916449546814,0.3743818700313568,0.8645140528678894,0.7884709239006042,0.8271393775939941,0.6810358166694641,0.8819666504859924,1.080342173576355,0.4621395170688629,24.58815574645996,88.61766815185547,162.14088439941406,28.323335647583008,90.16999816894531,27.191991806030273,29.719999313354492,235.26516723632812,4.486915111541748,0.0,0.6277226209640503,14.95629596710205,2.8681132793426514,4.383769989013672,3.8860273361206055,0.2069706849262748,0.2507086534551239,0.20512291393191528,0.1678818380785085,0.1693159096081775,0.03724249287606639,138.79339218139648,0.1596802818591385,80.52117919921875,684.909589220141,278.4399583604601,-27.65538915991783,-2075.582981109619,0.02641505243112399,-0.1399693414568901,0.747471034526825,1.5081751942634583,1.6529849767684937
2024-10-19 21:20:00,6504.5,79.12339782714844,139.52906799316406,50.74726104736328,61.16342544555664,49.76744842529297,40.76924514770508,41.497745513916016,139.24778747558594,138.53514099121094,138.20095825195312,139.21409606933594,1069.7479248046875,495.5848693847656,368.4991149902344,346.53607177734375,369.2938232421875,347.7573547363281,421.279052734375,402.6825256347656,415.22442626953125,401.10345458984375,481.2176818847656,467.8667907714844,477.0500793457031,462.67755126953125,2.8299999237060547,1.4600000381469727,1020.4087524414062,-0.06564940512180328,-2.1203560829162598,-2.0799922943115234,-2.0773608684539795,-2.120184898376465,-0.1370583027601242,-0.0613194964826107,0.32508593797683716,0.3696344494819641,0.8817253708839417,0.8027571439743042,0.8279953002929688,0.665978193283081,0.8930870890617371,1.1036115884780884,0.4536255896091461,24.966218948364258,88.61766815185547,162.14088439941406,28.323335647583008,90.16999816894531,27.191991806030273,29.719999313354492,220.5273895263672,3.4666876792907715,0.0,0.6081629991531372,87.62815856933594,2.9223928451538086,4.396041393280029,3.8997678756713867,0.20802736241087805,0.2507261635180334,0.20401083361268463,0.16712465580445818,0.17011098465394578,0.03750405497422307,138.79949569702148,0.16446274499264932,103.9404296875,684.909589220141,283.4468756781684,-65.64940512180328,-2099.473536014557,0.025314540418345882,-0.09918889962136745,0.6947203874588013,1.4939734935760498,1.6844825148582458
2024-10-19 21:25:00,6509.13330078125,79.09429931640625,139.58409118652344,50.36970901489258,60.80649185180664,49.662322998046875,40.75148010253906,41.067054748535156,139.16685485839844,138.53514099121094,138.20095825195312,139.2705535888672,1072.8798828125,496.12567138671875,372.6116638183594,346.15130615234375,372.4620056152344,348.48846435546875,419.52850341796875,396.2586975097656,415.4848937988281,397.8516540527344,481.4282531738281,451.07843017578125,476.05877685546875,461.6708679199219,2.8299999237060547,1.4600000381469727,1017.9002075195312,-0.01589237153530121,-1.9274029731750488,-1.8857489824295044,-1.8915375471115112,-1.9329957962036133,-0.17369681596755981,-0.11703991889953613,0.3226481080055237,0.35077235102653503,0.8020572066307068,0.7293907403945923,0.8320432305335999,0.6601906418800354,0.879304826259613,1.0027637481689453,0.44092074036598206,26.364994049072266,88.61766815185547,162.14088439941406,28.323335647583008,90.16999816894531,27.191991806030273,29.719999313354492,224.95533752441406,3.5795845985412598,0.0,0.6155797839164734,12.803154945373535,2.8893485069274902,4.372716426849365,3.9490036964416504,0.20757570079130225,0.25058612419356047,0.20466053310325186,0.1679385727256498,0.16923906918623563,0.03727947293485228,138.79337692260742,0.16482684149112894,136.07467651367188,684.909589220141,282.75005764431427,-15.892371535301208,-1909.4213247299194,0.023684626796800688,-0.14536836743354797,0.6734204590320587,1.4922338724136353,1.531447947025299
