ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-19 21:30:00,6513.404296875,79.11306762695312,139.51443481445312,50.78179931640625,61.28535461425781,50.15007781982422,40.65715026855469,41.02463150024414,139.16685485839844,138.51080322265625,138.20095825195312,139.1897430419922,1047.3345947265625,493.2203674316406,374.7199401855469,347.4927673339844,371.7500305175781,347.4874572753906,417.4738464355469,399.9327697753906,413.6326599121094,393.19873046875,475.7699279785156,458.61126708984375,468.11102294921875,445.90985107421875,2.8299999237060547,1.4600000381469727,1015.8551635742188,-0.027314206585288048,-2.1003963947296143,-2.06408953666687,-2.071965456008911,-2.065648317337036,-0.14120088517665863,-0.07908004522323608,0.3555770516395569,0.37218567728996277,0.8124038577079773,0.7735720276832581,0.8378244638442993,0.6598110795021057,0.8963378667831421,1.0221272706985474,0.4786508083343506,28.726951599121094,86.54546356201172,161.96388244628906,28.280611038208008,90.69999694824219,27.191991806030273,28.770000457763672,216.21133422851562,2.963757038116455,0.0,0.6432414650917053,9.89744758605957,2.8734190464019775,4.363488674163818,3.7967560291290283,0.20820830139352128,0.2512734829467093,0.20561820688076887,0.16669665728410005,0.1682033514949005,0.037445704642701964,138.76708984375,0.16079680409660008,128.8245849609375,684.909589220141,282.1819898817274,-27.314206585288048,-2075.524926185608,0.025722670310685865,-0.11014046519994736,0.7277627289295197,1.497635543346405,1.5859758853912354
2024-10-19 21:35:00,6522.64404296875,79.11577606201172,139.5440673828125,50.45492935180664,61.32487869262695,49.497581481933594,40.7763557434082,41.30424499511719,139.16685485839844,138.42984008789062,138.20095825195312,139.1897430419922,989.7852172851562,490.1659851074219,369.5447998046875,344.81207275390625,371.76654052734375,351.0156555175781,416.0746765136719,402.91278076171875,416.9161071777344,402.9974365234375,468.011474609375,464.1008605957031,468.2083740234375,459.60174560546875,2.8299999237060547,1.4600000381469727,990.3206176757812,-0.043094784021377563,-2.0514562129974365,-1.998147964477539,-2.001565933227539,-1.9764704704284668,-0.16922590136528015,-0.09584017097949982,0.3321825861930847,0.33516398072242737,0.8141627907752991,0.7656251192092896,0.8314629793167114,0.6658669114112854,0.8921858668327332,1.0255388021469116,0.4485851526260376,26.507997512817383,86.54546356201172,161.96388244628906,28.280611038208008,90.69999694824219,27.191991806030273,28.770000457763672,213.0989990234375,3.7469122409820557,0.0,0.6065468788146973,15.555810928344727,2.875723361968994,4.346144676208496,3.7985498905181885,0.20732801621548153,0.2519945148539215,0.20339410852323364,0.1675570861635715,0.16972627424379186,0.03730971499621024,138.7468490600586,0.15174601139734437,85.0814208984375,684.909589220141,275.0890604654948,-43.09478402137756,-2006.9101452827454,0.02595099492490181,-0.13253303617238998,0.6673465669155121,1.4973298907279968,1.5797879099845886
2024-10-19 21:40:00,6512.89990234375,79.13313293457031,139.56825256347656,50.326297760009766,61.04009246826172,49.679534912109375,40.52450180053711,40.95286560058594,139.1425018310547,138.42984008789062,138.09567260742188,139.08445739746094,1005.3849487304688,492.1577453613281,372.08514404296875,347.43878173828125,372.4950256347656,347.9679260253906,420.65753173828125,403.56475830078125,416.0113220214844,402.5895690917969,473.4264221191406,463.55535888671875,472.932373046875,465.0905456542969,2.8299999237060547,1.4600000381469727,993.7799072265625,-0.008386174216866493,-2.0597238540649414,-2.035290479660034,-2.014801025390625,-2.031647205352783,-0.11712329089641571,-0.04383380338549614,0.3574347496032715,0.3461005389690399,0.8200006484985352,0.7481593489646912,0.8368014097213745,0.6903297305107117,0.9016906023025513,1.0273326635360718,0.4536420702934265,26.297073364257812,86.54546356201172,161.96388244628906,28.280611038208008,90.69999694824219,27.191991806030273,28.770000457763672,211.06033325195312,5.785157680511475,0.0,0.6024103164672852,15.983829498291016,2.839495897293091,4.386401176452637,4.016510963439941,0.2075111929770508,0.25168754649748004,0.20484438583814596,0.1670952978407301,0.1688615768465931,0.03723737446881823,138.68811798095703,0.15436824821592424,97.40087890625,684.909589220141,276.0499742296007,-8.386174216866493,-2035.365641117096,0.026599527828805338,-0.08047854714095592,0.7035352885723114,1.5271311402320862,1.5681599974632263
2024-10-19 21:45:00,6501.3466796875,79.1233901977539,139.50445556640625,50.44375991821289,61.106632232666016,49.86546325683594,39.904117584228516,40.631534576416016,139.0615692138672,138.40121459960938,138.09567260742188,139.08445739746094,1064.4141845703125,494.865478515625,371.63092041015625,345.8607482910156,371.7198181152344,348.99517822265625,418.0802001953125,401.0833435058594,416.75384521484375,400.4173889160156,476.7333068847656,467.05126953125,480.3517761230469,464.2901916503906,2.8299999237060547,1.4600000381469727,1003.3236694335938,-0.05144957825541496,-2.066575527191162,-2.0249226093292236,-2.0164377689361572,-2.054013252258301,-0.11252374947071075,-0.036385755985975266,0.3189152479171753,0.39313581585884094,0.8315381407737732,0.7223645448684692,0.829279899597168,0.6746315360069275,0.909883439540863,1.023336410522461,0.4583052396774292,26.273183822631836,87.24128723144531,161.6953125,26.016138076782227,90.69999694824219,27.191991806030273,28.770000457763672,215.3818817138672,3.1975913047790527,0.0,0.6296002268791199,16.83479118347168,2.972928524017334,4.399809837341309,3.8507518768310547,0.20848706596283903,0.2525573526976324,0.20609693139749205,0.16492609608127476,0.16793255386076175,0.03721559847351338,138.66072845458984,0.16372210820504585,107.57174682617188,684.909589220141,278.7010192871094,-51.44957825541496,-2040.487289428711,0.025607424628238132,-0.07445475272834301,0.7120510637760162,1.5039114356040955,1.5539026856422424
2024-10-19 21:50:00,6496.83447265625,79.13040161132812,139.48692321777344,50.470985412597656,61.05215072631836,49.98844909667969,39.53628921508789,39.97660446166992,138.93797302246094,138.28184509277344,137.95643615722656,138.95628356933594,1076.1239013671875,497.2087097167969,369.9275817871094,345.00946044921875,369.031005859375,347.6005554199219,419.4749450683594,401.9651184082031,417.2291259765625,398.2818908691406,481.4282531738281,465.4405517578125,475.9526062011719,460.7339782714844,2.8299999237060547,1.4600000381469727,1002.6885375976562,-0.01500310655683279,-2.068418025970459,-2.016613006591797,-2.020416736602783,-2.0356717109680176,-0.12283776700496674,-0.046331971883773804,0.33900079131126404,0.35924944281578064,0.8387541770935059,0.7714850306510925,0.8411954045295715,0.6795921921730042,0.9076179265975952,1.0625423192977905,0.42025503516197205,31.082822799682617,87.24128723144531,161.6953125,26.016138076782227,90.69999694824219,27.191991806030273,28.770000457763672,211.7584686279297,3.9142954349517822,0.0,0.5687023997306824,19.820493698120117,3.026848077774048,4.3264007568359375,3.5906615257263184,0.20940190656298854,0.25330269772523584,0.2073998845356183,0.16403433125755215,0.16586117991860516,0.037098756313828314,138.53313446044922,0.16563818978247896,114.011962890625,684.909589220141,278.52459377712677,-15.00310655683279,-2035.2798700332642,0.026042565778414947,-0.08458486944437027,0.6982502341270447,1.5207875967025757,1.6102392077445984
2024-10-19 21:55:00,6535.45263671875,79.12611389160156,139.5256805419922,50.87820053100586,61.188072204589844,50.25039291381836,40.19158172607422,40.433345794677734,138.93797302246094,138.20095825195312,137.84390258789062,138.95628356933594,1023.4501953125,495.35540771484375,369.6575927734375,345.5941162109375,367.534912109375,346.8551330566406,420.4310607910156,402.2691650390625,416.9679870605469,398.0522155761719,478.99365234375,464.362548828125,476.2174377441406,461.5732727050781,2.8299999237060547,1.4600000381469727,1005.6563720703125,-0.04248300939798355,-2.154680013656616,-2.1143016815185547,-2.122711420059204,-2.086402177810669,-0.10298147797584534,-0.015557972714304924,0.33954501152038574,0.30021318793296814,0.8430449962615967,0.8166181445121765,0.846416711807251,0.6829558610916138,0.9264714121818542,1.0801820755004883,0.4345261752605438,26.39783477783203,87.24128723144531,161.6953125,26.016138076782227,90.69999694824219,27.191991806030273,28.770000457763672,215.66343688964844,2.887131690979004,0.0,0.5804135799407959,26.857643127441406,2.898648500442505,4.282123565673828,3.5656282901763916,0.20942564781555842,0.25186330346377234,0.20684145624508593,0.1654372197103459,0.16643237276523745,0.03717287947359978,138.48477935791016,0.15659974177799915,111.09619140625,684.909589220141,279.3489922417535,-42.48300939798355,-2119.523823261261,0.026616491803430137,-0.05926972534507513,0.6397581994533539,1.5293725728988647,1.6596631407737732
2024-10-19 22:00:00,6511.2119140625,79.12611389160156,139.5615997314453,50.73786544799805,61.244102478027344,50.40046310424805,39.669227600097656,40.01750946044922,138.8326873779297,138.20095825195312,137.84390258789062,138.93190002441406,1019.4634399414062,493.7530212402344,368.5605773925781,346.3707580566406,367.18316650390625,346.4195251464844,420.1572265625,405.2094421386719,414.5004577636719,397.6202087402344,476.7174987792969,464.62677001953125,467.66656494140625,459.40838623046875,2.8299999237060547,1.4600000381469727,1006.410400390625,-0.028872348368167877,-2.0732719898223877,-2.0353848934173584,-2.037398099899292,-2.043854236602783,-0.104666568338871,-0.04178361967206001,0.3388863801956177,0.35680368542671204,0.8224269151687622,0.7547943592071533,0.8328068852424622,0.6486160159111023,0.9164013862609863,1.0645309686660767,0.4360184371471405,24.841917037963867,87.24128723144531,161.6953125,26.016138076782227,90.69999694824219,27.191991806030273,28.770000457763672,213.58987426757812,3.8827052116394043,0.0,0.6066679954528809,17.268177032470703,2.8825817108154297,4.288557529449463,3.660994529724121,0.2096006932570696,0.2530024908213407,0.20820686707750669,0.16387558941506514,0.1653143594290179,0.03717728301362989,138.45236206054688,0.1565704592933973,95.13040161132812,684.909589220141,279.5584445529514,-28.872348368167877,-2047.4773049354553,0.02582891151470216,-0.07322509400546551,0.6956900656223297,1.4814229011535645,1.5772212743759155
2024-10-19 22:05:00,6542.82275390625,79.11909484863281,139.59707641601562,50.458351135253906,61.14047622680664,49.985626220703125,39.092411041259766,39.29854202270508,138.8326873779297,138.09567260742188,137.84390258789062,138.95628356933594,1002.1996459960938,493.6050109863281,368.8341064453125,346.37432861328125,367.5313415527344,346.2089538574219,420.3226013183594,404.226806640625,415.57635498046875,399.5705871582031,475.9549255371094,467.4674987792969,475.6291198730469,464.0408630371094,2.8299999237060547,1.4600000381469727,997.9890747070312,-0.016954468563199043,-1.9965169429779053,-1.9553924798965454,-1.9503499269485474,-1.9536081552505493,-0.1699591428041458,-0.12345544248819351,0.28566306829452515,0.3370260000228882,0.8420732021331787,0.7514514923095703,0.8516495227813721,0.6596173644065857,0.8962125778198242,1.0353519916534424,0.4505789577960968,24.801034927368164,86.52715301513672,163.2395477294922,27.963218688964844,90.69999694824219,27.191991806030273,28.770000457763672,208.2609100341797,3.594419002532959,0.0,0.6221015453338623,26.83135223388672,2.901946783065796,4.262969493865967,3.572230577468872,0.21026467603630075,0.25477809197678525,0.20829478703327184,0.16290173892197338,0.16376070603166876,0.03667765667401832,138.43213653564453,0.15317542346653854,95.95941162109375,684.909589220141,277.2191874186198,-16.954468563199043,-1963.9668762683868,0.02533507222846073,-0.14670729264616966,0.6226890683174133,1.5112668871879578,1.593524694442749
2024-10-19 22:10:00,6527.11083984375,79.13040161132812,139.5933074951172,50.34727096557617,61.28179168701172,49.906917572021484,39.49761962890625,39.904685974121094,138.8326873779297,138.09567260742188,137.8195037841797,138.8509979248047,1060.2608642578125,496.2591857910156,370.13128662109375,345.85723876953125,369.0241394042969,347.0206604003906,419.6766357421875,402.99920654296875,416.4156494140625,396.7200012207031,480.8500671386719,466.053466796875,474.72442626953125,460.73870849609375,2.8299999237060547,1.4600000381469727,1006.2679443359375,-0.05255105718970299,-2.0356481075286865,-2.002340078353882,-1.9981576204299927,-2.0068068504333496,-0.150344580411911,-0.0889398381114006,0.33497560024261475,0.3444806933403015,0.8075931072235107,0.7627792358398438,0.8335615396499634,0.6605678796768188,0.9114291667938232,1.0544087886810303,0.4469464421272278,25.82627296447754,86.52715301513672,163.2395477294922,27.963218688964844,90.69999694824219,27.191991806030273,28.770000457763672,212.22744750976562,3.2789371013641357,0.0,0.5798129439353943,27.975873947143555,2.8063225746154785,4.209304332733154,3.680405855178833,0.20896334840529984,0.25434642517068334,0.2071356878820167,0.16393251696478905,0.16562202157721106,0.036913466270078604,138.39971542358398,0.16243953722765242,111.43292236328125,684.909589220141,279.5188734266493,-52.55105718970299,-2010.7381641864777,0.025062934104301087,-0.11964220926165581,0.6794562935829163,1.4941294193267822,1.5703723430633545
2024-10-19 22:15:00,6520.62158203125,79.13038635253906,139.6309051513672,50.47365188598633,60.937530517578125,49.75349426269531,39.743927001953125,40.10573196411133,138.8326873779297,138.09567260742188,137.84390258789062,138.95628356933594,1054.57958984375,495.5430603027344,370.8271484375,345.48431396484375,370.082763671875,347.33001708984375,418.2619934082031,404.7952575683594,415.846923828125,398.4882507324219,471.65673828125,461.77593994140625,471.0654296875,460.3461608886719,2.8299999237060547,1.4600000381469727,1007.5170288085938,-0.04338987171649933,-2.0831618309020996,-2.053858518600464,-2.050546407699585,-2.038860321044922,-0.10560963302850723,-0.03660178184509277,0.33814477920532227,0.35278549790382385,0.8400985598564148,0.7654584646224976,0.8313055038452148,0.6657912135124207,0.9119580388069153,1.066199779510498,0.44255197048187256,26.728076934814453,86.52715301513672,163.2395477294922,27.963218688964844,90.69999694824219,27.191991806030273,28.770000457763672,223.70242309570312,3.5737831592559814,0.0,0.592456579208374,12.394525527954102,2.8444314002990723,4.309049129486084,3.8183951377868652,0.20942178295562322,0.25283778393390033,0.20643375478957404,0.1649027511068216,0.16640392721408084,0.03696186515354345,138.43213653564453,0.161729917397727,99.52105712890625,684.909589220141,279.8658413357205,-43.38987171649933,-2056.6067695617676,0.025703412028817756,-0.0711057074368,0.6909302771091461,1.4970967173576355,1.6055570244789124
2024-10-19 22:20:00,6522.48828125,79.13037872314453,139.67428588867188,50.27415466308594,61.32032012939453,49.67455291748047,39.84767150878906,40.031044006347656,138.8326873779297,138.17654418945312,137.84390258789062,138.95628356933594,992.7849731445312,493.61993408203125,370.9956359863281,345.1712951660156,370.2196044921875,346.85504150390625,419.2644958496094,404.06500244140625,416.3218688964844,400.3089599609375,474.1742858886719,468.1003112792969,477.0428161621094,462.3392028808594,2.8299999237060547,1.4600000381469727,994.6746826171875,-0.026962939649820328,-2.1178133487701416,-2.070636034011841,-2.0732362270355225,-2.0753488540649414,-0.09634310007095337,-0.03951345756649971,0.34116804599761963,0.3788149058818817,0.8436931371688843,0.7660973072052002,0.8468040823936462,0.6574680209159851,0.9210676550865173,1.0700618028640747,0.45683029294013977,26.635190963745117,86.56072235107422,162.26295471191406,28.10970687866211,90.69999694824219,27.191991806030273,28.770000457763672,220.4234161376953,3.320405960083008,0.0,0.6441921591758728,18.982818603515625,2.772235870361328,4.244697093963623,3.503643035888672,0.2084786446297276,0.254285274700479,0.2059921948807628,0.1652417351117134,0.1660021506773172,0.03697174035840245,138.45235443115234,0.1522095449367782,101.17889404296875,684.909589220141,276.29852294921875,-26.962939649820328,-2084.2586159706116,0.026948809652662494,-0.06792827881872654,0.7199829518795013,1.5042721033096313,1.6097904443740845
2024-10-19 22:25:00,6542.86962890625,79.13558959960938,139.6245880126953,50.37737274169922,61.39094543457031,49.31842803955078,39.76496887207031,40.350345611572266,138.8326873779297,138.20095825195312,137.99038696289062,139.08445739746094,1050.6490478515625,495.41107177734375,368.3007507324219,343.5691833496094,369.08819580078125,347.1335144042969,418.37945556640625,401.94549560546875,416.8661193847656,397.616455078125,477.2545471191406,465.4936218261719,478.6449890136719,461.57305908203125,2.8299999237060547,1.4600000381469727,1011.9360961914062,-0.013467032462358475,-2.0692391395568848,-2.037743091583252,-2.0397090911865234,-2.0501952171325684,-0.11656325310468674,-0.03539583459496498,0.35059136152267456,0.36096322536468506,0.8252101540565491,0.7415938377380371,0.8489966988563538,0.6728605031967163,0.9185457825660706,1.043753981590271,0.4504087269306183,25.429773330688477,86.56072235107422,162.26295471191406,28.10970687866211,90.69999694824219,27.191991806030273,28.770000457763672,225.91964721679688,2.9475314617156982,0.0,0.6158601641654968,10.388421058654785,2.84367299079895,4.2958903312683105,3.6757614612579346,0.2088596282950886,0.25452081651600506,0.2044693478013084,0.16486164652472582,0.16728856086287208,0.0368648734240153,138.5271224975586,0.160579242357179,111.20272827148438,684.909589220141,281.0933600531684,-13.467032462358475,-2049.221634864807,0.025764650259632198,-0.07597954384982586,0.7115545868873596,1.52185720205307,1.5668039917945862
2024-10-19 22:30:00,6503.669921875,79.13554382324219,139.6350555419922,50.39801788330078,61.1200065612793,50.175743103027344,40.14670181274414,40.6638298034668,138.91343688964844,138.30624389648438,137.99038696289062,139.1652069091797,1081.8856201171875,494.9396057128906,367.7454833984375,344.96453857421875,368.6302490234375,347.5404968261719,416.9525146484375,401.2451477050781,414.746826171875,398.0074157714844,474.7722473144531,463.8956298828125,476.47119140625,460.2176818847656,2.8299999237060547,1.4600000381469727,1012.4542236328125,-0.037649646401405334,-2.045449733734131,-2.0237934589385986,-2.0240366458892822,-2.0308420658111572,-0.14575283229351044,-0.07136398553848267,0.36526545882225037,0.36213061213493347,0.7888491153717041,0.736004114151001,0.8483861684799194,0.6813442707061768,0.9139921069145203,1.016190528869629,0.4500851035118103,24.47181510925293,86.56072235107422,162.26295471191406,28.10970687866211,90.69999694824219,27.191991806030273,28.770000457763672,226.07406616210938,3.796234130859375,0.0,0.6245347261428833,7.66550874710083,2.7393925189971924,4.2958903312683105,3.866405487060547,0.20782319347359499,0.2520367959332178,0.20690661269115168,0.16555047457374739,0.1676829233282881,0.03728730118177718,138.59381866455078,0.16635001977549335,103.44760131835938,684.909589220141,281.23728434244794,-37.649646401405334,-2031.0304760932922,0.025202550054585212,-0.10855840891599655,0.7273960709571838,1.5297304391860962,1.524853229522705
2024-10-19 22:35:00,6532.0693359375,79.12611389160156,139.6571502685547,50.60416030883789,61.054176330566406,49.73563766479492,40.549781799316406,41.17537307739258,138.93797302246094,138.30624389648438,137.99038696289062,139.1897430419922,1014.056396484375,493.0080871582031,367.3939514160156,344.3960876464844,369.24993896484375,348.2184753417969,417.2579650878906,403.1957702636719,416.205078125,399.981689453125,471.7784423828125,463.9444885253906,474.78997802734375,461.8259582519531,2.8299999237060547,1.4600000381469727,1009.4999389648438,-0.032995883375406265,-2.050151824951172,-2.0071868896484375,-2.00048828125,-1.9976089000701904,-0.11124860495328903,-0.04726272076368332,0.3425113558769226,0.349086731672287,0.790244996547699,0.7386292219161987,0.8442428112030029,0.6794306635856628,0.9121943712234497,1.015224575996399,0.447689026594162,23.938337326049805,88.43151092529297,161.73193359375,28.12191390991211,90.69999694824219,27.191991806030273,28.770000457763672,229.47352600097656,4.21361780166626,0.0,0.6442689895629883,8.4375,2.764190435409546,4.343459129333496,3.9422900676727295,0.20814553128471702,0.25112864025247134,0.204573115379111,0.16678976243429522,0.16936295064940543,0.03721931239206834,138.60608673095703,0.1552427484052165,95.11288452148438,684.909589220141,280.4166497124566,-32.995883375406265,-2013.85897397995,0.025191084654702232,-0.07925566285848618,0.6915980875492096,1.5236734747886658,1.5288742184638977
2024-10-19 22:40:00,6548.77197265625,79.13037872314453,139.58448791503906,50.459808349609375,61.08783721923828,49.283321380615234,40.85842514038086,41.01955032348633,138.93797302246094,138.30624389648438,138.09567260742188,139.2141876220703,1035.3292236328125,491.46807861328125,366.2516784667969,344.107177734375,367.90716552734375,347.29083251953125,417.6791076660156,402.0539245605469,414.8103332519531,398.8464050292969,473.9819641113281,466.0379943847656,476.11810302734375,462.6810607910156,2.8299999237060547,1.4600000381469727,1011.06884765625,-0.05323966592550278,-2.039543867111206,-1.9904745817184448,-2.0055065155029297,-2.017153263092041,-0.14855889976024628,-0.07929777354001999,0.38804617524147034,0.3609526753425598,0.7861016988754272,0.7446931004524231,0.8050764203071594,0.6506447792053223,0.8726003170013428,0.9997221827507019,0.485746830701828,22.80173110961914,88.43151092529297,161.73193359375,28.12191390991211,90.69999694824219,27.191991806030273,28.770000457763672,225.99073791503906,5.0173163414001465,0.0,0.6371368765830994,7.389664649963379,2.7128195762634277,4.293196678161621,3.8338966369628906,0.20790255129403926,0.2516917449016218,0.20305523517417995,0.16834330344037968,0.16900716518977937,0.0370617488937983,138.63851928710938,0.15809517081305127,95.73095703125,684.909589220141,280.8524576822917,-53.23966592550278,-2013.1695568561554,0.024847578944361286,-0.11392833665013313,0.7489988505840302,1.4557211995124817,1.5307947993278503
2024-10-19 22:45:00,6508.10205078125,79.14167785644531,139.592041015625,50.58473205566406,61.26678466796875,49.740203857421875,39.99717712402344,40.515724182128906,139.0615692138672,138.30624389648438,138.09567260742188,139.29502868652344,1043.89453125,494.1235046386719,368.2857666015625,345.3330383300781,368.1390380859375,347.24200439453125,418.33050537109375,401.0345764160156,414.33917236328125,397.9583435058594,477.4651184082031,466.1019592285156,477.4150390625,462.3392028808594,2.8299999237060547,1.4600000381469727,1004.0509033203125,-0.025643717497587204,-2.041656970977783,-2.0023553371429443,-2.003821611404419,-2.0046892166137695,-0.14467951655387878,-0.07460661232471466,0.3664551377296448,0.3326207399368286,0.8107101917266846,0.7524264454841614,0.8292044401168823,0.648526668548584,0.8841379880905151,1.029066562652588,0.44478729367256165,23.262304306030273,88.43151092529297,161.73193359375,28.12191390991211,90.69999694824219,27.191991806030273,28.770000457763672,227.9654998779297,4.877674579620361,0.0,0.6565183997154236,6.110400199890137,2.8381431102752686,4.339325428009033,3.859375,0.20893749016997595,0.25305912869565966,0.20544921228556762,0.16520616918522743,0.16734799966356934,0.037200495628083176,138.68962860107422,0.16039922593480047,103.96551513671875,684.909589220141,278.9030287000868,-25.643717497587204,-2013.130784034729,0.02555040863442815,-0.10964306443929672,0.6990758776664734,1.4777311086654663,1.563136637210846
2024-10-19 22:50:00,6537.8955078125,79.12461853027344,139.6204376220703,50.88841247558594,61.196510314941406,49.63188552856445,41.121116638183594,41.440067291259766,139.0615692138672,138.33494567871094,138.20095825195312,139.29502868652344,1037.457763671875,495.83148193359375,367.7454833984375,344.71502685546875,369.29443359375,348.375732421875,417.58544921875,401.1962585449219,414.8103332519531,397.2442321777344,477.5097351074219,464.52423095703125,477.5723571777344,461.6708679199219,2.8299999237060547,1.4600000381469727,1005.3270263671875,-0.030777420848608017,-2.064084053039551,-2.022963523864746,-2.0267131328582764,-2.0357346534729004,-0.15502451360225677,-0.10012375563383102,0.3281422555446625,0.36979496479034424,0.8384028077125549,0.735679566860199,0.8326281905174255,0.6726851463317871,0.8818652629852295,1.0239237546920776,0.4335334897041321,24.014183044433594,88.43151092529297,161.73193359375,28.12191390991211,90.69999694824219,27.191991806030273,28.770000457763672,225.3064727783203,4.325837135314941,0.0,0.6440447568893433,7.825685024261475,2.7302253246307373,4.332893371582031,3.9927637577056885,0.20832172397999188,0.2505199496345884,0.20317788381880758,0.16833737767234405,0.1696430648942681,0.03736339804706784,138.72312545776367,0.15868374807033214,106.79144287109375,684.909589220141,279.25750732421875,-30.777420848608017,-2037.3738408088684,0.02573062401423005,-0.1275741346180439,0.6979372203350067,1.5053133368492126,1.574082374572754
2024-10-19 22:55:00,6516.84619140625,79.13313293457031,139.49729919433594,50.53301239013672,61.23442840576172,49.882415771484375,41.130393981933594,41.35255432128906,139.0615692138672,138.42984008789062,138.20095825195312,139.29502868652344,1034.1610107421875,495.1351318359375,369.9697570800781,345.0096435546875,369.7657165527344,347.806640625,418.0168762207031,398.420166015625,415.2596435546875,397.09625244140625,477.4119567871094,458.9502258300781,477.2001037597656,461.5665588378906,2.8299999237060547,1.4600000381469727,1016.580322265625,-0.061705365777015686,-2.054811954498291,-2.0035526752471924,-2.0114009380340576,-2.0241074562072754,-0.1443372517824173,-0.098519466817379,0.29881447553634644,0.35781267285346985,0.8202977180480957,0.7191706299781799,0.834156334400177,0.6664694547653198,0.8941016793251038,1.0006866455078125,0.4508766829967499,26.374664306640625,88.52611541748047,162.48269653320312,28.231781005859375,90.69999694824219,27.191991806030273,28.770000457763672,234.8218231201172,3.2683777809143066,0.0,0.6261473298072815,10.323509216308594,2.8186752796173096,4.390778064727783,4.070170879364014,0.20698984889359737,0.2508242529643528,0.2043249197825868,0.16847549023054645,0.16938548812891663,0.03746180248853239,138.7468490600586,0.15869041256581032,118.77456665039062,684.909589220141,282.3834228515625,-61.705365777015686,-2023.468255996704,0.024601869964168698,-0.12142835929989815,0.6566271483898163,1.5006257891654968,1.5394683480262756
2024-10-19 23:00:00,6524.6650390625,79.12335205078125,139.39886474609375,50.475101470947266,61.1248893737793,49.773529052734375,41.00687789916992,41.37698745727539,139.1424102783203,138.42984008789062,138.20095825195312,139.29502868652344,1056.7364501953125,493.61065673828125,368.51141357421875,344.4449462890625,369.8634948730469,348.1651611328125,416.74212646484375,400.00555419921875,414.0648193359375,392.56268310546875,476.67706298828125,462.87890625,473.21484375,453.8704528808594,2.8299999237060547,1.4600000381469727,1022.5414428710938,-0.011126085184514523,-2.006369113922119,-1.9704797267913818,-1.9699349403381348,-1.991053819656372,-0.15788574516773224,-0.09382269531488419,0.35647067427635193,0.33132287859916687,0.7972938418388367,0.7654977440834045,0.8322965502738953,0.6561118364334106,0.8878075480461121,1.023585319519043,0.4349674880504608,32.60995864868164,88.52611541748047,162.48269653320312,28.231781005859375,90.69999694824219,27.191991806030273,28.770000457763672,219.57623291015625,3.17158842086792,0.0,0.6158728003501892,10.159394264221191,2.826749563217163,4.372742176055908,3.982548952102661,0.20707106542995868,0.25076117923610586,0.20419290681547358,0.16822824816756102,0.16974660035090083,0.03735937152245453,138.76705932617188,0.16196026062161656,117.14605712890625,684.909589220141,284.0392896864149,-11.126085184514523,-1984.459400177002,0.024459276814616723,-0.1258542202413082,0.6877935528755188,1.488408386707306,1.5627915859222412
2024-10-19 23:05:00,6522.330078125,79.13036346435547,139.4184112548828,50.2442512512207,61.128684997558594,49.51958465576172,41.19023895263672,41.42576217651367,139.16685485839844,138.51055908203125,138.20095825195312,139.29502868652344,1065.132568359375,491.8645935058594,369.0227355957031,345.4835510253906,367.2823791503906,347.9197692871094,415.9612731933594,400.9223327636719,413.743408203125,397.5723876953125,474.41436767578125,465.0892333984375,473.6893615722656,461.4111328125,2.8299999237060547,1.4600000381469727,1003.19287109375,-0.019343625754117966,-1.998931884765625,-1.9686944484710693,-1.9757678508758545,-1.9832816123962402,-0.17686505615711212,-0.08495792001485825,0.3566173017024994,0.2984970808029175,0.773715615272522,0.7630783915519714,0.8411985635757446,0.663388192653656,0.8945914506912231,1.002781867980957,0.44431808590888977,26.340274810791016,88.52611541748047,162.48269653320312,28.231781005859375,90.69999694824219,27.191991806030273,28.770000457763672,226.7959747314453,5.245334625244141,0.0,0.6503952741622925,4.672101020812988,2.742572069168091,4.33698844909668,3.9739341735839844,0.20633467293710978,0.25103304182964464,0.2033587335761098,0.16915317217086026,0.17012037948627554,0.03733459041737026,138.79335021972656,0.1633055297111815,95.71511840820312,684.909589220141,278.66468641493054,-19.343625754117966,-1981.6689491271973,0.0252701101680685,-0.13091148808598518,0.6551143825054169,1.5045867562294006,1.5367940068244934
2024-10-19 23:10:00,6501.09033203125,79.1446533203125,139.44390869140625,50.47234344482422,61.111568450927734,49.75968551635742,40.74855041503906,41.28455352783203,139.16685485839844,138.53514099121094,138.20095825195312,139.29502868652344,1031.69580078125,492.79498291015625,369.2941589355469,346.693359375,370.2150573730469,347.28173828125,419.78485107421875,406.9245910644531,412.3719787597656,397.6203308105469,473.2984313964844,464.5290222167969,464.8926696777344,457.7842712402344,2.8299999237060547,1.4600000381469727,1007.3901977539062,-0.05904790759086609,-2.068546772003174,-2.0337843894958496,-2.027083158493042,-2.006662130355835,-0.056722577661275864,0.002785676158964634,0.31440937519073486,0.36922791600227356,0.8010282516479492,0.6983693838119507,0.83907550573349,0.6470598578453064,0.8960181474685669,0.9906997084617615,0.4589431881904602,24.889339447021484,86.56072235107422,160.69430541992188,28.512550354003906,90.69999694824219,27.191991806030273,28.770000457763672,227.5051727294922,8.737220764160156,0.0,0.6278711557388306,4.632421016693115,2.853306293487549,4.306005001068115,3.8893685340881348,0.20738362860464232,0.25109867999152724,0.20445541927113123,0.16742995606471262,0.1696323160679866,0.03743628974909782,138.79949569702148,0.15869581071624628,89.02383422851562,684.909589220141,279.83061048719617,-59.04790759086609,-2034.019112586975,0.025221466101534765,-0.026968450751155615,0.6836372911930084,1.4861353635787964,1.4993976354599
2024-10-19 23:15:00,6537.69775390625,79.1526107788086,139.40469360351562,50.64982986450195,61.1578483581543,49.51719284057617,41.6147346496582,41.89170837402344,139.0615692138672,138.45411682128906,138.20095825195312,139.1897430419922,1039.6510009765625,491.5915832519531,369.7069396972656,345.2787170410156,369.40679931640625,347.33868408203125,418.3798828125,404.8501892089844,414.4734191894531,402.0981140136719,468.5454406738281,465.622802734375,471.52996826171875,463.7718200683594,2.8299999237060547,1.4600000381469727,1008.8218994140625,-0.024748964235186577,-2.0956130027770996,-2.056401491165161,-2.0593032836914062,-2.076655626296997,-0.12857525050640106,-0.06396526098251343,0.3571281433105469,0.40729832649230957,0.8196268081665039,0.7509008049964905,0.8505988121032715,0.643591582775116,0.9074779152870178,1.0086461305618286,0.4889431893825531,24.4467830657959,86.56072235107422,160.69430541992188,28.512550354003906,90.69999694824219,27.191991806030273,28.770000457763672,223.044921875,8.269911766052246,0.0,0.6326172351837158,8.816832542419434,2.767556667327881,4.285261154174805,3.8350980281829834,0.206876436755641,0.2497958587782751,0.2022502432960752,0.16997308863393656,0.17110437253607216,0.03744916380397492,138.7265968322754,0.15902402345770342,83.08212280273438,684.909589220141,280.22830539279516,-24.748964235186577,-2071.993350982666,0.02607027954141533,-0.09627025574445724,0.7644264698028564,1.4941903948783875,1.5705276131629944
2024-10-19 23:20:00,6519.6318359375,79.15693664550781,139.4493408203125,50.10978698730469,61.15611267089844,50.09568405151367,41.084903717041016,41.438926696777344,139.2721405029297,138.53514099121094,138.17666625976562,139.1897430419922,1035.4776611328125,492.6432189941406,367.9560546875,346.5845031738281,368.420166015625,347.5359802246094,417.6305236816406,404.8558654785156,412.11260986328125,400.5338134765625,471.29815673828125,467.5078125,473.1700744628906,465.2168273925781,2.8299999237060547,1.4600000381469727,1013.7555541992188,-0.002125514904037118,-2.0768883228302,-2.0448198318481445,-2.054755210876465,-2.020606517791748,-0.07894188910722733,-0.017586275935173035,0.34767061471939087,0.36060333251953125,0.8337758779525757,0.7529938817024231,0.8376256823539734,0.6899496912956238,0.915497362613678,1.0380991697311401,0.4367060661315918,24.29379653930664,86.56072235107422,160.69430541992188,28.512550354003906,90.69999694824219,27.191991806030273,28.770000457763672,222.1047821044922,10.783234596252441,0.0,0.615494966506958,9.402120590209961,2.8235743045806885,4.335443496704102,3.789297580718994,0.20546446849799144,0.2507575653537077,0.2054066424248673,0.16845986409105343,0.16991145963238008,0.03740785066714818,138.7934226989746,0.15882456052580374,78.352783203125,684.909589220141,281.59876505533856,-2.125514904037118,-2049.2674708366394,0.025815852284787073,-0.04826408252120018,0.7082739472389221,1.5275753736495972,1.5867697596549988
2024-10-19 23:25:00,6510.6904296875,79.15693664550781,139.50485229492188,50.94226837158203,61.572479248046875,50.41119384765625,41.51884078979492,42.15268325805664,139.2721405029297,138.53514099121094,138.11996459960938,139.1897430419922,1030.55224609375,494.2540588378906,369.8146057128906,347.69793701171875,369.2991027832031,347.85992431640625,418.1340637207031,406.6010437011719,411.6956481933594,399.9492492675781,473.31591796875,465.7161865234375,469.6697998046875,462.2391357421875,2.8299999237060547,1.4600000381469727,1005.3355712890625,-0.05658464506268501,-2.11383056640625,-2.0900349617004395,-2.086880922317505,-2.092649221420288,-0.18316523730754852,-0.12315678596496582,0.31515222787857056,0.356092631816864,0.8521575331687927,0.7627887725830078,0.8647013902664185,0.7060815095901489,0.9148316383361816,1.0486855506896973,0.4272143840789795,24.75140380859375,87.13446807861328,163.71563720703125,28.890979766845703,90.69999694824219,27.191991806030273,28.770000457763672,220.23487854003906,8.256656646728516,0.0,0.6450664401054382,6.48059606552124,2.8026583194732666,4.349816799163818,3.849759578704834,0.20658066483029233,0.2496882079441624,0.20442705581887619,0.16836685933921897,0.1709372120674501,0.03787577802665898,138.77924728393555,0.15828616906659074,81.86566162109375,684.909589220141,279.2598809136285,-56.58464506268501,-2095.8489179611206,0.026149079995442893,-0.15316101163625717,0.6712448596954346,1.5707828998565674,1.6149463057518005
2024-10-19 23:30:00,6517.83203125,79.15362548828125,139.4935760498047,50.451725006103516,61.09328079223633,49.86662292480469,41.41753387451172,41.81534194946289,139.4003143310547,138.53514099121094,138.09567260742188,139.1897430419922,1037.5743408203125,493.62799072265625,368.5745544433594,346.2608642578125,368.7720642089844,347.96783447265625,418.0799865722656,406.109130859375,414.2272644042969,401.7739562988281,472.11065673828125,464.3505859375,469.5587463378906,461.9255065917969,2.8299999237060547,1.4600000381469727,1013.5679321289062,-0.04325097054243088,-2.0838916301727295,-2.0516257286071777,-2.051957607269287,-2.05971360206604,-0.13735035061836243,-0.0815264880657196,0.32322457432746887,0.34026744961738586,0.8322587609291077,0.7965012192726135,0.858860969543457,0.6650592088699341,0.9038454294204712,1.0643972158432007,0.42460212111473083,24.716259002685547,87.13446807861328,163.71563720703125,28.890979766845703,90.69999694824219,27.191991806030273,28.770000457763672,229.30638122558594,9.202961921691895,0.0,0.6533504128456116,6.230471134185791,2.8094942569732666,4.333334922790527,3.8470094203948975,0.20622464052278103,0.24972267783137392,0.20383299848536043,0.16929680865377705,0.17092287450670757,0.03753464393899099,138.80521774291992,0.15919010122470506,82.93539428710938,684.909589220141,281.5466478135851,-43.25097054243088,-2061.7971420288086,0.025464664932331123,-0.10943841934204102,0.6634920239448547,1.5239201784133911,1.6287599802017212
2024-10-19 23:35:00,6531.70556640625,79.14167785644531,139.57791137695312,50.49360656738281,61.12697982788086,49.9299201965332,41.517581939697266,41.99860382080078,139.94964599609375,138.53514099121094,138.12014770507812,139.1897430419922,1079.499267578125,493.9878845214844,374.0909423828125,349.395263671875,374.0460510253906,348.0749206542969,418.7752685546875,398.8985595703125,411.21942138671875,392.79156494140625,476.21728515625,454.8460388183594,477.1085205078125,455.5502624511719,2.8299999237060547,1.4600000381469727,1023.269775390625,-0.03164808824658394,-2.0873613357543945,-2.0627341270446777,-2.0506906509399414,-2.027315855026245,-0.12790018320083618,-0.06133660301566124,0.3777456283569336,0.40329480171203613,0.7850446701049805,0.7547124028205872,0.8524855375289917,0.6548288464546204,0.9098010659217834,0.9892556071281433,0.4859972298145294,26.75949478149414,87.13446807861328,163.71563720703125,28.890979766845703,90.69999694824219,27.191991806030273,28.770000457763672,225.94479370117188,13.922964096069336,0.0,0.6316438317298889,8.93196964263916,2.819854736328125,4.342981338500977,3.8270771503448486,0.20604026635653888,0.24942997859541005,0.20374013178729564,0.1694134014752759,0.17137622178547957,0.03751955593539266,138.94866943359375,0.16527065658473433,131.90087890625,684.909589220141,284.24160427517364,-31.64808824658394,-2057.0254921913147,0.025068633966372832,-0.09461839310824871,0.7810404300689697,1.507314383983612,1.5397570729255676
2024-10-19 23:40:00,6521.6162109375,79.14420318603516,139.62460327148438,50.879798889160156,61.24087905883789,49.762451171875,41.363460540771484,41.7611198425293,139.82000732421875,138.53514099121094,138.17660522460938,139.1897430419922,1058.4703369140625,497.172119140625,378.4549255371094,347.9612731933594,372.13604736328125,350.44610595703125,411.7775573730469,398.10003662109375,412.47991943359375,397.14794921875,472.9964294433594,461.48187255859375,475.9041748046875,455.8785095214844,2.8299999237060547,1.4600000381469727,1017.9760131835938,-0.06289151310920715,-2.0405447483062744,-2.0268361568450928,-2.016981363296509,-2.042417526245117,-0.13274909555912018,-0.07016123831272125,0.3189413547515869,0.34752681851387024,0.8297244310379028,0.7229740619659424,0.8370157480239868,0.6585468053817749,0.9073863625526428,1.009164810180664,0.4358070492744446,30.353666305541992,87.13446807861328,163.71563720703125,28.890979766845703,90.69999694824219,27.191991806030273,28.770000457763672,226.3914031982422,10.47085189819336,0.0,0.631035327911377,16.438549041748047,2.823669910430908,4.353991508483887,3.837007999420166,0.20766611382284303,0.24995490624773412,0.20310565440076642,0.16882513870542373,0.1704481868232327,0.037568556869732345,138.9303741455078,0.16230184400285408,112.73330688476562,684.909589220141,282.7711147732205,-62.89151310920715,-2031.6949486732483,0.02462250705765331,-0.10145516693592072,0.6664681732654572,1.4955625534057617,1.5526984930038452
2024-10-19 23:45:00,6521.7890625,79.14167785644531,139.56869506835938,50.74570846557617,61.30986785888672,50.37129211425781,42.220481872558594,42.79612350463867,140.27976989746094,138.6404266357422,138.20095825195312,139.29502868652344,1058.393310546875,494.619384765625,367.65289306640625,347.2904357910156,368.07464599609375,349.1215515136719,418.1287841796875,403.2721862792969,412.11260986328125,400.1435546875,474.0647888183594,465.0462951660156,474.8377990722656,461.8254699707031,2.8299999237060547,1.4600000381469727,1005.6707763671875,-0.06319468468427658,-2.0920023918151855,-2.058695077896118,-2.0581088066101074,-2.0526957511901855,-0.13749821484088898,-0.079294852912426,0.3182365298271179,0.32773557305336,0.8363808393478394,0.7665982246398926,0.83829665184021,0.6645644903182983,0.8922922611236572,1.0325298309326172,0.4113684296607971,26.311866760253906,87.18025207519531,164.38705444335938,28.98863983154297,90.69999694824219,27.191991806030273,28.770000457763672,223.14703369140625,8.521471977233887,0.0,0.6590259075164795,8.815926551818848,2.749997138977051,4.336047649383545,3.98359751701355,0.20508000345698232,0.24777322639956678,0.20356686453460807,0.17062677475974944,0.1729531308490934,0.03794104216567001,139.10404586791992,0.1622857317837202,88.17202758789062,684.909589220141,279.3529934353299,-63.19468468427658,-2065.375506877899,0.02565645437270327,-0.10839653387665749,0.6459721028804779,1.5028611421585083,1.602979063987732
2024-10-19 23:50:00,6506.9619140625,79.15693664550781,139.57623291015625,50.42384719848633,61.18088150024414,50.1370964050293,41.55132293701172,41.96135330200195,140.1770477294922,138.53514099121094,138.20095825195312,139.1897430419922,1031.8587646484375,494.2759094238281,368.5174865722656,347.3306579589844,370.0251770019531,349.12139892578125,419.1560974121094,402.6875,415.06982421875,400.08416748046875,476.0592956542969,466.3129577636719,479.3797302246094,463.3096923828125,2.8299999237060547,1.4600000381469727,1006.4148559570312,-0.03161247447133064,-2.062317371368408,-2.020129442214966,-2.02424693107605,-2.0211775302886963,-0.1449263095855713,-0.07037406414747238,0.3666762709617615,0.3676367700099945,0.819642961025238,0.7511804103851318,0.8185157179832458,0.6422679424285889,0.8681831359863281,1.0225238800048828,0.4493926167488098,25.971904754638672,87.18025207519531,164.38705444335938,28.98863983154297,90.69999694824219,27.191991806030273,28.770000457763672,227.23983764648438,6.68874979019165,0.0,0.6224684715270996,4.429476737976074,2.8221991062164307,4.356652736663818,3.9422881603240967,0.2055980498723356,0.2494587506662571,0.20442885300994543,0.16942124490893082,0.17109310154253105,0.037691092184317605,139.0257225036621,0.158577655482882,99.36123657226562,684.909589220141,279.5596822102865,-31.612474471330643,-2031.96781873703,0.02559517331068702,-0.10765018686652184,0.734313040971756,1.4607836604118347,1.5708233714103699
2024-10-19 23:55:00,6520.9541015625,79.13313293457031,139.5728759765625,50.858795166015625,61.250144958496094,50.16709899902344,41.616180419921875,42.06924057006836,139.8443603515625,138.79296875,138.20095825195312,139.1897430419922,1018.2859497070312,495.1573791503906,370.0583190917969,347.0849304199219,368.3500671386719,348.2781066894531,418.4389953613281,401.2451477050781,414.8592224121094,398.12017822265625,479.1485595703125,465.6024475097656,478.4797058105469,462.29046630859375,2.8299999237060547,1.4600000381469727,1005.7744750976562,-0.03904300928115845,-2.0653984546661377,-2.021439552307129,-2.0204756259918213,-2.031647205352783,-0.16168224811553955,-0.0734957680106163,0.335306316614151,0.3083997070789337,0.8277773261070251,0.7690075635910034,0.8163250684738159,0.6576652526855469,0.8636564016342163,1.0299028158187866,0.4386160969734192,27.20057487487793,87.18025207519531,164.38705444335938,28.98863983154297,90.69999694824219,27.191991806030273,28.770000457763672,229.23928833007812,7.037201881408691,0.0,0.6374483108520508,4.528224945068359,2.857438087463379,4.339813709259033,3.880021095275879,0.20677546450790038,0.24902334264167086,0.2039632508925115,0.169197972725945,0.1710399692319723,0.03771863078358273,139.00700759887695,0.1561559756206592,106.71359252929688,684.909589220141,279.38179863823785,-39.04300928115845,-2034.7402095794678,0.02556809846306616,-0.11758900806307793,0.6437060236930847,1.4739903211593628,1.5967848896980286
2024-10-20 00:00:00,6520.43115234375,79.13835144042969,139.54029846191406,50.625247955322266,61.26169204711914,50.07381057739258,41.42003631591797,41.851661682128906,139.61090087890625,138.7686004638672,138.17642211914062,139.1897430419922,1038.2764892578125,496.4295959472656,368.0684814453125,346.6929931640625,366.8257141113281,348.5530090332031,417.4721374511719,401.0381774902344,414.2905578613281,397.831787109375,476.4061584472656,463.0748291015625,477.69012451171875,462.1286315917969,2.8299999237060547,1.4600000381469727,1008.468505859375,-0.03059929423034191,-2.064472198486328,-2.0269954204559326,-2.031376838684082,-2.0266640186309814,-0.13415321707725525,-0.059998519718647,0.33950039744377136,0.35657620429992676,0.839959442615509,0.7388919591903687,0.8162534832954407,0.6554445624351501,0.8678283095359802,1.0275096893310547,0.42886683344841003,26.720983505249023,86.70721435546875,164.88145446777344,27.993736267089844,90.69999694824219,27.191991806030273,28.770000457763672,229.3870391845703,8.818836212158203,0.0,0.6421818137168884,5.4652533531188965,2.870774745941162,4.406142711639404,4.139040946960449,0.2064378031899996,0.2498107098076936,0.20418917181545063,0.16890112444790847,0.1706611907389477,0.03760985168745057,138.93641662597656,0.1592343305219329,101.43374633789062,684.909589220141,280.13014051649304,-30.59929423034191,-2037.377119064331,0.025572878493022772,-0.09707586839795113,0.6960766017436981,1.4716980457305908,1.5788514018058777
2024-10-20 00:05:00,6513.9052734375,79.14469909667969,139.54739379882812,50.81553268432617,61.24697494506836,50.2172737121582,41.33478927612305,41.69527053833008,139.48121643066406,138.79298400878906,138.17657470703125,139.1897430419922,1033.3760986328125,496.13323974609375,367.2319641113281,346.918212890625,366.8801574707031,348.1650390625,418.9661865234375,400.4128112792969,413.7318420410156,398.2176818847656,475.3697509765625,453.6856384277344,471.2018737792969,459.5078125,2.8299999237060547,1.4600000381469727,1011.0233764648438,-0.022744106128811836,-2.0522937774658203,-2.004314422607422,-2.009476900100708,-2.024791955947876,-0.21736174821853638,-0.14156422019004822,0.3113819360733032,0.37667316198349,0.8767229914665222,0.7708145976066589,0.8320314288139343,0.6479815244674683,0.8642866611480713,1.0399264097213745,0.4506682753562927,26.321943283081055,86.70721435546875,164.88145446777344,27.993736267089844,90.69999694824219,27.191991806030273,28.770000457763672,228.15562438964844,10.081409454345703,0.0,0.644040048122406,8.303420066833496,2.8900041580200195,4.369564533233643,3.993598222732544,0.20714836569483494,0.2496719033221259,0.2047095765726835,0.16850033036316717,0.16996982404718852,0.03765941180574639,138.91012954711914,0.15864156066971513,106.47457885742188,684.909589220141,280.8398267957899,-22.744106128811836,-2022.7192640304565,0.025357545194831247,-0.1794629842042923,0.6880550980567932,1.4800129532814026,1.6475375890731812
