ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-20 00:10:00,6555.01318359375,79.15418243408203,139.46475219726562,50.74977111816406,61.31292724609375,49.86288070678711,42.071353912353516,42.18138885498047,139.2721405029297,139.1073455810547,138.0712890625,139.08445739746094,1043.1837158203125,494.22564697265625,371.1834411621094,348.9521789550781,371.8161315917969,348.31988525390625,418.3759765625,400.0452880859375,411.5990905761719,389.1966247558594,476.2456359863281,455.200927734375,475.6775817871094,450.3457946777344,2.8299999237060547,1.4600000381469727,1019.8229370117188,-0.029576340690255165,-2.0775461196899414,-2.0454626083374023,-2.032623767852783,-2.0458083152770996,-0.15556415915489197,-0.07028603553771973,0.3639366626739502,0.34375056624412537,0.8274809122085571,0.7976489663124084,0.837414562702179,0.6550483107566833,0.8752476572990417,1.0472360849380493,0.4517710208892822,27.310344696044922,86.70721435546875,164.88145446777344,27.993736267089844,90.69999694824219,27.191991806030273,28.770000457763672,225.82867431640625,4.677371025085449,0.0,0.6180772185325623,4.347203731536865,2.799839973449707,4.349816799163818,3.9830973148345947,0.20615044711971967,0.24905900238586784,0.2025478130422999,0.17089788247063534,0.17134485498147725,0.03755573252766717,138.88380813598633,0.15914288600231202,132.837158203125,684.909589220141,283.2841491699219,-29.576340690255165,-2050.3602027893066,0.02518113581655185,-0.11292509734630585,0.7076872289180756,1.4924628734588623,1.6251298785209656
2024-10-20 00:15:00,6501.1171875,79.15419006347656,139.422607421875,50.67786407470703,61.4930419921875,50.21475601196289,41.211368560791016,41.630714416503906,139.0615692138672,138.84945678710938,137.95640563964844,138.95628356933594,1053.0682373046875,494.9247741699219,372.9858703613281,346.5916748046875,369.4468688964844,350.22509765625,412.4826965332031,396.3609313964844,414.8036804199219,399.2715148925781,470.7353210449219,461.9439697265625,473.97857666015625,456.7513732910156,2.8299999237060547,1.4600000381469727,1004.3956909179688,-0.021491892635822296,-2.063612699508667,-2.0102803707122803,-2.011143684387207,-2.0321195125579834,-0.14339835941791534,-0.07332523167133331,0.3486311435699463,0.34658098220825195,0.8423187136650085,0.7800260782241821,0.823741614818573,0.647822380065918,0.8640956282615662,1.0660791397094727,0.43301406502723694,29.615745544433594,86.70721435546875,164.88145446777344,27.993736267089844,90.69999694824219,27.191991806030273,28.770000457763672,230.392333984375,9.684732437133789,0.0,0.6305304169654846,3.4439024925231934,2.8850083351135254,4.416655540466309,4.086668014526367,0.20665632293402525,0.25075890975593645,0.2047678414221225,0.16805344987107565,0.16976347601684014,0.03772086212007732,138.70592880249023,0.1619826572776554,103.2884521484375,684.909589220141,278.9988030327691,-21.491892635822296,-2029.2890667915344,0.025793789930628412,-0.10836179554462433,0.6952121257781982,1.471563994884491,1.6223447918891907
2024-10-20 00:20:00,6530.642578125,79.14155578613281,139.42764282226562,50.8016471862793,61.406620025634766,49.99726104736328,42.18854904174805,42.594146728515625,138.93797302246094,139.5185546875,137.73861694335938,138.8509979248047,1060.128173828125,492.76507568359375,367.1260070800781,347.2816162109375,370.08856201171875,350.4859924316406,417.5853271484375,401.1579895019531,414.00555419921875,401.103271484375,470.8903503417969,462.1988525390625,471.435302734375,462.6659240722656,2.8299999237060547,1.4600000381469727,999.1411743164062,-0.023022012785077095,-2.141139507293701,-2.095949172973633,-2.103651523590088,-2.1070823669433594,-0.09468545764684677,-0.03865185007452965,0.332518994808197,0.3419267535209656,0.8677619099617004,0.8110065460205078,0.8388910889625549,0.6725018620491028,0.8887801766395569,1.097895622253418,0.4387247562408447,26.34601593017578,87.01544952392578,163.2212371826172,28.927602767944336,90.69999694824219,27.191991806030273,28.770000457763672,225.09962463378906,6.260741233825684,0.0,0.651094377040863,3.5842108726501465,2.8063175678253174,4.409337043762207,4.1396284103393555,0.20568449117721163,0.24862165095891467,0.20242771186282696,0.17081198590545793,0.17245416009558884,0.0378198961396006,138.76153564453125,0.16233137262466696,86.23745727539062,684.909589220141,277.5392150878906,-23.022012785077095,-2111.9556427001953,0.02711914107085901,-0.06666865386068821,0.6744457483291626,1.5113929510116577,1.6787684559822083
2024-10-20 00:25:00,6525.6025390625,79.14917755126953,139.41717529296875,50.62687683105469,61.25548553466797,49.91295623779297,41.26591110229492,41.673831939697266,138.93797302246094,139.88404846191406,137.84390258789062,138.95628356933594,1052.1124267578125,493.7617492675781,369.6576232910156,346.4303283691406,369.1859130859375,348.7273254394531,418.2629089355469,402.0586242675781,416.7086181640625,396.4208068847656,477.2503662109375,466.42584228515625,473.3806457519531,456.7792053222656,2.8299999237060547,1.4600000381469727,1012.7280883789062,-0.06689432263374329,-2.113398313522339,-2.0682103633880615,-2.0743064880371094,-2.1053311824798584,-0.12703865766525269,-0.051391974091529846,0.3355645537376404,0.3235153257846832,0.8645205497741699,0.7907123565673828,0.8271681666374207,0.6492016911506653,0.8821157217025757,1.0807099342346191,0.4368543028831482,28.215330123901367,87.01544952392578,163.2212371826172,28.927602767944336,90.69999694824219,27.191991806030273,28.770000457763672,225.6941680908203,7.1305060386657715,0.0,0.6296730637550354,3.9675276279449463,2.8868319988250732,4.440066814422607,4.036757469177246,0.2068640124167675,0.25029305209808844,0.2039468962975585,0.16861462687380482,0.17028141231378074,0.03750382591960123,138.9055519104004,0.1612283954561787,107.60394287109375,684.909589220141,281.31335788302954,-66.89432263374329,-2090.311586856842,0.025568470050889525,-0.08921531587839127,0.6590798795223236,1.476369857788086,1.6552329063415527
2024-10-20 00:30:00,6523.3876953125,79.14137268066406,139.4873046875,50.62865447998047,61.07844924926758,49.991851806640625,41.322391510009766,41.6623649597168,138.93797302246094,139.35911560058594,137.99038696289062,138.95628356933594,1088.88037109375,493.5765075683594,368.701416015625,345.642822265625,369.0242004394531,348.94635009765625,416.9527587890625,401.47015380859375,414.9080810546875,398.1200866699219,475.48638916015625,464.6860046386719,474.5760498046875,461.7035827636719,2.8299999237060547,1.4600000381469727,1016.7925415039062,-0.04486878216266632,-2.099663496017456,-2.062166690826416,-2.06424880027771,-2.054104804992676,-0.1295420080423355,-0.05027260258793831,0.36060869693756104,0.3745149075984955,0.8866696953773499,0.7449389696121216,0.7734434008598328,0.6598319411277771,0.8637351393699646,1.0710622072219849,0.4606127440929413,25.79993438720703,87.01544952392578,163.2212371826172,28.927602767944336,90.69999694824219,27.191991806030273,28.770000457763672,224.83090209960938,8.102713584899902,0.0,0.6349083781242371,4.21987771987915,2.847905397415161,4.444025039672852,4.116288661956787,0.20691469025457074,0.24962204778005775,0.2043121358461873,0.1688808428288903,0.17027028329029392,0.03750868773006351,138.81093978881836,0.16691946300787625,99.07989501953125,684.909589220141,282.442372639974,-44.86878216266632,-2070.0459480285645,0.025386528663905148,-0.08990730531513691,0.7351236045360565,1.4332753419876099,1.6316086649894714
2024-10-20 00:35:00,6505.72607421875,79.13313293457031,139.49729919433594,50.66812515258789,61.23180389404297,50.214866638183594,42.2317008972168,42.75777816772461,138.9666748046875,139.0828857421875,138.0148468017578,139.08445739746094,1055.3648681640625,493.7164306640625,368.9754333496094,345.2352294921875,369.5050354003906,348.8335266113281,417.1495056152344,404.3554382324219,415.73382568359375,399.7401428222656,471.61376953125,462.40472412109375,469.4203796386719,461.4228515625,2.8299999237060547,1.4600000381469727,1008.0039672851562,-0.052347440272569656,-2.078763008117676,-2.042877674102783,-2.0409164428710938,-2.0575222969055176,-0.13861633837223053,-0.07679718732833862,0.3120534420013428,0.3806535303592682,1.0903620719909668,0.7329525947570801,0.597280740737915,0.6624696254730225,0.772055983543396,1.148274540901184,0.4689611494541168,24.468971252441406,87.01544952392578,163.2212371826172,28.927602767944336,90.69999694824219,27.191991806030273,28.770000457763672,226.34190368652344,8.847015380859375,0.0,0.630034863948822,21.004638671875,2.7416021823883057,4.437216758728027,4.253276824951172,0.20504754603658654,0.24779742866064466,0.20321326569132211,0.17090639544777247,0.1730353641636742,0.037982582102402726,138.78721618652344,0.16222091986724135,90.40603637695312,684.909589220141,280.00110202365454,-52.347440272569656,-2055.0198554992676,0.025544089937353603,-0.10770676285028458,0.692706972360611,1.2597503662109375,1.8233146667480469
2024-10-20 00:40:00,6507.126953125,79.15693664550781,139.43431091308594,50.43500518798828,61.34892272949219,49.9382209777832,41.88026809692383,42.09666442871094,139.0615692138672,138.87388610839844,138.2296142578125,139.1897430419922,1063.066162109375,492.9953308105469,366.0944519042969,343.892578125,369.5514221191406,348.8890380859375,417.10986328125,402.3773498535156,416.3668212890625,402.56207275390625,469.3079528808594,465.116943359375,476.10064697265625,463.56011962890625,2.8299999237060547,1.4600000381469727,1008.3941040039062,-0.03600612282752991,-2.1377363204956055,-2.1197874546051025,-2.1159873008728027,-2.1201469898223877,-0.15371829271316528,-0.09177011251449585,0.3795347213745117,0.38879725337028503,1.1113626956939697,0.8009082674980164,0.599480390548706,0.6870415210723877,0.7623634934425354,1.2399271726608276,0.4572295546531677,23.433380126953125,87.01544952392578,163.2212371826172,28.927602767944336,90.69999694824219,27.191991806030273,28.770000457763672,220.21080017089844,5.372906684875488,0.0,0.6001095175743103,67.79612731933594,2.7871248722076416,4.486670970916748,4.30962610244751,0.20527144381785398,0.24969129870045184,0.2032495225012087,0.17045349886831776,0.17133423611216772,0.03775845825520636,138.83870315551758,0.163369513114977,88.133056640625,684.909589220141,280.1094733344184,-36.00612282752991,-2123.4145164489746,0.026604299699001927,-0.12274420261383057,0.7683319747447968,1.2865219116210938,1.912270963191986
2024-10-20 00:45:00,6510.1455078125,79.15418243408203,139.4623260498047,50.64041519165039,63.93195343017578,50.126346588134766,41.678287506103516,42.31253433227539,139.0615692138672,138.87388610839844,138.42984008789062,139.2141876220703,1047.233154296875,493.5769348144531,365.0569152832031,343.8477478027344,370.1314697265625,349.9656677246094,416.2778625488281,402.0050354003906,415.8371887207031,401.0543212890625,473.1167907714844,466.3827819824219,475.9522705078125,463.1523742675781,2.8299999237060547,1.4600000381469727,1010.3006591796875,-0.0409989058971405,-2.1479265689849854,-2.094222068786621,-2.0927553176879883,-2.1164374351501465,-0.1835571527481079,-0.11896341294050217,0.38404494524002075,0.34566593170166016,1.1163227558135986,0.8064407706260681,0.600855827331543,0.7259312868118286,0.7585540413856506,1.2382025718688965,0.4482897222042084,22.54415512084961,87.01544952392578,163.2212371826172,28.927602767944336,90.69999694824219,27.191991806030273,28.770000457763672,217.40133666992188,9.561452865600586,0.0,0.5793841481208801,68.54534149169922,2.8661048412323,4.603010177612305,4.51620626449585,0.20362905409167653,0.2570753646855227,0.20156194419386164,0.1675916405683049,0.1701419964606342,0.03820030393328382,138.89487075805664,0.16086171239032104,89.96456909179688,684.909589220141,280.63907199435766,-40.9989058971405,-2112.8353476524353,0.026306265348931337,-0.15126028284430504,0.7297108769416809,1.3267871141433716,1.9227635264396667
2024-10-20 00:50:00,6518.19140625,79.153564453125,139.60086059570312,50.53780746459961,63.873348236083984,49.920143127441406,41.52847671508789,42.12681579589844,139.16685485839844,138.7686004638672,138.42984008789062,139.29502868652344,1048.40185546875,495.5059814453125,368.1666259765625,345.59393310546875,372.3460388183594,350.1828918457031,416.5231018066406,402.84423828125,415.68475341796875,402.1499938964844,471.2556457519531,462.81585693359375,473.7392272949219,462.5153503417969,2.8299999237060547,1.4600000381469727,1011.0784301757812,-0.05131606012582779,-2.1569812297821045,-2.1263859272003174,-2.1142725944519043,-2.140268087387085,-0.15373195707798004,-0.09474236518144608,0.35213297605514526,0.3501914441585541,0.6224750280380249,0.8083307147026062,1.0844076871871948,0.7064944505691528,1.096334457397461,0.8838689923286438,0.44129058718681335,23.133317947387695,88.57189178466797,162.70852661132812,28.256195068359375,90.69999694824219,27.191991806030273,28.770000457763672,215.4412078857422,4.239323139190674,0.0,0.6136974096298218,73.59089660644531,2.873915910720825,4.664261341094971,4.608133316040039,0.2037925001980904,0.2575677494947291,0.20130178352739117,0.16746258937161418,0.16987537740817515,0.038045306724397224,138.91508102416992,0.16084244694985247,91.61312866210938,684.909589220141,280.8551194932726,-51.31606012582779,-2134.476959705353,0.026409375155979336,-0.12423716112971306,0.7023244202136993,1.7909021377563477,1.430805742740631
2024-10-20 00:55:00,6504.82470703125,79.15418243408203,139.57537841796875,50.57679748535156,64.04846954345703,50.32731628417969,41.72245788574219,42.061580657958984,139.16685485839844,138.7686004638672,139.0848846435547,139.29502868652344,1048.4678955078125,493.4538269042969,366.8802490234375,344.1664123535156,371.3472595214844,350.2317810058594,416.3905944824219,403.51263427734375,416.8023986816406,404.06195068359375,469.6735534667969,463.89105224609375,474.2085876464844,463.6285705566406,2.8299999237060547,1.4600000381469727,1014.774169921875,-0.04088336229324341,-2.138428211212158,-2.1085004806518555,-2.0998177528381348,-2.0972700119018555,-0.14168401062488556,-0.09663381427526474,0.306633323431015,0.3593849539756775,0.8506004810333252,0.8125774264335632,0.8869667649269104,0.6933614611625671,0.9183747172355652,1.0715305805206299,0.41743481159210205,28.360998153686523,88.57189178466797,162.70852661132812,28.256195068359375,90.69999694824219,27.191991806030273,28.770000457763672,215.3967742919922,11.41761302947998,0.0,0.5804291367530823,38.55915069580078,2.9023537635803223,4.6340179443359375,4.493289947509766,0.2033347446299708,0.2574951330663275,0.20233175118529978,0.16773749508337674,0.16910087603502522,0.03823878936934657,139.07884216308594,0.16118311295529514,85.81024169921875,684.909589220141,281.8817138671875,-40.88336229324341,-2111.004114151001,0.026053247919257956,-0.11915891245007515,0.6660182774066925,1.5803282260894775,1.6631779074668884
2024-10-20 01:00:00,6543.54833984375,79.17007446289062,139.55494689941406,50.2477912902832,63.89115905761719,49.934326171875,41.547401428222656,41.75897979736328,139.2721405029297,138.7686004638672,139.2538299560547,139.29502868652344,1060.3846435546875,492.9582824707031,367.2331237792969,345.3330383300781,370.5534362792969,349.85882568359375,417.1981506347656,403.44915771484375,414.70111083984375,401.61529541015625,475.437255859375,466.98583984375,471.9153747558594,461.92352294921875,2.8299999237060547,1.4600000381469727,1020.92138671875,0.0036924288142472506,-2.1077542304992676,-2.078282117843628,-2.073791265487671,-2.0836265087127686,-0.17241469025611877,-0.10584843158721924,0.3572560250759125,0.37554416060447693,0.8551703095436096,0.8077038526535034,0.8629651069641113,0.6665526032447815,0.8964887857437134,1.0434330701828003,0.4602086842060089,23.92015838623047,88.57189178466797,162.70852661132812,28.256195068359375,90.69999694824219,27.191991806030273,28.770000457763672,224.25872802734375,11.269707679748535,0.0,0.6182871460914612,15.498152732849121,2.8854994773864746,4.574647426605225,4.317519664764404,0.20312014232797365,0.2582716769839788,0.2018530004729596,0.16794995112730413,0.16880522908778384,0.037805124207467594,139.14739990234375,0.16205040269940268,87.87277221679688,684.909589220141,283.5892740885417,3.6924288142472506,-2085.8635306358337,0.025982109240001914,-0.139131560921669,0.7328001856803894,1.5295177102088928,1.662874162197113
2024-10-20 01:05:00,6516.47216796875,79.16395568847656,139.5674285888672,50.16056823730469,64.07683563232422,50.22075653076172,41.00944137573242,41.58549880981445,139.2721405029297,138.7686004638672,139.1902313232422,139.39344787597656,1077.27783203125,493.2901916503906,368.3497314453125,345.12689208984375,370.7850646972656,350.0145568847656,416.1271057128906,404.3620910644531,415.4742736816406,405.0909118652344,464.84967041015625,459.870849609375,472.4275817871094,463.8743591308594,2.8299999237060547,1.4600000381469727,1021.8897094726562,-0.04669853672385216,-2.1629602909088135,-2.1151018142700195,-2.1166014671325684,-2.137117385864258,-0.19188475608825684,-0.11655042320489883,0.3461206257343292,0.3139079213142395,0.8934971690177917,0.8175562024116516,0.8489309549331665,0.689149796962738,0.8997592329978943,1.0957921743392944,0.4485749900341034,24.07756805419922,89.92996978759766,175.8986358642578,28.677350997924805,90.69999694824219,27.191991806030273,28.770000457763672,220.16983032226562,4.994636535644531,0.0,0.6435362100601196,5.8361053466796875,2.936741828918457,4.540318489074707,4.108080863952637,0.20303557461265828,0.25936462841531943,0.20327919953909832,0.16599444118883777,0.16832615624408617,0.037912093264252586,139.1561050415039,0.16531611035285804,79.67376708984375,684.909589220141,283.8582526312934,-46.69853672385216,-2132.945239543915,0.025891822035006007,-0.15421758964657784,0.6600285470485687,1.5380807518959045,1.7110533714294434
2024-10-20 01:10:00,6519.0556640625,79.18380737304688,139.5849609375,50.36512756347656,64.18179321289062,49.91039276123047,41.881568908691406,42.21100997924805,139.30172729492188,138.87388610839844,140.00775146484375,139.42320251464844,1045.1851806640625,491.92706298828125,367.7222595214844,344.8118896484375,370.1181335449219,349.90863037109375,417.060791015625,401.4704895019531,415.7973327636719,404.8812561035156,473.8476257324219,469.6698913574219,480.5711364746094,465.260498046875,2.8299999237060547,1.4600000381469727,1009.10693359375,-0.0323018915951252,-2.181048631668091,-2.1392664909362793,-2.142590284347534,-2.1503746509552,-0.10702260583639145,-0.032774053514003754,0.3062114417552948,0.38906463980674744,0.8926945924758911,0.7800081968307495,0.8665379881858826,0.7080469727516174,0.9136537313461304,1.0792899131774902,0.44346287846565247,23.70648956298828,89.92996978759766,175.8986358642578,28.677350997924805,90.69999694824219,27.191991806030273,28.770000457763672,229.46585083007812,10.85178279876709,0.0,0.6133169531822205,6.134684085845947,2.829481601715088,4.533853530883789,4.181943893432617,0.20263588558408013,0.25822498890084533,0.20080633418975666,0.16850366942419287,0.169829121901125,0.03812667129009411,139.40164184570312,0.16032769691258186,89.1146240234375,684.909589220141,280.30748155381946,-32.3018915951252,-2153.320014476776,0.026994482139231522,-0.0698983296751976,0.6952760815620422,1.5745849609375,1.6727027893066406
2024-10-20 01:15:00,6546.59814453125,79.17259979248047,139.6187744140625,50.33244705200195,64.01547241210938,49.8320198059082,41.48798370361328,41.99821853637695,139.4003143310547,138.87388610839844,139.44007873535156,139.69931030273438,1047.0347900390625,494.1522521972656,365.8194274902344,344.55279541015625,369.8146057128906,350.07049560546875,417.4685363769531,400.30841064453125,415.58380126953125,402.1549377441406,477.0293884277344,465.3328857421875,479.5126037597656,463.520263671875,2.8299999237060547,1.4600000381469727,1022.5158081054688,-0.011568077839910984,-2.131889820098877,-2.090038299560547,-2.09186053276062,-2.0766727924346924,-0.14046132564544678,-0.0698981061577797,0.37164777517318726,0.37504538893699646,0.8214946985244751,0.7846767902374268,0.8694987297058105,0.6831768751144409,0.9086294770240784,1.020566701889038,0.46293357014656067,23.374095916748047,89.92996978759766,175.8986358642578,28.677350997924805,90.69999694824219,27.191991806030273,28.770000457763672,217.21266174316406,5.339540481567383,0.0,0.6004757285118103,6.040995121002197,2.8734171390533447,4.527423858642578,4.099017143249512,0.20322700044958586,0.25847486467794833,0.20120642854967793,0.167515767196367,0.16957593912642088,0.03783127298212119,139.35339736938477,0.15993570506748012,99.28857421875,684.909589220141,284.0321689181858,-11.568077839910984,-2097.615361213684,0.025857652090417835,-0.10517971590161324,0.7466931641101837,1.5526756048202515,1.6061714887619019
2024-10-20 01:20:00,6520.6748046875,79.17528533935547,139.59164428710938,50.77240753173828,64.1745834350586,49.95624542236328,40.9507942199707,41.356842041015625,139.4003143310547,138.87388610839844,139.00205993652344,139.7802734375,1044.2978515625,494.2357177734375,367.84271240234375,345.2302551269531,370.2153015136719,349.3945617675781,417.0016174316406,399.3782043457031,415.6839904785156,401.9283142089844,476.2695617675781,463.55694580078125,477.0990905761719,462.6807861328125,2.8299999237060547,1.4600000381469727,1021.134521484375,-0.03566514328122139,-2.1327829360961914,-2.0792031288146973,-2.0731475353240967,-2.074061870574951,-0.1534218192100525,-0.07994498312473297,0.35614684224128723,0.3537881374359131,0.8102690577507019,0.7643071413040161,0.8604857921600342,0.6864739060401917,0.9071980118751526,1.0082870721817017,0.45310959219932556,23.84926414489746,89.7070541381836,170.92962646484375,29.550180435180664,90.69999694824219,27.191991806030273,28.770000457763672,227.64749145507812,5.8857574462890625,0.0,0.6705756783485413,2.7764134407043457,2.8831684589385986,4.516912937164307,4.07650899887085,0.20538096479110582,0.25959450224456204,0.20207948334481832,0.16565126679490502,0.16729378282460877,0.03791185422595138,139.26413345336914,0.16015180680560676,101.94320678710938,684.909589220141,283.6484781901042,-35.66514328122139,-2089.798867702484,0.025530998323414475,-0.11668340116739273,0.7099349796772003,1.5469596982002258,1.574576199054718
2024-10-20 01:25:00,6504.73486328125,79.21304321289062,139.59205627441406,50.60678482055664,64.07344055175781,50.077903747558594,41.31879425048828,41.73142623901367,139.4003143310547,138.87388610839844,138.7686004638672,139.7802734375,1040.788818359375,494.17559814453125,369.08843994140625,344.655517578125,369.6040344238281,349.61370849609375,417.4685363769531,400.3083801269531,417.3861389160156,402.2522277832031,476.83221435546875,464.2141418457031,477.97955322265625,464.19775390625,2.8299999237060547,1.4600000381469727,1014.0317993164062,-0.01881503313779831,-2.117339611053467,-2.0791940689086914,-2.073237895965576,-2.0775113105773926,-0.15987662971019745,-0.08820317685604095,0.35718297958374023,0.3895922005176544,0.8247405290603638,0.7384214997291565,0.8591274619102478,0.6698517203330994,0.9037514925003052,1.0062452554702759,0.45109009742736816,24.6269474029541,89.4477767944336,165.15000915527344,29.550180435180664,90.69999694824219,27.191991806030273,28.770000457763672,221.92030334472656,12.193957328796387,0.0,0.6208396553993225,9.232229232788086,2.8862199783325195,4.497165203094482,4.241069316864014,0.20421743214193175,0.2585604587285214,0.2020831978684227,0.16673689290784544,0.1684020183532787,0.038096610364280165,139.20576858520508,0.1600048026914289,103.1171875,684.909589220141,281.67549981011285,-18.81503313779831,-2086.8207216262817,0.026064751084778678,-0.1240399032831192,0.7467751801013947,1.5289791822433472,1.5631620287895203
2024-10-20 01:30:00,6495.228515625,79.21736145019531,139.56744384765625,50.54827880859375,63.999855041503906,50.46232604980469,40.668601989746094,41.385963439941406,139.4003143310547,138.87388610839844,138.6389923095703,140.45318603515625,1070.265380859375,493.1004638671875,366.7666931152344,345.1224670410156,371.982421875,350.07049560546875,417.9720764160156,402.2696838378906,415.68951416015625,402.2467956542969,472.9484558105469,458.3097839355469,466.8349304199219,459.3966064453125,2.8299999237060547,1.4600000381469727,1011.512939453125,-0.04655766114592552,-2.1381378173828125,-2.0979955196380615,-2.090878963470459,-2.0811290740966797,-0.10229732096195221,-0.06132320687174797,0.37190139293670654,0.3728623390197754,0.8393460512161255,0.7852137088775635,0.8417763710021973,0.6727356314659119,0.9128977656364441,1.0401219129562378,0.4537688195705414,24.17833137512207,89.4477767944336,165.15000915527344,29.550180435180664,90.69999694824219,27.191991806030273,28.770000457763672,220.867919921875,6.018747329711914,0.0,0.6310802102088928,7.139898777008057,2.9554691314697266,4.620230197906494,4.4389729499816895,0.20459504027800496,0.259040529739597,0.20424714498738503,0.1646068760055914,0.16751040898942163,0.03803792656951903,139.34159469604492,0.16477717116260523,94.77825927734375,684.909589220141,280.97581651475696,-46.55766114592552,-2102.035343647003,0.026036037108764214,-0.08181026391685009,0.7447637319564819,1.5145120024681091,1.624559760093689
2024-10-20 01:35:00,6535.5205078125,79.23235321044922,139.5544891357422,50.82485580444336,64.11876678466797,50.106998443603516,40.486106872558594,40.87699508666992,139.2721405029297,138.73898315429688,138.405517578125,139.95980834960938,1037.04833984375,489.79034423828125,368.63067626953125,344.9659423828125,372.7085876464844,350.6918029785156,417.15008544921875,402.466796875,418.6863708496094,405.14031982421875,464.9229431152344,461.6742248535156,476.423583984375,465.00115966796875,2.8299999237060547,1.4600000381469727,993.872802734375,-0.05877206102013588,-2.1090407371520996,-2.0787672996520996,-2.0689492225646973,-2.0946738719940186,-0.1598963886499405,-0.10806693136692047,0.37221911549568176,0.3986090123653412,0.8216029405593872,0.7695232629776001,0.8312330842018127,0.6505446434020996,0.8880530595779419,1.0209710597991943,0.486049085855484,24.216014862060547,89.4477767944336,165.15000915527344,29.550180435180664,90.69999694824219,27.191991806030273,28.770000457763672,218.85218811035156,14.290860176086426,0.0,0.6306498646736145,8.581515312194824,2.9463329315185547,4.617170810699463,4.463870048522949,0.20625821966135022,0.26020777579325144,0.20334499976383943,0.16430134807825744,0.16588765670330147,0.03770376402267925,139.09411239624023,0.15867876760604946,88.58200073242188,684.909589220141,276.0757785373264,-58.77206102013588,-2087.8577828407288,0.026622190313367614,-0.13398166000843048,0.770828127861023,1.4817777276039124,1.5911262035369873
2024-10-20 01:40:00,6509.7353515625,79.23567199707031,139.53952026367188,50.69354248046875,64.09124755859375,50.06229019165039,40.25429916381836,40.82989501953125,139.14251708984375,138.53514099121094,138.20095825195312,140.11532592773438,1026.1112060546875,492.9241943359375,369.3363037109375,344.6875305175781,371.1575622558594,350.6431579589844,416.333251953125,399.321533203125,418.1031494140625,404.42108154296875,477.3023376464844,470.78192138671875,482.364990234375,467.2384948730469,2.8299999237060547,1.4600000381469727,1000.6957397460938,-0.03284871578216553,-2.1100332736968994,-2.0793001651763916,-2.084367275238037,-2.074218273162842,-0.11976147443056107,-0.04950885474681854,0.3591962158679962,0.36145806312561035,0.8222097158432007,0.7684395909309387,0.8330064415931702,0.6681493520736694,0.8949649930000305,1.0260236263275146,0.4682726562023163,24.997838973999023,88.1171646118164,162.70852661132812,27.389469146728516,90.69999694824219,27.191991806030273,28.770000457763672,232.35911560058594,13.842460632324219,0.0,0.6302155256271362,5.835066795349121,2.9440290927886963,4.571444511413574,4.419159412384033,0.20612889760054878,0.2606063328516992,0.20356211429768364,0.16368109041733406,0.1660215648327343,0.037778997322069754,138.99848556518555,0.15762717693406614,97.50387573242188,684.909589220141,277.9710388183594,-32.84871578216553,-2086.9797468185425,0.026584533460767123,-0.0846351645886898,0.7206542789936066,1.5011557936668396,1.5906493067741394
2024-10-20 01:45:00,6531.54736328125,79.24269104003906,139.63339233398438,50.22650909423828,64.0674057006836,50.01152801513672,40.515621185302734,41.03789138793945,139.0615692138672,138.42984008789062,138.09567260742188,141.09078979492188,1018.7633056640625,497.2420654296875,365.4291687011719,344.76348876953125,367.5316467285156,348.99517822265625,418.1826477050781,399.01123046875,416.7086181640625,401.9929504394531,479.1485595703125,464.7349853515625,479.4638366699219,463.9871826171875,2.8299999237060547,1.4600000381469727,1003.3275146484375,-0.05580315366387367,-2.0864267349243164,-2.050917625427246,-2.051867961883545,-2.0286474227905273,-0.11503825336694717,-0.06691550463438034,0.3315480351448059,0.39030104875564575,0.8033069372177124,0.744377851486206,0.847359299659729,0.6541968584060669,0.8963772058486938,1.0126136541366577,0.493380606174469,23.725677490234375,88.1171646118164,162.70852661132812,27.389469146728516,90.69999694824219,27.191991806030273,28.770000457763672,229.19261169433594,9.045409202575684,0.0,0.6711165904998779,7.075746059417725,2.8894968032836914,4.504100322723389,4.213861465454102,0.2042899312572682,0.2605860160790188,0.20341552308789154,0.16479213100917062,0.1669163985666508,0.03764176261898662,139.1694679260254,0.15597579700505562,102.97946166992188,684.909589220141,278.70208740234375,-55.80315366387367,-2054.4649362564087,0.025731130371756016,-0.09097687900066376,0.7218490839004517,1.501556158065796,1.5476847887039185
2024-10-20 01:50:00,6513.27099609375,79.24698638916016,139.64505004882812,50.61769485473633,64.0614013671875,49.76545715332031,39.45820236206055,39.95991897583008,138.9136199951172,138.30624389648438,137.9564971923828,139.9840850830078,1008.2994995117188,495.46051025390625,365.6536560058594,345.1173095703125,369.9205017089844,349.9656677246094,418.3393859863281,401.6263732910156,416.9158630371094,401.5838928222656,477.89678955078125,463.9443359375,470.8401184082031,461.3035583496094,2.8299999237060547,1.4600000381469727,1002.3924560546875,-0.041066162288188934,-2.105664014816284,-2.0718982219696045,-2.0689542293548584,-2.0575594902038574,-0.11962324380874634,-0.045646172016859055,0.3437798321247101,0.36703696846961975,0.8415319323539734,0.7569686770439148,0.8343339562416077,0.6677451729774475,0.9003977179527283,1.0550870895385742,0.4563558101654053,23.157363891601562,88.1171646118164,162.70852661132812,27.389469146728516,90.69999694824219,27.191991806030273,28.770000457763672,228.54605102539062,12.09144401550293,0.0,0.6508989334106445,4.033700942993164,3.0341856479644775,4.5845112800598145,4.27934455871582,0.20756638921589746,0.26269457366751775,0.20407164487907536,0.16180500934994163,0.16386238288756777,0.03744089181294441,138.79011154174805,0.15480693189588354,96.02517700195312,684.909589220141,278.4423489040799,-41.066162288188934,-2076.018989086151,0.026247247627090305,-0.0826347079128027,0.7108168005943298,1.5020791292190552,1.5985006093978882
2024-10-20 01:55:00,6515.541015625,79.25945281982422,139.5958251953125,50.744773864746094,64.1613998413086,49.853885650634766,39.07654571533203,39.369049072265625,138.80833435058594,138.09567260742188,137.73861694335938,139.3935546875,1040.3447265625,492.8985290527344,368.5746154785156,346.8099670410156,369.8146057128906,347.9679260253906,419.8387145996094,403.13702392578125,415.8948669433594,404.1055908203125,471.6217346191406,463.5572509765625,473.965087890625,466.1251220703125,2.8299999237060547,1.4600000381469727,1002.091552734375,-0.049821384251117706,-2.121492385864258,-2.06831955909729,-2.0739166736602783,-2.07200288772583,-0.13503398001194,-0.05788961052894592,0.3432008624076843,0.33706769347190857,0.8248381614685059,0.782507061958313,0.8381474614143372,0.6666126847267151,0.8960021734237671,1.0694518089294434,0.43796736001968384,24.012109756469727,88.89539337158203,162.34841918945312,28.82994270324707,90.69999694824219,27.191991806030273,28.770000457763672,231.30435180664062,3.9874141216278076,0.0,0.6233852505683899,1.142822504043579,2.987598180770874,4.497668266296387,4.0307817459106445,0.2086496469142146,0.2638154119691783,0.20498654040772363,0.16067285052570782,0.1618755501831757,0.0373270083882601,138.5090446472168,0.1596712727412254,88.00674438476562,684.909589220141,278.3587646484375,-49.821384251117706,-2083.932876586914,0.026252154566849442,-0.09646179527044296,0.6802685558795929,1.5047601461410522,1.6073452234268188
2024-10-20 02:00:00,6521.66064453125,79.26374816894531,139.5945587158203,50.51547622680664,63.982826232910156,50.0699462890625,39.87987518310547,40.16623306274414,138.72740173339844,137.983154296875,137.63333129882812,139.08445739746094,1078.1727294921875,494.081298828125,369.4071350097656,345.8815612792969,368.1881103515625,348.94635009765625,417.1985168457031,399.7421875,417.6540222167969,402.9976501464844,478.95404052734375,467.1556091308594,478.7044372558594,467.4700622558594,2.8299999237060547,1.4600000381469727,1005.74560546875,-0.0266093909740448,-2.1292383670806885,-2.0859856605529785,-2.084760904312134,-2.087587833404541,-0.12137928605079651,-0.06549908965826035,0.32107630372047424,0.3421488106250763,0.840846598148346,0.8006312847137451,0.8662199974060059,0.6808233261108398,0.9114277958869934,1.0684093236923218,0.42947036027908325,24.779525756835938,88.89539337158203,162.34841918945312,28.82994270324707,90.69999694824219,27.191991806030273,28.770000457763672,235.72500610351562,3.215243339538574,0.0,0.6862796545028687,4.517916679382324,2.886829376220703,4.456151008605957,4.0738348960876465,0.20651067601856185,0.261566111732007,0.2046893195650078,0.16303162117332765,0.16420227151109568,0.037507986129230855,138.35708618164062,0.1653218080882959,97.912841796875,684.909589220141,279.373779296875,-26.6093909740448,-2096.8931913375854,0.026525195783513523,-0.09343918785452843,0.6632251143455505,1.5470433235168457,1.641477882862091
2024-10-20 02:05:00,6526.4443359375,79.26707458496094,139.62583923339844,50.52539825439453,64.12274932861328,49.79251480102539,39.984615325927734,40.16312026977539,138.72740173339844,137.94918823242188,137.63333129882812,138.93179321289062,1067.3363037109375,496.8251647949219,365.9327087402344,345.9896545410156,367.8580627441406,348.888671875,417.3598937988281,398.35003662109375,415.4786071777344,400.5786437988281,479.1975402832031,463.9400634765625,479.46319580078125,464.4510498046875,2.8299999237060547,1.4600000381469727,1019.4793090820312,-0.03812593221664429,-2.105682134628296,-2.0621144771575928,-2.055915117263794,-2.0767922401428223,-0.16049253940582275,-0.11100108921527863,0.2841717600822449,0.35363084077835083,0.8563499450683594,0.7668801546096802,0.8752574920654297,0.6765111684799194,0.9183468818664551,1.045083999633789,0.453601598739624,24.442596435546875,88.89539337158203,162.34841918945312,28.82994270324707,90.69999694824219,27.191991806030273,28.770000457763672,230.00738525390625,2.7744638919830322,0.0,0.6729916334152222,5.4929938316345215,2.7569541931152344,4.403501510620117,3.976250171661377,0.20657315993614897,0.262165948418885,0.20357676493367688,0.16347715450199066,0.16420697220929845,0.037476516367867266,138.31042861938477,0.16354024469858877,103.09188842773438,684.909589220141,283.1886969672309,-38.12593221664429,-2075.125992298126,0.02540032137073623,-0.1357468143105507,0.6378026008605957,1.5517686605453491,1.6232300996780396
2024-10-20 02:10:00,6530.6572265625,79.29944610595703,139.64630126953125,50.52189254760742,63.98727035522461,49.974788665771484,40.592079162597656,41.03539276123047,138.72740173339844,138.09567260742188,137.63333129882812,138.87539672851562,1077.510498046875,497.20367431640625,366.44842529296875,346.0471496582031,369.0240783691406,349.2273254394531,416.3905334472656,397.4296875,415.93511962890625,400.0840759277344,478.2238464355469,462.46435546875,478.04388427734375,462.5643005371094,2.8299999237060547,1.4600000381469727,1020.117919921875,-0.020972635596990585,-2.084225654602051,-2.053853988647461,-2.0559325218200684,-2.032989501953125,-0.11252535879611969,-0.037899456918239594,0.3699997663497925,0.32273373007774353,0.8056007027626038,0.7966600656509399,0.8520440459251404,0.6767513751983643,0.9062225818634033,1.0378494262695312,0.448060005903244,24.70861053466797,88.6051254272461,162.773193359375,27.572580337524414,90.69999694824219,27.191991806030273,28.770000457763672,231.16036987304688,3.3328487873077393,0.0,0.6494593620300293,2.550825357437134,2.7955965995788574,4.436403274536133,4.0207600593566895,0.20528056695085126,0.2599930935639496,0.20305757431575824,0.1649337466200383,0.1667350185494026,0.037685552151077405,138.33295059204102,0.16499265857412598,106.24899291992188,684.909589220141,283.3660888671875,-20.972635596990585,-2056.7504167556763,0.025353307175003212,-0.07521240785717964,0.692733496427536,1.5287954211235046,1.6022607684135437
2024-10-20 02:15:00,6518.099609375,79.31715393066406,139.6650848388672,50.336830139160156,63.94943618774414,49.58660888671875,39.93144607543945,40.373878479003906,138.8326873779297,138.20095825195312,137.6577606201172,138.8509979248047,1054.4114990234375,496.7344055175781,369.4468688964844,346.53826904296875,369.0309143066406,348.4397277832031,417.198486328125,398.23760986328125,416.2539367675781,399.82452392578125,478.85247802734375,463.0753173828125,476.88775634765625,462.4665222167969,2.8299999237060547,1.4600000381469727,1014.4469604492188,-0.03614034876227379,-2.0548839569091797,-2.0159506797790527,-2.0220491886138916,-2.0584962368011475,-0.1499151736497879,-0.07234714925289154,0.34499019384384155,0.33802399039268494,0.8396821618080139,0.7717351913452148,0.822420060634613,0.6548451781272888,0.8750224113464355,1.0510790348052979,0.4447963535785675,25.243282318115234,88.26976013183594,163.2639617919922,27.572580337524414,90.69999694824219,27.191991806030273,28.770000457763672,239.8069305419922,3.0414273738861084,0.0,0.638013482093811,1.0712908506393433,2.8762521743774414,4.422731876373291,4.043591022491455,0.20614792879533383,0.26189658310400665,0.20307549541203423,0.1635340342150466,0.16534595847357866,0.037461563093768045,138.38560104370117,0.1617667053610035,109.08847045898438,684.909589220141,281.79082234700525,-36.14034876227379,-2037.8450155258179,0.02520845986078089,-0.11113116145133972,0.6830141842365265,1.4772652387619019,1.6114173531532288
2024-10-20 02:20:00,6530.470703125,79.31867980957031,139.6676025390625,50.36920166015625,63.92705535888672,49.9307746887207,39.84990692138672,40.120296478271484,138.8326873779297,138.20095825195312,137.73861694335938,138.95628356933594,1059.59423828125,495.0260925292969,367.0771484375,346.144775390625,367.0771484375,348.11627197265625,416.791015625,402.162109375,415.25970458984375,399.6230163574219,475.6841735839844,462.1943359375,466.9840393066406,459.2430725097656,2.8299999237060547,1.4600000381469727,1018.43701171875,-0.04254314303398132,-2.0880348682403564,-2.0599582195281982,-2.0494704246520996,-2.068632125854492,-0.1353660374879837,-0.06693124771118164,0.36304235458374023,0.3742724061012268,0.8489739894866943,0.7771986722946167,0.829856812953949,0.672025203704834,0.8899915814399719,1.065260410308838,0.45567286014556885,24.37681007385254,88.26976013183594,163.2639617919922,27.572580337524414,90.69999694824219,27.191991806030273,28.770000457763672,237.84056091308594,3.7559239864349365,0.0,0.7044945359230042,4.4765520095825195,2.8602468967437744,4.446059703826904,3.9762649536132812,0.2062644224370474,0.2617845174650128,0.20446904186591733,0.16318737967633756,0.1642946385556849,0.037393512077248454,138.43213653564453,0.16225388436000587,91.3896484375,684.909589220141,282.899169921875,-42.54314303398132,-2066.5239095687866,0.025289662575634832,-0.10114864259958267,0.737314760684967,1.501882016658783,1.626172661781311
2024-10-20 02:25:00,6533.1318359375,79.33271789550781,139.68515014648438,50.61051559448242,64.02012634277344,50.09861755371094,40.21400833129883,40.70747756958008,138.8326873779297,138.30624389648438,137.84390258789062,138.95628356933594,1080.975341796875,492.1092224121094,366.2030334472656,346.58563232421875,368.3563232421875,348.32684326171875,417.63494873046875,403.0979309082031,415.06982421875,401.8801574707031,472.0046081542969,463.4567565917969,468.73553466796875,461.2987976074219,2.8299999237060547,1.4600000381469727,1014.088134765625,-0.0020027190912514925,-2.133561134338379,-2.1029067039489746,-2.1132972240448,-2.087188243865967,-0.16120103001594543,-0.08414927124977112,0.36293333768844604,0.37637537717819214,0.863042950630188,0.7810559868812561,0.8726959824562073,0.7194812297821045,0.9256647229194641,1.0523607730865479,0.4683776795864105,23.33930015563965,88.26976013183594,163.2639617919922,27.572580337524414,90.69999694824219,27.191991806030273,28.770000457763672,237.9950408935547,3.8778975009918213,0.0,0.6663915514945984,0.8187203407287598,2.850508689880371,4.412986755371094,3.9446961879730225,0.20602630581784678,0.2606144192261774,0.20394246096748847,0.16370399473916564,0.1657128192493217,0.0376007635481299,138.48477935791016,0.16546051249886584,83.358154296875,684.909589220141,281.69114854600696,-2.0027190912514925,-2109.23832654953,0.026556246741294653,-0.12267515063285828,0.7393087148666382,1.5921772122383118,1.644098937511444
2024-10-20 02:30:00,6496.6982421875,79.33973693847656,139.77700805664062,50.781436920166016,64.32720184326172,50.46857833862305,39.55142593383789,40.17788314819336,138.91342163085938,138.30624389648438,137.84390258789062,138.95628356933594,1062.322265625,491.03411865234375,369.298583984375,347.64935302734375,369.7057189941406,347.6984558105469,417.3596496582031,402.843994140625,415.2256774902344,402.99456787109375,470.4591064453125,463.07476806640625,471.1675720214844,464.0306701660156,2.8299999237060547,1.4600000381469727,1014.8207397460938,-0.0911862701177597,-2.1364495754241943,-2.095536470413208,-2.094222068786621,-2.098651170730591,-0.18491703271865845,-0.09824483841657639,0.35203689336776733,0.345986932516098,0.8476850390434265,0.7873637080192566,0.8355143666267395,0.6883798837661743,0.9155975580215454,1.0656975507736206,0.4420713782310486,23.44301414489746,89.09070587158203,165.91297912597656,28.695661544799805,90.69999694824219,27.191991806030273,28.770000457763672,238.39321899414062,3.518770933151245,0.0,0.6789352893829346,0.4549965262413025,2.908651351928711,4.429567337036133,3.8996737003326416,0.20701217252597184,0.26223192201168566,0.2057367943841437,0.16123266897578523,0.1637864421024136,0.03775864555184958,138.50496292114258,0.16351725538468384,84.92449951171875,684.909589220141,281.8946499294705,-91.1862701177597,-2106.2148213386536,0.02535756439995661,-0.14158093556761742,0.6980238258838654,1.5238942503929138,1.635048747062683
2024-10-20 02:35:00,6539.76220703125,79.33973693847656,139.82620239257812,50.75819778442383,63.971336364746094,50.377872467041016,39.69859313964844,39.86695098876953,138.8326873779297,138.40101623535156,137.84390258789062,138.95628356933594,1059.5472412109375,491.9983215332031,368.6793212890625,346.9192810058594,369.4460144042969,348.0564880371094,417.7965393066406,402.78076171875,416.3665466308594,403.10528564453125,474.84552001953125,467.9355163574219,474.00341796875,466.20513916015625,2.8299999237060547,1.4600000381469727,1000.5886840820312,-0.04080890864133835,-2.0492115020751953,-2.005767822265625,-2.0001413822174072,-2.0421907901763916,-0.25625401735305786,-0.17636382579803467,0.37522730231285095,0.3538409173488617,0.8247132301330566,0.7663962841033936,0.8645180463790894,0.697046160697937,0.9070261716842651,1.032626748085022,0.45038196444511414,23.93553924560547,89.09070587158203,165.91297912597656,28.695661544799805,90.69999694824219,27.191991806030273,28.770000457763672,225.9486541748047,4.012421607971191,0.0,0.6163397431373596,5.71478796005249,2.906841278076172,4.337001323699951,3.9297282695770264,0.2074532457713374,0.2614565123363985,0.20589882254545425,0.1622516629600091,0.16293975638680075,0.037413126501995415,138.50847244262695,0.16201617240329644,86.1348876953125,684.909589220141,277.9413011338976,-40.80890864133835,-2024.3278741836548,0.02567616659425664,-0.21630892157554626,0.7290682196617126,1.5615642070770264,1.5911095142364502
2024-10-20 02:40:00,6526.771484375,79.33695983886719,139.8291015625,50.962955474853516,64.26691436767578,50.641021728515625,39.37120819091797,39.82490158081055,138.9135284423828,138.33494567871094,137.84390258789062,138.95628356933594,1033.913818359375,494.59185791015625,369.9208984375,347.6982421875,369.08380126953125,348.21405029296875,417.4685363769531,403.04827880859375,416.75750732421875,400.64691162109375,479.9388427734375,465.7638244628906,471.6085205078125,463.8831787109375,2.8299999237060547,1.4600000381469727,1007.1095581054688,-0.07551458477973938,-2.1569321155548096,-2.1158134937286377,-2.095571756362915,-2.1308276653289795,-0.11141960322856903,-0.04304659739136696,0.3531630337238312,0.34424054622650146,0.8325836658477783,0.7445827126502991,0.8277072310447693,0.6694053411483765,0.9155087471008301,1.039864420890808,0.45702651143074036,25.118064880371094,89.09070587158203,165.91297912597656,28.695661544799805,90.69999694824219,27.191991806030273,28.770000457763672,219.5363311767578,2.869044065475464,0.0,0.6313947439193726,6.817394733428955,2.9385056495666504,4.2753167152404785,3.8539116382598877,0.20795519264371298,0.2622422195381014,0.20664153660445045,0.16065487387202224,0.16250617734171297,0.03754796715795251,138.51216506958008,0.1584112176800659,95.52362060546875,684.909589220141,279.7526550292969,-75.51458477973938,-2124.7862577438354,0.026184911050703807,-0.077233100309968,0.6974035799503326,1.4971125721931458,1.5771663784980774
2024-10-20 02:45:00,6507.57470703125,79.3597640991211,139.83995056152344,50.27571487426758,63.92966079711914,49.62968826293945,39.063987731933594,39.27989959716797,138.9134979248047,138.30624389648438,137.84390258789062,138.95628356933594,1040.65625,495.6740417480469,371.68072509765625,348.3205871582031,373.5715026855469,348.11627197265625,418.2623291015625,397.67889404296875,414.70172119140625,397.45880126953125,475.4330139160156,449.9683837890625,474.6455993652344,465.0338439941406,2.8299999237060547,1.4600000381469727,1017.3395385742188,-0.03689985349774361,-2.063321352005005,-2.012052536010742,-2.0164570808410645,-2.036731243133545,-0.12627170979976654,-0.065764419734478,0.39141663908958435,0.3997390568256378,0.7831162214279175,0.7351392507553101,0.8442426919937134,0.6662382483482361,0.9048566818237305,0.997634768486023,0.4876443147659302,26.949106216430664,89.17616271972656,165.25987243652344,29.0496768951416,90.69999694824219,27.191991806030273,28.770000457763672,215.4374237060547,4.072045803070068,0.0,0.6078850030899048,5.4092936515808105,2.8799166679382324,4.255561351776123,3.9327621459960938,0.20759737628717648,0.2639769495391872,0.2049298174099171,0.16130215911886633,0.16219369764485292,0.03721493216232466,138.5049819946289,0.15991460672370006,121.71810913085938,684.909589220141,282.59431627061633,-36.89985349774361,-2032.140552997589,0.024984372686181318,-0.09601806476712227,0.7911556959152222,1.5104809403419495,1.5182554721832275
