ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-20 02:50:00,6517.42578125,79.36907958984375,139.83995056152344,50.74858093261719,64.03580474853516,50.44060516357422,39.0200309753418,39.33193588256836,138.8326873779297,138.30624389648438,137.81961059570312,138.93199157714844,1046.166015625,496.53094482421875,376.08319091796875,349.341064453125,375.66204833984375,350.53546142578125,412.3175964355469,391.5672912597656,413.35992431640625,391.83392333984375,472.4764709472656,450.7353210449219,477.4153747558594,451.66156005859375,2.8299999237060547,1.4600000381469727,1021.9246215820312,-0.034190233796834946,-2.074152946472168,-2.034830331802368,-2.0355968475341797,-2.037003755569458,-0.13134513795375824,-0.07193011045455933,0.32077091932296753,0.3857382535934448,0.8345704674720764,0.7131180167198181,0.8470338582992554,0.6963269710540771,0.9124330282211304,1.0239962339401245,0.45982658863067627,30.005868911743164,89.17616271972656,165.25987243652344,29.0496768951416,90.69999694824219,27.191991806030273,28.770000457763672,227.29469299316406,7.505556583404541,0.0,0.6586804389953613,1.761674404144287,2.886326313018799,4.262991428375244,3.9146485328674316,0.20834721564497083,0.2628976293673528,0.20708282769979025,0.16019590417488577,0.16147642311300037,0.037373184732442055,138.4726333618164,0.1605182860132781,141.63998413085938,684.909589220141,283.8679504394531,-34.190233796834946,-2045.3959703445435,0.024958804245761017,-0.10163762420415878,0.7065091729164124,1.5433608293533325,1.5476884841918945
2024-10-20 02:55:00,6529.80078125,79.382080078125,139.79405212402344,50.79949188232422,63.998497009277344,49.88764572143555,39.11212921142578,39.44524383544922,138.72740173339844,138.20095825195312,137.73861694335938,138.8509979248047,1016.7791748046875,496.3073425292969,373.83868408203125,349.55645751953125,375.6593322753906,351.3679504394531,412.5308532714844,396.5977478027344,412.4851989746094,392.2679443359375,470.4325866699219,456.5251159667969,473.9447021484375,447.6610107421875,2.8299999237060547,1.4600000381469727,1007.4153442382812,-0.04353398084640503,-2.0662739276885986,-2.0326850414276123,-2.0369062423706055,-2.0355825424194336,-0.1535196751356125,-0.10077571868896484,0.32926759123802185,0.38115888833999634,0.8052103519439697,0.7367447018623352,0.8583709001541138,0.6867871284484863,0.9167221188545227,1.030377984046936,0.452113538980484,31.0725154876709,89.17616271972656,165.25987243652344,29.0496768951416,90.69999694824219,27.191991806030273,28.770000457763672,226.1558380126953,3.442735195159912,0.0,0.6297637820243835,3.55682110786438,2.7981464862823486,4.226245880126953,3.885111093521118,0.20884255778217084,0.26310518696905866,0.20509385326786242,0.16079446471123246,0.16216393726967565,0.037251214211369565,138.3794937133789,0.15571365940050094,124.91513061523438,684.909589220141,279.8375956217448,-43.53398084640503,-2042.8619384765625,0.02553124056095274,-0.12714769691228867,0.7104264795780182,1.5451580286026,1.541955053806305
2024-10-20 03:00:00,6538.7060546875,79.3937759399414,139.7698211669922,50.1437873840332,63.72135925292969,49.4205207824707,39.49441146850586,39.6729621887207,138.72740173339844,138.17657470703125,137.63333129882812,138.74571228027344,1032.6783447265625,494.8026428222656,368.2330627441406,346.3134765625,369.0883483886719,351.57086181640625,410.54620361328125,397.80078125,416.4156494140625,402.5085754394531,470.2220153808594,463.4599609375,469.88153076171875,458.3046569824219,2.8299999237060547,1.4600000381469727,1003.3366088867188,-0.020943500101566315,-2.0355966091156006,-1.9987783432006836,-2.004368782043457,-2.0129451751708984,-0.10166389495134354,-0.01458587683737278,0.3267308473587036,0.32435932755470276,0.8208637237548828,0.7634991407394409,0.8376753926277161,0.6531431078910828,0.8874288201332092,1.026543140411377,0.4501737356185913,27.922334671020508,88.92312622070312,165.25421142578125,28.048669815063477,90.69999694824219,27.191991806030273,28.770000457763672,219.25537109375,3.6007392406463623,0.0,0.6138933897018433,3.6255807876586914,2.7829105854034424,4.216139793395996,3.986762523651123,0.20681855406457228,0.26281938543629946,0.20383543371124244,0.1628950962756466,0.16363153051223922,0.03707966668770027,138.3207550048828,0.15793313479602755,84.42849731445312,684.909589220141,278.7046135796441,-20.943500101566315,-2012.92222738266,0.025644626626790613,-0.05812488589435816,0.6510901749134064,1.4908185005187988,1.5843628644943237
2024-10-20 03:05:00,6534.03564453125,79.40408325195312,139.7493896484375,50.67340850830078,63.979122161865234,50.008941650390625,39.38060760498047,39.67690658569336,138.58091735839844,137.94918823242188,137.60374450683594,138.6221160888672,1023.0225219726562,491.8636474609375,366.496826171875,348.11627197265625,370.55267333984375,350.38116455078125,417.6925048828125,399.578125,416.0917053222656,403.43328857421875,470.7431945800781,461.0905456542969,474.2743835449219,466.0901184082031,2.8299999237060547,1.4600000381469727,996.66845703125,-0.06687933206558228,-2.071025848388672,-2.03214955329895,-2.03434681892395,-2.015789031982422,-0.13288292288780212,-0.055813904851675034,0.3185173571109772,0.32373493909835815,0.8163657784461975,0.7860687375068665,0.8347849249839783,0.6259456872940063,0.8986930251121521,1.0538580417633057,0.42709165811538696,25.633298873901367,88.62987518310547,165.24766540527344,28.048669815063477,90.69999694824219,27.191991806030273,28.770000457763672,214.87208557128906,2.3127448558807373,0.0,0.6266845464706421,5.024461269378662,2.817258596420288,4.216251373291016,3.969301700592041,0.2079173610299162,0.26251185054438547,0.20519099626276444,0.16158202595826823,0.16279776620466566,0.03729991689212996,138.18899154663086,0.15656824933743496,87.16177368164062,684.909589220141,276.85234917534723,-66.87933206558228,-2038.3278131484985,0.025721068522069377,-0.09434841386973858,0.6422522962093353,1.4607306122779846,1.602434515953064
2024-10-20 03:10:00,6525.90869140625,79.41816711425781,139.74395751953125,50.2531852722168,63.84507369995117,49.969966888427734,39.52299499511719,39.86847686767578,138.49990844726562,137.92489624023438,137.50515747070312,138.6221160888672,1047.30859375,493.39605712890625,370.08221435546875,347.70361328125,371.3963928222656,348.32684326171875,418.215087890625,404.11358642578125,418.1030578613281,400.1950378417969,475.8843994140625,464.505615234375,466.4682922363281,458.45867919921875,2.8299999237060547,1.4600000381469727,1006.7499389648438,-0.002958262339234352,-2.0624825954437256,-2.0248029232025146,-2.0338361263275146,-2.0364363193511963,-0.13444118201732635,-0.06452920287847519,0.33273425698280334,0.37436339259147644,0.8551130294799805,0.777492880821228,0.8527661561965942,0.6716794967651367,0.9040210843086243,1.0647401809692383,0.44434380531311035,26.047040939331055,88.62987518310547,165.24766540527344,28.048669815063477,90.69999694824219,27.191991806030273,28.770000457763672,216.33880615234375,3.7027225494384766,0.0,0.6004514694213867,5.529346466064453,2.7664313316345215,4.22624397277832,4.095737457275391,0.20641274815560193,0.2622408320431333,0.20524944110134424,0.16233896355207827,0.16375801514784227,0.03730663563282652,138.13801956176758,0.1604847145852907,96.8460693359375,684.909589220141,279.65276082356775,-2.958262339234352,-2039.3894910812378,0.02603943315532382,-0.09948519244790077,0.7070976495742798,1.524445652961731,1.6326059103012085
2024-10-20 03:15:00,6495.20263671875,79.42788696289062,139.7669219970703,50.86875534057617,64.09642028808594,50.15509033203125,39.97506332397461,40.57832336425781,138.47561645507812,137.84390258789062,137.50515747070312,138.51683044433594,1050.1505126953125,492.9319763183594,367.3419494628906,344.96044921875,371.0442199707031,350.0142517089844,415.1064147949219,402.2156066894531,419.8538818359375,405.8467712402344,465.4302062988281,462.0976257324219,475.5687561035156,467.3007507324219,2.8299999237060547,1.4600000381469727,994.4285888671875,-0.04229234531521797,-2.1473333835601807,-2.133021593093872,-2.116776943206787,-2.099064588546753,-0.13031162321567535,-0.06246491149067879,0.33102861046791077,0.39190930128097534,0.8586233258247375,0.7720687389373779,0.8327027559280396,0.6595660448074341,0.9041323661804199,1.0586955547332764,0.4638698697090149,25.048568725585938,88.62987518310547,165.24766540527344,28.048669815063477,90.69999694824219,27.191991806030273,28.770000457763672,212.194580078125,4.544937610626221,0.0,0.6041221618652344,13.977453231811523,2.7229080200195312,4.275272846221924,4.207895755767822,0.20705824492001584,0.26090066882215257,0.20415331392375322,0.1627161190992672,0.16517165323481114,0.03782386268598932,138.08537673950195,0.1616809469128169,81.90997314453125,684.909589220141,276.23016357421875,-42.29234531521797,-2124.049127101898,0.027282727603730232,-0.09638826735317707,0.7229379117488861,1.4922688007354736,1.6306920647621155
2024-10-20 03:20:00,6524.076171875,79.45330047607422,139.734375,50.69729995727539,64.03730773925781,49.81555938720703,40.79063034057617,41.09254837036133,138.47561645507812,137.84390258789062,137.50515747070312,138.51683044433594,1037.1103515625,492.9654541015625,366.5023193359375,346.10333251953125,368.926513671875,349.38946533203125,416.28460693359375,401.4704284667969,418.0058288574219,404.1513977050781,474.0155944824219,469.4163513183594,476.8883972167969,466.00604248046875,2.8299999237060547,1.4600000381469727,1007.4390258789062,-0.02817901037633419,-2.107758045196533,-2.0564396381378174,-2.061486005783081,-2.0719048976898193,-0.12665855884552002,-0.02946140058338642,0.3506535589694977,0.31941092014312744,0.8529303073883057,0.7995992302894592,0.8275020718574524,0.6614043116569519,0.8745446801185608,1.0687177181243896,0.44590139389038086,23.985797882080078,90.88824462890625,162.08595275878906,29.00084686279297,90.69999694824219,27.191991806030273,28.770000457763672,207.83067321777344,3.3736484050750732,0.0,0.6001397371292114,7.237874507904053,2.7352075576782227,4.206141471862793,4.080796718597412,0.2057241879900261,0.2598565041299733,0.20214617963557635,0.16552398868358478,0.16674913956083945,0.03777291057039475,138.08537673950195,0.15896662213010881,84.08624267578125,684.909589220141,279.84417385525177,-28.17901037633419,-2074.3971467018127,0.026128795530322546,-0.07805997971445322,0.6700644791126251,1.4889063835144043,1.652529537677765
2024-10-20 03:25:00,6529.3359375,79.44505310058594,139.8566436767578,50.646305084228516,63.84444808959961,49.94584655761719,40.10744857788086,40.369144439697266,138.47561645507812,137.84390258789062,137.50515747070312,138.59780883789062,1053.3084716796875,493.6380615234375,365.9327087402344,345.9900817871094,369.03143310546875,349.2275695800781,415.65576171875,401.421875,417.43475341796875,402.2522277832031,475.4834899902344,465.0456237792969,474.7885437011719,464.35205078125,2.8299999237060547,1.4600000381469727,1016.4966430664062,-0.02510196529328823,-2.068781614303589,-2.0261778831481934,-2.0273044109344482,-2.0506906509399414,-0.11512219905853271,-0.049418993294239044,0.33500903844833374,0.33821579813957214,0.8230242133140564,0.7693091034889221,0.8259404301643372,0.6698338985443115,0.8895864486694336,1.0373538732528687,0.43724122643470764,23.252290725708008,90.88824462890625,162.08595275878906,29.00084686279297,90.69999694824219,27.191991806030273,28.770000457763672,212.88853454589844,6.261742115020752,0.0,0.6080610752105713,9.789273262023926,2.765746831893921,4.236395835876465,4.107176303863525,0.20679288247296945,0.26068194764430136,0.20393285472701977,0.16376189509309633,0.16483042006261311,0.03750966332462863,138.10562133789062,0.16131938711105528,90.03726196289062,684.909589220141,282.3601786295573,-25.10196529328823,-2043.238639831543,0.025313003474174724,-0.08227059617638588,0.6732248365879059,1.4957743287086487,1.5923333168029785
2024-10-20 03:30:00,6505.7626953125,79.45600891113281,139.83201599121094,50.388763427734375,63.992286682128906,49.63554000854492,39.968772888183594,40.72446060180664,138.47561645507812,137.84390258789062,137.50515747070312,138.59779357910156,1040.0262451171875,493.27593994140625,364.55023193359375,345.44091796875,367.0179138183594,348.78460693359375,415.4451904296875,399.17315673828125,416.8028259277344,402.1549072265625,474.9859313964844,465.2506408691406,478.95538330078125,464.81744384765625,2.8299999237060547,1.4600000381469727,1019.3305053710938,-0.07971887290477753,-2.084956645965576,-2.0425221920013428,-2.0441951751708984,-2.0677826404571533,-0.16974300146102905,-0.10897859185934067,0.32180100679397583,0.3433535099029541,0.854661226272583,0.7646824717521667,0.8411694169044495,0.6895673274993896,0.9047621488571167,1.0478469133377075,0.4560168981552124,22.831302642822266,90.88824462890625,162.08595275878906,29.00084686279297,90.69999694824219,27.191991806030273,28.770000457763672,211.03497314453125,3.094878673553467,0.0,0.6038251519203186,8.84997272491455,2.826735734939575,4.24272346496582,4.022480010986328,0.20591230333429505,0.26150272898130067,0.20283427643663027,0.16333129703915927,0.16641939420861476,0.03761431750111567,138.10561752319336,0.15986230882146102,92.13580322265625,684.909589220141,283.1473626030816,-79.71887290477753,-2059.8641633987427,0.0246985817499878,-0.13936079666018486,0.6651545166969299,1.5307367444038391,1.6193436980247498
2024-10-20 03:35:00,6541.69775390625,79.46145629882812,139.8441162109375,50.60563659667969,64.0244140625,49.60685348510742,41.006248474121094,41.18659973144531,138.49996948242188,137.94918823242188,137.63333129882812,138.6221160888672,1066.9674072265625,494.6530456542969,364.2316589355469,346.0471496582031,367.18304443359375,350.0630798339844,414.7797546386719,399.5331115722656,416.9678955078125,402.0903625488281,475.95330810546875,464.106201171875,474.39288330078125,462.52294921875,2.8299999237060547,1.4600000381469727,1019.8786010742188,-0.043588653206825256,-2.106863498687744,-2.0661463737487793,-2.073410987854004,-2.0767390727996826,-0.12073691189289093,-0.05938677862286568,0.3657680153846741,0.36769649386405945,0.8373933434486389,0.7680584192276001,0.8389398455619812,0.6812872290611267,0.902482807636261,1.0350713729858398,0.46248748898506165,23.123933792114258,89.93912506103516,163.8255157470703,26.895071029663086,90.69999694824219,27.191991806030273,28.770000457763672,212.82481384277344,4.053404808044434,0.0,0.6301438212394714,5.525081634521484,2.7601070404052734,4.2624711990356445,4.091613292694092,0.20535522238741466,0.25980797144820916,0.20130220889351516,0.1664013703016874,0.16713322696917363,0.037670611150248064,138.17615127563477,0.16310252282588925,89.14569091796875,684.909589220141,283.29961140950525,-43.588653206825256,-2080.7899832725525,0.025382944104523675,-0.0900618452578783,0.7334645092487335,1.520227074623108,1.605451762676239
2024-10-20 03:40:00,6507.78955078125,79.48037719726562,139.79200744628906,50.57960510253906,64.0177001953125,50.055789947509766,40.23850631713867,40.63322067260742,138.58091735839844,137.94918823242188,137.63333129882812,138.65086364746094,1050.4290771484375,493.0527648925781,365.5462646484375,346.6931457519531,369.40728759765625,350.0697937011719,416.0100402832031,405.1008605957031,416.5327453613281,403.5908203125,470.34765625,462.5131530761719,466.894287109375,459.978759765625,2.8299999237060547,1.4600000381469727,1012.2962036132812,-0.05348736047744751,-2.0931556224823,-2.0524003505706787,-2.0494120121002197,-2.084409236907959,-0.21741580963134766,-0.14220261573791504,0.3547055125236511,0.34105807542800903,0.8239166736602783,0.7724050283432007,0.860731840133667,0.6801135540008545,0.9066481590270996,1.0408918857574463,0.45590826869010925,23.691442489624023,89.93912506103516,163.8255157470703,26.895071029663086,90.69999694824219,27.191991806030273,28.770000457763672,212.51068115234375,3.5391056537628174,0.0,0.5650274157524109,4.447242259979248,2.8177285194396973,4.359808444976807,4.339303970336914,0.20600607564682608,0.26073819996094333,0.20387262473843804,0.16388773220903688,0.16549536744475568,0.03772783682066556,138.20357513427734,0.16141103963977063,76.791748046875,684.909589220141,281.1933898925781,-53.48736047744751,-2069.8443055152893,0.025500999381225808,-0.17980921268463135,0.6957635879516602,1.5408453941345215,1.596321702003479
2024-10-20 03:45:00,6508.81298828125,79.4941635131836,139.83578491210938,50.63411331176758,64.01500701904297,49.067237854003906,40.99266815185547,41.74982452392578,138.61477661132812,138.09567260742188,137.7142791748047,138.74571228027344,1058.7666015625,492.6836242675781,367.9126892089844,346.3741455078125,372.0716552734375,350.6431579589844,416.1226806640625,400.4131164550781,418.68328857421875,406.62945556640625,471.31475830078125,466.8486328125,481.22589111328125,471.9808044433594,2.8299999237060547,1.4600000381469727,1006.8053588867188,-0.08145702630281448,-2.1407580375671387,-2.098585367202759,-2.097081422805786,-2.1282942295074463,-0.13007046282291412,-0.05857706815004349,0.3292140066623688,0.34802645444869995,0.8607665300369263,0.7902358770370483,0.8375508785247803,0.6652593612670898,0.8994073271751404,1.0546870231628418,0.43075791001319885,24.99974822998047,89.93912506103516,163.8255157470703,26.895071029663086,90.69999694824219,27.191991806030273,28.770000457763672,215.0808868408203,3.976611375808716,0.0,0.6291621923446655,11.368331909179688,2.8230648040771484,4.369564533233643,4.364223480224609,0.20544652032159197,0.25973912803501514,0.19908896630276737,0.16632662210634958,0.16939876323427597,0.03786540668849004,138.29261016845703,0.16266661885488942,84.441650390625,684.909589220141,279.6681552463108,-81.45702630281448,-2116.1797642707825,0.026014722816351827,-0.0943237654864788,0.6772404611110687,1.5028102397918701,1.6510024070739746
2024-10-20 03:50:00,6524.501953125,79.49082946777344,139.84080505371094,50.63411331176758,63.870243072509766,50.46746826171875,40.64446258544922,41.12995529174805,138.72740173339844,138.1200408935547,137.73861694335938,138.8509979248047,1085.5513916015625,497.71142578125,366.3403015136719,345.00933837890625,370.5528564453125,350.2842712402344,414.77978515625,397.87890625,418.21630859375,402.5085754394531,477.96453857421875,464.36761474609375,480.3009948730469,464.290283203125,2.8299999237060547,1.4600000381469727,1020.76025390625,-0.016825377941131592,-2.170037031173706,-2.1494033336639404,-2.142181158065796,-2.1474153995513916,-0.16333240270614624,-0.09996304661035538,0.3813524842262268,0.4096275568008423,0.8533340096473694,0.7865506410598755,0.8782048225402832,0.7165928483009338,0.9312929511070251,1.0472084283828735,0.491018146276474,25.417814254760742,90.41521453857422,161.21922302246094,28.201261520385742,90.69999694824219,27.191991806030273,28.770000457763672,218.83316040039062,7.932539463043213,0.0,0.6381482481956482,17.53285789489746,2.80490779876709,4.3529863357543945,4.250539302825928,0.20520723150225129,0.25884991163140475,0.20453186133918522,0.16472170830171312,0.16668928722544565,0.03781840273724048,138.3592643737793,0.16638072904271609,103.8157958984375,684.909589220141,283.54451497395837,-16.825377941131592,-2152.2592306137085,0.026560951098090674,-0.1316477246582508,0.7909800410270691,1.594797670841217,1.6398846507072449
2024-10-20 03:55:00,6506.76123046875,79.530029296875,139.8878936767578,50.58228302001953,64.06633758544922,49.6535758972168,41.32408142089844,41.662845611572266,138.75189208984375,138.20095825195312,137.84390258789062,138.8509979248047,1070.5364990234375,497.0542907714844,368.8690185546875,345.7509765625,369.86358642578125,349.77191162109375,414.7840576171875,398.21746826171875,418.0544738769531,401.5838928222656,477.5097351074219,461.7475280761719,476.26141357421875,461.76263427734375,2.8299999237060547,1.4600000381469727,1021.0206909179688,-0.03810567408800125,-2.1712167263031006,-2.135800838470459,-2.134939432144165,-2.1572296619415283,-0.14738456904888153,-0.06368985027074814,0.3881553113460541,0.41106247901916504,0.8462285399436951,0.765547513961792,0.8506375551223755,0.6803038120269775,0.9097418785095215,1.031799554824829,0.48644953966140747,25.711528778076172,90.41521453857422,161.21922302246094,28.201261520385742,90.69999694824219,27.191991806030273,28.770000457763672,220.38902282714844,3.4147439002990723,0.0,0.623769223690033,16.615169525146484,2.7902700901031494,4.422731876373291,4.402987003326416,0.20454714019328238,0.2590746275840196,0.20079158835369368,0.1671083662319808,0.16847827763702353,0.03800494820329244,138.41193771362305,0.16452678392600487,106.50787353515625,684.909589220141,283.61685858832465,-38.10567408800125,-2149.7966647148132,0.02625223494464031,-0.10553720965981483,0.7992177903652191,1.530941367149353,1.611776053905487
2024-10-20 04:00:00,6507.95068359375,79.5332260131836,139.9726104736328,50.685977935791016,63.960758209228516,49.611724853515625,41.688880920410156,42.07325744628906,138.85707092285156,138.30624389648438,137.84390258789062,138.95628356933594,1066.27978515625,494.85955810546875,367.44952392578125,345.441162109375,371.3905029296875,350.8537292480469,414.58282470703125,402.6890869140625,417.18914794921875,402.1533508300781,473.20660400390625,461.5793151855469,467.6092529296875,459.9239807128906,2.8299999237060547,1.4600000381469727,1016.3486328125,-0.036863625049591064,-2.135958433151245,-2.1054162979125977,-2.108858346939087,-2.121309280395508,-0.15015168488025665,-0.0727606788277626,0.32811787724494934,0.3722951412200928,0.8713544607162476,0.7696167230606079,0.8594710230827332,0.7169293165206909,0.9169402122497559,1.0336999893188477,0.45952171087265015,25.332202911376953,90.41521453857422,161.21922302246094,28.201261520385742,90.69999694824219,27.191991806030273,28.770000457763672,212.4526824951172,4.1775221824646,0.0,0.6304386854171753,31.480609893798828,2.7388973236083984,4.386404991149902,4.370193958282471,0.20436196858451663,0.2578848626804586,0.200030662696922,0.16808636470964752,0.1696361413284552,0.03811039932900585,138.49087524414062,0.16384263449388042,88.7872314453125,684.909589220141,282.3190646701389,-36.863625049591064,-2117.8855895996094,0.026109361480383876,-0.11145618185400963,0.7004130184650421,1.576400339603424,1.6409711837768555
2024-10-20 04:05:00,6515.54736328125,79.53427124023438,139.85165405273438,50.63896942138672,64.06718444824219,49.873870849609375,41.0417594909668,41.54350280761719,138.93797302246094,138.42984008789062,137.99038696289062,138.9859619140625,1075.403076171875,493.3512268066406,364.5014953613281,344.76361083984375,369.25018310546875,351.1215515136719,413.4248046875,398.8946533203125,417.6785583496094,405.8435974121094,468.948486328125,463.3087463378906,480.7361755371094,466.7296142578125,2.8299999237060547,1.4600000381469727,1018.0648193359375,-0.05606889724731445,-2.0668087005615234,-2.026524066925049,-2.03288197517395,-2.026883840560913,-0.1849551796913147,-0.1230909451842308,0.35192784667015076,0.3286297917366028,0.9836693406105042,0.7650802731513977,0.7059599161148071,0.6811529994010925,0.8344552516937256,1.134849190711975,0.42300015687942505,23.798583984375,90.41521453857422,161.21922302246094,28.201261520385742,90.69999694824219,27.191991806030273,28.770000457763672,220.72091674804688,3.1914899349212646,0.0,0.6158140897750854,35.07086181640625,2.84367299079895,4.4199113845825195,4.360533237457275,0.20487896998956537,0.2592078573057167,0.2017834763585274,0.1660498526559169,0.16807984369027365,0.03793469270298559,138.58604049682617,0.1650518392717659,83.8779296875,684.909589220141,282.7957831488715,-56.06889724731445,-2038.274645805359,0.02478579610423659,-0.15402306243777275,0.6805576384067535,1.3871129155158997,1.7487496137619019
2024-10-20 04:10:00,6504.8916015625,79.54178619384766,139.9254913330078,50.43964767456055,63.792537689208984,49.6946907043457,40.628082275390625,41.10255813598633,139.0615692138672,138.42984008789062,138.09567260742188,139.08445739746094,1037.5699462890625,495.35406494140625,364.7052307128906,346.0471496582031,369.3476867675781,351.1565246582031,415.6023254394531,400.1953125,417.22900390625,402.6749267578125,478.3321228027344,465.093505859375,474.1358337402344,461.6220397949219,2.8299999237060547,1.4600000381469727,1015.5324096679688,-0.039343200623989105,-2.0475010871887207,-2.0126841068267822,-2.017819404602051,-2.0060737133026123,-0.16525432467460632,-0.092945396900177,0.36439788341522217,0.33595001697540283,0.9686052203178406,0.7823289632797241,0.6840866208076477,0.672132134437561,0.8039318323135376,1.118969440460205,0.44651663303375244,22.99895668029785,88.1293716430664,161.85401916503906,27.64582633972168,90.69999694824219,27.191991806030273,28.770000457763672,224.48092651367188,3.9672904014587402,0.0,0.6503772735595703,7.113016605377197,2.8707990646362305,4.402984142303467,4.343597888946533,0.2053250736936898,0.2596807889431483,0.2022925714487319,0.16538505663343833,0.1673165092809917,0.037765043835701166,138.66788482666016,0.15950610860907108,92.562744140625,684.909589220141,282.09233601888025,-39.343200623989105,-2021.0195779800415,0.02490291337456924,-0.12909986078739166,0.700347900390625,1.3562187552452087,1.7509341835975647
2024-10-20 04:15:00,6516.69189453125,79.54024505615234,139.9743194580078,50.56269073486328,64.3382568359375,49.29116439819336,41.14190673828125,41.48849105834961,139.0615692138672,138.53514099121094,138.09567260742188,139.08445739746094,1016.9052734375,495.2056579589844,367.4494323730469,347.28155517578125,370.376708984375,350.6965026855469,416.23553466796875,400.7711181640625,417.076416015625,403.1549377441406,474.024169921875,461.6784362792969,475.88201904296875,464.3039855957031,2.8299999237060547,1.4600000381469727,1014.2188720703125,-0.04194837808609009,-2.1425981521606445,-2.0984418392181396,-2.102571725845337,-2.112323760986328,-0.16554273664951324,-0.10350368171930313,0.3554639518260956,0.35888242721557617,1.0200613737106323,0.8031025528907776,0.6913132667541504,0.6844765543937683,0.8036443591117859,1.1672518253326416,0.46298736333847046,23.641639709472656,88.1293716430664,161.85401916503906,27.64582633972168,90.69999694824219,27.191991806030273,28.770000457763672,230.1398162841797,18.428255081176758,0.0,0.6230176687240601,5.394354820251465,2.866597890853882,4.38641357421875,4.3160552978515625,0.20485445506115324,0.2606660830773948,0.1997028733116713,0.16668620207025822,0.16809038647952246,0.037875430319600695,138.69421005249023,0.15604624092952404,93.15774536132812,684.909589220141,281.7274644639757,-41.94837808609009,-2113.9838695526123,0.026105908817250674,-0.1345232091844082,0.7143463790416718,1.3757898211479187,1.82316392660141
2024-10-20 04:20:00,6509.796875,79.551513671875,139.91552734375,50.33711242675781,63.85882568359375,49.9948616027832,41.26061248779297,41.613956451416016,139.08599853515625,138.53514099121094,138.20095825195312,139.1897430419922,1078.3314208984375,494.78948974609375,365.0080261230469,345.3370056152344,367.1305236816406,350.0145263671875,415.76409912109375,399.87908935546875,417.9482727050781,403.7918701171875,475.1524963378906,463.4578857421875,472.998291015625,461.8607177734375,2.8299999237060547,1.4600000381469727,1017.1790771484375,-0.06518547981977463,-2.1099131107330322,-2.0701799392700195,-2.0809338092803955,-2.097081184387207,-0.1382119506597519,-0.0777839869260788,0.3051818311214447,0.3277042806148529,1.0245556831359863,0.7809394598007202,0.6726239919662476,0.6928476691246033,0.8008800148963928,1.1644723415374756,0.4499756991863251,23.16507339477539,88.1293716430664,161.85401916503906,27.64582633972168,90.69999694824219,27.191991806030273,28.770000457763672,223.85366821289062,3.6603586673736572,0.0,0.6669191718101501,7.748349666595459,2.79526948928833,4.422731876373291,4.366046905517578,0.2037400575456179,0.25846935178297786,0.20235479329008313,0.1670028167559677,0.16843298062535342,0.03795285373667573,138.75296020507812,0.1656474758897047,89.66061401367188,684.909589220141,282.54974365234375,-65.18547981977463,-2089.5270109176636,0.025356771081905725,-0.10799796879291534,0.6328861117362976,1.3654716610908508,1.8054951429367065
2024-10-20 04:25:00,6513.8740234375,79.54024505615234,140.09872436523438,50.4616813659668,63.9670295715332,49.626895904541016,41.306678771972656,41.35260009765625,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1042.286376953125,492.5884094238281,366.2029113769531,346.80572509765625,368.1242980957031,350.06976318359375,416.791015625,402.94207763671875,417.3861389160156,398.21337890625,477.7981872558594,462.7812194824219,466.8902587890625,455.5224304199219,2.8299999237060547,1.4600000381469727,1018.828125,-0.016505280509591103,-2.146369218826294,-2.116316080093384,-2.113173246383667,-2.108736753463745,-0.07439776510000229,-0.010209948755800724,0.365527868270874,0.34939664602279663,1.041615605354309,0.8096956610679626,0.6528289318084717,0.6632751822471619,0.7797070145606995,1.1912884712219238,0.4522145390510559,23.409202575683594,88.21482849121094,163.41656494140625,27.49933624267578,90.69999694824219,27.191991806030273,28.770000457763672,219.34877014160156,4.865575790405273,0.0,0.5953313708305359,12.568313598632812,2.834602117538452,4.443238735198975,4.3966450691223145,0.2045344009965423,0.25927511178344553,0.20115079704813127,0.16742677951036497,0.16761291066151596,0.037875292771086415,138.77317428588867,0.16001021407581503,96.85821533203125,684.909589220141,283.0078125,-16.505280509591103,-2121.1488246917725,0.026277358281220752,-0.042303856927901506,0.7149245142936707,1.3161041140556335,1.8513112664222717
2024-10-20 04:30:00,6515.1767578125,79.5558090209961,140.0694580078125,50.814205169677734,64.19644165039062,49.93199157714844,41.20907211303711,41.68721008300781,139.16685485839844,138.53514099121094,138.1201629638672,139.10894775390625,1043.0550537109375,490.4032287597656,367.3728332519531,346.1512451171875,367.9136962890625,349.93353271484375,415.912109375,403.10369873046875,418.00146484375,404.10675048828125,471.1009521484375,463.3965759277344,471.78826904296875,463.7843017578125,2.8299999237060547,1.4600000381469727,1009.0084228515625,-0.06750550121068954,-2.125927448272705,-2.075369358062744,-2.0816891193389893,-2.088364601135254,-0.16742518544197083,-0.08369845151901245,0.37569597363471985,0.3767830729484558,1.0248064994812012,0.7809141874313354,0.6465283632278442,0.6585196256637573,0.7774581909179688,1.176984190940857,0.4418553411960602,23.482698440551758,88.21482849121094,163.41656494140625,27.49933624267578,90.69999694824219,27.191991806030273,28.770000457763672,228.0470428466797,4.0044264793396,0.0,0.6498902440071106,9.349510192871094,2.8331141471862793,4.419482707977295,4.3916192054748535,0.2050291578418829,0.2590248597626276,0.20146953294351136,0.16627361035302018,0.16820283909895795,0.03804024507793627,138.7327766418457,0.16009620191197207,81.61322021484375,684.909589220141,280.2801174587674,-67.50550121068954,-2092.837631702423,0.025781707142712957,-0.12556181848049164,0.7524790465831757,1.3050479888916016,1.8057206869125366
2024-10-20 04:35:00,6515.40869140625,79.56707763671875,140.11700439453125,50.239322662353516,63.78176498413086,49.64122009277344,40.54503631591797,40.992828369140625,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1076.387451171875,492.0338439941406,366.4487609863281,346.2629699707031,368.70001220703125,349.6693420410156,418.0810546875,403.8404235839844,417.5475769042969,403.1543273925781,476.61834716796875,468.23529052734375,473.04376220703125,465.32421875,2.8299999237060547,1.4600000381469727,1010.5787353515625,-0.010765994898974895,-2.0802433490753174,-2.04872465133667,-2.0685536861419678,-2.076514720916748,-0.11147494614124298,-0.04085172340273857,0.3554128110408783,0.37376612424850464,1.0382076501846313,0.7614759206771851,0.6601962447166443,0.7066185474395752,0.787683367729187,1.1632219552993774,0.44744977355003357,23.3009090423584,88.21482849121094,163.41656494140625,27.49933624267578,90.69999694824219,27.191991806030273,28.770000457763672,226.8011474609375,4.335149765014648,0.0,0.6590672731399536,26.308116912841797,2.900505542755127,4.427245140075684,4.38712215423584,0.20489105764336446,0.260121207719859,0.20245181560015305,0.16535484422806684,0.16718107480855662,0.03763388975855538,138.77317428588867,0.1652064363347794,83.95294189453125,684.909589220141,280.716315375434,-10.765994898974895,-2068.509101867676,0.026112944517450998,-0.07616333477199078,0.7291789352893829,1.3668147921562195,1.7996835708618164
2024-10-20 04:40:00,6484.98583984375,79.56041717529297,140.08950805664062,50.60055923461914,63.94151306152344,49.84247589111328,40.698951721191406,41.157352447509766,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1057.1566162109375,495.1241455078125,365.98187255859375,346.21392822265625,368.5756530761719,349.82537841796875,417.0016174316406,400.0887451171875,417.6771240234375,401.72418212890625,478.79766845703125,465.60150146484375,480.9613037109375,466.0524597167969,2.8299999237060547,1.4600000381469727,1011.850341796875,-0.0436982735991478,-2.1395411491394043,-2.1017005443573,-2.126441717147827,-2.1340413093566895,-0.1261487901210785,-0.05633765831589699,0.31228768825531006,0.36142367124557495,1.0946736335754395,0.7790325880050659,0.642804741859436,0.6996020078659058,0.7895253896713257,1.2069207429885864,0.45094937086105347,23.08285903930664,88.7763671875,163.30670166015625,28.604106903076172,90.69999694824219,27.191991806030273,28.770000457763672,230.00828552246094,3.650424003601074,0.0,0.6505225300788879,13.643027305603027,2.915492296218872,4.442386150360107,4.323957443237305,0.20549213808549024,0.2596706129374985,0.20241351268173313,0.16528107067448924,0.16714266562078886,0.0379709159645428,138.77317428588867,0.16301602537291104,99.48904418945312,684.909589220141,281.06953938802087,-43.6982735991478,-2125.431180000305,0.026351020771602812,-0.09124322421848774,0.673711359500885,1.3424067497253418,1.8737062215805054
2024-10-20 04:45:00,6521.8154296875,79.57408905029297,140.08950805664062,50.90156555175781,64.08487701416016,49.859893798828125,41.053340911865234,41.45726013183594,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1038.026611328125,496.7825927734375,368.7370910644531,346.922607421875,370.4829406738281,349.45867919921875,417.9035949707031,399.8500671386719,418.42340087890625,401.1028137207031,479.4190368652344,464.106201171875,478.3689270019531,462.07940673828125,2.8299999237060547,1.4600000381469727,1008.170654296875,-0.028504157438874245,-2.1316003799438477,-2.1031363010406494,-2.096456527709961,-2.1004838943481445,-0.13773468136787415,-0.06588907539844513,0.3495654761791229,0.3581434190273285,1.050238013267517,0.7755997180938721,0.6419984102249146,0.6828543543815613,0.7843869924545288,1.1768083572387695,0.4531974196434021,23.98453712463379,88.7763671875,163.30670166015625,28.604106903076172,90.69999694824219,27.191991806030273,28.770000457763672,243.60096740722656,3.1600472927093506,0.0,0.663159191608429,6.71375846862793,2.8400096893310547,4.432739734649658,4.373937129974365,0.2057818393332821,0.25907855136619934,0.201570630366017,0.16596801909815068,0.16760095983635093,0.03792762001243872,138.77317428588867,0.15916221833003685,109.81521606445312,684.909589220141,280.0474039713542,-28.504157438874245,-2107.9192757606506,0.02651417356570489,-0.10181187838315964,0.7077088952064514,1.3248527646064758,1.8258377313613892
2024-10-20 04:50:00,6532.51171875,79.58074951171875,140.03651428222656,50.67923355102539,64.02825927734375,49.827537536621094,40.48356246948242,40.83182144165039,139.16685485839844,138.6404266357422,138.29600524902344,139.27072143554688,1040.2135009765625,495.5444030761719,370.36962890625,346.80987548828125,369.1933288574219,348.3754577636719,417.9044189453125,400.5190124511719,418.005859375,399.5147705078125,479.8260498046875,464.6217346191406,476.5364074707031,462.3392028808594,2.8299999237060547,1.4600000381469727,1012.9876708984375,-0.06362759321928024,-2.0818073749542236,-2.0558907985687256,-2.0473074913024902,-2.092081308364868,-0.18837380409240723,-0.12261193990707397,0.323098361492157,0.36963480710983276,1.088168978691101,0.7594099640846252,0.6090269088745117,0.7003725171089172,0.7908756732940674,1.1852275133132935,0.4454735219478607,29.960561752319336,88.7763671875,163.30670166015625,28.604106903076172,90.69999694824219,27.191991806030273,28.770000457763672,232.2070770263672,3.3702800273895264,0.0,0.6293702721595764,16.878765106201172,2.8863308429718018,4.367264747619629,4.112843990325928,0.20613849157116246,0.26043584049214336,0.20267420611566705,0.16466745678945224,0.1660840050315749,0.037634898314911354,138.84350204467773,0.1592363773326086,109.6556396484375,684.909589220141,281.3854641384549,-63.62759321928024,-2069.271743297577,0.025330896680319785,-0.1554928719997406,0.6927331686019897,1.309399425983429,1.8475789427757263
2024-10-20 04:55:00,6514.8759765625,79.58078002929688,140.1341552734375,50.796180725097656,64.12425231933594,50.081546783447266,40.40541076660156,40.867713928222656,139.16685485839844,138.6404266357422,138.22950744628906,139.2707061767578,1047.8328857421875,493.63458251953125,366.4969177246094,345.6380310058594,368.8694152832031,348.84075927734375,416.9529724121094,400.8293762207031,416.75421142578125,399.67669677734375,476.1487731933594,463.18902587890625,472.288818359375,461.2497253417969,2.8299999237060547,1.4600000381469727,1025.1273193359375,-0.04149672016501427,-2.1196064949035645,-2.0840957164764404,-2.092655897140503,-2.0870823860168457,-0.13812576234340668,-0.08599227666854858,0.3514752686023712,0.36497408151626587,1.0917083024978638,0.7953976988792419,0.622115969657898,0.6762591004371643,0.772376537322998,1.2245664596557617,0.43964412808418274,26.50423240661621,88.7763671875,163.30670166015625,28.604106903076172,90.69999694824219,27.191991806030273,28.770000457763672,227.26368713378906,3.1749603748321533,0.0,0.689447283744812,14.149349212646484,2.8537702560424805,4.383236408233643,4.223008632659912,0.20625787906391713,0.2603765104215967,0.20335610812350727,0.16406616025972057,0.16594334213125833,0.03780196359971987,138.82687377929688,0.16083696597015873,98.08749389648438,684.909589220141,284.7575887044271,-41.49672016501427,-2095.8601236343384,0.025335335308253167,-0.11205901950597763,0.7164493501186371,1.2983750700950623,1.8871060013771057
2024-10-20 05:00:00,6526.07568359375,79.5966796875,140.07199096679688,50.618675231933594,64.0875244140625,50.24333572387695,40.380943298339844,41.10487365722656,139.19119262695312,138.6404266357422,138.32455444335938,139.29502868652344,1026.8060302734375,491.87872314453125,367.60406494140625,346.20904541015625,369.2450256347656,349.34600830078125,416.0740051269531,401.4704284667969,417.6538391113281,399.62579345703125,474.9859313964844,464.94873046875,473.896240234375,462.2396545410156,2.8299999237060547,1.4600000381469727,1010.1202392578125,-0.05608338490128517,-2.1022982597351074,-2.0648679733276367,-2.075603485107422,-2.0575366020202637,-0.16764327883720398,-0.08929598331451416,0.3669191002845764,0.3381296396255493,1.0632407665252686,0.762083888053894,0.6167580485343933,0.6927827000617981,0.7856231331825256,1.189795732498169,0.4540160596370697,23.81501579284668,91.45589447021484,165.3209228515625,29.68446159362793,90.69999694824219,27.191991806030273,28.770000457763672,234.25186157226562,4.267795085906982,0.0,0.665428638458252,10.327557563781738,2.884532928466797,4.422731876373291,4.25335693359375,0.20540346486119088,0.2600581605249125,0.20388038992687313,0.16386018855368314,0.1667977961333404,0.03776164486491728,138.86280059814453,0.15733897062438,95.61944580078125,684.909589220141,280.5889553493924,-56.08338490128517,-2075.0765800476074,0.025644468998201046,-0.12846963107585907,0.7050487399101257,1.3095407485961914,1.8253246545791626
2024-10-20 05:05:00,6492.7958984375,79.61449432373047,140.11497497558594,50.296024322509766,64.01287078857422,49.9873161315918,40.64662551879883,41.0974235534668,139.2477264404297,138.6404266357422,138.32455444335938,139.29502868652344,1053.7442626953125,493.69378662109375,370.0824890136719,346.2577209472656,370.9468078613281,349.2272644042969,417.1985168457031,401.1474914550781,417.5478820800781,399.35980224609375,478.7395935058594,466.7832946777344,477.2533874511719,464.28997802734375,2.8299999237060547,1.4600000381469727,1012.4179077148438,-0.04946579784154892,-2.090998888015747,-2.0633442401885986,-2.0614991188049316,-2.0390124320983887,-0.1414472907781601,-0.06025918945670128,0.3321959674358368,0.31078028678894043,0.7609128952026367,0.7708731293678284,0.9213755130767822,0.6830904483795166,1.026984691619873,0.9219034910202026,0.43112871050834656,24.961864471435547,91.45589447021484,165.3209228515625,29.68446159362793,90.69999694824219,27.191991806030273,28.770000457763672,231.3579559326172,3.725282907485962,0.0,0.6812833547592163,11.40202522277832,2.7632484436035156,4.412991046905518,4.375110626220703,0.20442192776958062,0.26017234214691193,0.2031672217693398,0.16520314791883864,0.16703536039532899,0.037894346929055835,138.87693405151367,0.16229437659497312,104.703125,684.909589220141,281.2271965874566,-49.46579784154892,-2063.7136697769165,0.02546820155751816,-0.10085324011743069,0.6429762542247772,1.6044659614562988,1.531786024570465
2024-10-20 05:10:00,6528.39453125,79.63339233398438,139.9926300048828,50.6038818359375,64.06852722167969,49.968048095703125,40.77223587036133,41.20648956298828,139.2721405029297,138.67018127441406,138.42984008789062,139.42320251464844,1050.4847412109375,495.29864501953125,369.2987976074219,346.15142822265625,370.05767822265625,349.1208801269531,415.85260009765625,402.3240051269531,416.4836730957031,399.9017639160156,474.5130310058594,462.81573486328125,469.8695373535156,460.42425537109375,2.8299999237060547,1.4600000381469727,1020.4632568359375,-0.038284558802843094,-2.028229236602783,-1.9975064992904663,-2.000176429748535,-2.001862049102783,-0.1808762550354004,-0.09891568124294281,0.3433770537376404,0.3669719099998474,0.8486515879631042,0.744457483291626,0.8125987648963928,0.6741921305656433,0.8830143213272095,1.0172626972198486,0.44131460785865784,25.25477409362793,91.45589447021484,165.3209228515625,29.68446159362793,90.69999694824219,27.191991806030273,28.770000457763672,216.3258819580078,4.003520965576172,0.0,0.6379892230033875,13.521749496459961,2.8905537128448486,4.43587064743042,4.509185791015625,0.20519037207559337,0.2597872823585568,0.20261217141185983,0.165324673623199,0.167085500530791,0.037776390719978355,138.9488410949707,0.16091011904726288,95.33724975585938,684.909589220141,283.46201578776044,-38.284558802843094,-2006.943553686142,0.0245008275249264,-0.1398959681391716,0.7103489637374878,1.4867908954620361,1.5931090712547302
2024-10-20 05:15:00,6555.32958984375,79.62577056884766,140.12913513183594,50.59431457519531,64.030517578125,49.58332824707031,40.851646423339844,41.1120491027832,139.2721405029297,138.7388916015625,138.4054412841797,139.42320251464844,1000.28564453125,493.2353210449219,364.90191650390625,345.3924560546875,367.6966857910156,350.3380126953125,414.77984619140625,401.5381164550781,416.802490234375,402.88092041015625,470.2006530761719,464.160888671875,476.37445068359375,464.3388366699219,2.8299999237060547,1.4600000381469727,1008.1822509765625,-0.030295440927147865,-2.087345600128174,-2.0563433170318604,-2.062345266342163,-2.070139169692993,-0.13870882987976074,-0.07374159246683121,0.38040900230407715,0.3905358612537384,0.8246743679046631,0.7435628771781921,0.8434522151947021,0.6720402240753174,0.8900188207626343,1.0263761281967163,0.46349406242370605,24.101001739501953,90.78753662109375,164.94859313964844,28.231781005859375,90.69999694824219,27.191991806030273,28.770000457763672,226.06983947753906,6.389411449432373,0.0,0.6387856602668762,10.046574592590332,2.7994027137756348,4.433719635009766,4.358339309692383,0.20552436583286168,0.2601049471603251,0.20141753434995327,0.1659476720829319,0.16700548057392808,0.03755293346468966,138.95991897583008,0.1525912054949921,82.1068115234375,684.909589220141,280.0506252712674,-30.295440927147865,-2069.0433382987976,0.025995036575416935,-0.10622521117329597,0.7709448635578156,1.5154924392700195,1.5682372450828552
2024-10-20 05:20:00,6525.2333984375,79.63609313964844,140.09579467773438,50.40729522705078,63.916908264160156,50.030433654785156,39.98501968383789,40.40251541137695,139.2721405029297,138.67010498046875,138.34893798828125,139.42320251464844,1039.238525390625,493.59014892578125,365.335205078125,346.9718322753906,368.6722717285156,350.6919250488281,415.912109375,401.31298828125,416.7086181640625,401.72509765625,475.8623046875,467.9393310546875,475.9441223144531,463.0849914550781,2.8299999237060547,1.4600000381469727,1009.5687255859375,-0.03072459064424038,-2.0568716526031494,-2.0236432552337646,-2.0265860557556152,-2.0452721118927,-0.1405782848596573,-0.04460114985704422,0.35061442852020264,0.288359135389328,0.8382874727249146,0.7849270105361938,0.8271839022636414,0.680321991443634,0.8905007839202881,1.0614105463027954,0.44947391748428345,23.761676788330078,90.78753662109375,164.94859313964844,28.231781005859375,90.69999694824219,27.191991806030273,28.770000457763672,227.0137481689453,3.2036352157592773,0.0,0.6429751515388489,5.08180570602417,2.9334282875061035,4.450164318084717,4.300537586212158,0.2059608066948543,0.26116017390401136,0.20442097574208248,0.16337609214496057,0.16508195151409125,0.03750703726548934,138.92859649658203,0.15926457521649354,86.70846557617188,684.909589220141,280.4357571072049,-30.72459064424038,-2038.0932688713074,0.025524683630139537,-0.09258971735835075,0.6389735639095306,1.5075058937072754,1.6232144832611084
2024-10-20 05:25:00,6531.09814453125,79.63180541992188,140.13999938964844,50.817813873291016,64.19055938720703,49.76453399658203,40.75457763671875,41.15195846557617,139.30178833007812,138.6404266357422,138.42984008789062,139.42320251464844,1076.5926513671875,494.5945739746094,369.02392578125,347.60064697265625,372.3564147949219,350.7977294921875,416.791015625,399.9293212890625,416.366943359375,402.3115234375,471.3052978515625,453.61456298828125,470.0900573730469,462.15057373046875,2.8299999237060547,1.4600000381469727,1020.7378540039062,-0.021782707422971725,-2.1249234676361084,-2.0904030799865723,-2.090890645980835,-2.0929055213928223,-0.1327100396156311,-0.07015713304281235,0.38511160016059875,0.3427915573120117,0.820159912109375,0.7728971838951111,0.8642182350158691,0.6894388198852539,0.9011912941932678,1.0358200073242188,0.45890456438064575,24.70104217529297,90.78753662109375,164.94859313964844,28.231781005859375,90.69999694824219,27.191991806030273,28.770000457763672,229.2306365966797,5.726812839508057,0.0,0.6861352920532227,5.218168258666992,2.8629143238067627,4.396148204803467,4.247885227203369,0.20600749369803414,0.2602185188722475,0.20173766131003693,0.16521270310045832,0.1668236230192231,0.03776997955021233,138.94881439208984,0.16484098501393088,99.529296875,684.909589220141,283.53829277886285,-21.782707422971725,-2099.7806787490845,0.025847686587203586,-0.10143358632922173,0.7279031574726105,1.553657054901123,1.593057096004486
