ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-20 05:30:00,6519.7060546875,79.64156341552734,140.12118530273438,50.44038009643555,63.823211669921875,49.649330139160156,39.699764251708984,40.077144622802734,139.2721405029297,138.67022705078125,138.42984008789062,139.42320251464844,1071.041015625,493.2955322265625,372.08514404296875,348.94622802734375,373.5181884765625,349.7184753417969,415.754638671875,400.9856262207031,413.95684814453125,395.013427734375,472.7445373535156,458.876708984375,471.20074462890625,449.9214172363281,2.8299999237060547,1.4600000381469727,1021.0894165039062,-0.06350282579660416,-2.0278103351593018,-2.001936674118042,-1.9966909885406494,-2.022956371307373,-0.13052311539649963,-0.05875622481107712,0.33288878202438354,0.3854144513607025,0.8049832582473755,0.6988376379013062,0.8237486481666565,0.663703203201294,0.8955280780792236,1.0016990900039673,0.4693460762500763,26.23391342163086,91.40706634521484,164.85704040527344,29.714981079101562,90.69999694824219,27.191991806030273,28.889999389648438,232.23985290527344,2.8921515941619873,0.0,0.6934332251548767,5.466373920440674,2.919745683670044,4.413497447967529,4.235785484313965,0.2069859867971528,0.2619034674759693,0.20373985233703476,0.16291104197755646,0.16445965141228663,0.037377426027485186,138.9488525390625,0.16427750064820013,115.7982177734375,684.909589220141,283.63594902886285,-63.50282579660416,-2012.3485922813416,0.024224505582376894,-0.09463967010378838,0.7183032333850861,1.4874518513679504,1.5038208961486816
2024-10-20 05:35:00,6525.48095703125,79.65177917480469,140.1244659423828,50.571624755859375,63.81944274902344,49.666114807128906,39.33199691772461,39.79052734375,139.2721405029297,138.6404266357422,138.34901428222656,139.29502868652344,1023.6818237304688,491.3571472167969,366.6941833496094,345.5298156738281,368.6793212890625,351.8028869628906,412.0914611816406,400.40179443359375,417.48822021484375,405.5736389160156,465.6260070800781,462.20367431640625,472.8281555175781,461.826171875,2.8299999237060547,1.4600000381469727,999.4899291992188,-0.013142349198460579,-2.023282766342163,-1.989985704421997,-1.9926860332489014,-2.0101959705352783,-0.17096877098083496,-0.09249982237815857,0.3348025381565094,0.32553789019584656,0.7997902035713196,0.7360211610794067,0.8551567792892456,0.7186151742935181,0.9004483222961426,1.0093013048171997,0.44247516989707947,25.419668197631836,91.40706634521484,164.85704040527344,29.714981079101562,90.69999694824219,27.191991806030273,28.889999389648438,226.87942504882812,3.462709903717041,0.0,0.6491485834121704,6.260387897491455,2.9408156871795654,4.416655540466309,4.240445137023926,0.20795988887574862,0.2624373704873185,0.20423626423005134,0.1617404571784813,0.16362601922840023,0.0372661736621051,138.88915252685547,0.15687454004864493,76.06936645507812,684.909589220141,277.6360914442274,-13.142349198460579,-2004.037618637085,0.025828344540872423,-0.13173429667949677,0.660340428352356,1.5737719535827637,1.5358113646507263
2024-10-20 05:40:00,6499.09619140625,79.65438842773438,140.14666748046875,50.355262756347656,63.79170608520508,49.7281608581543,39.48236083984375,40.134037017822266,139.2721405029297,138.6404266357422,138.4053192138672,139.29502868652344,1017.7330322265625,491.72314453125,365.3358459472656,347.7618713378906,368.1387939453125,351.366455078125,416.95257568359375,403.7430725097656,417.18353271484375,406.4270935058594,471.2586975097656,468.572265625,477.01190185546875,467.6189880371094,2.8299999237060547,1.4600000381469727,998.4727172851562,-0.07266175746917725,-2.070115327835083,-2.0262649059295654,-2.0239717960357666,-2.05485200881958,-0.15952128171920776,-0.08157461881637573,0.3808653950691223,0.337291955947876,0.8101041316986084,0.7595942616462708,0.810070812702179,0.6671091318130493,0.8938992619514465,1.0290321111679077,0.4491000771522522,24.169612884521484,91.40706634521484,164.85704040527344,29.714981079101562,90.69999694824219,27.191991806030273,28.889999389648438,221.0452423095703,3.22338604927063,0.0,0.6237085461616516,10.457198143005371,2.884530782699585,4.350322246551514,4.249588966369629,0.20680498932137434,0.2619873747770302,0.20422953257146503,0.16215086100086443,0.16482724232926596,0.03746544448431795,138.90322875976562,0.15659608694087496,70.3916015625,684.909589220141,277.3535325792101,-72.66175746917725,-2043.8010096549988,0.025624175658699816,-0.12054795026779175,0.7181573510169983,1.4771799445152283,1.5696983933448792
2024-10-20 05:45:00,6514.486328125,79.65713500976562,140.14503479003906,50.72412109375,64.15497589111328,49.93415069580078,39.76535415649414,40.535396575927734,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1063.781005859375,496.83087158203125,365.6540832519531,346.91827392578125,367.6102600097656,351.4791564941406,416.6292419433594,398.0505065917969,419.07000732421875,403.4647216796875,479.11566162109375,466.8000183105469,482.6191711425781,465.211181640625,2.8299999237060547,1.4600000381469727,1004.730712890625,-0.035479217767715454,-2.0438525676727295,-2.016141414642334,-2.018221139907837,-2.045693874359131,-0.10991501808166504,-0.05163224786520004,0.34604594111442566,0.3586519658565521,0.8156338930130005,0.7667836546897888,0.8259401321411133,0.6616274118423462,0.8926903009414673,1.0383079051971436,0.4461982846260071,23.957321166992188,90.7018814086914,164.3519287109375,26.687543869018555,90.69999694824219,27.191991806030273,28.889999389648438,225.11795043945312,3.60750412940979,0.0,0.6255572438240051,23.628398895263672,2.8931822776794434,4.3933234214782715,4.290433883666992,0.20694093940838748,0.2617352591303012,0.2037180700371413,0.16223208145574106,0.165373649968429,0.03762599014980735,138.77317428588867,0.1632946869911618,98.77456665039062,684.909589220141,279.09186469184027,-35.479217767715454,-2030.9772491455078,0.025618691798379292,-0.08077363297343254,0.7046979069709778,1.4875675439834595,1.5824175477027893
2024-10-20 05:50:00,6519.86376953125,79.67666625976562,140.08370971679688,50.33744812011719,63.76839828491211,49.717777252197266,39.111183166503906,39.590633392333984,139.16685485839844,138.53514099121094,138.20095825195312,139.1897430419922,1059.21142578125,499.6503601074219,373.7331237792969,350.1820068359375,370.7581481933594,349.45306396484375,418.05499267578125,394.4971923828125,414.6077880859375,391.1008605957031,481.7199401855469,453.4674072265625,470.4264221191406,446.8271789550781,2.8299999237060547,1.4600000381469727,1024.159912109375,-0.047769270837306976,-2.1013875007629395,-2.060976028442383,-2.057797908782959,-2.0906219482421875,-0.13962885737419128,-0.07244563102722168,0.35864588618278503,0.39732685685157776,0.8177449107170105,0.753533661365509,0.8476610779762268,0.6682236790657043,0.9076489806175232,1.041488528251648,0.4973588287830353,27.088146209716797,89.89028930664062,163.7705841064453,26.687543869018555,90.69999694824219,27.191991806030273,28.889999389648438,221.6788787841797,4.351480484008789,0.0,0.6424133777618408,15.30215072631836,2.9011342525482178,4.409819602966309,4.061056613922119,0.2075553314129514,0.26293488315329405,0.20500025567587465,0.16126631140906286,0.16324321834881705,0.03719793062999858,138.77317428588867,0.16245913461124398,143.772705078125,684.909589220141,284.4888644748264,-47.769270837306976,-2077.695846557617,0.025081285151550677,-0.10603724420070648,0.7559727430343628,1.5158847570419312,1.5712785720825195
2024-10-20 05:55:00,6555.9521484375,79.66964721679688,140.0779266357422,50.649784088134766,64.12117767333984,50.12797927856445,39.20736312866211,39.56344223022461,139.14231872558594,138.42984008789062,138.20095825195312,139.1897430419922,1055.6669921875,492.8898620605469,370.56146240234375,347.49151611328125,369.03045654296875,351.1219177246094,412.32147216796875,393.5875244140625,415.22552490234375,399.4878845214844,468.29071044921875,455.1609191894531,470.2520751953125,457.8428955078125,2.8299999237060547,1.4600000381469727,1008.9025268554688,-0.062181245535612106,-2.086148500442505,-2.0442497730255127,-2.044640064239502,-2.0743203163146973,-0.10911332815885544,-0.029222602024674416,0.35860905051231384,0.3375115394592285,0.8080621361732483,0.7361328601837158,0.8332563042640686,0.679452121257782,0.9049153923988342,1.0241916179656982,0.4391869008541107,27.441606521606445,89.89028930664062,163.7705841064453,26.687543869018555,90.69999694824219,27.191991806030273,28.889999389648438,209.0544891357422,3.0620765686035156,0.0,0.6080678701400757,13.359306335449219,2.9430673122406006,4.383236408233643,4.009672164916992,0.2078624237791633,0.263147882004044,0.20572098103839714,0.16090369735302912,0.16236501582536644,0.037167712771820696,138.74071502685547,0.1610242064440785,100.98904418945312,684.909589220141,280.2507019042969,-62.181245535612106,-2062.339663505554,0.02546660055121142,-0.06916796509176493,0.6961205899715424,1.5127084255218506,1.5441949963569641
2024-10-20 06:00:00,6517.1279296875,79.67240142822266,140.07614135742188,50.455223083496094,63.98726272583008,49.97689437866211,38.85004806518555,39.296382904052734,139.0615692138672,138.42984008789062,138.17652893066406,139.1897430419922,1028.9034423828125,489.6138000488281,366.08990478515625,348.1651306152344,366.1432800292969,349.9083251953125,417.30682373046875,402.48565673828125,415.41473388671875,402.2522277832031,473.4969482421875,469.42803955078125,470.0972900390625,462.0466003417969,2.8299999237060547,1.4600000381469727,983.565185546875,-0.029082270339131355,-2.0739669799804688,-2.048093318939209,-2.0539658069610596,-2.056001663208008,-0.12177775055170059,-0.0497443787753582,0.3432050943374634,0.31811466813087463,0.8003993034362793,0.7301926612854004,0.8503475189208984,0.6813183426856995,0.9184567332267761,1.0166224241256714,0.43667250871658325,24.737442016601562,89.89028930664062,163.7705841064453,26.687543869018555,90.69999694824219,27.191991806030273,28.889999389648438,228.58685302734375,3.742429494857788,0.0,0.658854067325592,8.669110298156738,2.983832597732544,4.322474002838135,3.951207399368286,0.20800632555258158,0.26379341103579823,0.20603437120933762,0.16016291776586636,0.1620029744364162,0.03721974062412762,138.71442031860352,0.1578768214286303,74.26300048828125,684.909589220141,273.21255154079864,-29.082270339131355,-2058.0069422721863,0.027180949822727105,-0.0857610646635294,0.661319762468338,1.531665861606598,1.5305919647216797
2024-10-20 06:05:00,6557.6162109375,79.66365051269531,140.13201904296875,50.3874397277832,63.95146942138672,49.65016174316406,38.5831298828125,38.55485153198242,139.0615692138672,138.30624389648438,138.09567260742188,139.08445739746094,1029.09375,494.2195739746094,367.4435119628906,347.60028076171875,367.534912109375,350.02044677734375,418.96685791015625,402.4261779785156,419.1181640625,401.32781982421875,480.9684143066406,469.353759765625,474.6773986816406,465.4912109375,2.8299999237060547,1.4600000381469727,999.26220703125,-0.057856395840644836,-1.9907819032669067,-1.9439992904663086,-1.9596247673034668,-1.974619746208191,-0.16708236932754517,-0.11365288496017456,0.3361971080303192,0.3471079170703888,0.7988513112068176,0.7072286009788513,0.841575026512146,0.6887407898902893,0.9210337996482849,1.011051058769226,0.44381535053253174,24.754812240600586,88.0256118774414,162.23854064941406,27.304018020629883,90.69999694824219,27.191991806030273,28.889999389648438,228.71636962890625,2.8486130237579346,0.0,0.6226935982704163,6.412810325622559,2.8629231452941895,4.2601518630981445,3.7605133056640625,0.208966348842533,0.26521897402009587,0.20590871604038663,0.1600116184129697,0.15989434268401476,0.036770534375731107,138.6369857788086,0.15693107325853659,92.48956298828125,684.909589220141,277.57283528645837,-57.856395840644836,-1967.2564268112183,0.02478237944197862,-0.14036762714385986,0.683305025100708,1.5303158164024353,1.506079912185669
2024-10-20 06:10:00,6519.10546875,79.67239379882812,140.12911987304688,50.33465576171875,63.84636306762695,49.57215881347656,38.79666519165039,39.08787155151367,138.93797302246094,138.30624389648438,137.99038696289062,139.08445739746094,1018.4158935546875,496.2799987792969,368.59356689453125,347.65289306640625,365.9327087402344,348.0565185546875,418.49163818359375,401.1519470214844,415.9945068359375,397.6163024902344,481.1721496582031,465.49285888671875,473.1987609863281,462.0254821777344,2.8299999237060547,1.4600000381469727,1010.0664672851562,-0.014544147066771984,-2.0249478816986084,-1.9861387014389038,-1.989438772201538,-1.980133056640625,-0.10983376204967499,-0.04666304588317871,0.3652423918247223,0.37379276752471924,0.7693546414375305,0.7095938920974731,0.8414801955223083,0.6821695566177368,0.9180375337600708,0.9930832982063293,0.4661486744880676,25.142162322998047,88.0256118774414,162.23854064941406,27.304018020629883,90.69999694824219,27.191991806030273,28.889999389648438,230.63636779785156,3.1220362186431885,0.0,0.6727803349494934,5.866452693939209,2.8468434810638428,4.226233959197998,3.7011454105377197,0.20830628980919497,0.2642235018232307,0.2051507519819161,0.16055716008668053,0.16176229629897773,0.0370660845332694,138.57976531982422,0.15622018978471333,101.3873291015625,684.909589220141,280.57401869032117,-14.544147066771984,-1995.1646029949188,0.025159751936922346,-0.07824840396642685,0.7390351593494415,1.5236497521400452,1.4789485335350037
2024-10-20 06:15:00,6512.900390625,79.6646499633789,140.13670349121094,50.75276184082031,64.110107421875,49.98527908325195,38.56794738769531,38.795955657958984,138.91343688964844,138.20095825195312,137.9562530517578,138.95628356933594,1036.3880615234375,494.1910095214844,366.96832275390625,347.64935302734375,367.126220703125,348.53741455078125,417.4194641113281,403.5173034667969,414.9659118652344,400.4674987792969,471.5440368652344,461.9935607910156,467.47503662109375,460.0839538574219,2.8299999237060547,1.4600000381469727,1011.2699584960938,-0.06746368855237961,-2.0737998485565186,-2.0412704944610596,-2.0446884632110596,-2.0514001846313477,-0.12731225788593292,-0.058846525847911835,0.3061494827270508,0.32497909665107727,0.8154388666152954,0.7400813102722168,0.8454776406288147,0.6670609712600708,0.924734354019165,1.0222645998001099,0.43297436833381653,23.73241424560547,88.0256118774414,162.23854064941406,27.304018020629883,90.69999694824219,27.191991806030273,28.889999389648438,230.90325927734375,5.719905376434326,0.0,0.6629645228385925,9.587333679199219,2.8831684589385986,4.236355781555176,3.704134225845337,0.20953854917303305,0.264685869483115,0.20636990932559823,0.15923215697199042,0.16017351504626326,0.03718958326773336,138.50673294067383,0.15912849872773538,83.24990844726562,684.909589220141,280.9083218044705,-67.46368855237961,-2052.7897477149963,0.02515953630474457,-0.09307939186692238,0.631128579378128,1.5125386118888855,1.5555201768875122
2024-10-20 06:20:00,6530.681640625,79.68644714355469,140.1645965576172,50.404483795166016,63.93905258178711,49.912960052490234,38.9379997253418,39.374183654785156,138.75186157226562,137.9832305908203,137.73861694335938,138.8509979248047,1064.9453125,492.17413330078125,367.2388000488281,347.5366516113281,366.722900390625,348.32684326171875,417.7961120605469,405.00628662109375,416.205078125,402.2522277832031,472.7303771972656,467.5254821777344,468.9462585449219,461.4602966308594,2.8299999237060547,1.4600000381469727,1002.7080078125,-0.039349980652332306,-2.0397756099700928,-2.0116989612579346,-2.0133042335510254,-2.033048152923584,-0.10871671140193939,-0.039859917014837265,0.3236262798309326,0.35252586007118225,0.8277384042739868,0.7496045827865601,0.8410983681678772,0.645374596118927,0.9135979413986206,1.0351940393447876,0.43096640706062317,23.454206466674805,88.0256118774414,162.23854064941406,27.304018020629883,90.69999694824219,27.191991806030273,28.889999389648438,226.28326416015625,3.103945016860962,0.0,0.6551244854927063,9.766727447509766,2.876274585723877,4.202468395233154,3.6936428546905518,0.20779469070259315,0.26359154294768294,0.2057683625589035,0.16052360822473147,0.16232179556608894,0.037142934406821884,138.3311767578125,0.1630680181798117,77.53173828125,684.909589220141,278.5300021701389,-39.349980652332306,-2024.4567394256592,0.025588209803410783,-0.07428831420838833,0.6761521399021149,1.4864729642868042,1.5773429870605469
2024-10-20 06:25:00,6524.3232421875,79.68968963623047,140.21337890625,50.604305267333984,64.2678451538086,49.76090621948242,38.83220672607422,39.149879455566406,138.72740173339844,138.0614776611328,137.73861694335938,138.8509979248047,1046.6082763671875,493.03277587890625,365.4291687011719,346.3752746582031,366.4979553222656,348.32684326171875,418.2916564941406,404.5810852050781,417.54754638671875,401.7242126464844,475.9620361328125,468.9093933105469,474.00360107421875,466.205322265625,2.8299999237060547,1.4600000381469727,1004.30078125,-0.032696932554244995,-2.022322654724121,-1.9971723556518555,-2.003612518310547,-2.0379440784454346,-0.15240798890590668,-0.07160703837871552,0.35307127237319946,0.36593008041381836,0.8019880652427673,0.7075045108795166,0.8152785897254944,0.6568912863731384,0.8965113162994385,1.0017365217208862,0.46049484610557556,23.320980072021484,88.0256118774414,162.23854064941406,27.304018020629883,90.69999694824219,27.191991806030273,28.889999389648438,224.4442596435547,2.991513729095459,0.0,0.6798884868621826,6.782823085784912,2.8647756576538086,4.173219203948975,3.736748695373535,0.20857851112947864,0.26489626494950386,0.2051022275057915,0.160056813743575,0.16136618267165098,0.0371862542391325,138.34462356567383,0.16041637385462781,81.60983276367188,684.909589220141,278.97243923611114,-32.696932554244995,-2015.2629017829895,0.025474463576592853,-0.1120075136423111,0.7190013527870178,1.4721698760986328,1.509492576122284
2024-10-20 06:30:00,6525.12548828125,79.68368530273438,140.2075958251953,50.41290283203125,63.94873809814453,50.06415939331055,38.434383392333984,38.91178894042969,138.72740173339844,137.94918823242188,137.73861694335938,138.7703094482422,1060.627197265625,494.8052062988281,368.07586669921875,347.9198303222656,368.08917236328125,347.85992431640625,418.6495666503906,402.57342529296875,416.7578125,399.725341796875,478.5293884277344,467.0508117675781,478.9013366699219,467.1277160644531,2.8299999237060547,1.4600000381469727,1001.9942626953125,-0.03983873128890991,-1.9918369054794312,-1.954213261604309,-1.9532686471939087,-1.978392243385315,-0.1148819699883461,-0.02859356999397278,0.332265704870224,0.3415769338607788,0.7936608195304871,0.7028946280479431,0.7949275970458984,0.6450292468070984,0.8747143149375916,0.9994243383407593,0.4323361814022064,23.436765670776367,88.0256118774414,162.23854064941406,27.304018020629883,90.69999694824219,27.191991806030273,28.889999389648438,231.4105987548828,3.350912570953369,0.0,0.6235482692718506,5.831455230712891,2.9069294929504395,4.23588752746582,3.8562607765197754,0.2085142553049688,0.26450021230982995,0.20707180755186821,0.15896955701718068,0.1609441678161523,0.03705246329598696,138.29637908935547,0.16254510341149,96.74609375,684.909589220141,278.3317396375868,-39.83873128890991,-1969.427764415741,0.02490802850389144,-0.07173776999115944,0.6738426387310028,1.4399568438529968,1.4965554475784302
2024-10-20 06:35:00,6510.1689453125,79.68221282958984,140.21807861328125,50.50648498535156,64.04029083251953,50.348140716552734,38.2484016418457,38.664058685302734,138.72740173339844,137.94918823242188,137.73861694335938,138.74571228027344,1016.3005981445312,497.2889709472656,368.7857971191406,347.6003723144531,365.9771728515625,347.70233154296875,418.4389953613281,401.1961669921875,416.59149169921875,398.3611145019531,480.1047668457031,466.15081787109375,478.67559814453125,462.4085693359375,2.8299999237060547,1.4600000381469727,1005.6177368164062,-0.012191016227006912,-1.9503074884414673,-1.9147019386291504,-1.9184268712997437,-1.9249334335327148,-0.1423201858997345,-0.09975367039442062,0.27922144532203674,0.3317354619503021,0.8127985596656799,0.693482518196106,0.8273710608482361,0.6682798266410828,0.8850848078727722,0.9883325099945068,0.4142493009567261,23.80929946899414,90.08866119384766,179.75616455078125,28.37826919555664,90.69999694824219,27.191991806030273,28.889999389648438,227.48867797851562,3.7293636798858643,0.0,0.6625903248786926,4.59259033203125,2.884932518005371,4.185678482055664,3.761427640914917,0.2088707368686484,0.2648401039856644,0.20821590048253819,0.158177149672906,0.15989610899024306,0.037143026378091186,138.29022979736328,0.15610971184953587,105.15444946289062,684.909589220141,279.33826022677954,-12.191016227006912,-1927.092432975769,0.024540622368816323,-0.12103692814707756,0.6109569072723389,1.4956508874893188,1.5062810778617859
2024-10-20 06:40:00,6516.10302734375,79.68330383300781,140.20216369628906,50.73789978027344,64.07229614257812,50.29680252075195,38.82072830200195,39.09381103515625,138.72740173339844,137.94918823242188,137.73861694335938,138.74571228027344,1033.2200927734375,495.7170104980469,366.49749755859375,347.0207824707031,364.70556640625,347.29095458984375,417.85504150390625,402.9420471191406,415.6402893066406,397.4058532714844,478.5333251953125,465.0400695800781,471.6837158203125,459.9925842285156,2.8299999237060547,1.4600000381469727,1016.6358032226562,-0.0491468720138073,-1.993776798248291,-1.9589604139328003,-1.9578627347946167,-1.9769433736801147,-0.1668214052915573,-0.11322077363729477,0.3127824664115906,0.37271547317504883,0.8045659065246582,0.47649094462394714,0.817620038986206,0.7961726188659668,1.0003398656845093,0.8681066036224365,0.43804308772087097,23.95387077331543,90.08866119384766,179.75616455078125,28.37826919555664,90.69999694824219,27.191991806030273,28.889999389648438,221.06410217285156,3.9581756591796875,0.0,0.6272567510604858,26.93862533569336,2.804438829421997,4.168289661407471,3.7829976081848145,0.20877943676764107,0.2636486326589703,0.20696438258129396,0.15974192516641672,0.1608656228256779,0.03729553335190711,138.29022979736328,0.15856411239013565,95.22314453125,684.909589220141,282.3988342285156,-49.1468720138073,-1971.8858301639557,0.024109851022899226,-0.14002108946442604,0.6854979395866394,1.6137926578521729,1.2810568511486053
2024-10-20 06:45:00,6512.24609375,79.6897201538086,140.17343139648438,50.363807678222656,63.870750427246094,49.884796142578125,38.41938018798828,39.14090347290039,138.69314575195312,137.84390258789062,137.73861694335938,138.74571228027344,1044.5767822265625,494.5330505371094,367.1263732910156,347.91986083984375,366.0447998046875,347.6001281738281,418.02130126953125,402.8930969238281,414.6978759765625,398.007568359375,476.2709045410156,465.5963134765625,474.8878173828125,462.07940673828125,2.8299999237060547,1.4600000381469727,1009.6641235351562,-0.025708019733428955,-1.980344295501709,-1.963781476020813,-1.9646961688995361,-1.9425647258758545,-0.15848208963871002,-0.08987138420343399,0.3401227593421936,0.34060510993003845,0.7818951606750488,0.7165830135345459,0.8225452303886414,0.6680809259414673,0.8956528306007385,0.9974586963653564,0.4383396506309509,24.252580642700195,90.08866119384766,179.75616455078125,28.37826919555664,90.69999694824219,27.191991806030273,28.889999389648438,223.908447265625,3.3776636123657227,0.0,0.6291751265525818,14.543736457824707,2.922328472137451,4.198801040649414,3.7881877422332764,0.20839077761776376,0.2642785754723469,0.20640876730117672,0.15896821312875614,0.16195366647995646,0.03711156403331914,138.25534439086914,0.1604019208102523,92.95269775390625,684.909589220141,280.4622565375434,-25.708019733428955,-1962.8466665744781,0.02462701969431179,-0.124176736921072,0.6807278692722321,1.4906261563301086,1.4984781742095947
2024-10-20 06:50:00,6525.19580078125,79.68368530273438,140.1312713623047,50.953163146972656,63.87502670288086,50.044132232666016,38.71793746948242,39.105194091796875,138.58091735839844,137.84390258789062,137.63333129882812,138.6221160888672,1064.447265625,495.0638427734375,369.5623779296875,348.21405029296875,365.3313903808594,347.0802307128906,417.85516357421875,402.2644958496094,415.79766845703125,397.3420104980469,478.5290832519531,466.8894348144531,475.9564208984375,461.9180603027344,2.8299999237060547,1.4600000381469727,1009.1820678710938,-0.04512161388993263,-2.019672155380249,-1.9822102785110474,-2.001103639602661,-1.993467092514038,-0.1350305676460266,-0.0666341781616211,0.36024677753448486,0.3226875364780426,0.7817391753196716,0.7451954483985901,0.8126882910728455,0.6618790030479431,0.9026350378990173,0.9999801516532898,0.4460868537425995,24.940969467163086,90.08866119384766,179.75616455078125,28.37826919555664,90.69999694824219,27.191991806030273,28.889999389648438,219.8206329345703,17.694337844848633,0.0,0.5926578640937805,7.992046356201172,2.8798890113830566,4.2290520668029785,3.817955493927002,0.20994692064465284,0.26319004226848625,0.20620135845690452,0.1595330150943341,0.16112866353562227,0.03719358944213465,138.1700668334961,0.16312878542243217,99.32382202148438,684.909589220141,280.3283521864149,-45.12161388993263,-1999.113291501999,0.024865011320419017,-0.10083237290382385,0.6829343140125275,1.4745672941207886,1.5269346237182617
2024-10-20 06:55:00,6508.0087890625,79.69284057617188,140.04319763183594,50.39125442504883,63.84761428833008,49.11378860473633,38.388648986816406,38.744903564453125,138.47561645507812,137.73861694335938,137.50515747070312,138.6221160888672,1050.5919189453125,494.8731384277344,365.1127014160156,346.63348388671875,363.1274719238281,347.43878173828125,418.2906494140625,403.44830322265625,415.58355712890625,397.2929382324219,476.83221435546875,465.7571105957031,474.2127380371094,461.1500549316406,2.8299999237060547,1.4600000381469727,999.3551025390625,-0.06517335772514343,-2.0078444480895996,-1.9677690267562866,-1.9663782119750977,-2.007965087890625,-0.15018151700496674,-0.08552546799182892,0.3397800028324127,0.3703644275665283,0.7755677700042725,0.7158420085906982,0.8259404301643372,0.6528036594390869,0.8941505551338196,0.9797433614730835,0.47539570927619934,23.347057342529297,89.92691802978516,178.8345184326172,28.201261520385742,90.69999694824219,27.191991806030273,28.889999389648438,215.8116912841797,3.08233380317688,0.0,0.6569674611091614,8.188070297241211,2.880357265472412,4.205631256103516,3.841963768005371,0.20953906027467364,0.2654938689540977,0.2042270474943719,0.15962931515976084,0.16111070811709594,0.03695234866209018,138.08537673950195,0.16143062386623694,91.43865966796875,684.909589220141,277.598639594184,-65.17335772514343,-1987.4891936779022,0.02494537728028694,-0.11785349249839783,0.710144430398941,1.478744089603424,1.4914097785949707
2024-10-20 07:00:00,6545.01171875,79.69070434570312,140.09451293945312,50.79681396484375,64.132080078125,50.26156234741211,39.18811798095703,39.29617691040039,138.47561645507812,137.73861694335938,137.48085021972656,138.59780883789062,1052.9365234375,494.05377197265625,365.2672119140625,346.9718322753906,364.9151306152344,348.2135009765625,418.2418212890625,402.05364990234375,417.3432922363281,399.1626892089844,474.82086181640625,466.26971435546875,477.7203063964844,462.4068298339844,2.8299999237060547,1.4600000381469727,990.3842163085938,-0.01724189706146717,-2.0986175537109375,-2.065488815307617,-2.0563058853149414,-2.053806781768799,-0.13099698722362518,-0.056549638509750366,0.3282223343849182,0.3502714931964874,0.8298810720443726,0.7674837708473206,0.8492661118507385,0.6740827560424805,0.9106419682502747,1.0411946773529053,0.4272843599319458,22.83895492553711,89.92691802978516,178.8345184326172,28.201261520385742,90.69999694824219,27.191991806030273,28.889999389648438,226.12608337402344,3.1975350379943848,0.0,0.6365128755569458,9.904720306396484,2.7742888927459717,4.2624711990356445,4.062839031219482,0.20846154021970112,0.2631872187856471,0.2062649580353911,0.16082141368699904,0.16126486927226164,0.03723060580375501,138.07322311401367,0.16087618612218393,93.23040771484375,684.909589220141,275.10672675238715,-17.24189706146717,-2068.5547590255737,0.027103756304102646,-0.09377331286668777,0.6784938275814056,1.523348867893219,1.5973648428916931
2024-10-20 07:05:00,6498.44091796875,79.68257904052734,140.09909057617188,50.658687591552734,64.09734344482422,50.24439239501953,38.79231643676758,39.378875732421875,138.47561645507812,137.73861694335938,137.50515747070312,138.5413055419922,1024.8812255859375,495.3378601074219,366.6101989746094,346.1023864746094,367.85833740234375,348.5948791503906,418.21343994140625,400.7218017578125,418.5213928222656,398.9591369628906,475.43743896484375,467.1552734375,480.3808898925781,463.0533447265625,2.8299999237060547,1.4600000381469727,1000.7017822265625,-0.06728605926036835,-2.0514605045318604,-2.0226359367370605,-2.027008533477783,-2.057570695877075,-0.16037295758724213,-0.08239752054214478,0.336276650428772,0.33331671357154846,0.819675087928772,0.7655279636383057,0.8328442573547363,0.6631089448928833,0.9124202728271484,1.043196201324463,0.4298974871635437,24.08977508544922,89.92691802978516,178.8345184326172,28.201261520385742,90.69999694824219,27.191991806030273,28.889999389648438,220.34483337402344,4.21050500869751,0.0,0.6495332717895508,14.231794357299805,2.7897465229034424,4.335616588592529,4.2623467445373535,0.20832483868002344,0.263588919646384,0.20662112340260516,0.15952649876902042,0.16193861950196703,0.03741999329842262,138.0651741027832,0.15771186327970643,102.43487548828125,684.909589220141,277.97271728515625,-67.28605926036835,-2039.6689176559448,0.02552624154791773,-0.12138523906469345,0.6695933640003204,1.4959532022476196,1.5852030515670776
2024-10-20 07:10:00,6500.728515625,79.69447326660156,140.0786590576172,50.804561614990234,64.15513610839844,50.06794357299805,38.890342712402344,39.44072341918945,138.47561645507812,137.73861694335938,137.3998565673828,138.5977020263672,1045.857421875,496.5444641113281,367.5615539550781,346.1515808105469,370.3912353515625,348.8402099609375,416.6292724609375,395.0400390625,416.59185791015625,398.2138977050781,474.7722473144531,459.709228515625,481.0063171386719,461.2543640136719,2.8299999237060547,1.4600000381469727,1008.3939208984375,-0.03759334608912468,-2.0440642833709717,-2.023768186569214,-2.029886484146118,-2.0300161838531494,-0.11441535502672195,-0.04624011740088463,0.3293548822402954,0.35435372591018677,0.800445556640625,0.7331032752990723,0.8332831263542175,0.6697520613670349,0.8999519944190979,1.0268014669418335,0.4383428692817688,25.301626205444336,90.04593658447266,180.39096069335938,28.433202743530273,90.69999694824219,27.191991806030273,28.889999389648438,218.83932495117188,3.793348550796509,0.0,0.6350305080413818,13.01125717163086,2.84787654876709,4.322338104248047,4.119462490081787,0.20876410033541018,0.26362375436015584,0.20573721853702542,0.1598066620398691,0.1620682647275395,0.037435605385311384,138.05294799804688,0.16088311015622347,117.7431640625,684.909589220141,280.1094224717882,-37.59334608912468,-2031.9337844848633,0.02541814536903426,-0.08032773621380329,0.6837086081504822,1.5030351877212524,1.5335488319396973
2024-10-20 07:15:00,6541.73486328125,79.67938232421875,140.12623596191406,50.716609954833984,64.24081420898438,49.829010009765625,39.166656494140625,39.46209716796875,138.34744262695312,137.61044311523438,137.3998565673828,138.51683044433594,1050.45703125,494.8960876464844,368.40582275390625,345.4324951171875,368.0747985839844,348.0168151855469,415.3285827636719,398.7327880859375,416.205078125,394.2991638183594,474.56658935546875,463.2981262207031,473.10223388671875,453.14630126953125,2.8299999237060547,1.4600000381469727,1011.1279296875,-0.060141004621982574,-2.063183069229126,-2.0214028358459473,-2.0230813026428223,-2.0329322814941406,-0.1258392035961151,-0.05640196427702904,0.2995244860649109,0.3510638177394867,0.8087648749351501,0.7134805917739868,0.8258278369903564,0.6695055961608887,0.8986427187919617,1.0113788843154907,0.4398100972175598,25.773357391357422,90.04593658447266,180.39096069335938,28.433202743530273,90.69999694824219,27.191991806030273,28.889999389648438,224.18112182617188,4.210669040679932,0.0,0.674457311630249,9.387072563171387,2.833669900894165,4.2958903312683105,4.076516151428223,0.20835433649714571,0.2639145682739702,0.20470789211148357,0.16090473582354417,0.16211846729385634,0.037209577111108935,137.96864318847656,0.16057774477321207,112.75741577148438,684.909589220141,280.8688693576389,-60.141004621982574,-2035.149872303009,0.025035821007248195,-0.09112058393657207,0.6505883038043976,1.4953334331512451,1.522245466709137
2024-10-20 07:20:00,6500.73876953125,79.68368530273438,140.1404571533203,50.612037658691406,63.94532775878906,50.360107421875,38.84880828857422,39.56374740600586,138.34744262695312,137.61044311523438,137.3998565673828,138.4923858642578,1070.3822021484375,492.5081787109375,368.599365234375,345.5298767089844,367.39398193359375,348.6436767578125,415.234619140625,400.21173095703125,415.527587890625,398.95269775390625,473.2647399902344,465.8274230957031,472.35845947265625,460.21807861328125,2.8299999237060547,1.4600000381469727,1002.1814575195312,-0.04286891222000122,-1.9860402345657349,-1.9559557437896729,-1.9653974771499634,-1.9723540544509888,-0.16998127102851868,-0.0965270847082138,0.34702345728874207,0.3326742351055145,0.794708251953125,0.7533362507820129,0.8223530650138855,0.6603764295578003,0.8903477191925049,1.031037449836731,0.42370671033859253,25.43170738220215,90.04593658447266,180.39096069335938,28.433202743530273,90.69999694824219,27.191991806030273,28.889999389648438,228.08303833007812,3.4439847469329834,0.0,0.6886080503463745,11.069113731384277,2.8195059299468994,4.292230606079102,4.10262393951416,0.20799750020015675,0.26279258726947896,0.2069621563984308,0.1596548051329236,0.1625929509990099,0.037431134700322895,137.96253204345703,0.16465547072361741,92.99526977539062,684.909589220141,278.3837381998698,-42.86891222000122,-1969.93687748909,0.024866193408531374,-0.13325417786836624,0.6796976923942566,1.4827294945716858,1.548044502735138
2024-10-20 07:25:00,6516.7939453125,79.66014099121094,140.1495819091797,50.482810974121094,63.90201187133789,50.215518951416016,39.03395462036133,39.27294158935547,138.34744262695312,137.61044311523438,137.3189697265625,138.43592834472656,1031.8199462890625,492.0166931152344,366.094482421875,346.5958251953125,367.36944580078125,347.9593200683594,417.1497802734375,405.2630310058594,413.633056640625,400.4171142578125,468.6803894042969,464.2055969238281,465.61334228515625,458.5225830078125,2.8299999237060547,1.4600000381469727,1014.204345703125,0.00971132144331932,-2.0735104084014893,-2.037621021270752,-2.0432252883911133,-2.035445213317871,-0.07996277511119843,-0.012163588777184486,0.33170780539512634,0.3558196425437927,0.8519775867462158,0.7759473919868469,0.8427971601486206,0.655817449092865,0.9078418612480164,1.061795711517334,0.4486973285675049,24.429025650024414,90.04593658447266,180.39096069335938,28.433202743530273,90.69999694824219,27.191991806030273,28.889999389648438,222.38265991210938,3.6047842502593994,0.0,0.635632336139679,10.044690132141113,2.8602545261383057,4.262974739074707,3.888462543487549,0.20782752868299106,0.2630716663519256,0.20672714145328724,0.16069490123345792,0.1616787622783382,0.03727403997195797,137.92819595336914,0.15833244919938674,75.5770263671875,684.909589220141,281.7234293619792,9.71132144331932,-2047.4504828453064,0.025919255300246014,-0.046063181944191456,0.6875274479389191,1.4986146092414856,1.6279249787330627
2024-10-20 07:30:00,6517.162109375,79.67666625976562,140.13919067382812,50.482601165771484,64.25603485107422,49.4430046081543,39.14030838012695,39.52752685546875,138.2665557861328,137.61044311523438,137.3998565673828,138.51683044433594,1055.9942626953125,491.70758056640625,367.5613708496094,347.536376953125,367.63250732421875,347.85992431640625,416.95281982421875,403.56146240234375,412.951904296875,401.32452392578125,471.9497375488281,468.5577697753906,471.92962646484375,464.10015869140625,2.8299999237060547,1.4600000381469727,1001.7255249023438,-0.0564674437046051,-2.039395332336426,-2.0131309032440186,-2.0239956378936768,-2.0286054611206055,-0.14420078694820404,-0.07679691165685654,0.355453759431839,0.3504444360733032,0.8184301853179932,0.7687376737594604,0.8044522404670715,0.6357736587524414,0.8812676072120667,1.0477746725082397,0.44555357098579407,23.79681968688965,91.24531555175781,166.07777404785156,28.897085189819336,90.69999694824219,27.191991806030273,28.889999389648438,229.0785675048828,3.4533426761627197,0.0,0.6798965334892273,7.934989929199219,2.807910680770874,4.2624711990356445,3.8777337074279785,0.20787609685742253,0.2645920260826895,0.20359527000394415,0.16117106385107,0.16276554320487382,0.03726307122409222,137.94842147827148,0.16203283652807327,76.03775024414062,684.909589220141,278.25709025065106,-56.4674437046051,-2026.2818336486816,0.02544092085999184,-0.11049884930253029,0.7058981955051422,1.440225899219513,1.5871678590774536
2024-10-20 07:35:00,6513.396484375,79.66169738769531,140.1358184814453,50.5606689453125,63.770565032958984,49.55625915527344,38.42599105834961,38.88752365112305,138.34744262695312,137.61044311523438,137.3998565673828,138.51683044433594,1044.916015625,495.3811950683594,367.79437255859375,346.0960388183594,368.46875,348.6436767578125,416.8994140625,403.6783447265625,417.1893005371094,401.4156799316406,471.5634765625,467.20843505859375,472.8770751953125,462.8916320800781,2.8299999237060547,1.4600000381469727,998.3162231445312,-0.006803386379033327,-1.995874285697937,-1.9670535326004028,-1.9700928926467896,-1.9739394187927246,-0.13841679692268372,-0.05753602087497711,0.3652453124523163,0.33807894587516785,0.7983503937721252,0.7432552576065063,0.8066455125808716,0.641883909702301,0.8742883801460266,1.0269598960876465,0.4543449282646179,23.81218147277832,91.24531555175781,166.07777404785156,28.897085189819336,90.69999694824219,27.191991806030273,28.889999389648438,217.9566650390625,4.802870273590088,0.0,0.6586174964904785,13.224577903747559,2.886826753616333,4.229885578155518,3.844461441040039,0.2096204713133671,0.2643876391862475,0.20545626901993072,0.15931107171558193,0.16122454876487277,0.037031525475477375,137.96864318847656,0.16042567316939038,84.85858154296875,684.909589220141,277.31006198459204,-6.803386379033327,-1976.7400324344635,0.025616571487595847,-0.09797640889883041,0.7033242583274841,1.4485294222831726,1.5416056513786316
2024-10-20 07:40:00,6507.07958984375,79.65010833740234,140.2113800048828,50.666015625,64.267822265625,49.49540710449219,38.75762939453125,39.07453918457031,138.34744262695312,137.73861694335938,137.3998565673828,138.51683044433594,1040.37744140625,494.9150695800781,368.285400390625,346.3065185546875,366.928955078125,347.2906188964844,419.0500793457031,404.1589050292969,416.1562805175781,400.0353088378906,478.17022705078125,467.7287292480469,474.62042236328125,463.0045471191406,2.8299999237060547,1.4600000381469727,1002.9156494140625,-0.037506118416786194,-2.0248043537139893,-1.9851126670837402,-1.9981666803359985,-2.0090131759643555,-0.141861230134964,-0.0613151416182518,0.3326198160648346,0.35049957036972046,0.8128825426101685,0.7397558689117432,0.8236008286476135,0.6397172808647156,0.8866428136825562,1.0334194898605347,0.4396239221096039,23.61753273010254,91.24531555175781,166.07777404785156,28.897085189819336,90.69999694824219,27.191991806030273,28.889999389648438,222.5877685546875,3.3877527713775635,0.0,0.657142162322998,7.634938716888428,2.840649127960205,4.189204216003418,3.7091684341430664,0.20913778582191775,0.2652829491805802,0.2043057801663857,0.15998267665790505,0.16129080817321126,0.03723043651599719,138.0006866455078,0.15988392750414043,94.68673706054688,684.909589220141,278.58768039279516,-37.506118416786194,-2004.2742192745209,0.025341326313773036,-0.1015881858766079,0.683119386434555,1.463318109512329,1.5526384115219116
2024-10-20 07:45:00,6530.7919921875,79.64310455322266,140.1462860107422,50.59357452392578,64.19281768798828,50.197696685791016,38.60734939575195,39.063873291015625,138.3771514892578,137.73861694335938,137.50515747070312,138.5977020263672,1041.478271484375,493.9847717285156,367.0771484375,346.37066650390625,367.5905456542969,347.3305358886719,418.33074951171875,404.69366455078125,414.5404052734375,399.11431884765625,474.5090637207031,464.73486328125,470.4181213378906,461.05279541015625,2.8299999237060547,1.4600000381469727,1018.263427734375,-0.05141337960958481,-2.034227132797241,-1.9841718673706055,-2.000321865081787,-2.0155584812164307,-0.15556414425373077,-0.09740594774484634,0.30465462803840637,0.31060099601745605,0.8351550102233887,0.7487221956253052,0.821082353591919,0.6722548007965088,0.8904731273651123,1.0327191352844238,0.4338662326335907,23.369800567626953,90.46099090576172,157.02598571777344,29.00695037841797,90.69999694824219,27.191991806030273,28.889999389648438,226.400146484375,3.569267988204956,0.0,0.6658766865730286,6.242068290710449,2.909170389175415,4.222128868103027,3.7691757678985596,0.20849976121916974,0.2645432208709003,0.20686832016168868,0.15910366496268533,0.16098503278555595,0.03715557192370398,138.05465698242188,0.15947197104581645,89.169189453125,684.909589220141,282.8509521484375,-51.41337960958481,-2008.569836616516,0.024463030395135123,-0.12648504599928856,0.6152556240558624,1.4933371543884277,1.5838772058486938
2024-10-20 07:50:00,6549.7802734375,79.64215087890625,140.15298461914062,50.51984405517578,63.8751106262207,50.191341400146484,38.603145599365234,38.650272369384766,138.34744262695312,137.70877075195312,137.3998565673828,138.51683044433594,1036.9107666015625,492.6435241699219,368.2310485839844,347.64556884765625,367.34527587890625,347.24212646484375,417.7963562011719,405.9546203613281,412.2741394042969,399.5147705078125,474.4140625,466.6997985839844,467.2961120605469,459.51312255859375,2.8299999237060547,1.4600000381469727,1012.8120727539062,0.007254383061081171,-2.0429043769836426,-2.0023367404937744,-2.002349853515625,-2.0057809352874756,-0.14709807932376862,-0.08533075451850891,0.3319402039051056,0.3463445007801056,0.8231699466705322,0.7779819369316101,0.8374817371368408,0.6512153744697571,0.885217547416687,1.044953465461731,0.4319453239440918,23.521039962768555,90.46099090576172,157.02598571777344,29.00695037841797,90.69999694824219,27.191991806030273,28.889999389648438,231.75665283203125,10.164217948913574,0.0,0.6579716801643372,4.983227252960205,2.9011054039001465,4.2194013595581055,3.7096633911132812,0.2088980474260306,0.26412167611535153,0.20753969875149908,0.15962285495978268,0.1598177227473361,0.036923332379724096,137.99322509765625,0.158312298018108,80.7869873046875,684.909589220141,281.3366868760851,7.254383061081171,-2013.3429765701294,0.025528602651942893,-0.11621441692113876,0.6782847046852112,1.488697111606598,1.6011518836021423
2024-10-20 07:55:00,6496.4921875,79.64157104492188,140.1775665283203,50.4969596862793,63.7471809387207,49.755313873291016,38.05579376220703,38.60405731201172,138.377197265625,137.7088623046875,137.3998565673828,138.51683044433594,1062.79736328125,493.17352294921875,370.8614501953125,348.55218505859375,371.5577087402344,347.64935302734375,418.4389953613281,402.8511962890625,412.7305908203125,400.8638916015625,468.93255615234375,452.39642333984375,470.2989196777344,462.1351318359375,2.8299999237060547,1.4600000381469727,1019.2044067382812,-0.020543858408927917,-1.987337589263916,-1.945319414138794,-1.9645119905471802,-1.9356745481491089,-0.13283880054950714,-0.09385796636343002,0.36117658019065857,0.3627619445323944,0.7793874144554138,0.7270756363868713,0.8200957775115967,0.6678556203842163,0.8804170489311218,1.0052456855773926,0.4698953926563263,25.33110237121582,90.46099090576172,157.02598571777344,29.00695037841797,90.69999694824219,27.191991806030273,28.889999389648438,240.42649841308594,2.8246910572052,0.0,0.7105520963668823,7.776432514190674,2.8863396644592285,4.195139408111572,3.7325870990753174,0.20982757997307006,0.26488558498526005,0.20674585491272401,0.1581314035278015,0.16040957660114438,0.03704450011277871,138.0006866455078,0.16359557321198578,98.37203979492188,684.909589220141,283.1123352050781,-20.543858408927917,-1958.2108855247498,0.02417472625738043,-0.11334838345646858,0.723938524723053,1.487951397895813,1.5064630508422852
2024-10-20 08:00:00,6533.7724609375,79.6290512084961,140.1233367919922,50.74531173706055,63.98469543457031,49.892974853515625,38.79130172729492,38.8997802734375,138.34744262695312,137.73861694335938,137.48068237304688,138.51683044433594,1045.6295166015625,491.51654052734375,371.8381042480469,348.5523986816406,367.3731384277344,347.96844482421875,415.0090637207031,403.297607421875,412.83905029296875,399.21234130859375,474.2563781738281,465.3145446777344,472.52301025390625,451.877685546875,2.8299999237060547,1.4600000381469727,1012.9004516601562,-0.012719557620584965,-2.0150444507598877,-1.9981985092163086,-1.9907729625701904,-1.9976004362106323,-0.10132715851068497,-0.05954151228070259,0.29897648096084595,0.3665582835674286,0.8192135691642761,0.724742591381073,0.8445049524307251,0.6666615605354309,0.897280752658844,1.0149425268173218,0.45159533619880676,25.850542068481445,90.16801452636719,157.7584228515625,28.164640426635742,90.69999694824219,27.191991806030273,28.889999389648438,237.7167205810547,9.121981620788574,0.0,0.6993438601493835,9.75366497039795,2.863901138305664,4.195226192474365,3.776512861251831,0.2094195891644201,0.26405687879402995,0.20590210087098826,0.1600868768523153,0.16053455431824643,0.037086394647895406,138.02089309692383,0.160034577704215,97.61572265625,684.909589220141,281.3612365722656,-12.719557620584965,-2000.4040896892548,0.025108393716416978,-0.08043433539569378,0.6655347645282745,1.511166512966156,1.5439561605453491
2024-10-20 08:05:00,6518.9521484375,79.6197738647461,140.08534240722656,50.41584777832031,64.21817779541016,50.17884063720703,38.96835708618164,39.22623825073242,138.47561645507812,137.6403350830078,137.50515747070312,138.5413818359375,1055.817626953125,492.0750732421875,366.9787902832031,347.7526550292969,367.7945861816406,350.80462646484375,415.5484924316406,407.07080078125,412.7359313964844,401.2609558105469,471.4645690917969,466.1015319824219,467.2952880859375,458.9298400878906,2.8299999237060547,1.4600000381469727,1006.248046875,-0.07704907655715942,-2.052428722381592,-2.0262739658355713,-2.00957989692688,-2.0659666061401367,-0.1508265733718872,-0.09291715919971466,0.3419460654258728,0.36217373609542847,0.814540684223175,0.755678117275238,0.8511927723884583,0.6735926866531372,0.9197571873664856,1.0425111055374146,0.4490220248699188,25.11567497253418,90.16801452636719,157.7584228515625,28.164640426635742,90.69999694824219,27.191991806030273,28.889999389648438,235.06016540527344,2.4508602619171143,0.0,0.722072422504425,9.534582138061523,2.756937026977539,4.152214527130127,3.753587484359741,0.20746625415200565,0.26426422212045825,0.2064909460705021,0.16035868544105683,0.1614198922159772,0.037277073985900785,138.04062271118164,0.16196124820554011,69.89724731445312,684.909589220141,279.5133463541667,-77.04907655715942,-2038.562297821045,0.025106498084061752,-0.12187186628580093,0.7041198015213013,1.5247854590415955,1.570218801498413
