ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-20 08:10:00,6519.126953125,79.62478637695312,140.13038635253906,50.388328552246094,63.84538650512695,50.505455017089844,38.718265533447266,39.20261764526367,138.4458465576172,137.73861694335938,137.50515747070312,138.51683044433594,1049.517333984375,491.33984375,366.50177001953125,347.8504943847656,367.9560546875,350.3379211425781,416.5230407714844,406.7564392089844,416.58148193359375,407.0556945800781,466.42340087890625,465.3705139160156,476.381591796875,468.21392822265625,2.8299999237060547,1.4600000381469727,995.1006469726562,-0.021461864933371544,-2.0189461708068848,-1.9754939079284668,-1.988559365272522,-1.9806323051452637,-0.15069624781608582,-0.08382776379585266,0.35353246331214905,0.3662157356739044,0.7954363822937012,0.7507756948471069,0.8476935029029846,0.6596786379814148,0.9049095511436462,1.01815664768219,0.44112250208854675,26.58910369873047,90.16801452636719,157.7584228515625,28.164640426635742,90.69999694824219,27.191991806030273,28.889999389648438,230.30697631835938,56.02208709716797,0.0,0.6224521994590759,8.88369083404541,2.7998383045196533,4.208897113800049,3.9273335933685303,0.20764987016496936,0.26310629066958674,0.20813254732288436,0.1595576404701908,0.1615536513723687,0.03722278381721844,138.0516128540039,0.16099047334571076,64.7823486328125,684.909589220141,276.4168463812934,-21.461864933371544,-1990.9079372882843,0.025775973568280715,-0.11726200580596924,0.7197481989860535,1.5073721408843994,1.546212077140808
2024-10-20 08:15:00,6509.85205078125,79.62154388427734,140.1320037841797,50.74742889404297,64.17896270751953,50.138118743896484,39.599979400634766,40.09124755859375,138.47561645507812,137.73861694335938,137.50515747070312,138.6221160888672,1053.247314453125,495.3487243652344,369.8580322265625,347.7582092285156,368.3492126464844,349.7760925292969,418.6004638671875,404.1141052246094,417.94207763671875,401.6752624511719,481.48236083984375,473.2967529296875,480.250732421875,465.05438232421875,2.8299999237060547,1.4600000381469727,1002.8463134765625,-0.08197185397148132,-2.118800640106201,-2.0865797996520996,-2.0878005027770996,-2.088383197784424,-0.09800948947668076,-0.029153648763895035,0.3312700688838959,0.3312705457210541,0.8088548183441162,0.7600497007369995,0.8358859419822693,0.6513574123382568,0.9221570491790771,1.0212478637695312,0.43097981810569763,28.707916259765625,88.52001190185547,160.60885620117188,29.2327880859375,90.69999694824219,27.191991806030273,28.889999389648438,233.35800170898438,0.1496109515428543,0.0,0.6808311343193054,8.945744514465332,2.775563955307007,4.245023250579834,4.0733489990234375,0.2073390779431223,0.26221637708792694,0.20484961576807234,0.16179387595453257,0.16380105324634583,0.03759774191416751,138.08537673950195,0.16179281898222622,94.80807495117188,684.909589220141,278.56842041015625,-81.97185397148132,-2095.391035079956,0.025946001478283204,-0.0635815691202879,0.66254061460495,1.4872433543205261,1.5689045190811157
2024-10-20 08:20:00,6526.498046875,79.6019058227539,140.0865936279297,49.93924331665039,63.62929916381836,49.50559616088867,39.404457092285156,39.808372497558594,138.5000762939453,137.84390258789062,137.63333129882812,138.6221160888672,1039.6416015625,496.8082275390625,366.1432800292969,345.6383056640625,367.5902099609375,349.74017333984375,418.02099609375,404.7914123535156,416.86602783203125,399.0080871582031,477.2544860839844,465.14215087890625,473.7837219238281,460.2669372558594,2.8299999237060547,1.4600000381469727,1017.2247314453125,-0.05966620147228241,-1.921830654144287,-1.8900432586669922,-1.8854045867919922,-1.9072985649108887,-0.1604730784893036,-0.10537821054458618,0.32810521125793457,0.328357994556427,0.7884567379951477,0.7208378314971924,0.8258442282676697,0.6540471911430359,0.8935731649398804,0.9923550486564636,0.41426193714141846,24.152421951293945,88.52001190185547,160.60885620117188,29.2327880859375,90.69999694824219,27.191991806030273,28.889999389648438,231.79605102539062,3.2210984230041504,0.0,0.6675195097923279,5.868662357330322,2.7490122318267822,4.212482452392578,4.022527694702148,0.20611609316517637,0.2626195689695552,0.20432628515805354,0.16263547882890525,0.16430257387830965,0.03712357936691828,138.1498565673828,0.1592954742490574,95.0716552734375,684.909589220141,282.5624254014757,-59.66620147228241,-1901.14426612854,0.023064164693533548,-0.13292564451694489,0.6564632058143616,1.4798914194107056,1.50929456949234
2024-10-20 08:25:00,6521.974609375,79.60247039794922,140.0757598876953,50.520687103271484,63.97378158569336,50.0412483215332,40.03759765625,40.25012969970703,138.58091735839844,137.9246826171875,137.63333129882812,138.65087890625,1034.9132080078125,493.1587219238281,366.5572814941406,347.2420959472656,366.3996276855469,348.78460693359375,419.0498352050781,406.0883483886719,415.17633056640625,400.03070068359375,476.1148681640625,466.8894348144531,472.50885009765625,461.9180603027344,2.8299999237060547,1.4600000381469727,1007.4561767578125,-0.018492311239242554,-2.045771837234497,-2.024017810821533,-2.025507688522339,-2.0286030769348145,-0.15659722685813904,-0.08721747249364853,0.3591275215148926,0.38770151138305664,0.8281169533729553,0.7538528442382812,0.831122875213623,0.6625450849533081,0.8768323063850403,1.0239523649215698,0.4812568426132202,25.517942428588867,88.52001190185547,160.60885620117188,29.2327880859375,90.69999694824219,27.191991806030273,28.889999389648438,227.40109252929688,3.4817817211151123,0.0,0.6560758352279663,12.898587226867676,2.7292709350585938,4.24955940246582,4.21751594543457,0.20635559324805278,0.26130578201463633,0.2043972890383438,0.16353661619236587,0.1644047195066012,0.037538239418248284,138.19745254516602,0.15868096243738491,84.85354614257812,684.909589220141,279.84893798828125,-18.492311239242554,-2030.975103378296,0.025697143476568617,-0.12190734967589378,0.7468290328979492,1.4936679601669312,1.5819697976112366
2024-10-20 08:30:00,6527.7705078125,79.60245513916016,140.05316162109375,50.571533203125,63.94671630859375,50.34255599975586,40.106998443603516,40.50556945800781,138.58091735839844,137.94918823242188,137.63333129882812,138.74571228027344,1038.7823486328125,493.41680908203125,366.7716979980469,346.2577209472656,366.71905517578125,349.3955078125,418.54071044921875,405.8834533691406,416.9682922363281,401.26092529296875,473.4754943847656,466.31927490234375,475.4770202636719,464.3044738769531,2.8299999237060547,1.4600000381469727,1010.1364135742188,-0.07600212097167969,-2.064546585083008,-2.037950277328491,-2.0341460704803467,-2.045771360397339,-0.13939203321933746,-0.07664500176906586,0.35679733753204346,0.3477851450443268,0.7917954921722412,0.7576659321784973,0.8237218856811523,0.63288813829422,0.8720548748970032,1.0090365409851074,0.4639436900615692,23.3696346282959,88.52001190185547,160.60885620117188,29.2327880859375,90.69999694824219,27.191991806030273,28.889999389648438,228.73243713378906,3.110297918319702,0.0,0.6699410676956177,10.31275463104248,2.8026583194732666,4.222621440887451,4.153399467468262,0.20601636951484156,0.26050367671031815,0.20508357097875018,0.16338634975334335,0.16501003304274672,0.03760447355177407,138.22728729248047,0.1591327923353904,84.53091430664062,684.909589220141,280.5934482150608,-76.00212097167969,-2045.6035733222961,0.025016313083312685,-0.10801851749420166,0.7045824825763702,1.4566100239753723,1.5494614243507385
2024-10-20 08:35:00,6507.3193359375,79.59912872314453,140.0148162841797,50.33110427856445,63.8198356628418,49.4930419921875,39.6243782043457,40.27857208251953,138.58091735839844,137.94918823242188,137.63333129882812,138.71694946289062,1074.59521484375,495.8673400878906,366.5572509765625,346.02362060546875,367.6329040527344,349.66339111328125,418.69854736328125,399.8503112792969,416.919189453125,399.5147705078125,478.1708984375,461.6389465332031,479.7802734375,462.6321716308594,2.8299999237060547,1.4600000381469727,1011.7716674804688,-0.03364790230989456,-1.9492511749267578,-1.9371256828308105,-1.951037049293518,-1.94196617603302,-0.14944754540920258,-0.09353594481945038,0.32100510597229004,0.39184436202049255,0.8194229602813721,0.7103518843650818,0.8269916772842407,0.6614648699760437,0.8859397768974304,1.013469934463501,0.45031702518463135,22.818368911743164,88.14768981933594,163.60577392578125,27.40167808532715,90.69999694824219,27.191991806030273,28.889999389648438,224.77313232421875,3.843857765197754,0.0,0.6650044322013855,11.690093994140625,2.8026583194732666,4.3027262687683105,4.302340984344482,0.20665874876635554,0.2620432747026844,0.2032176777631768,0.16269709432627,0.16538320444151322,0.03742661450091131,138.22009658813477,0.165136388636894,108.43585205078125,684.909589220141,281.04768541124133,-33.64790230989456,-1944.8450207710266,0.02419610474999289,-0.12149174511432648,0.7128494679927826,1.4884565472602844,1.5297748446464539
2024-10-20 08:40:00,6518.95166015625,79.5878677368164,139.98641967773438,50.398921966552734,63.89619445800781,50.056190490722656,40.267730712890625,40.739994049072266,138.58091735839844,137.94918823242188,137.63333129882812,138.74571228027344,1069.3017578125,495.1368713378906,368.6793212890625,346.41912841796875,369.5058898925781,349.82537841796875,418.54052734375,403.9494934082031,416.4156494140625,394.8458251953125,477.5322265625,464.5239562988281,469.4351501464844,452.52142333984375,2.8299999237060547,1.4600000381469727,1019.171875,-0.06917966157197952,-1.993347406387329,-1.9791268110275269,-1.9754514694213867,-1.993036150932312,-0.10853198170661926,-0.052340250462293625,0.3297484815120697,0.3449513912200928,0.8109162449836731,0.7419290542602539,0.8295730352401733,0.6528604030609131,0.9026339054107666,1.0129904747009277,0.4299897849559784,24.02056312561035,88.14768981933594,163.60577392578125,27.40167808532715,90.69999694824219,27.191991806030273,28.889999389648438,227.31008911132812,3.0833451747894287,0.0,0.631959855556488,10.695152282714844,2.7819879055023193,4.301910877227783,4.2702155113220215,0.2054088721414961,0.26041916623659944,0.2040120151622066,0.16411758082686034,0.16604236563283756,0.03763780504415724,138.22728729248047,0.16402971114942588,108.0235595703125,684.909589220141,283.10329861111114,-69.17966157197952,-1985.2404594421387,0.023906688684738296,-0.08043611608445644,0.6746998727321625,1.4824334383010864,1.552845299243927
2024-10-20 08:45:00,6527.19384765625,79.58296203613281,140.04031372070312,50.233707427978516,64.0430679321289,50.09583282470703,40.06904983520508,40.37350845336914,138.58091735839844,137.94918823242188,137.63333129882812,138.6221160888672,1048.2469482421875,493.40216064453125,369.5054626464844,347.24212646484375,373.1362609863281,350.6959533691406,418.3793029785156,398.31024169921875,414.53515625,399.63140869140625,469.36505126953125,453.3669128417969,477.79278564453125,462.2084045410156,2.8299999237060547,1.4600000381469727,1012.7179565429688,-0.023365484550595284,-1.986950159072876,-1.9498904943466187,-1.952570915222168,-1.975783109664917,-0.18591749668121338,-0.1302909255027771,0.3394712209701538,0.3396283984184265,0.8136405348777771,0.7642975449562073,0.8389816284179688,0.6588826179504395,0.8766763210296631,1.0195984840393066,0.4231748580932617,25.580778121948242,88.14768981933594,163.60577392578125,27.40167808532715,90.69999694824219,27.191991806030273,28.889999389648438,229.60342407226562,3.669816732406616,0.0,0.6532424688339233,10.345708847045898,2.843215227127075,4.3030805587768555,4.295531272888184,0.20519034074401965,0.26159763242891393,0.20462716238682227,0.1636706189914936,0.16491424544875052,0.03750695508473302,138.1963882446289,0.16059687711260276,111.25897216796875,684.909589220141,281.310543484158,-23.365484550595284,-1966.298669576645,0.024551941830777437,-0.15810421109199524,0.6790996193885803,1.4978642463684082,1.5779380798339844
2024-10-20 08:50:00,6542.44384765625,79.57687377929688,140.09783935546875,50.4091911315918,63.858951568603516,49.78757858276367,40.24135208129883,40.579193115234375,138.58091735839844,137.94918823242188,137.63333129882812,138.6221160888672,1007.8782348632812,496.864990234375,372.1446533203125,347.7621765136719,372.0229187011719,351.3115234375,414.0580139160156,396.4354248046875,414.3389892578125,394.48492431640625,472.99505615234375,462.5131530761719,478.8377990722656,449.5155944824219,2.8299999237060547,1.4600000381469727,1012.4473266601562,-0.03194305673241615,-2.022614002227783,-2.0209286212921143,-2.020143747329712,-2.0335371494293213,-0.18894989788532257,-0.12307996302843094,0.35137057304382324,0.3435785472393036,0.8233342170715332,0.7739195823669434,0.8585342168807983,0.6679204106330872,0.9034738540649414,1.0281777381896973,0.44558024406433105,27.799467086791992,88.38267517089844,164.2039337158203,27.767900466918945,90.69999694824219,27.191991806030273,28.889999389648438,226.78683471679688,3.1191227436065674,0.0,0.6193075776100159,23.730485916137695,2.7940664291381836,4.356652736663818,4.516323089599609,0.20585576485752835,0.2607804851269715,0.20331728876196856,0.16433341074590807,0.16571305050762355,0.03742886789425271,138.1963882446289,0.15405225605785539,122.3746337890625,684.909589220141,281.2353685167101,-31.943056732416153,-2024.3058800697327,0.025190022473995197,-0.15601493045687675,0.6949491202831268,1.5264546275138855,1.5972537994384766
2024-10-20 08:55:00,6514.4423828125,79.58076477050781,140.1024627685547,50.35603713989258,63.83305358886719,49.22954177856445,40.38384246826172,40.99689483642578,138.58091735839844,137.94918823242188,137.63333129882812,138.74571228027344,1048.8406982421875,494.564453125,363.61639404296875,344.9198913574219,368.0258483886719,352.3024597167969,415.65032958984375,401.6946105957031,416.21051025390625,402.6705017089844,470.9676818847656,465.6778564453125,473.6990661621094,460.4183044433594,2.8299999237060547,1.4600000381469727,1003.999267578125,-0.040389612317085266,-2.0542497634887695,-2.042877674102783,-2.0506906509399414,-2.0623793601989746,-0.15046566724777222,-0.08498311787843704,0.3270508050918579,0.3312467038631439,0.8211918473243713,0.754790723323822,0.8670020699501038,0.702143669128418,0.9157950282096863,1.0222543478012085,0.43297135829925537,23.912866592407227,88.38267517089844,164.2039337158203,27.767900466918945,90.69999694824219,27.191991806030273,28.889999389648438,223.89662170410156,3.423506021499634,0.0,0.6586138606071472,16.504207611083984,2.8254690170288086,4.4235920906066895,4.615217208862305,0.20570329563577874,0.26075660912806425,0.2011015870521611,0.16496710142380513,0.1674714067601908,0.037577946879671954,138.22728729248047,0.16100237543115214,80.4862060546875,684.909589220141,278.88868543836804,-40.389612317085266,-2052.549362182617,0.025870252461969414,-0.11772439256310463,0.6582975089550018,1.5691457390785217,1.5759825706481934
2024-10-20 09:00:00,6522.6669921875,79.56733703613281,140.12332153320312,50.3553466796875,63.873016357421875,49.9234733581543,40.83002853393555,41.15686798095703,138.58091735839844,137.94918823242188,137.63333129882812,138.74571228027344,1067.62841796875,494.88232421875,364.9837341308594,345.7999572753906,369.0836181640625,351.6409912109375,418.3795471191406,401.5381164550781,418.4900817871094,401.05670166015625,475.960205078125,467.98809814453125,479.1607666015625,462.4513244628906,2.8299999237060547,1.4600000381469727,991.2627563476562,-0.01602695882320404,-2.1125941276550293,-2.090960741043091,-2.104719877243042,-2.0846636295318604,-0.1442127227783203,-0.07389466464519501,0.3761388659477234,0.36120885610580444,0.8392865061759949,0.7773514986038208,0.8682953715324402,0.7204603552818298,0.9304068684577942,1.0507653951644897,0.4570668935775757,23.358646392822266,88.38267517089844,164.2039337158203,27.767900466918945,90.69999694824219,27.191991806030273,28.889999389648438,224.64730834960938,3.5459823608398438,0.0,0.6373192071914673,37.36981964111328,2.803492784500122,4.473834037780762,4.638854503631592,0.20458115666853555,0.25950006162068096,0.20282656357208517,0.1658821756787016,0.16721004245999677,0.03773590361196854,138.22728729248047,0.16367973702283098,95.582763671875,684.909589220141,275.35076565212677,-16.02695882320404,-2098.2345938682556,0.02746322011495114,-0.10905369371175766,0.7373477220535278,1.58875572681427,1.6166380047798157
2024-10-20 09:05:00,6523.53271484375,79.54888916015625,140.0607147216797,50.64268112182617,63.951873779296875,50.11254119873047,41.22062683105469,41.908538818359375,138.72740173339844,137.9829864501953,137.73861694335938,138.77000427246094,1045.0,496.909912109375,369.75823974609375,344.655517578125,369.5448913574219,350.9023132324219,419.2123107910156,400.51904296875,420.53277587890625,400.5310363769531,479.25628662109375,466.4316711425781,480.2471923828125,462.9561767578125,2.8299999237060547,1.4600000381469727,996.9633178710938,-0.06384668499231339,-2.095630645751953,-2.0800797939300537,-2.0896966457366943,-2.096137285232544,-0.1651851385831833,-0.08239494264125824,0.3947645425796509,0.38994014263153076,0.815242350101471,0.7707836627960205,0.8549190759658813,0.6737267374992371,0.915413498878479,1.0217885971069336,0.4709456264972687,23.628061294555664,88.38267517089844,164.2039337158203,27.767900466918945,90.69999694824219,27.191991806030273,28.889999389648438,223.86599731445312,2.506784439086914,0.0,0.6648175716400146,28.309118270874023,2.7993972301483154,4.431678771972656,4.510707855224609,0.2043392712768588,0.2580408263420148,0.20220019800584554,0.1663220165609059,0.16909768781437498,0.03799111196075357,138.30475234985352,0.16018927867445049,112.55593872070312,684.909589220141,276.93425496419275,-63.846684992313385,-2090.3860926628113,0.026424190790250397,-0.12379004061222076,0.7847046852111816,1.5286458134651184,1.5860260128974915
2024-10-20 09:10:00,6536.42919921875,79.53752136230469,140.03778076171875,50.33235549926758,63.637168884277344,49.49702835083008,40.5726203918457,40.950172424316406,138.72740173339844,138.09567260742188,137.7141876220703,138.8509979248047,1033.59814453125,496.5821533203125,365.2740783691406,344.0093994140625,367.4820251464844,350.2890930175781,417.2579650878906,399.6398620605469,416.16070556640625,398.1689147949219,476.82513427734375,464.00848388671875,477.5630798339844,460.6744384765625,2.8299999237060547,1.4600000381469727,1020.4739990234375,-0.046461060643196106,-2.0618560314178467,-2.038004159927368,-2.050661325454712,-2.062469482421875,-0.14669816195964813,-0.08570834249258041,0.3128849267959595,0.34262290596961975,0.8665814399719238,0.5459752082824707,0.8630754947662354,1.1847634315490723,0.950943648815155,1.0214393138885498,0.4365060329437256,21.98700523376465,88.38267517089844,164.2039337158203,27.767900466918945,90.69999694824219,27.191991806030273,28.889999389648438,222.09239196777344,2.7089643478393555,0.0,0.6511853933334351,11.098101615905762,2.847334146499634,4.4368896484375,4.481781959533691,0.20544712010296332,0.25975484256783765,0.20203747326072877,0.1656097341730164,0.1671508298954539,0.037480608767217864,138.34706497192383,0.15812886715804833,103.77279663085938,684.909589220141,283.46499972873266,-46.461060643196106,-2053.2477498054504,0.024974817647449004,-0.11620325222611427,0.6555078327655792,2.0478389263153076,1.4125566482543945
2024-10-20 09:15:00,6509.2001953125,79.53752136230469,139.9672393798828,50.71989440917969,64.15676879882812,50.30875778198242,40.5906867980957,41.20352554321289,138.7517547607422,138.20095825195312,137.76296997070312,138.8509979248047,1049.407470703125,493.82989501953125,363.92144775390625,344.331787109375,365.9327087402344,349.61376953125,417.4685363769531,400.9891357421875,415.689453125,399.7846374511719,474.3053283691406,464.2142028808594,472.4505310058594,459.99212646484375,2.8299999237060547,1.4600000381469727,1018.0665283203125,-0.026832399889826775,-2.1594855785369873,-2.1549413204193115,-2.1689388751983643,-2.1498477458953857,-0.09704957157373428,-0.03390304371714592,0.33972254395484924,0.3622419536113739,0.8896462321281433,0.7973912358283997,0.8753048777580261,0.7028474807739258,0.946281373500824,1.0824108123779297,0.4439137578010559,24.93068504333496,88.38267517089844,164.2039337158203,27.767900466918945,90.69999694824219,27.191991806030273,28.889999389648438,228.39035034179688,2.746260166168213,0.0,0.6670564413070679,9.39783763885498,2.880851984024048,4.462839126586914,4.476696014404297,0.2053606353085153,0.2597654224903968,0.20369597728934266,0.16434831589391544,0.16682964901782985,0.0379431613593875,138.39167022705078,0.1612191112909447,90.84234619140625,684.909589220141,282.7962578667535,-26.832399889826775,-2158.303380012512,0.026652141326108266,-0.0654763076454401,0.7019644975662231,1.578152358531952,1.687037467956543
2024-10-20 09:20:00,6514.0771484375,79.5184555053711,139.9242401123047,50.668067932128906,64.03669738769531,50.170475006103516,40.82484436035156,41.23686599731445,138.93797302246094,138.30624389648438,137.87794494628906,138.95628356933594,1056.62060546875,493.1960754394531,364.8182678222656,344.911865234375,367.751953125,350.7410583496094,418.2422180175781,401.7486877441406,416.8660888671875,400.853271484375,474.5021057128906,465.5467834472656,475.6784973144531,463.418212890625,2.8299999237060547,1.4600000381469727,1001.0258178710938,-0.054640088230371475,-2.12893009185791,-2.079169988632202,-2.0785858631134033,-2.1030383110046387,-0.10574562847614288,-0.06475608050823212,0.35718297958374023,0.32904645800590515,0.8109316229820251,0.7901542782783508,0.8750512599945068,0.7139542698860168,0.9426277875900269,1.0282609462738037,0.43839317560195923,27.366552352905273,88.16600036621094,163.8377227783203,27.23687744140625,90.69999694824219,27.191991806030273,28.889999389648438,222.76296997070312,3.4858243465423584,0.0,0.6583928465843201,8.269598007202148,2.845953941345215,4.463222503662109,4.526498317718506,0.20518625419105915,0.25932407932641505,0.2031711935666856,0.16532497160646248,0.1669935013093777,0.03790820173857249,138.51961135864258,0.16220572483121365,90.63925170898438,684.909589220141,278.0627271864149,-54.640088230371475,-2097.4310636520386,0.026420338328845747,-0.0852508544921875,0.6862294375896454,1.5890055298805237,1.601085901260376
2024-10-20 09:25:00,6532.67041015625,79.50118255615234,139.91465759277344,50.34220886230469,63.75844192504883,49.955684661865234,40.81013870239258,41.04536056518555,139.0615692138672,138.42984008789062,138.01478576660156,139.08445739746094,1027.3673095703125,494.63983154296875,367.9619140625,344.55792236328125,369.1927795410156,350.4288635253906,418.60076904296875,400.47003173828125,417.4884948730469,400.0352478027344,476.8916320800781,466.73455810546875,477.0984802246094,462.4093933105469,2.8299999237060547,1.4600000381469727,1010.14794921875,-0.02054126374423504,-2.0863916873931885,-2.0508830547332764,-2.0581092834472656,-2.102658748626709,-0.20101973414421082,-0.12152477353811264,0.3507021367549896,0.35129883885383606,0.8157938122749329,0.7866257429122925,0.7288870215415955,0.7176382541656494,0.4655247628688812,1.0220650434494019,0.4356360137462616,26.0024471282959,88.16600036621094,163.8377227783203,27.23687744140625,90.69999694824219,27.191991806030273,28.889999389648438,227.1416778564453,4.675578594207764,0.0,0.6738906502723694,12.533024787902832,2.834171772003174,4.4400715827941895,4.595834255218506,0.20471649491892507,0.2592735807061743,0.20314469500581966,0.1659543500596113,0.1669108793094697,0.03764338613111129,138.64766311645508,0.15726605584954648,102.59805297851562,684.909589220141,280.5966525607639,-20.54126374423504,-2074.51069355011,0.02608729228344732,-0.16127225384116173,0.7020009756088257,1.4465252757072449,1.6024195551872253
2024-10-20 09:30:00,6546.80419921875,79.47308349609375,139.90884399414062,50.76013946533203,64.23453521728516,49.81504440307617,40.600162506103516,41.08531951904297,139.142333984375,138.53514099121094,138.1201934814453,139.1897430419922,1037.062744140625,494.06597900390625,364.9504699707031,344.05865478515625,368.2581787109375,350.5834655761719,416.52288818359375,401.0345764160156,414.863037109375,399.24664306640625,474.5616760253906,464.4115905761719,472.7155456542969,460.6702575683594,2.8299999237060547,1.4600000381469727,1015.1533203125,-0.0726955458521843,-2.1283514499664307,-2.0887656211853027,-2.0856146812438965,-2.113149404525757,-0.15412761270999908,-0.08265724778175354,0.3410712778568268,0.3512628972530365,0.834757924079895,0.765701413154602,0.8772468566894531,0.6701518297195435,0.9270346760749817,1.026397705078125,0.4372076392173767,24.086734771728516,88.16600036621094,163.8377227783203,27.23687744140625,88.86000061035156,27.191991806030273,28.889999389648438,227.96218872070312,1.934908390045166,0.0,0.6322978734970093,7.69661808013916,2.840514659881592,4.46391487121582,4.562004566192627,0.20592749569395088,0.2605914229883982,0.20209336400296157,0.1647097481944369,0.1666779691202524,0.03765122548498623,138.74685287475586,0.1584074783028307,91.86660766601562,684.909589220141,281.9870334201389,-72.6955458521843,-2103.9702892303467,0.025545263762580803,-0.11839243024587631,0.6923341751098633,1.5473986864089966,1.600459337234497
2024-10-20 09:35:00,6485.5029296875,79.45478820800781,139.98605346679688,50.56580352783203,64.00701904296875,50.055458068847656,40.09895706176758,40.80255889892578,139.2721405029297,138.6404266357422,138.229736328125,139.29502868652344,1037.01171875,492.66522216796875,365.8201599121094,345.2311706542969,368.30718994140625,350.58349609375,417.47320556640625,402.2607727050781,415.02081298828125,400.14324951171875,475.535400390625,466.6422424316406,471.9167175292969,461.3025817871094,2.8299999237060547,1.4600000381469727,1009.1812744140625,-0.015158112160861492,-2.047048568725586,-2.0420281887054443,-2.047051429748535,-2.0430305004119873,-0.12364751845598221,-0.041811585426330566,0.3458053171634674,0.34936484694480896,0.8159809112548828,0.7412819862365723,0.8203251957893372,0.6817681789398193,0.8940094113349915,1.0182719230651855,0.44778206944465637,23.376638412475586,88.43456268310547,163.47760009765625,27.780107498168945,88.86000061035156,27.191991806030273,28.889999389648438,229.47561645507812,3.4261200428009033,0.0,0.6790695190429688,6.414885520935059,2.95139217376709,4.433243751525879,4.439920902252197,0.2059456906166868,0.2606894150087837,0.2038671426520376,0.16331605213292372,0.1661816995895682,0.037858250819134624,138.85933303833008,0.1598968854062283,87.90997314453125,684.909589220141,280.328131781684,-15.158112160861492,-2044.7896718978882,0.025827587520092867,-0.08272955194115639,0.6951701641082764,1.5020933747291565,1.557262897491455
2024-10-20 09:40:00,6534.62109375,79.45478820800781,140.0231475830078,50.49708938598633,64.21587371826172,49.8479118347168,40.31105422973633,40.59980773925781,139.4003143310547,138.7686004638672,138.42984008789062,139.42320251464844,1027.8824462890625,493.2728576660156,367.126220703125,345.39276123046875,370.04071044921875,350.2253112792969,418.7562255859375,404.4231262207031,415.1764831542969,401.5780944824219,471.141845703125,464.362548828125,471.90606689453125,463.57421875,2.8299999237060547,1.4600000381469727,993.2758178710938,-0.06858253479003906,-2.0688986778259277,-2.0442392826080322,-2.0348217487335205,-2.0480146408081055,-0.14037789404392242,-0.062280941754579544,0.33654049038887024,0.35329458117485046,0.8164051175117493,0.7545252442359924,0.824721097946167,0.6624955534934998,0.893973708152771,1.0283823013305664,0.4476222097873688,23.182722091674805,88.43456268310547,163.47760009765625,27.780107498168945,88.86000061035156,27.191991806030273,28.889999389648438,236.91847229003906,2.319596290588379,0.0,0.6815853118896484,6.2267889976501465,3.001270055770874,4.476551532745361,4.411323070526123,0.2057144745951771,0.2616019038572242,0.20306986239074665,0.1642187191792723,0.16539503997757973,0.03756480037423118,139.00548934936523,0.157297941463228,84.59149169921875,684.909589220141,275.90994940863715,-68.58253479003906,-2048.9935874938965,0.02601480760199245,-0.10132941789925098,0.6898350715637207,1.4872166514396667,1.5709303617477417
2024-10-20 09:45:00,6509.43994140625,79.47766876220703,140.02931213378906,50.3503532409668,63.86703872680664,49.47874069213867,39.241127014160156,39.54283142089844,139.4003143310547,138.79312133789062,138.5580291748047,139.52850341796875,995.7705688476562,494.334716796875,370.4829406738281,346.37017822265625,371.3468017578125,350.0205383300781,419.52850341796875,405.25848388671875,416.0435485839844,402.9297180175781,472.9897766113281,467.0567932128906,470.4674987792969,462.4074401855469,2.8299999237060547,1.4600000381469727,992.334716796875,-0.027065476402640343,-1.9382129907608032,-1.9186890125274658,-1.9351776838302612,-1.9199098348617554,-0.19668827950954437,-0.1251344084739685,0.3554868698120117,0.35526713728904724,0.7767941355705261,0.7269578576087952,0.8249558806419373,0.6672518253326416,0.8789775967597961,0.9872390031814575,0.4401484727859497,24.15349769592285,88.43456268310547,163.47760009765625,27.780107498168945,88.86000061035156,27.191991806030273,28.889999389648438,237.37234497070312,4.255735874176025,0.0,0.6964625120162964,7.829889297485352,2.979234218597412,4.396148204803467,4.223964691162109,0.20764737019686444,0.26339085587769856,0.2040527965356118,0.16183236667785159,0.1630766107119736,0.037250530503026215,139.0699920654297,0.1529733091957121,86.81591796875,684.909589220141,275.6485324435764,-27.065476402640343,-1927.9973804950714,0.02501814990492619,-0.16091134399175644,0.710754007101059,1.4922077059745789,1.5037519931793213
2024-10-20 09:50:00,6519.767578125,79.4770736694336,139.93923950195312,50.74942398071289,63.96115493774414,50.3040885925293,39.421443939208984,39.72257614135742,139.4003143310547,138.7686004638672,138.5580291748047,139.52850341796875,1000.946533203125,494.951416015625,369.08819580078125,344.7150573730469,371.5023498535156,349.7184753417969,419.5880432128906,405.01263427734375,417.2776794433594,404.4203186035156,471.04345703125,466.0805969238281,473.0531005859375,463.3628845214844,2.8299999237060547,1.4600000381469727,994.9073486328125,-0.02083180472254753,-2.029971122741699,-2.006911039352417,-2.019684314727783,-2.0150537490844727,-0.14077012240886688,-0.06699033081531525,0.3316724896430969,0.3642384707927704,0.8204336762428284,0.7506272792816162,0.829194188117981,0.6518983840942383,0.8837342858314514,1.012424349784851,0.47176289558410645,24.430253982543945,88.43456268310547,163.47760009765625,27.780107498168945,88.86000061035156,27.191991806030273,28.889999389648438,241.1632843017578,4.004408359527588,0.0,0.7029221057891846,8.017706871032715,2.906848430633545,4.319570541381836,4.119542598724365,0.2078542626572862,0.2619655092705251,0.20603030385173846,0.16145828898440093,0.16269163523604932,0.03744898643484613,139.06386184692383,0.15352487971526496,88.24285888671875,684.909589220141,276.3631523980035,-20.83180472254753,-2017.905056476593,0.02614771357782152,-0.10388022661209106,0.6959109604358673,1.4810925722122192,1.5710609555244446
2024-10-20 09:55:00,6534.25537109375,79.46150207519531,139.95767211914062,50.639617919921875,64.02764129638672,49.822486877441406,39.58621597290039,39.573333740234375,139.4003143310547,138.7686004638672,138.5282440185547,139.52850341796875,1033.1414794921875,494.127197265625,369.97625732421875,345.83233642578125,371.3125915527344,349.2271423339844,420.108154296875,400.16302490234375,416.5326232910156,402.88079833984375,474.5616760253906,461.6346130371094,477.8957214355469,465.04913330078125,2.8299999237060547,1.4600000381469727,1004.1298217773438,-0.04052755981683731,-1.9840521812438965,-1.9698786735534668,-1.9750187397003174,-1.9745078086853027,-0.1475019007921219,-0.08438538014888763,0.34656664729118347,0.32213714718818665,0.7986946702003479,0.7794061303138733,0.8286128640174866,0.6507538557052612,0.8843557238578796,1.023582100868225,0.437355637550354,24.610279083251953,87.53426361083984,162.29959106445312,26.412878036499023,88.86000061035156,27.191991806030273,28.889999389648438,236.88174438476562,2.494938373565674,0.0,0.6863402724266052,8.212555885314941,2.840012550354004,4.278965473175049,4.071784973144531,0.20783814602139702,0.262786071613089,0.20448442796621283,0.16247211321421684,0.16241924118508433,0.03728799717328786,139.05641555786133,0.15811158591422683,105.5999755859375,684.909589220141,278.9249504937066,-40.52755981683731,-1975.8643507957458,0.02487607304264352,-0.11594364047050476,0.6687037944793701,1.4793667197227478,1.5781008005142212
2024-10-20 10:00:00,6508.29345703125,79.45600891113281,139.97015380859375,50.8553352355957,64.06820678710938,50.1425895690918,38.02518844604492,38.916500091552734,139.505615234375,138.7686004638672,138.5580291748047,139.52850341796875,1047.5045166015625,495.12567138671875,371.63092041015625,344.9205322265625,374.1300964355469,350.1762390136719,417.7469482421875,399.3299255371094,417.229248046875,399.6228942871094,478.5289611816406,466.4316711425781,482.04638671875,461.5662841796875,2.8299999237060547,1.4600000381469727,990.0562744140625,-0.034154944121837616,-1.9958792924880981,-1.9913356304168701,-1.9933125972747803,-2.029571056365967,-0.13516131043434143,-0.0619824156165123,0.32593250274658203,0.320096492767334,0.8079022169113159,0.7460684776306152,0.8352103233337402,0.670543372631073,0.8981009125709534,1.023341178894043,0.43250754475593567,25.823333740234375,87.53426361083984,162.29959106445312,26.412878036499023,88.86000061035156,27.191991806030273,28.889999389648438,228.9107666015625,3.4472806453704834,0.0,0.6360134482383728,30.310779571533203,3.1176891326904297,4.470671653747559,4.273212909698486,0.21013922280860525,0.2647361013080237,0.20719408795253813,0.15712380048592628,0.1608067874449066,0.03718452797606119,139.0901870727539,0.16094918330240449,119.2650146484375,684.909589220141,275.015631781684,-34.154944121837616,-2002.5246441364288,0.026025070329065328,-0.09857186302542686,0.646028995513916,1.5057536959648132,1.5539706945419312
2024-10-20 10:05:00,6534.9130859375,79.44898986816406,139.9401397705078,50.45735549926758,63.836612701416016,49.7967414855957,38.86142349243164,39.144737243652344,139.4003143310547,138.7686004638672,138.459716796875,139.52850341796875,1021.0032348632812,496.4759521484375,368.0684509277344,344.283447265625,368.81982421875,349.5498962402344,417.5859069824219,400.146484375,416.433349609375,398.8009338378906,480.5892333984375,465.714111328125,479.00311279296875,461.512939453125,2.8299999237060547,1.4600000381469727,1002.6290283203125,-0.050681937485933304,-1.9661130905151367,-1.9447133541107178,-1.9456827640533447,-1.968224287033081,-0.12284660339355469,-0.08696255087852478,0.30769962072372437,0.3770534098148346,0.7808225154876709,0.7093235850334167,0.8366745710372925,0.6656709909439087,0.9021284580230713,0.9919931292533875,0.4640229344367981,26.260217666625977,87.53426361083984,162.29959106445312,26.412878036499023,88.86000061035156,27.191991806030273,28.889999389648438,226.80352783203125,2.614875316619873,0.0,0.6794169545173645,9.426427841186523,2.906036615371704,4.282218933105469,3.8957016468048096,0.20841804113881957,0.2636821062165999,0.20568932344610685,0.16052013982929159,0.1616903893691821,0.03704668558535726,139.0392837524414,0.15623822710976545,110.4920654296875,684.909589220141,278.508063422309,-50.681937485933304,-1956.18337392807,0.024565959614454222,-0.10490457713603973,0.684753030538559,1.5023455619812012,1.4901461005210876
2024-10-20 10:10:00,6534.021484375,79.44500732421875,139.9363555908203,50.23523712158203,63.5500602722168,49.64007568359375,38.97500228881836,39.101646423339844,139.4003143310547,138.7686004638672,138.42984008789062,139.52850341796875,1039.1563720703125,495.0697021484375,366.5018615722656,345.1269836425781,367.7454833984375,349.340087890625,418.1826477050781,400.5187683105469,415.6847839355469,399.2468566894531,477.3525390625,464.3030700683594,476.8282470703125,461.3519592285156,2.8299999237060547,1.4600000381469727,1005.5348510742188,0.01607043296098709,-2.0189108848571777,-1.9828979969024658,-1.9795387983322144,-1.9547028541564941,-0.0866709053516388,-0.008577222004532814,0.33822888135910034,0.3579728901386261,0.8162720203399658,0.7454873919487,0.8386647701263428,0.6576703786849976,0.9005250334739685,1.0264018774032593,0.43888717889785767,24.071680068969727,88.672607421875,161.7197265625,28.56138038635254,88.86000061035156,27.191991806030273,28.889999389648438,225.33863830566406,3.5453853607177734,0.0,0.6371659636497498,8.284526824951172,2.8670847415924072,4.288562297821045,4.123118877410889,0.20801166279824326,0.2631450445064823,0.20554724683361453,0.16138582194886086,0.16191022391279905,0.03696070212916529,139.0318145751953,0.15903779541516325,102.4078369140625,684.909589220141,279.31523640950525,16.07043296098709,-1984.012633562088,0.02563650272939519,-0.047624063678085804,0.6962017714977264,1.4963351488113403,1.5617594122886658
2024-10-20 10:15:00,6510.23486328125,79.435546875,139.9108428955078,50.419097900390625,63.931724548339844,49.67355728149414,39.036502838134766,39.61658477783203,139.4003143310547,138.7686004638672,138.5580291748047,139.52850341796875,1045.991943359375,493.0609436035156,367.498291015625,344.655517578125,368.7860412597656,349.06561279296875,418.6004943847656,400.567626953125,416.919189453125,399.30419921875,476.9410400390625,465.1467590332031,476.37445068359375,463.0042419433594,2.8299999237060547,1.4600000381469727,998.0180053710938,-0.025913266465067863,-2.0666933059692383,-2.0731515884399414,-2.049466848373413,-2.0431082248687744,-0.0521908700466156,0.013400709256529808,0.32593268156051636,0.3155391216278076,0.8123168349266052,0.7830522060394287,0.8444665670394897,0.6538158059120178,0.9293526411056519,1.0464481115341187,0.4248054027557373,23.539453506469727,88.672607421875,161.7197265625,28.56138038635254,88.86000061035156,27.191991806030273,28.889999389648438,229.32855224609375,3.268300771713257,0.0,0.6737374067306519,6.26560640335083,2.8679440021514893,4.3864030838012695,4.340853214263916,0.20776176070959768,0.2634431834461915,0.20468961467540106,0.16085755000256066,0.16324789116624913,0.03727629992505041,139.06386184692383,0.1606688491776133,103.37554931640625,684.909589220141,277.22722371419275,-25.913266465067863,-2058.104991912842,0.026441916362367868,-0.019395080395042896,0.641471803188324,1.4982823729515076,1.595369040966034
2024-10-20 10:20:00,6512.46142578125,79.42518615722656,139.9092254638672,50.679229736328125,63.82179641723633,49.27077102661133,38.388797760009766,38.71064376831055,139.4003143310547,138.7686004638672,138.45970153808594,139.52850341796875,1050.4940185546875,494.2493896484375,369.8146057128906,344.7540283203125,370.1657409667969,349.2327575683594,418.6986083984375,401.4208068847656,417.5967102050781,398.57611083984375,478.125732421875,466.3122253417969,476.3335266113281,462.6321716308594,2.8299999237060547,1.4600000381469727,990.635986328125,-0.022489989176392555,-2.009166717529297,-1.9724777936935425,-1.976214051246643,-1.995248794555664,-0.13717570900917053,-0.08124274760484695,0.2925495207309723,0.3696621358394623,0.831209659576416,0.7242720127105713,0.8437985181808472,0.6767793893814087,0.9178192019462585,1.0240718126296997,0.4236079752445221,24.34282684326172,88.672607421875,161.7197265625,28.56138038635254,88.86000061035156,27.191991806030273,28.889999389648438,233.44517517089844,3.010856866836548,0.0,0.6822348237037659,8.678607940673828,2.933907985687256,4.340554237365723,4.141003608703613,0.2103996724891694,0.26496229586992687,0.2045523213597084,0.1593747678877848,0.1607109423934105,0.03698620582303113,139.03927993774414,0.16130521931324418,107.80682373046875,684.909589220141,275.17666286892364,-22.489989176392555,-1988.2768392562866,0.025960510384457163,-0.10920922830700874,0.6622116565704346,1.5205779075622559,1.5554816722869873
2024-10-20 10:25:00,6543.31103515625,79.4196548461914,139.87123107910156,50.741390228271484,64.16773223876953,49.697120666503906,38.71076583862305,38.892677307128906,139.2721405029297,138.6404266357422,138.42984008789062,139.52850341796875,1030.0423583984375,494.8367614746094,367.498291015625,343.6819152832031,368.4198303222656,348.8888244628906,417.8550720214844,399.5802307128906,417.03192138671875,398.6889953613281,477.13751220703125,466.2210998535156,478.3705749511719,462.18389892578125,2.8299999237060547,1.4600000381469727,1006.4342041015625,-0.061405230313539505,-2.0666632652282715,-2.033853530883789,-2.038745641708374,-2.0390677452087402,-0.12400221079587936,-0.07576199620962143,0.2941155731678009,0.34564632177352905,0.8276846408843994,0.7557120323181152,0.849092960357666,0.6823654770851135,0.9257822632789612,1.0262808799743652,0.42957785725593567,24.620832443237305,88.37962341308594,165.80311584472656,27.46881866455078,88.86000061035156,27.191991806030273,28.889999389648438,230.83102416992188,3.716416597366333,0.0,0.6432967185974121,6.179474353790283,2.86660099029541,4.292710304260254,4.067884922027588,0.20949364580638846,0.264926367002418,0.2051822180604171,0.15982335980562265,0.1605744093251538,0.03701637977744597,138.9677276611328,0.15741913426767748,107.0682373046875,684.909589220141,279.5650566948785,-61.405230313539505,-2044.5825457572937,0.02537439940439134,-0.0998821035027504,0.63976189494133,1.5314584374427795,1.5833966732025146
2024-10-20 10:30:00,6496.953125,79.40840148925781,139.8278350830078,50.75657272338867,64.03555297851562,49.88698196411133,38.190250396728516,38.63564682006836,139.2721405029297,138.6404266357422,138.42984008789062,139.42320251464844,1014.8238525390625,495.8399963378906,367.53094482421875,344.1175537109375,367.4775695800781,348.99517822265625,417.0016174316406,399.0600891113281,415.9945068359375,398.1689147949219,476.2212219238281,464.78369140625,477.6231689453125,461.0330810546875,2.8299999237060547,1.4600000381469727,998.99169921875,-0.06863515824079514,-2.015479564666748,-1.9825319051742554,-1.9886090755462646,-1.9930437803268433,-0.11625608056783676,-0.052015770226716995,0.336368590593338,0.3176034688949585,0.7740908265113831,0.7266782522201538,0.824406623840332,0.6516414284706116,0.9093752503395081,1.0165711641311646,0.43346893787384033,24.22865867614746,88.37962341308594,165.80311584472656,27.46881866455078,88.86000061035156,27.191991806030273,28.889999389648438,232.16453552246094,2.30851411819458,0.0,0.6668528914451599,5.456393241882324,2.9161109924316406,4.2994232177734375,4.070645809173584,0.2101677882328679,0.26515207421721193,0.20656707296115212,0.15813440560066194,0.1599786589881061,0.03717204052981566,138.94140243530273,0.1561999652781953,105.69052124023438,684.909589220141,277.49769422743054,-68.63515824079514,-1994.9160814285278,0.02501502066223375,-0.08413592539727688,0.6539720594882965,1.4760480523109436,1.5007690787315369
2024-10-20 10:35:00,6520.9306640625,79.4028549194336,139.83743286132812,50.67729187011719,64.09806060791016,50.302433013916016,38.81492614746094,39.0444450378418,139.2721405029297,138.6404266357422,138.32455444335938,139.42320251464844,1046.0308837890625,494.7959289550781,366.6591491699219,344.3322448730469,367.0771484375,348.4332275390625,418.6495666503906,402.2645568847656,415.6361083984375,398.8890380859375,474.56585693359375,464.6220703125,471.5537109375,460.688232421875,2.8299999237060547,1.4600000381469727,998.3778076171875,-0.015709972009062767,-2.0248329639434814,-1.9806650876998901,-1.9826064109802246,-2.009935140609741,-0.15074791014194489,-0.08804715424776077,0.3426743447780609,0.3326212465763092,0.8048892617225647,0.7482001781463623,0.8184095621109009,0.6644802093505859,0.8791466951370239,1.0121527910232544,0.4435698390007019,23.791927337646484,88.37962341308594,165.80311584472656,27.46881866455078,88.86000061035156,27.191991806030273,28.889999389648438,231.5193634033203,2.985243082046509,0.0,0.6785945892333984,9.801982879638672,2.8300013542175293,4.2088303565979,3.9839725494384766,0.208602473838304,0.26384626166127223,0.20705944575100654,0.15977352611823176,0.1607182926311855,0.03725498233190808,138.91508102416992,0.16041128754118536,94.91217041015625,684.909589220141,277.3271687825521,-15.709972009062767,-1999.5099008083344,0.025793663770790322,-0.11939753219485283,0.6752955913543701,1.4828897714614868,1.553089439868927
2024-10-20 10:40:00,6531.5078125,79.39376068115234,139.80613708496094,50.844417572021484,64.13628387451172,49.627620697021484,38.47624969482422,38.894744873046875,139.24755859375,138.53514099121094,138.32455444335938,139.324951171875,1062.8414306640625,495.9306640625,367.7740478515625,344.108154296875,369.97601318359375,348.5951232910156,418.24249267578125,398.0407409667969,416.205078125,399.0078430175781,476.5465393066406,466.83172607421875,481.80023193359375,463.4112548828125,2.8299999237060547,1.4600000381469727,996.9228515625,-0.04632384330034256,-2.057018995285034,-2.0148203372955322,-2.026766777038574,-2.0368099212646484,-0.137310191988945,-0.07631657272577286,0.35615426301956177,0.355701744556427,0.8295281529426575,0.7439538240432739,0.8128983974456787,0.666009247303009,0.8988025784492493,1.0506658554077148,0.47092798352241516,24.63197135925293,88.37962341308594,165.80311584472656,27.46881866455078,88.86000061035156,27.191991806030273,28.889999389648438,230.4769287109375,2.5817759037017822,0.0,0.6882196664810181,8.442352294921875,2.819854736328125,4.24955940246582,3.9854278564453125,0.21011885752473783,0.2650486196347017,0.20509034148652164,0.15900635731073393,0.16073582404330486,0.0370480023384992,138.85805130004883,0.16272527893635777,110.549560546875,684.909589220141,276.9230143229167,-46.32384330034256,-2033.8540077209473,0.025917650435825463,-0.10681338235735893,0.7118560075759888,1.4789076447486877,1.5734819769859314
2024-10-20 10:45:00,6536.88916015625,79.39436340332031,139.82366943359375,50.62236404418945,64.11161041259766,50.07377243041992,38.33041000366211,38.799991607666016,139.16685485839844,138.53514099121094,138.32455444335938,139.32496643066406,1064.5125732421875,500.9341125488281,373.7106628417969,345.9068603515625,376.9866943359375,349.0706787109375,417.8544921875,394.2257385253906,413.3617248535156,391.878173828125,478.8521728515625,448.9322814941406,480.0343933105469,445.97552490234375,2.7699999809265137,1.4299999475479126,1011.6470336914062,-0.031690582633018494,-2.0577123165130615,-2.0184326171875,-2.0330810546875,-2.02719783782959,-0.10095448046922684,-0.037460602819919586,0.36347150802612305,0.35178327560424805,0.7964508533477783,0.7464898228645325,0.8203250765800476,0.6391459703445435,0.8930701017379761,1.0241024494171143,0.4610845148563385,27.21109962463379,89.4050521850586,171.46734619140625,28.402685165405273,88.86000061035156,27.191991806030273,28.889999389648438,224.72193908691406,3.2440435886383057,0.0,0.6579480767250061,10.120756149291992,2.899576187133789,4.343435287475586,4.157958030700684,0.20923680022497962,0.2649917378076729,0.2069693131950338,0.1584306164263061,0.16037153234600757,0.03701120557056411,138.8378791809082,0.16284696698402373,164.81088256835938,687.7408478472819,281.01306491427954,-31.690582633018494,-2034.1059565544128,0.025357191333400336,-0.06920754164457321,0.7152547836303711,1.459471046924591,1.5429406762123108
