ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-20 10:50:00,6504.42236328125,79.3772201538086,139.82366943359375,50.84950637817383,64.08592987060547,49.94968032836914,38.622779846191406,38.80491256713867,139.16685485839844,138.53514099121094,138.32455444335938,139.29502868652344,1041.2864990234375,498.7641906738281,377.8164367675781,346.7612609863281,374.3953552246094,349.21954345703125,412.6452331542969,390.52252197265625,411.5416259765625,394.8906555175781,470.1595458984375,457.3035888671875,474.0935974121094,448.36614990234375,2.7699999809265137,1.4299999475479126,1006.8217163085938,-0.05060724914073944,-2.0058107376098633,-2.002328395843506,-2.016256093978882,-2.0224709510803223,-0.13583113253116608,-0.07752875238656998,0.35960716009140015,0.3255597651004791,0.7974758744239807,0.7994205951690674,0.8380492329597473,0.6388856172561646,0.9043824672698975,1.0410701036453247,0.4544317424297333,30.003541946411133,89.4050521850586,171.46734619140625,28.402685165405273,88.86000061035156,27.191991806030273,28.889999389648438,233.95126342773438,5.952185153961182,0.0,0.6659268140792847,8.49273681640625,2.8112449645996094,4.229899883270264,3.9680943489074707,0.2098506743825165,0.2644760305392014,0.2061371849737084,0.15939223356413262,0.16014387654044107,0.037253547733674584,138.83039474487305,0.16008900419839056,133.58807373046875,687.7408478472819,279.6726989746094,-50.60724914073944,-2011.7165446281433,0.025072731565910965,-0.10667994245886803,0.6851669251918793,1.4769348502159119,1.596896469593048
2024-10-20 10:55:00,6511.611328125,79.37879943847656,139.82366943359375,50.54960250854492,63.938438415527344,50.03973388671875,37.741790771484375,38.168888092041016,139.16685485839844,138.53514099121094,138.20095825195312,139.29502868652344,989.27197265625,494.67144775390625,369.76605224609375,345.9541015625,370.8288269042969,350.4299011230469,414.4230651855469,400.3512878417969,411.65484619140625,399.2111511230469,470.6227722167969,463.5082092285156,462.3079528808594,454.9258728027344,2.7699999809265137,1.4299999475479126,974.6776733398438,-0.07589970529079437,-1.9732455015182495,-1.9486206769943237,-1.9475278854370117,-1.962960958480835,-0.18593831360340118,-0.11683690547943115,0.30601441860198975,0.3649316132068634,0.775881826877594,0.6883358955383301,0.8354833126068115,0.6805445551872253,0.9049046039581299,0.9851571321487427,0.45876502990722656,27.289533615112305,89.4050521850586,171.46734619140625,28.402685165405273,88.86000061035156,27.191991806030273,28.889999389648438,232.44248962402344,2.2095651626586914,0.0,0.6433243751525879,7.465734958648682,2.9122917652130127,4.272467613220215,3.9064977169036865,0.2102392597193143,0.26592434545488525,0.20811868119273297,0.1569706933093454,0.15874702032372207,0.0369245708256285,138.79949569702148,0.1519242968915204,85.22299194335938,687.7408478472819,270.7437981499566,-75.89970529079437,-1958.088755607605,0.02567711394107537,-0.15138760954141617,0.6709460318088531,1.5160278677940369,1.464217722415924
2024-10-20 11:00:00,6535.06005859375,79.35327911376953,139.83493041992188,50.2555046081543,63.74848175048828,49.90373611450195,37.69133377075195,38.04153060913086,139.14251708984375,138.53514099121094,138.20095825195312,139.27069091796875,1010.4332885742188,493.5597229003906,369.3476867675781,345.9413146972656,368.5819396972656,348.67877197265625,416.8397216796875,401.8566589355469,414.69732666015625,401.4272155761719,472.7216796875,466.5862121582031,468.5602111816406,461.0337829589844,2.7699999809265137,1.4299999475479126,987.9566040039062,-0.011058465577661991,-1.9574116468429565,-1.923901915550232,-1.9293508529663086,-1.9440151453018188,-0.15762513875961304,-0.09109356999397278,0.3226526081562042,0.3230014741420746,0.7760899066925049,0.7281471490859985,0.8424545526504517,0.6615433096885681,0.9081936478614807,0.9994240999221802,0.42631077766418457,25.2932186126709,88.34910583496094,163.1540985107422,27.749588012695312,88.86000061035156,27.191991806030273,28.889999389648438,230.2346954345703,2.9337213039398193,0.0,0.6498886942863464,10.720296859741211,2.9165875911712646,4.22305965423584,3.7679178714752197,0.20971199106174876,0.2660170490635024,0.20824409074372757,0.15728276359909024,0.15874410553193105,0.03666998997781124,138.78732681274414,0.15461729188631962,85.224609375,687.7408478472819,274.4323900010851,-11.058465577661991,-1938.669890165329,0.025594624118953375,-0.12435935437679291,0.6456540822982788,1.5039978623390198,1.5042370557785034
2024-10-20 11:05:00,6487.28759765625,79.3370132446289,139.82290649414062,50.6243782043457,64.00381469726562,50.09541320800781,37.88175582885742,38.06562042236328,139.0615692138672,138.42984008789062,138.12008666992188,139.1897430419922,1060.8472900390625,494.6096496582031,368.1666259765625,345.1224670410156,365.6542053222656,346.85894775390625,418.3307189941406,402.7359924316406,415.4146728515625,399.1631774902344,474.8851623535156,464.73486328125,470.7302551269531,462.9952392578125,2.7699999809265137,1.4299999475479126,997.0821533203125,-0.06485641002655029,-2.050933837890625,-2.0152392387390137,-2.0243077278137207,-2.0114006996154785,-0.12239382416009903,-0.046006906777620316,0.35612285137176514,0.34141677618026733,0.7623130679130554,0.6951490640640259,0.8241633176803589,0.6642569899559021,0.9054321050643921,0.9825687408447266,0.47194573283195496,24.649045944213867,88.34910583496094,163.1540985107422,27.749588012695312,88.86000061035156,27.191991806030273,28.889999389648438,234.7177276611328,2.0677289962768555,0.0,0.6364585161209106,9.660189628601074,2.8702564239501953,4.198538303375244,3.7870936393737793,0.21034682996575044,0.26593905949701996,0.20814895388135898,0.15740059502504133,0.1581645616308293,0.03709886123251115,138.70030975341797,0.16352709419300743,91.57095336914062,687.7408478472819,276.96726481119794,-64.8564100265503,-2025.4703760147095,0.025558490914283232,-0.08420036546885967,0.6975396275520325,1.488420307636261,1.4574621319770813
2024-10-20 11:10:00,6514.857421875,79.33544158935547,139.84625244140625,50.35586929321289,63.85174560546875,49.96590042114258,38.02687072753906,38.22914505004883,139.0615692138672,138.42984008789062,138.09567260742188,139.1897430419922,998.2738037109375,494.51934814453125,364.5992126464844,344.234375,365.38018798828125,347.540771484375,418.2422790527344,400.8373718261719,415.5827331542969,398.1644287109375,477.25018310546875,463.7561340332031,473.3806457519531,462.5701904296875,2.7699999809265137,1.4299999475479126,999.7545776367188,-0.013301235623657703,-1.9731113910675049,-1.9562653303146362,-1.9513158798217773,-1.9625463485717773,-0.12951093912124634,-0.08893049508333206,0.33410540223121643,0.39203178882598877,0.7972501516342163,0.6959657669067383,0.8425047993659973,0.6585291624069214,0.9088865518569946,0.9889962673187256,0.4564853310585022,22.7195987701416,88.34910583496094,163.1540985107422,27.749588012695312,88.86000061035156,27.191991806030273,28.889999389648438,231.14022827148438,3.13735032081604,0.0,0.22216500341892242,11.302703857421875,2.787118673324585,4.159059047698975,3.7633450031280518,0.20944128228911604,0.2655736394527953,0.2078193148448909,0.15816222971433633,0.15900353369886147,0.03690480321029276,138.69420623779297,0.15323033783656168,97.33197021484375,687.7408478472819,277.70960489908856,-13.301235623657703,-1960.809737443924,0.025252103524452087,-0.1092207171022892,0.7261371910572052,1.5010339617729187,1.4932159185409546
2024-10-20 11:15:00,6539.57470703125,79.31343078613281,139.82241821289062,50.50559997558594,64.19409942626953,50.48860168457031,37.56344223022461,38.145606994628906,139.0615692138672,138.42984008789062,138.09567260742188,139.1897430419922,1035.3336181640625,493.4707946777344,368.7855224609375,345.1224670410156,367.7943420410156,346.7612609863281,417.7469177246094,400.823974609375,414.0649108886719,392.8365783691406,476.4071044921875,461.6387939453125,468.3066711425781,452.4999084472656,2.7699999809265137,1.4299999475479126,1012.367431640625,-0.06281545013189316,-2.069390058517456,-2.0161843299865723,-2.0223031044006348,-2.0424721240997314,-0.1611206978559494,-0.11486104875802994,0.3226093649864197,0.3570217490196228,0.8261164426803589,0.7387900948524475,0.8581005334854126,0.6839305758476257,0.9320918321609497,1.0338482856750488,0.4600975215435028,22.97817611694336,88.27281188964844,163.0747528076172,27.804521560668945,88.86000061035156,27.191991806030273,28.889999389648438,230.2119140625,2.3728415966033936,0.0,0.6951001882553101,11.950629234313965,2.8876826763153076,4.210361003875732,3.7628333568573,0.20965610418846173,0.26647905982909365,0.20958554180579683,0.155931321708962,0.15834797246768575,0.03683685271647255,138.69420623779297,0.1583181880391836,113.4224853515625,687.7408478472819,281.2131754557292,-62.81545013189316,-2037.5874042510986,0.024971556993548458,-0.13799087330698967,0.6796311140060425,1.5420311093330383,1.5649065375328064
2024-10-20 11:20:00,6495.7939453125,79.31964874267578,139.82994079589844,50.222957611083984,64.08242797851562,49.84871292114258,37.464813232421875,37.87651824951172,138.93797302246094,138.3348388671875,138.07131958007812,139.16539001464844,1043.9638671875,491.7218322753906,367.8065185546875,344.5580749511719,367.2877197265625,347.29046630859375,415.75537109375,400.146484375,414.2897644042969,400.35748291015625,468.11456298828125,462.5821533203125,473.5301818847656,461.2073059082031,2.7699999809265137,1.4299999475479126,999.0919799804688,-0.031925786286592484,-1.9804326295852661,-1.9381823539733887,-1.9419927597045898,-1.9666889905929565,-0.14782868325710297,-0.07985775172710419,0.3588651716709137,0.3291356563568115,0.7614926695823669,0.7430177330970764,0.8314869999885559,0.6493971943855286,0.8956931233406067,1.0048573017120361,0.43908485770225525,23.075166702270508,88.27281188964844,163.0747528076172,27.804521560668945,88.86000061035156,27.191991806030273,28.889999389648438,234.62042236328125,2.696291923522949,0.0,6.271923542022705,10.624046325683594,2.8900041580200195,4.1548752784729,3.64880633354187,0.2097031981471208,0.26757265464512364,0.2081405600209868,0.15643226776213484,0.15815131942463392,0.03686930835691004,138.62738037109375,0.1607138212782821,90.64215087890625,687.7408478472819,277.52554999457465,-31.925786286592484,-1956.8241834640503,0.024992049183441757,-0.11384321749210358,0.6880008280277252,1.4808841943740845,1.5045104026794434
2024-10-20 11:25:00,6519.98828125,79.29183959960938,139.75645446777344,50.63942337036133,63.827999114990234,50.12322998046875,36.95829772949219,37.48387145996094,138.9135284423828,138.28179931640625,137.95639038085938,138.95628356933594,1047.772705078125,494.8211975097656,366.87371826171875,345.9062194824219,365.8838195800781,346.8549499511719,417.15887451171875,400.00555419921875,412.59326171875,397.1358337402344,479.23284912109375,467.3523254394531,476.6383361816406,460.5766296386719,2.7699999809265137,1.4299999475479126,996.6596069335938,-0.021897997707128525,-1.9847280979156494,-1.9566514492034912,-1.9599597454071045,-1.9464069604873657,-0.13342031836509705,-0.07300965487957001,0.32568883895874023,0.3001299798488617,0.7985255718231201,0.7559406757354736,0.829343318939209,0.663871705532074,0.9028429388999939,1.0409178733825684,0.4289197027683258,24.64276123046875,88.27281188964844,163.0747528076172,27.804521560668945,88.86000061035156,27.191991806030273,28.889999389648438,225.45709228515625,3.4699954986572266,0.0,9.449898719787598,11.79394817352295,2.969754457473755,4.129279613494873,3.564695119857788,0.21185133915790072,0.2670260873506368,0.20969183074262118,0.15461599571791204,0.15681474703092926,0.03666154160777824,138.5270004272461,0.16070162397243573,100.54934692382812,687.7408478472819,276.84989081488715,-21.897997707128525,-1961.9365632534027,0.025311719560634834,-0.10321498662233353,0.6258188188076019,1.493215024471283,1.5544662475585938
2024-10-20 11:30:00,6521.734375,79.28160095214844,139.7314453125,50.576751708984375,63.950504302978516,50.060546875,37.10226058959961,37.47085189819336,138.8326873779297,138.20095825195312,137.76300048828125,138.95628356933594,1056.216552734375,496.1200256347656,368.00482177734375,345.0093994140625,365.0567932128906,345.8572082519531,418.6983337402344,401.5868835449219,414.6486511230469,395.6907958984375,480.2617492675781,464.0037536621094,472.3564758300781,458.4594421386719,2.7699999809265137,1.4299999475479126,992.135498046875,-0.06907793879508972,-1.9778717756271362,-1.9662843942642212,-1.9670372009277344,-1.9624781608581543,-0.11803548038005829,-0.051336657255887985,0.29624706506729126,0.35564208030700684,0.8118666410446167,0.7029879689216614,0.8056601285934448,0.6484553217887878,0.8931872248649597,1.022985577583313,0.4250243902206421,25.28649139404297,89.47016906738281,163.27879333496094,27.804521560668945,88.86000061035156,27.191991806030273,28.420000076293945,230.84169006347656,2.628748893737793,0.0,1.0422255992889404,41.603492736816406,2.9261093139648438,4.065617561340332,3.4125592708587646,0.21147582425720596,0.2673952982776076,0.20931742461579506,0.1551351337297811,0.15667631911961027,0.03667136709700107,138.438232421875,0.16195332284356875,108.41934204101562,687.7408478472819,275.59319390190973,-69.07793879508972,-1968.4178829193115,0.025007237911197758,-0.08468606881797314,0.6518891453742981,1.4541154503822327,1.514854609966278
2024-10-20 11:35:00,6525.4423828125,79.26956176757812,139.6922149658203,50.53354263305664,64.0915298461914,49.44458770751953,36.97450637817383,37.2862548828125,138.72740173339844,138.09567260742188,137.73861694335938,138.8509979248047,1084.42822265625,493.73614501953125,366.8207702636719,344.2832946777344,367.34515380859375,345.75103759765625,418.4879150390625,400.567626953125,414.5890808105469,395.8387756347656,476.31915283203125,463.1368408203125,475.19342041015625,459.6266784667969,2.7699999809265137,1.4299999475479126,998.5013427734375,-0.014463629573583603,-1.983946442604065,-1.9484119415283203,-1.9566994905471802,-1.9363645315170288,-0.1551756113767624,-0.07865356653928757,0.3174360394477844,0.3675718903541565,0.8023713231086731,0.71726393699646,0.8303098678588867,0.6774640083312988,0.9056882858276367,1.0252685546875,0.4485342800617218,27.81608772277832,90.85162353515625,163.51422119140625,28.909292221069336,88.86000061035156,27.191991806030273,28.420000076293945,0.0,3.3173465728759766,0.0,0.8164981007575989,0.0,2.904198169708252,4.048635005950928,3.430546522140503,0.21203144074553007,0.2689187954137922,0.20746234327604976,0.15513968444972212,0.15644773611490584,0.03652325887904511,138.3531723022461,0.16618462918507232,109.55123901367188,687.7408478472819,277.36148410373266,-14.463629573583603,-1956.3556015491486,0.025242523041912796,-0.11691458895802498,0.6850079298019409,1.5077738761901855,1.519635260105133
2024-10-20 11:40:00,6517.603515625,79.25672912597656,139.66343688964844,50.64951705932617,63.8341064453125,49.897560119628906,37.058284759521484,37.58549499511719,138.69345092773438,137.94918823242188,137.73861694335938,138.8509979248047,1026.4190673828125,493.9170837402344,370.65057373046875,344.9654541015625,367.4776306152344,345.6429443359375,417.63031005859375,400.823974609375,414.6486511230469,395.6871032714844,478.3320617675781,465.0888671875,473.7356262207031,459.1768798828125,2.7699999809265137,1.4299999475479126,1000.1387329101562,-0.02419988065958023,-2.0132391452789307,-1.98858642578125,-1.9893476963043213,-1.9793319702148438,-0.09297182410955429,-0.01591871865093708,0.3411718010902405,0.3229864239692688,0.8133918642997742,0.7564140558242798,0.8070228099822998,0.6441726088523865,0.9081291556358337,1.0626121759414673,0.43533021211624146,24.312681198120117,90.85162353515625,163.51422119140625,28.909292221069336,88.86000061035156,27.191991806030273,28.420000076293945,229.60890197753906,2.4310007095336914,0.0,0.7139135599136353,26.631362915039062,2.8533318042755127,4.027700424194336,3.3827996253967285,0.21190053266125067,0.2670604172172663,0.20875459790587012,0.15503939101446945,0.15724506120114345,0.03667375022212979,138.30806350708008,0.15748412202769363,111.08963012695312,687.7408478472819,277.8163146972656,-24.19988065958023,-1992.6263093948364,0.025503729612285315,-0.054445271380245686,0.6641582250595093,1.4511954188346863,1.569805920124054
2024-10-20 11:45:00,6533.318359375,79.24971008300781,139.60540771484375,50.502437591552734,63.946861267089844,50.07223892211914,37.15128707885742,37.561798095703125,138.58091735839844,137.94918823242188,137.63333129882812,138.8509979248047,1020.9259643554688,493.2671813964844,368.8692626953125,344.655517578125,367.36956787109375,345.8330383300781,417.2579650878906,402.78497314453125,412.63323974609375,394.8791198730469,476.8257141113281,464.3031921386719,470.02655029296875,458.8111877441406,2.7699999809265137,1.4299999475479126,1005.3021850585938,0.0019796588458120823,-2.017437696456909,-1.9770135879516602,-1.984342336654663,-1.9730489253997803,-0.08565453439950943,-0.03257790207862854,0.3052908182144165,0.3395755887031555,0.8240609169006348,0.722683310508728,0.8403703570365906,0.6753103137016296,0.9149923920631409,1.0411031246185303,0.4114208221435547,24.84213638305664,90.85162353515625,163.51422119140625,28.909292221069336,88.86000061035156,27.191991806030273,28.420000076293945,533.0781860351562,3.142909049987793,505.26324462890625,0.6987403035163879,553.8530883789062,2.8734230995178223,4.084870338439941,3.4327147006988525,0.2111000363061337,0.2672976865854074,0.2093018071697351,0.15529226756528267,0.15700820237344112,0.0366176282550248,138.25360870361328,0.15626453636542734,101.71527099609375,687.7408478472819,279.2506069607205,1.9796588458120823,-1987.9606366157532,0.02551830329596216,-0.059116218239068985,0.644866406917572,1.5156806707382202,1.5467442274093628
2024-10-20 11:50:00,6513.6630859375,79.23995208740234,139.63795471191406,50.48113250732422,64.0302505493164,50.313232421875,36.76346206665039,37.1727409362793,138.69337463378906,137.98321533203125,137.73861694335938,138.8509979248047,1002.0337524414062,492.5950012207031,369.40087890625,346.0960693359375,368.3070983886719,345.5893859863281,417.0016174316406,404.4329833984375,411.44427490234375,395.4803771972656,475.3204650878906,464.93157958984375,466.23541259765625,457.5741271972656,2.7699999809265137,1.4299999475479126,998.2548828125,-0.05438802018761635,-2.0691514015197754,-2.037651777267456,-2.042295455932617,-2.0342204570770264,-0.12810777127742767,-0.0701555535197258,0.31813541054725647,0.32899051904678345,0.8222581744194031,0.7254564166069031,0.8442394137382507,0.6939758658409119,0.9355395436286926,1.0307544469833374,0.44250380992889404,26.099157333374023,90.93708038330078,164.31991577148438,28.768905639648438,88.86000061035156,27.191991806030273,28.420000076293945,272.83184814453125,3.081353187561035,296.0165100097656,0.7056281566619873,83.4388198852539,2.834479808807373,4.072444915771484,3.366293430328369,0.2114297179428007,0.2681773791720033,0.21072650337636936,0.15397611006894488,0.15569028943988178,0.03665538351176186,138.3165512084961,0.15383567421605215,93.605224609375,687.7408478472819,277.29302300347223,-54.38802018761635,-2045.8297729492188,0.02589940122130788,-0.09913166239857674,0.6471259295940399,1.5382152795791626,1.5477145910263062
2024-10-20 11:55:00,6517.38623046875,79.23320007324219,139.67013549804688,50.626190185546875,63.9610481262207,50.31094741821289,37.74446105957031,38.1552619934082,138.72740173339844,138.20095825195312,137.73861694335938,138.95628356933594,1031.8546142578125,491.57183837890625,369.769287109375,344.655517578125,368.02642822265625,346.02386474609375,416.013916015625,405.68817138671875,413.2112731933594,400.35858154296875,465.3788146972656,461.99346923828125,467.0418395996094,459.5084533691406,2.7699999809265137,1.4299999475479126,1008.10400390625,-0.052617449313402176,-2.023848533630371,-1.9931050539016724,-1.9914965629577637,-1.9730455875396729,-0.09991046786308289,-0.036496590822935104,0.3249095678329468,0.36057358980178833,0.7833088040351868,0.728454053401947,0.8280355930328369,0.6399075388908386,0.909416139125824,1.0019713640213013,0.45097020268440247,30.172651290893555,90.93708038330078,164.31991577148438,28.768905639648438,88.86000061035156,27.191991806030273,28.420000076293945,227.32362365722656,2.4103033542633057,28.13927459716797,0.6821070909500122,19.486242294311523,2.7586331367492676,4.05461311340332,3.451448917388916,0.21024347944474192,0.2656212774001763,0.208934320370532,0.15674746201218442,0.15845346077236536,0.036947006095362264,138.40581512451172,0.1583233796140387,81.2135009765625,687.7408478472819,280.02888997395837,-52.617449313402176,-1995.37393450737,0.024774944463212222,-0.068203529343009,0.6854831576347351,1.4679431319236755,1.5117628574371338
2024-10-20 12:00:00,6494.18896484375,79.22712707519531,139.73106384277344,50.33185958862305,63.82232666015625,49.49793243408203,36.81330108642578,37.34430694580078,138.8326873779297,138.30624389648438,137.87799072265625,139.08445739746094,1072.4443359375,489.0043029785156,368.0203552246094,345.85748291015625,368.1016845703125,346.07269287109375,416.4739074707031,403.24822998046875,411.3760986328125,400.3094482421875,468.201904296875,461.71234130859375,465.9886779785156,458.9466552734375,2.7699999809265137,1.4299999475479126,1013.3372192382812,0.0008567641489207745,-1.9839240312576294,-1.9485126733779907,-1.9640201330184937,-1.9672973155975342,-0.07310952991247177,-0.03392147272825241,0.31589144468307495,0.3667241632938385,0.8128394484519958,0.7238143086433411,0.8018763065338135,0.6474620699882507,0.8776697516441345,1.0232207775115967,0.461914598941803,25.756420135498047,90.93708038330078,164.31991577148438,28.768905639648438,88.86000061035156,27.191991806030273,28.420000076293945,228.33010864257812,3.1787965297698975,0.0,0.6865728497505188,12.209293365478516,2.859764337539673,4.088539123535156,3.538853406906128,0.21164760703385363,0.2683755939748407,0.20814090793428267,0.1548014944339539,0.1570343966230691,0.03661884925161083,138.5253448486328,0.16513907152119695,82.01577758789062,687.7408478472819,281.4825608995226,0.8567641489207745,-1965.938538312912,0.02482310905481249,-0.05351550132036209,0.6826156079769135,1.4493383765220642,1.536653757095337
2024-10-20 12:05:00,6515.0498046875,79.21781921386719,139.70518493652344,50.57429885864258,64.06907653808594,49.84980010986328,37.563594818115234,38.15281295776367,138.85711669921875,138.42984008789062,137.99038696289062,139.1897430419922,1081.6400146484375,493.4128723144531,375.18731689453125,347.5370178222656,372.7705993652344,347.6982116699219,414.5143737792969,398.1042175292969,411.8099060058594,393.0028076171875,476.7788391113281,461.1280517578125,479.1119384765625,452.7124328613281,2.7699999809265137,1.4299999475479126,1008.0842895507812,-0.06922648847103119,-2.0949130058288574,-2.052050828933716,-2.064026117324829,-2.075483798980713,-0.10657782107591629,-0.055255141109228134,0.31886744499206543,0.3610762655735016,0.829636812210083,0.7597378492355347,0.8244903087615967,0.6570059061050415,0.9040595293045044,1.059451937675476,0.46088907122612,25.881126403808594,90.81500244140625,163.1296844482422,28.482032775878906,88.86000061035156,27.191991806030273,28.420000076293945,233.86904907226562,1.8797155618667603,0.0,0.7165200710296631,17.369495391845703,2.8308494091033936,4.1292901039123535,3.5550003051757812,0.21054238622599217,0.2667215673187564,0.20752627529952952,0.156378418815801,0.15883135233992088,0.03686995348978649,138.61677169799805,0.1660217568667258,129.990234375,687.7408478472819,280.0234137641059,-69.22648847103119,-2071.618437767029,0.025536442715805255,-0.08091648109257221,0.679943710565567,1.4814962148666382,1.5893746614456177
2024-10-20 12:10:00,6514.99267578125,79.21736145019531,139.7314453125,50.22943115234375,63.6248779296875,49.426124572753906,36.89422607421875,37.2653694152832,139.0615692138672,138.53514099121094,138.20095825195312,139.42320251464844,1013.2384033203125,496.5845947265625,372.9264221191406,344.11700439453125,370.6655578613281,348.90411376953125,412.0125427246094,398.5315856933594,414.2905578613281,398.0473937988281,472.1998596191406,462.5622253417969,474.6044006347656,455.6251220703125,2.7699999809265137,1.4299999475479126,996.2357177734375,-0.03917510062456131,-1.9585034847259521,-1.941657543182373,-1.9596247673034668,-1.9515591859817505,-0.17345941066741943,-0.09729962795972824,0.35815680027008057,0.3527761995792389,0.8057467937469482,0.7368571758270264,0.8172594308853149,0.6831219792366028,0.8942524790763855,1.0360398292541504,0.4594627618789673,27.76951789855957,90.81500244140625,163.1296844482422,28.482032775878906,88.86000061035156,27.191991806030273,28.420000076293945,230.85626220703125,3.528078079223633,0.0,0.6372736692428589,16.992511749267578,2.910613536834717,4.155888080596924,3.5105161666870117,0.21154575887379304,0.2679618856137524,0.20816256109334763,0.15538334545856602,0.1569464489605409,0.036445172076239415,138.80521774291992,0.15552410474487743,108.91189575195312,687.7408478472819,276.7321438259549,-39.17510062456131,-1952.8362452983856,0.024988824322331567,-0.13537951931357384,0.7109329998493195,1.5003814101219177,1.5426039695739746
2024-10-20 12:15:00,6501.99072265625,79.20758819580078,139.7339630126953,50.48655700683594,63.908363342285156,50.0596923828125,37.8828239440918,38.450592041015625,139.08595275878906,138.6404266357422,138.32455444335938,139.42320251464844,1050.858642578125,492.17706298828125,367.79425048828125,345.2842712402344,366.8801574707031,346.2577209472656,417.8554382324219,404.53192138671875,413.3194274902344,400.14349365234375,473.0118408203125,466.7433776855469,471.1567077636719,460.5128173828125,2.7699999809265137,1.4299999475479126,1002.9848022460938,-0.030862588435411453,-2.0613441467285156,-2.0388827323913574,-2.0307235717773438,-2.024716854095459,-0.14486433565616608,-0.06636733561754227,0.40211063623428345,0.35859447717666626,0.7862648963928223,0.7338417768478394,0.8308224678039551,0.6709250211715698,0.9090046882629395,1.032880425453186,0.47895193099975586,24.438514709472656,90.81500244140625,163.1296844482422,28.482032775878906,88.86000061035156,27.191991806030273,28.420000076293945,228.2667694091797,3.5974626541137695,0.0,0.658806562423706,15.922222137451172,2.822314500808716,4.1311116218566895,3.5664830207824707,0.20967220536600917,0.2654133749206704,0.20789942361145997,0.15732851897138672,0.15968647713047374,0.0370329702068034,138.86853408813477,0.16162106151834357,86.54421997070312,687.7408478472819,278.60688951280383,-30.862588435411453,-2038.916826248169,0.025869720448164997,-0.10561583563685417,0.7607051134109497,1.501747488975525,1.5201066732406616
2024-10-20 12:20:00,6541.97119140625,79.21034240722656,139.60629272460938,50.694034576416016,64.04138946533203,50.028564453125,37.939292907714844,38.40895462036133,139.16685485839844,138.6404266357422,138.32455444335938,139.5040283203125,1047.506591796875,492.15045166015625,367.1260986328125,344.493896484375,367.17919921875,346.2577209472656,418.0210266113281,407.47998046875,413.8887634277344,398.7337341308594,475.37353515625,467.35205078125,466.7386169433594,459.1945495605469,2.7699999809265137,1.4299999475479126,1013.281494140625,-0.0635870173573494,-2.0211222171783447,-1.9794926643371582,-1.9735443592071533,-2.0001137256622314,-0.16030187904834747,-0.09724177420139313,0.33635008335113525,0.3771880567073822,0.8164358139038086,0.7283450961112976,0.8347412943840027,0.6662581562995911,0.891497790813446,1.018237590789795,0.47148430347442627,22.77545166015625,90.52507781982422,160.52340698242188,28.408788681030273,88.86000061035156,27.191991806030273,28.420000076293945,228.53106689453125,2.3365836143493652,0.0,0.6734942197799683,13.179161071777344,2.7568061351776123,4.13529634475708,3.538921594619751,0.2102507753757919,0.2656082101915248,0.2074907739164397,0.157351171941783,0.15929906857446063,0.03685620571666262,138.90896606445312,0.16012094231978802,84.8153076171875,687.7408478472819,281.4670817057292,-63.587017357349396,-1993.568241596222,0.02436115434766652,-0.1287718266248703,0.7135381400585175,1.5009994506835938,1.5447809100151062
2024-10-20 12:25:00,6531.373046875,79.16671752929688,139.57574462890625,50.42927932739258,64.04528045654297,50.29549789428711,37.730342864990234,38.07944869995117,139.16685485839844,138.73870849609375,138.32455444335938,139.42320251464844,1057.255615234375,492.20733642578125,366.20306396484375,344.3923645019531,366.1432800292969,346.1453552246094,416.9525146484375,402.7842102050781,413.5167236328125,399.9219055175781,472.72576904296875,466.6908264160156,479.3190612792969,464.54876708984375,2.7699999809265137,1.4299999475479126,1006.3578491210938,-0.01648859493434429,-2.0384018421173096,-2.000152587890625,-2.0050368309020996,-2.0045571327209473,-0.1695256382226944,-0.10230126976966858,0.30971118807792664,0.3494320511817932,0.821403980255127,0.7412406802177429,0.8623090982437134,0.674419641494751,0.9148283004760742,1.0242303609848022,0.4594878852367401,22.308116912841797,90.52507781982422,160.52340698242188,28.408788681030273,88.86000061035156,27.191991806030273,28.420000076293945,232.8755645751953,3.3560588359832764,0.0,0.6732115149497986,8.884090423583984,2.853325843811035,4.175125598907471,3.6520731449127197,0.20961555793653194,0.2662121564130242,0.20905947880718537,0.15683085255762466,0.15828195428563382,0.03683449827724537,138.913330078125,0.16187340818638885,90.37698364257812,687.7408478472819,279.5438469780816,-16.48859493434429,-2012.0370984077454,0.02553656115409382,-0.1359134539961815,0.6591432392597198,1.5367287397384644,1.5626446604728699
2024-10-20 12:30:00,6504.38720703125,79.1771011352539,139.51443481445312,50.55356979370117,64.04093170166016,50.25019454956055,37.7391357421875,38.36869812011719,139.24769592285156,138.6404266357422,138.32455444335938,139.42320251464844,1055.9591064453125,496.17950439453125,367.44940185546875,344.48968505859375,366.4974365234375,346.9229431152344,417.8551330566406,402.3772888183594,415.1272277832031,397.8414001464844,479.5559387207031,467.3033142089844,477.9308776855469,460.4148864746094,2.7699999809265137,1.4299999475479126,1002.422607421875,-0.05232805758714676,-2.0292561054229736,-2.015101909637451,-2.02901029586792,-1.9979184865951538,-0.10434678196907043,-0.040911588817834854,0.3166077136993408,0.35392674803733826,0.7746850848197937,0.730475664138794,0.8420050144195557,0.6757745742797852,0.9257012605667114,1.0004785060882568,0.4465487003326416,22.799015045166016,90.52507781982422,160.52340698242188,28.408788681030273,88.86000061035156,27.191991806030273,28.420000076293945,233.33358764648438,1.8256210088729858,0.0,0.6821646690368652,19.49742317199707,2.8808157444000244,4.1553778648376465,3.7087810039520264,0.2098071757668023,0.26578235856796234,0.20854810932638174,0.15662477483310974,0.1592375815057439,0.0370446165392424,138.9089698791504,0.1623456711346796,105.06649780273438,687.7408478472819,278.4507242838542,-52.32805758714676,-2017.8216993808746,0.025349823477854014,-0.07262918539345264,0.6705344617366791,1.5177795886993408,1.5051607489585876
2024-10-20 12:35:00,6534.01611328125,79.16670989990234,139.46092224121094,50.71180725097656,63.921512603759766,49.98493957519531,38.35099792480469,38.7474250793457,139.19140625,138.7686004638672,138.32455444335938,139.52850341796875,1065.4443359375,497.2803649902344,368.83514404296875,344.16607666015625,367.8578796386719,346.4682922363281,417.6791076660156,401.5381164550781,414.69775390625,396.58770751953125,478.057373046875,464.30279541015625,477.9835205078125,459.2823181152344,2.7699999809265137,1.4299999475479126,1010.0723266601562,-0.04391477629542351,-2.0096142292022705,-1.9902220964431763,-1.9941527843475342,-2.027576446533203,-0.15515363216400146,-0.10756521672010422,0.3224239647388458,0.32290300726890564,0.8287822604179382,0.7508624792098999,0.8422988653182983,0.683997392654419,0.9193660616874695,1.0249098539352417,0.4364434778690338,23.344131469726562,90.52507781982422,160.52340698242188,28.408788681030273,88.86000061035156,27.191991806030273,28.420000076293945,238.302001953125,3.025620460510254,0.0,0.6511532664299011,10.2469482421875,2.733452796936035,4.118772983551025,3.657503128051758,0.20979854075568846,0.2644480801245137,0.2067914347981612,0.1586609477616974,0.1603009965599392,0.036993585299362974,138.95326614379883,0.16306117362824432,112.76547241210938,687.7408478472819,280.57564629448785,-43.91477629542351,-2005.391389131546,0.024916279293461945,-0.13135942444205284,0.6453269720077515,1.5262962579727173,1.5796447396278381
2024-10-20 12:40:00,6503.15869140625,79.16395568847656,139.37464904785156,50.58491516113281,64.03841400146484,49.379337310791016,38.66067123413086,38.98295593261719,139.2721405029297,138.7686004638672,138.34912109375,139.52850341796875,1040.9456787109375,496.30810546875,367.8437805175781,343.56939697265625,368.6793212890625,347.02099609375,417.0016174316406,400.6274719238281,414.6977844238281,397.0476989746094,476.83221435546875,464.4608459472656,478.5274658203125,459.39117431640625,2.7699999809265137,1.4299999475479126,1010.6837158203125,-0.03713842108845711,-2.0382564067840576,-2.0079824924468994,-2.019615888595581,-2.0187196731567383,-0.16434352099895477,-0.11281326413154602,0.31592413783073425,0.34648597240448,0.83636474609375,0.7566101551055908,0.851593017578125,0.7038090825080872,0.918304979801178,1.0525057315826416,0.43117332458496094,23.291685104370117,91.19648742675781,162.31179809570312,29.751602172851562,88.86000061035156,27.191991806030273,28.420000076293945,232.4678192138672,2.3557181358337402,0.0,0.6994053721427917,23.627962112426758,2.6927759647369385,4.148990631103516,3.776528835296631,0.20933453767954177,0.26500888152181556,0.20434551909299078,0.15998867870783448,0.16132238299781743,0.03715829570012889,138.9795913696289,0.16006770372780835,111.464599609375,687.7408478472819,280.7454766167535,-37.13842108845711,-2021.143615245819,0.025171973714691355,-0.1385783925652504,0.6624101102352142,1.5554021000862122,1.5929749011993408
2024-10-20 12:45:00,6518.67431640625,79.15544891357422,139.4110107421875,50.45399475097656,63.907958984375,50.116947174072266,38.91762161254883,39.19344711303711,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1069.0823974609375,494.99212646484375,369.087890625,343.4111328125,367.4771423339844,346.31207275390625,417.30718994140625,399.536376953125,414.5395202636719,395.6826171875,476.97943115234375,460.52069091796875,473.35833740234375,456.0195617675781,2.7699999809265137,1.4299999475479126,1017.7227172851562,-0.03359856456518173,-2.0828773975372314,-2.0563132762908936,-2.0566132068634033,-2.0678439140319824,-0.17207768559455872,-0.09619563072919846,0.3793603181838989,0.3969872295856476,0.8386417031288147,0.7564070224761963,0.8532934188842773,0.6742302179336548,0.9211276173591614,1.037508249282837,0.4895242154598236,23.399965286254883,91.19648742675781,162.31179809570312,29.751602172851562,88.86000061035156,27.191991806030273,28.420000076293945,230.14260864257812,3.499300956726074,0.0,0.6576419472694397,15.297060012817383,2.739837169647217,4.205639362335205,3.885164499282837,0.20798054769901422,0.26344023654616927,0.2065911762529837,0.16042551829781987,0.1615625212040129,0.037214617245788374,138.94712448120117,0.16400303889554088,117.26705932617188,687.7408478472819,282.7007548014323,-33.59856456518173,-2065.9119486808777,0.025429436769451974,-0.13413665816187859,0.7763475477695465,1.5275236368179321,1.595048725605011
2024-10-20 12:50:00,6525.0234375,79.14661407470703,139.44390869140625,50.44398880004883,64.11436462402344,50.1492919921875,39.55733871459961,39.645957946777344,139.191162109375,138.7686004638672,138.32455444335938,139.42320251464844,1084.990966796875,491.476318359375,367.7454833984375,343.52581787109375,367.63214111328125,346.8555908203125,416.5804443359375,401.7486877441406,414.11279296875,398.690185546875,469.45428466796875,463.1357727050781,470.51239013671875,458.95257568359375,2.7699999809265137,1.4299999475479126,1001.8541259765625,-0.03644057363271713,-2.0843558311462402,-2.0695831775665283,-2.072679042816162,-2.0840559005737305,-0.14136861264705658,-0.059250812977552414,0.34298333525657654,0.3675612211227417,0.8443397879600525,0.7566407918930054,0.8588343262672424,0.6990143060684204,0.9346349239349365,1.0553478002548218,0.44838955998420715,22.687660217285156,91.19648742675781,162.31179809570312,29.751602172851562,88.86000061035156,27.191991806030273,28.420000076293945,228.6044921875,3.262791156768799,0.0,0.6702986359596252,11.146480560302734,2.679598808288574,4.23640251159668,4.004730224609375,0.20681314405317877,0.26285973100631077,0.2056049292623576,0.16217943474634497,0.1625427609318079,0.03738085302128644,138.9268798828125,0.16628154322961006,93.12890625,687.7408478472819,278.2928127712674,-36.44057363271713,-2077.6684880256653,0.026356486669477576,-0.1003097128123045,0.7105445563793182,1.5578486323356628,1.6009805798530579
2024-10-20 12:55:00,6528.40234375,79.13643646240234,139.49652099609375,50.576805114746094,63.989131927490234,49.43791580200195,39.52205276489258,40.02851104736328,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1052.7669677734375,492.8909606933594,365.2674560546875,342.1286315917969,367.85833740234375,346.9678955078125,417.5853576660156,401.6998291015625,415.5830993652344,399.52142333984375,474.579345703125,469.12030029296875,477.8180236816406,462.29034423828125,2.7699999809265137,1.4299999475479126,1001.78125,-0.06301748752593994,-2.086456060409546,-2.074402093887329,-2.070007562637329,-2.0825109481811523,-0.14281636476516724,-0.0904102548956871,0.31632643938064575,0.3558805286884308,0.8545201420783997,0.7603922486305237,0.8319334387779236,0.6811206340789795,0.9141549468040466,1.045974850654602,0.44001755118370056,21.657094955444336,91.06830596923828,168.61080932617188,28.079187393188477,88.86000061035156,27.191991806030273,28.420000076293945,228.40618896484375,2.3151004314422607,0.0,0.6493630409240723,12.307259559631348,2.752126455307007,4.286770343780518,4.122201919555664,0.2076612110306295,0.2627303286301707,0.20298509253366784,0.16227196085150017,0.16435140695403178,0.03730689437204529,138.94712448120117,0.16125951072566927,96.96319580078125,687.7408478472819,278.27256944444446,-63.01748752593994,-2078.344166278839,0.026025834146382546,-0.11661330983042717,0.6722069680690765,1.513054072856903,1.6149123907089233
2024-10-20 13:00:00,6515.73095703125,79.12883758544922,139.5281982421875,50.60762405395508,64.17373657226562,50.18294906616211,38.65512466430664,39.329071044921875,139.24777221679688,138.7686004638672,138.32455444335938,139.29502868652344,1043.0013427734375,494.5760803222656,366.76702880859375,342.54681396484375,370.2010803222656,347.1336975097656,417.4685363769531,401.2451477050781,415.527587890625,396.3124084472656,475.3245544433594,465.8702392578125,475.3552551269531,458.8111572265625,2.7699999809265137,1.4299999475479126,999.4091186523438,-0.02073247916996479,-2.0611860752105713,-2.0343708992004395,-2.048271894454956,-2.0395355224609375,-0.14240917563438416,-0.0793212428689003,0.32833895087242126,0.3473207950592041,0.8372282385826111,0.7697121500968933,0.8459420800209045,0.670644223690033,0.9011719226837158,1.0595240592956543,0.4496424198150635,22.019460678100586,91.06830596923828,168.61080932617188,28.079187393188477,88.86000061035156,27.191991806030273,28.420000076293945,234.58914184570312,3.6113297939300537,0.0,0.6751572489738464,24.07179069519043,2.866594076156616,4.402984142303467,4.364195346832275,0.20830596990212819,0.264145426481146,0.20655796578458505,0.15910830404330722,0.16188233378883354,0.037286454429098385,138.90898895263672,0.16007434156683753,108.72457885742188,687.7408478472819,277.6136440700955,-20.73247916996479,-2045.841097831726,0.026276451053296138,-0.11086520925164223,0.6756597459316254,1.5165863037109375,1.6069403886795044
2024-10-20 13:05:00,6533.1611328125,79.13313293457031,139.54116821289062,50.48712158203125,64.0894546508789,50.31460189819336,39.54717254638672,39.491146087646484,139.16685485839844,138.6404266357422,138.20095825195312,139.1897430419922,1043.045654296875,493.76837158203125,368.2368469238281,342.2275085449219,371.1020202636719,347.54083251953125,416.7420654296875,400.20172119140625,415.9349365234375,399.6274719238281,472.5729675292969,464.8432922363281,479.1650390625,461.9732971191406,2.7699999809265137,1.4299999475479126,1000.645751953125,-0.06431315094232559,-2.105074644088745,-2.072159767150879,-2.086061716079712,-2.1030614376068115,-0.18181875348091125,-0.11065840721130371,0.33285802602767944,0.34682437777519226,0.8542912602424622,0.7885996699333191,0.8445092439651489,0.6688010692596436,0.908425509929657,1.0853811502456665,0.4272477626800537,29.971845626831055,91.06830596923828,168.61080932617188,28.079187393188477,88.86000061035156,27.191991806030273,28.420000076293945,228.66322326660156,2.4452409744262695,0.0,0.6509751081466675,6.560079574584961,2.7211339473724365,4.3837995529174805,4.396006107330322,0.20697423743977097,0.26273761681469104,0.20626698519629177,0.16212542177489928,0.16189573877434696,0.03733713156713862,138.79949569702148,0.1596540530828524,107.33975219726562,687.7408478472819,277.9571533203125,-64.31315094232559,-2091.589391231537,0.026239600585695716,-0.14623858034610748,0.6796824038028717,1.5133103132247925,1.6428909301757812
2024-10-20 13:10:00,6528.25830078125,79.12943267822266,139.59205627441406,50.29323959350586,63.72114562988281,49.8909797668457,40.23405456542969,40.742225646972656,139.14244079589844,138.6404266357422,138.09567260742188,139.1897430419922,1049.66455078125,494.5813293457031,367.68817138671875,341.7563171386719,371.0377197265625,347.59588623046875,415.912109375,400.5020751953125,415.02099609375,399.671875,471.7205810546875,456.8642578125,471.900390625,459.8756103515625,2.7699999809265137,1.4299999475479126,1005.152587890625,-0.012385150417685509,-2.082385778427124,-2.0621070861816406,-2.0675511360168457,-2.053912878036499,-0.13210739195346832,-0.0726991817355156,0.3481205105781555,0.36701124906539917,0.8703773021697998,0.8281877040863037,0.8486024737358093,0.665935218334198,0.9035698771476746,1.0840675830841064,0.43782153725624084,25.182071685791016,90.58000946044922,160.27316284179688,28.57358741760254,88.86000061035156,27.191991806030273,28.420000076293945,226.76821899414062,3.410743474960327,0.0,0.6260555982589722,24.75582504272461,2.6999895572662354,4.432737827301025,4.696966648101807,0.2053777429986179,0.2602120121218326,0.2037350726125737,0.1643000010561693,0.1663751712108065,0.03751102268323715,138.76707077026367,0.16078783994432858,107.01394653320312,687.7408478472819,279.20905219184027,-12.385150417685509,-2066.4892196655273,0.026348958545222474,-0.10240328684449196,0.7151317596435547,1.5145376920700073,1.6985650062561035
2024-10-20 13:15:00,6505.9384765625,79.12064361572266,139.554931640625,50.38716506958008,64.03755950927734,50.09217071533203,39.82986068725586,40.280517578125,139.0615692138672,138.53514099121094,138.09567260742188,139.08445739746094,1044.2684326171875,496.4561462402344,374.00103759765625,345.5299072265625,378.351318359375,347.3990783691406,416.26824951171875,397.2394104003906,410.58209228515625,391.2077331542969,473.98187255859375,455.1045227050781,479.1119384765625,449.41546630859375,2.7699999809265137,1.4299999475479126,1010.7657470703125,-0.021599899977445602,-2.1616687774658203,-2.1212899684906006,-2.123689651489258,-2.1341230869293213,-0.1662420928478241,-0.09359052777290344,0.382672518491745,0.3638361096382141,0.8586379289627075,0.8171883225440979,0.8704068064689636,0.6831062436103821,0.9220462441444397,1.0879675149917603,0.47267815470695496,27.251895904541016,90.58000946044922,160.27316284179688,28.57358741760254,88.86000061035156,27.191991806030273,28.420000076293945,232.906494140625,4.1467790603637695,0.0,0.6590813398361206,15.208074569702148,2.7563271522521973,4.479830265045166,4.59613561630249,0.20597525507436956,0.26177604229269746,0.20476936192126532,0.16281856110192353,0.16466077960974415,0.03760061280026466,138.69421005249023,0.1605100380796931,146.400390625,687.7408478472819,280.7682630750868,-21.599899977445602,-2135.19287109375,0.026811760131376584,-0.12991631031036377,0.7465086281299591,1.5535130500793457,1.6758262515068054
2024-10-20 13:20:00,6496.63525390625,79.11636352539062,139.57789611816406,50.72822570800781,63.918087005615234,50.2114372253418,39.359771728515625,40.438106536865234,139.0615692138672,138.53514099121094,138.0712432861328,139.08445739746094,1002.4594116210938,495.87225341796875,373.2242126464844,342.628173828125,372.4939880371094,349.16302490234375,410.6593322753906,394.2164001464844,414.005615234375,399.9994201660156,470.38372802734375,461.58544921875,474.14459228515625,455.6246643066406,2.7699999809265137,1.4299999475479126,994.5519409179688,-0.06682354211807251,-2.1235108375549316,-2.090402841567993,-2.090890645980835,-2.117933988571167,-0.15669965744018555,-0.09156027436256409,0.36085811257362366,0.35934123396873474,0.8423185348510742,0.7883260250091553,0.871281087398529,0.6964603662490845,0.9269556403160095,1.064957618713379,0.45880207419395447,28.092021942138672,90.58000946044922,160.27316284179688,28.57358741760254,88.86000061035156,27.191991806030273,28.420000076293945,232.25621032714844,2.4667718410491943,0.0,0.6623849868774414,15.994856834411621,2.8963499069213867,4.548999786376953,4.672009468078613,0.20734542704097395,0.26125737419058437,0.2052331172344962,0.16087825985201062,0.16528582168193484,0.03765882162727866,138.68810272216797,0.1543044010387288,111.6943359375,687.7408478472819,276.2644280327691,-66.82354211807251,-2105.6845784187317,0.026713924199890108,-0.12412996590137482,0.7201993465423584,1.5677414536476135,1.6306445598602295
2024-10-20 13:25:00,6519.34326171875,79.09058380126953,139.61375427246094,50.349700927734375,63.83146667480469,49.398040771484375,39.80189514160156,40.54160690307617,139.16685485839844,138.6404266357422,138.1200714111328,139.21414184570312,989.8949584960938,491.726318359375,366.7231750488281,343.4608459472656,369.9275817871094,348.008056640625,416.9480285644531,403.1609802246094,413.15771484375,402.19866943359375,469.9290466308594,465.1461486816406,468.46978759765625,460.6908874511719,2.7699999809265137,1.4299999475479126,996.5845947265625,-0.0066753411665558815,-2.040470600128174,-2.0091474056243896,-2.010684013366699,-2.050565004348755,-0.11904104799032211,-0.05596868693828583,0.3640483617782593,0.33942094445228577,0.8213642239570618,0.7672898173332214,0.8351894021034241,0.6684672236442566,0.9063799977302551,1.024046540260315,0.4539116322994232,24.734336853027344,90.58000946044922,160.27316284179688,28.57358741760254,88.86000061035156,27.191991806030273,28.420000076293945,233.84083557128906,2.465514898300171,0.0,0.6733716726303101,9.942343711853027,2.873425006866455,4.386903285980225,4.263481140136719,0.20641661795782565,0.26168726382728336,0.20251513558000012,0.16317420822882925,0.16620677440606166,0.03741522736668935,138.78537368774414,0.15183967445136787,82.48974609375,687.7408478472819,276.8290540907118,-6.6753411665558815,-2027.7167558670044,0.026372534888542642,-0.08750486746430397,0.703469306230545,1.5036566257476807,1.5886540412902832
