ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-20 13:30:00,6498.05126953125,79.07423400878906,139.56163024902344,50.730918884277344,64.18206024169922,50.42973709106445,39.52598571777344,40.196292877197266,139.2721405029297,138.7686004638672,138.32455444335938,139.42320251464844,1049.2523193359375,493.423583984375,366.25201416015625,343.3726501464844,368.81988525390625,347.33001708984375,417.3070068359375,399.5799865722656,414.2750244140625,400.8876647949219,477.05450439453125,469.19244384765625,478.95037841796875,465.512451171875,2.7699999809265137,1.4299999475479126,1001.8223876953125,-0.054344289004802704,-2.1088318824768066,-2.072949171066284,-2.0736818313598633,-2.0699172019958496,-0.10361512005329132,-0.032180171459913254,0.3432833254337311,0.37612059712409973,0.8344354033470154,0.7567693591117859,0.8078737258911133,0.6598862409591675,0.8793540000915527,1.0332099199295044,0.4621708393096924,23.110403060913086,89.00525665283203,161.298583984375,29.330446243286133,88.86000061035156,27.191991806030273,28.420000076293945,234.1864471435547,2.070507526397705,0.0,0.6577782034873962,9.924243927001953,2.9129135608673096,4.383236408233643,4.096609592437744,0.2070100583855022,0.26189811519565653,0.2057810709756768,0.1612877667334482,0.16402298870971624,0.037713613612299184,138.94712448120117,0.1614718437596488,96.78359985351562,687.7408478472819,278.28399658203125,-54.344289004802704,-2081.345021724701,0.026174442603923268,-0.06789764575660229,0.7194039225578308,1.4677599668502808,1.5912047624588013
2024-10-20 13:35:00,6499.96240234375,79.08784484863281,139.5636444091797,50.826141357421875,64.12075805664062,49.95071029663086,39.18797302246094,39.476192474365234,139.4003143310547,138.87388610839844,138.42984008789062,139.52850341796875,1065.5391845703125,497.2369384765625,366.9295349121094,342.94671630859375,367.39434814453125,346.20867919921875,417.63006591796875,399.12371826171875,414.58892822265625,398.0516357421875,479.04193115234375,464.08746337890625,475.7902526855469,460.2177734375,2.7699999809265137,1.4299999475479126,1005.9622802734375,0.00623887125402689,-2.050006151199341,-2.0249571800231934,-2.023344039916992,-2.031999111175537,-0.13985168933868408,-0.05166935548186302,0.35227465629577637,0.36647316813468933,0.8378006815910339,0.7459871172904968,0.8311175107955933,0.6501697897911072,0.8830500841140747,1.051714539527893,0.45046254992485046,23.392202377319336,89.00525665283203,161.298583984375,29.330446243286133,88.86000061035156,27.191991806030273,28.420000076293945,228.46717834472656,4.168079376220703,0.0,0.6397867202758789,9.576678276062012,2.9366865158081055,4.322882652282715,3.9836032390594482,0.2086786455473852,0.26326281290242876,0.20508435797888175,0.16089541550217393,0.1620787680691304,0.03747125908292889,139.05813598632812,0.1639300535317099,110.73907470703125,687.7408478472819,279.4339667426215,6.23887125402689,-2032.5766205787659,0.026110761215252444,-0.09576052241027355,0.7187478244304657,1.4812873005867004,1.5837877988815308
2024-10-20 13:40:00,6506.48828125,79.07423400878906,139.54156494140625,50.72563552856445,64.02859497070312,49.89745330810547,39.266845703125,39.686153411865234,139.48106384277344,139.00205993652344,138.5580291748047,139.67498779296875,1028.8165283203125,496.101318359375,368.6793212890625,343.7308349609375,367.4281921386719,345.69110107421875,418.06524658203125,399.8011169433594,413.11309814453125,397.8409423828125,476.6707458496094,463.1815185546875,474.2196044921875,459.89471435546875,2.7699999809265137,1.4299999475479126,1008.5267944335938,-0.07476453483104706,-2.1091372966766357,-2.0798399448394775,-2.079451322555542,-2.0901682376861572,-0.09300360083580017,-0.014745188876986504,0.34511324763298035,0.3338299095630646,0.8419554233551025,0.7691391706466675,0.8059229254722595,0.6624692678451538,0.8986272215843201,1.0583220720291138,0.44813990592956543,23.822044372558594,89.00525665283203,161.298583984375,29.330446243286133,88.86000061035156,27.191991806030273,28.420000076293945,236.6817169189453,2.8927624225616455,0.0,0.673405110836029,9.357024192810059,2.896322011947632,4.306702613830566,3.886504888534546,0.208229312015035,0.2628381121520107,0.20482961456043836,0.16119084917443616,0.16291211209807982,0.03744027075624932,139.17903518676758,0.15812162934114446,108.03598022460938,687.7408478472819,280.1463317871094,-74.76453483104706,-2089.649200439453,0.02567321815621875,-0.05387439485639334,0.6789431571960449,1.4683921933174133,1.61109459400177
2024-10-20 13:45:00,6524.8095703125,79.07148742675781,139.5703582763672,50.591819763183594,64.09614562988281,50.15357971191406,38.75444412231445,39.28667449951172,139.505615234375,139.00205993652344,138.66331481933594,139.7802734375,1052.1893310546875,495.2222900390625,367.2389831542969,344.8525085449219,364.9507751464844,345.2843017578125,417.2579650878906,400.3570556640625,410.7924499511719,396.53009033203125,478.17510986328125,464.8832092285156,472.34783935546875,459.3318176269531,2.7699999809265137,1.4299999475479126,998.6741333007812,-0.056554827839136124,-2.0622806549072266,-2.0528876781463623,-2.0436198711395264,-2.0608253479003906,-0.15139250457286835,-0.08263721317052841,0.3317830264568329,0.38330602645874023,0.8320828080177307,0.7494320869445801,0.8374053239822388,0.6868932843208313,0.9120511412620544,1.0331603288650513,0.44311046600341797,23.6655330657959,88.61766815185547,162.71463012695312,28.219573974609375,88.86000061035156,27.191991806030273,28.420000076293945,235.6200714111328,3.263956308364868,0.0,0.6727237701416016,13.548866271972656,2.9628360271453857,4.332889556884766,3.9390993118286133,0.20829736872487964,0.2638975736118321,0.20649304047623007,0.15956035530763646,0.16175166187942175,0.03722448312237471,139.2378158569336,0.16125977619976636,99.52413940429688,687.7408478472819,277.40948147243927,-56.554827839136124,-2054.9033880233765,0.02596741034056374,-0.11701485887169838,0.7150890529155731,1.52429860830307,1.5815148949623108
2024-10-20 13:50:00,6515.2880859375,79.05410766601562,139.59039306640625,50.53694152832031,63.96744155883789,50.106075286865234,39.001590728759766,39.37310791015625,139.505615234375,139.00205993652344,138.66331481933594,139.7802734375,984.142822265625,494.98480224609375,369.5048828125,345.63824462890625,369.1325988769531,346.2128601074219,418.3795166015625,403.7866516113281,412.5932312011719,398.1644287109375,475.82470703125,463.51934814453125,466.23602294921875,457.57440185546875,2.7699999809265137,1.4299999475479126,994.1159057617188,-0.04429539293050766,-2.0605759620666504,-2.0332417488098145,-2.0344624519348145,-2.0823099613189697,-0.18542295694351196,-0.12990978360176086,0.34280824661254883,0.3737955093383789,0.8464010953903198,0.7378519177436829,0.8497378826141357,0.702049732208252,0.9229608774185181,1.0449074506759644,0.466961145401001,24.261857986450195,88.61766815185547,162.71463012695312,28.219573974609375,88.86000061035156,27.191991806030273,28.420000076293945,232.57754516601562,3.463947296142578,0.0,0.6652986407279968,9.123809814453125,2.8231656551361084,4.32371711730957,4.044073104858398,0.20798365690143417,0.2632565805467348,0.2062104364843857,0.16051017769238823,0.16203914837505712,0.03729461442194628,139.2378158569336,0.15105131335478228,96.7750244140625,687.7408478472819,276.143307156033,-44.29539293050766,-2052.6475310325623,0.02633727384843396,-0.1576663702726364,0.7166037559509277,1.5517876148223877,1.5842530131340027
2024-10-20 13:55:00,6506.62548828125,79.055908203125,139.5970916748047,50.53374099731445,63.89130783081055,49.74301528930664,38.618804931640625,39.23169708251953,139.505615234375,139.00205993652344,138.66331481933594,139.7802734375,1038.5660400390625,491.949951171875,370.2181396484375,344.234375,369.7655029296875,346.1453857421875,416.2350158691406,404.53192138671875,413.56927490234375,403.04718017578125,464.5645446777344,461.091552734375,466.77374267578125,459.2437438964844,2.7699999809265137,1.4299999475479126,1012.288330078125,-0.026607651263475418,-2.0681381225585938,-2.0322489738464355,-2.0434889793395996,-2.011711597442627,-0.10473473370075226,-0.03538443148136139,0.346589595079422,0.3435105085372925,0.8232128024101257,0.7498977184295654,0.8303540349006653,0.6902996301651001,0.9158509969711304,1.0416702032089233,0.4450641870498657,25.519641876220703,88.61766815185547,162.71463012695312,28.219573974609375,88.86000061035156,27.191991806030273,28.420000076293945,230.26174926757812,1.9250986576080322,0.0,0.6429592967033386,17.210712432861328,2.9160797595977783,4.305538654327393,3.936408042907715,0.20880109243287534,0.263993415265799,0.20553388148849733,0.15956959645254065,0.1621020143602877,0.0371957117506577,139.2378158569336,0.15961669254048363,82.83206176757812,687.7408478472819,281.1912027994792,-26.607651263475418,-2038.896918296814,0.0254499510816344,-0.07005958259105682,0.6901001036167145,1.5206536650657654,1.5731105208396912
2024-10-20 14:00:00,6530.6494140625,79.05792999267578,139.5498809814453,50.19716262817383,63.84882736206055,49.95683288574219,39.03340530395508,39.390933990478516,139.505615234375,139.00205993652344,138.66331481933594,139.7802734375,1037.593994140625,489.21270751953125,367.7454833984375,344.7643127441406,367.85919189453125,345.66583251953125,416.741943359375,403.95343017578125,412.3195495605469,402.9943542480469,468.47589111328125,465.3314208984375,467.2149658203125,461.3118591308594,2.7699999809265137,1.4299999475479126,1005.7581787109375,-0.01300414651632309,-2.0716841220855713,-2.045929193496704,-2.05338191986084,-2.029589891433716,-0.12565359473228455,-0.041357964277267456,0.3452186584472656,0.30725836753845215,0.8303360342979431,0.7927697896957397,0.8547585606575012,0.6917664408683777,0.9173260927200317,1.0593568086624146,0.4467064142227173,22.959293365478516,89.37757873535156,162.17140197753906,29.94692039489746,88.86000061035156,27.191991806030273,28.420000076293945,231.10546875,3.6533026695251465,0.0,0.6505998969078064,8.735143661499023,2.8232696056365967,4.316046237945557,4.067889213562012,0.20706080201066152,0.26337324081358127,0.20606945376288263,0.16101085767162177,0.16248564574125285,0.03712144792957187,139.2378158569336,0.15888067607891576,76.3358154296875,687.7408478472819,279.3772718641493,-13.00414651632309,-2050.1462817192078,0.02609992067188369,-0.083505779504776,0.6524770259857178,1.546525001525879,1.6231058239936829
2024-10-20 14:05:00,6497.3623046875,79.04890441894531,139.52944946289062,50.69342803955078,63.9904670715332,50.074642181396484,39.01148223876953,39.42403030395508,139.505615234375,139.00205993652344,138.66331481933594,139.69952392578125,1012.3660278320312,492.6026306152344,369.9703063964844,345.1715393066406,370.082763671875,346.3750305175781,417.6791076660156,401.7486877441406,415.0149230957031,399.56964111328125,475.91357421875,468.45501708984375,479.9381103515625,462.6822204589844,2.7699999809265137,1.4299999475479126,989.45361328125,-0.09567771852016449,-2.093269109725952,-2.0556554794311523,-2.0615267753601074,-2.0563058853149414,-0.13098162412643433,-0.08559735864400864,0.3413887619972229,0.35059118270874023,0.7937402129173279,0.7607355713844299,0.8458084464073181,0.6716436743736267,0.9156816601753235,1.0450439453125,0.45646530389785767,23.351530075073242,89.37757873535156,162.17140197753906,29.94692039489746,88.86000061035156,27.191991806030273,28.420000076293945,233.2911376953125,2.870380401611328,0.0,0.6645759344100952,7.415916919708252,2.7737085819244385,4.353932857513428,4.1470232009887695,0.20844847180225845,0.2631251344960738,0.2059040598046228,0.16041297994422468,0.1621093539528203,0.037429658133694275,139.2176284790039,0.15581184800202125,104.59664916992188,687.7408478472819,274.84822591145837,-95.67771852016449,-2066.6893124580383,0.02609175565941206,-0.10828949138522148,0.6919799447059631,1.5174521207809448,1.5544757843017578
2024-10-20 14:10:00,6522.8046875,79.03486633300781,139.53651428222656,50.441715240478516,63.95052719116211,49.64226531982422,39.760108947753906,40.53080368041992,139.505615234375,139.00205993652344,138.66331481933594,139.75575256347656,1037.6702880859375,498.5265197753906,371.5013732910156,344.16986083984375,370.7146911621094,347.2809753417969,416.1226806640625,399.9568786621094,415.8857421875,399.08880615234375,479.9875793457031,464.9350280761719,478.79150390625,460.1393127441406,2.7699999809265137,1.4299999475479126,1000.419189453125,-0.015201138332486153,-2.0704729557037354,-2.041656732559204,-2.0413691997528076,-2.043262481689453,-0.10796591639518738,-0.04027513787150383,0.3535114526748657,0.37184858322143555,0.8191275000572205,0.7424900531768799,0.8523776531219482,0.6904165148735046,0.9161258339881897,1.0117665529251099,0.4624813497066498,25.459951400756836,89.37757873535156,162.17140197753906,29.94692039489746,88.86000061035156,27.191991806030273,28.420000076293945,226.6901397705078,3.2320446968078613,0.0,0.6731687784194946,6.538458347320557,2.7829105854034424,4.312343120574951,4.159414291381836,0.2064529968355359,0.26174324019086614,0.20318092666202675,0.16273422915214347,0.16588860715942774,0.03745711117916079,139.23168563842773,0.1590834522570453,117.43270874023438,687.7408478472819,277.89421929253473,-15.201138332486153,-2049.1903424263,0.02633841388624876,-0.0741205271333456,0.7253600358963013,1.5427941679954529,1.5616175532341003
2024-10-20 14:15:00,6551.30029296875,79.03333282470703,139.46852111816406,50.435333251953125,63.881439208984375,50.11735534667969,40.21501541137695,40.50737380981445,139.505615234375,139.00205993652344,138.5580291748047,139.75579833984375,1044.8966064453125,496.9220886230469,368.5111389160156,343.41168212890625,371.36163330078125,347.64935302734375,414.6224670410156,400.3570556640625,414.5498352050781,400.1966857910156,472.3167419433594,460.2472839355469,475.6234436035156,459.8763732910156,2.7699999809265137,1.4299999475479126,1007.0150756835938,-0.009977802634239197,-2.091022491455078,-2.057219982147217,-2.062089204788208,-2.0502686500549316,-0.0924682766199112,-0.024541471153497696,0.35121405124664307,0.3594813346862793,0.8166626691818237,0.7415485978126526,0.844732403755188,0.7026387453079224,0.920302152633667,1.0186210870742798,0.45669710636138916,25.35732650756836,88.81298828125,163.50201416015625,28.585796356201172,88.86000061035156,27.191991806030273,28.420000076293945,225.9840545654297,3.535209894180298,0.0,0.6530852913856506,9.259981155395508,2.762531042098999,4.3400678634643555,4.237740516662598,0.20572707535254475,0.26057410173386336,0.2044300349592189,0.164038125107852,0.165230662846521,0.037421047130433836,139.20537567138672,0.15949453691914542,105.246826171875,687.7408478472819,279.7264099121094,-9.977802634239197,-2065.1500821113586,0.026265234973636226,-0.058504873886704445,0.7106953859329224,1.5473711490631104,1.5582112669944763
2024-10-20 14:20:00,6529.6484375,79.0184326171875,139.47898864746094,50.39297866821289,63.924049377441406,50.17058181762695,39.29729461669922,39.546016693115234,139.4003143310547,138.87388610839844,138.5580291748047,139.67498779296875,1050.8509521484375,495.7466735839844,369.3476867675781,344.009521484375,372.3456115722656,347.60040283203125,415.7643127441406,399.8992919921875,415.1272888183594,401.3243713378906,474.5799255371094,465.0890197753906,479.7802734375,460.78277587890625,2.7699999809265137,1.4299999475479126,996.5479125976562,-0.016327524557709694,-2.006218671798706,-1.9682177305221558,-1.9703069925308228,-1.9596893787384033,-0.12367957830429077,-0.057056330144405365,0.3356668949127197,0.3480638861656189,0.7839046716690063,0.7529535889625549,0.8212718963623047,0.6430209875106812,0.8869181871414185,1.0064488649368286,0.4419940412044525,25.01258659362793,88.81298828125,163.50201416015625,28.585796356201172,88.86000061035156,27.191991806030273,28.420000076293945,223.66172790527344,2.630824565887451,0.0,0.615114688873291,13.627812385559082,2.881760597229004,4.349816799163818,4.20019006729126,0.207096485827896,0.2627041769671699,0.20618251710779348,0.16149733222250337,0.16251948787463724,0.03726554706615408,139.12680435180664,0.16093530336386314,108.23971557617188,687.7408478472819,276.8188646104601,-16.327524557709694,-1976.108193397522,0.025575027151018056,-0.09036795422434807,0.6837307810783386,1.4642928838729858,1.5368582606315613
2024-10-20 14:25:00,6523.703125,79.02637481689453,139.44642639160156,50.5812873840332,63.92491149902344,50.03985595703125,39.67629623413086,40.16672897338867,139.4003143310547,138.7686004638672,138.42984008789062,139.52850341796875,1041.8345947265625,496.4406433105469,369.70611572265625,344.16632080078125,369.24560546875,346.58526611328125,416.0141906738281,401.15155029296875,414.6486511230469,399.30419921875,477.2544860839844,463.13897705078125,472.13262939453125,458.20697021484375,2.7699999809265137,1.4299999475479126,1003.649169921875,-0.025583624839782715,-2.0619423389434814,-2.024811267852783,-2.024404287338257,-2.0113706588745117,-0.138558492064476,-0.07832120358943939,0.3861789107322693,0.3943895697593689,1.0039904117584229,0.7501585483551025,0.5996244549751282,0.6457251310348511,0.8219858407974243,1.0757536888122559,0.4934650659561157,24.816423416137695,88.81298828125,163.50201416015625,28.585796356201172,88.86000061035156,27.191991806030273,28.420000076293945,230.09530639648438,3.114065647125244,0.0,0.6611606478691101,12.954736709594727,2.756863832473755,4.312744140625,4.166234016418457,0.2069703252460375,0.2615702448185113,0.20475487672069226,0.16234889147420928,0.16435566174054964,0.03746171083583872,139.0318145751953,0.15969987823849088,106.44839477539062,687.7408478472819,278.79143608940973,-25.583624839782715,-2030.6321382522583,0.025796811316235752,-0.1084398478269577,0.7805684804916382,1.2453495860099792,1.7541489601135254
2024-10-20 14:30:00,6515.3994140625,79.03209686279297,139.44227600097656,50.89452362060547,64.17034912109375,50.2554817199707,39.93578338623047,40.70652389526367,139.4003143310547,138.87388610839844,138.42984008789062,139.52850341796875,1052.018310546875,494.318115234375,368.3440246582031,343.7308349609375,369.9214782714844,348.0564270019531,415.4451904296875,401.7486877441406,415.7980041503906,402.99810791015625,469.8306579589844,461.953369140625,474.9370422363281,461.18988037109375,2.7699999809265137,1.4299999475479126,1000.5357666015625,-0.07638131082057953,-2.105821371078491,-2.0818490982055664,-2.085814952850342,-2.076559543609619,-0.12928718328475952,-0.043460436165332794,0.3462965190410614,0.31884172558784485,1.067194938659668,0.7903215885162354,0.5927892327308655,0.6667869687080383,0.74663907289505,1.2124251127243042,0.43825894594192505,24.322128295898438,88.81298828125,163.50201416015625,28.585796356201172,88.86000061035156,27.191991806030273,28.420000076293945,227.69007873535156,3.1601037979125977,0.0,0.6212428212165833,6.491397857666016,2.8332598209381104,4.349816799163818,4.203855514526367,0.2069197139919956,0.2608946767217086,0.20432158834111103,0.16236522691371624,0.16549879403146853,0.037750972137224774,139.05813598632812,0.16146643416461212,94.59909057617188,687.7408478472819,277.9266018337674,-76.38131082057953,-2087.5112414360046,0.02603633762689821,-0.08637380972504616,0.6651382446289062,1.2595762014389038,1.8575165271759033
2024-10-20 14:35:00,6528.01123046875,79.01492309570312,139.44390869140625,50.659461975097656,64.09051513671875,50.424068450927734,40.06803894042969,40.2689323425293,139.4003143310547,138.7686004638672,138.42984008789062,139.5039825439453,1009.142333984375,493.045166015625,367.8494873046875,344.0096130371094,370.1167907714844,347.24212646484375,417.0613098144531,402.8440856933594,415.3170166015625,401.6904602050781,473.9391784667969,464.9803771972656,473.9642028808594,461.454345703125,2.7699999809265137,1.4299999475479126,1000.9790649414062,-0.03933779150247574,-2.050922155380249,-2.0180225372314453,-2.0143158435821533,-2.0438129901885986,-0.15282170474529266,-0.08021891117095947,0.3268333077430725,0.3207109272480011,0.8370485305786133,0.7949543595314026,0.828158974647522,0.6722164750099182,0.9116576313972473,1.0364106893539429,0.42054545879364014,23.9399356842041,88.7489013671875,162.76345825195312,28.683454513549805,88.86000061035156,27.191991806030273,28.420000076293945,224.9602813720703,3.2799735069274902,0.0,0.6461425423622131,7.551429748535156,2.8431994915008545,4.342981338500977,4.234909534454346,0.20634292760449005,0.26104944682379716,0.20538413753798213,0.16320261084500065,0.16402087718873,0.037608853321178186,139.02568435668945,0.1545864886497618,96.0269775390625,687.7408478472819,278.04974026150177,-39.33779150247574,-2031.7683815956116,0.025771411972047353,-0.11652030795812607,0.6475442349910736,1.5003754496574402,1.6320028901100159
2024-10-20 14:40:00,6524.8828125,79.02359771728516,139.45639038085938,50.75312423706055,63.98819351196289,49.898468017578125,39.2437629699707,39.715789794921875,139.2721405029297,138.6404266357422,138.32455444335938,139.3932647705078,1028.611083984375,492.4302673339844,365.1116943359375,343.6870422363281,366.66253662109375,346.859619140625,415.4451904296875,400.1956481933594,414.22552490234375,400.7395935058594,476.2676086425781,465.2506408691406,476.9359130859375,461.8603210449219,2.7699999809265137,1.4299999475479126,1013.8380737304688,-0.04873195290565491,-2.0428385734558105,-2.011383056640625,-2.009185791015625,-1.9735710620880127,-0.13770921528339386,-0.07064184546470642,0.300075888633728,0.3386608362197876,0.8243818879127502,0.7479664087295532,0.8363752961158752,0.6484278440475464,0.889276385307312,1.0283148288726807,0.42603498697280884,22.952056884765625,88.7489013671875,162.76345825195312,28.683454513549805,88.86000061035156,27.191991806030273,28.420000076293945,230.10824584960938,3.448183059692383,0.0,0.6661226749420166,5.336146354675293,2.8951334953308105,4.346649646759033,4.111439228057861,0.20834672435080873,0.2626780265402489,0.2048382738573279,0.1610996286219267,0.1630373466296878,0.03733390246715548,138.90759658813477,0.15764437669498374,96.05560302734375,687.7408478472819,281.6216871473524,-48.73195290565491,-2009.2446208000183,0.024719373578296375,-0.10417553037405014,0.6387367248535156,1.4848031401634216,1.5723482966423035
2024-10-20 14:45:00,6512.06005859375,79.01840209960938,139.4149627685547,50.51094055175781,63.89004135131836,49.79587936401367,38.927913665771484,39.432044982910156,139.16685485839844,138.53514099121094,138.20095825195312,139.2704315185547,1065.732421875,493.50946044921875,364.1923522949219,344.6063232421875,366.24139404296875,347.2121276855469,416.2295837402344,401.0837707519531,414.2309265136719,399.8726501464844,477.1377868652344,463.8956298828125,474.61956787109375,460.94415283203125,2.7699999809265137,1.4299999475479126,1003.3132934570312,-0.027684560045599937,-2.0350003242492676,-2.007193088531494,-2.019153118133545,-1.9992773532867432,-0.13148626685142517,-0.04634271562099457,0.3656350076198578,0.35147520899772644,0.8110443949699402,0.7503280639648438,0.8169182538986206,0.6460908055305481,0.8700604438781738,1.026418924331665,0.4469398558139801,22.659452438354492,88.7489013671875,162.76345825195312,28.683454513549805,88.86000061035156,27.191991806030273,28.420000076293945,220.3457489013672,2.208958148956299,0.0,0.630814254283905,3.9308853149414062,2.9425861835479736,4.312731742858887,4.02443265914917,0.20824374498848505,0.2634023705188102,0.2052957298059293,0.16048987482310045,0.162568279863675,0.03724732538295271,138.7933464050293,0.16365518933883114,95.03695678710938,687.7408478472819,278.6981370713976,-27.684560045599937,-2015.1559710502625,0.02558778887914032,-0.08891449123620987,0.7171102166175842,1.4630090594291687,1.561372458934784
2024-10-20 14:50:00,6519.52099609375,79.02268981933594,139.36795043945312,50.87133026123047,64.1578598022461,49.44869613647461,38.9755859375,39.40300750732422,139.0615692138672,138.30624389648438,137.99038696289062,139.08445739746094,1006.4659423828125,493.9687805175781,366.71923828125,345.5893859863281,364.76080322265625,346.4682922363281,417.7475280761719,402.0050354003906,414.8592224121094,399.0570068359375,479.0908203125,464.30267333984375,474.7809753417969,461.35125732421875,2.7699999809265137,1.4299999475479126,1001.2738037109375,-0.013918842189013958,-2.0953171253204346,-2.0719854831695557,-2.0697336196899414,-2.0297014713287354,-0.10486949980258942,-0.026857847347855568,0.3281823992729187,0.346706748008728,0.8255774974822998,0.7722012996673584,0.8377721309661865,0.6892687678337097,0.9139115810394287,1.0474892854690552,0.4413815140724182,23.153480529785156,88.8526611328125,160.1876983642578,29.336551666259766,88.86000061035156,27.191991806030273,28.420000076293945,224.02223205566406,3.1944806575775146,0.0,0.6433435082435608,5.084182262420654,2.937135696411133,4.28585958480835,4.02839469909668,0.20947075546693106,0.264180144157938,0.2036128342501007,0.1604881450744462,0.16224812105058406,0.03725066301501073,138.61066436767578,0.15437728369704595,99.1849365234375,687.7408478472819,278.1316121419271,-13.918842189013958,-2066.6844248771667,0.026536195087095777,-0.06586367357522249,0.6748891472816467,1.5270408987998962,1.5977787971496582
2024-10-20 14:55:00,6513.8359375,79.02120971679688,139.34788513183594,50.872188568115234,64.11660766601562,50.14201354980469,38.84988021850586,39.26815414428711,138.93797302246094,138.22555541992188,137.99038696289062,139.08445739746094,987.3294677734375,493.1324157714844,365.9819030761719,344.87371826171875,366.3996276855469,346.5859375,418.2425537109375,404.63031005859375,414.9115295410156,399.0025634765625,475.97894287109375,463.68505859375,468.4830017089844,459.7163391113281,2.7699999809265137,1.4299999475479126,1001.7430419921875,-0.08081168681383133,-2.0862526893615723,-2.050260066986084,-2.054086446762085,-2.0311946868896484,-0.1588066816329956,-0.0956360399723053,0.36182212829589844,0.34941500425338745,0.8118699789047241,0.7571262717247009,0.8513891696929932,0.6589176058769226,0.9133229851722717,1.0468852519989014,0.45789873600006104,22.955297470092773,88.8526611328125,160.1876983642578,29.336551666259766,88.86000061035156,27.191991806030273,28.420000076293945,228.03289794921875,2.609938859939575,0.0,0.6507418155670166,5.408527374267578,2.874014139175415,4.320064544677734,4.015573978424072,0.2091364041073468,0.263584428904173,0.20613464259488468,0.1597124967018198,0.1614320276917757,0.03734340970216193,138.5595932006836,0.15157419948043288,91.50363159179688,687.7408478472819,278.261956108941,-80.81168681383133,-2055.4484724998474,0.025502312059847553,-0.12722136080265045,0.7112371325492859,1.5103067755699158,1.568996250629425
2024-10-20 15:00:00,6513.54296875,79.02620697021484,139.30618286132812,50.48243713378906,63.84190368652344,50.341678619384766,38.63417434692383,38.964359283447266,138.93797302246094,138.20095825195312,137.84390258789062,138.95628356933594,1034.2742919921875,491.751953125,365.2672424316406,345.1170654296875,366.71807861328125,347.1283874511719,416.28460693359375,400.66741943359375,414.0167236328125,401.7739562988281,470.9001159667969,464.8893127441406,480.22210693359375,465.0497741699219,2.7699999809265137,1.4299999475479126,1009.2207641601562,-0.025485116988420486,-2.0903067588806152,-2.0575451850891113,-2.0597424507141113,-2.0559189319610596,-0.14756420254707336,-0.07870515435934067,0.3508269190788269,0.3626558184623718,0.8389318585395813,0.7653785347938538,0.861492931842804,0.6740827560424805,0.9171192049980164,1.0415539741516113,0.47675153613090515,22.3269100189209,88.8526611328125,160.1876983642578,29.336551666259766,88.86000061035156,27.191991806030273,28.420000076293945,228.02244567871094,3.3171494007110596,0.0,0.6425947546958923,5.308055400848389,2.9199066162109375,4.349816799163818,4.023950576782227,0.20837731518728786,0.2635214391766959,0.2077963035922338,0.15947101570302757,0.16083392634075483,0.0371939748048612,138.48477935791016,0.15878828111740742,88.782958984375,687.7408478472819,280.339101155599,-25.485116988420486,-2065.8783316612244,0.02596250047784982,-0.11313467845320702,0.7134827375411987,1.5355756878852844,1.604310393333435
2024-10-20 15:05:00,6520.71044921875,79.01751708984375,139.3358917236328,50.446815490722656,63.83061599731445,50.49565505981445,38.289634704589844,38.613346099853516,138.8326873779297,138.20095825195312,137.84390258789062,138.95628356933594,1077.7808837890625,496.0648498535156,367.3940124511719,346.8101501464844,370.96343994140625,348.488525390625,416.28436279296875,393.5810241699219,413.11346435546875,399.0405578613281,478.28338623046875,452.7120666503906,479.27362060546875,461.3029479980469,2.7699999809265137,1.4299999475479126,1008.3942260742188,-0.08794507384300232,-2.0189263820648193,-1.9934377670288086,-1.9796192646026611,-1.9703786373138428,-0.1653997004032135,-0.10704182833433151,0.39458024501800537,0.3214315176010132,0.7655654549598694,0.7502017021179199,0.8426489233970642,0.6444739103317261,0.9145454168319702,1.0194075107574463,0.4494352340698242,23.34869956970215,88.97168731689453,161.432861328125,29.592906951904297,88.86000061035156,27.191991806030273,28.420000076293945,225.63552856445312,5.025779724121094,0.0,0.6209897398948669,14.870697975158691,2.90647554397583,4.342981338500977,4.066639423370361,0.20873732365557554,0.2641164129184028,0.20893941056317406,0.15843370476884852,0.1597731480939991,0.03706284295774094,138.45845794677734,0.1652858062296252,123.37701416015625,687.7408478472819,280.10950724283856,-87.94507384300232,-1990.590512752533,0.02424946521111723,-0.1362207643687725,0.7160117626190186,1.4871228337287903,1.5157671570777893
2024-10-20 15:10:00,6530.02099609375,79.01478576660156,139.3416290283203,50.505767822265625,63.95746994018555,49.72670364379883,38.50654602050781,38.72542190551758,138.8326873779297,138.20095825195312,137.84390258789062,138.95628356933594,1070.6087646484375,496.77606201171875,374.67138671875,347.6054992675781,374.9814453125,348.99517822265625,412.4342041015625,393.7432861328125,413.10882568359375,389.6319274902344,474.6227722167969,457.1824035644531,475.1983337402344,445.760498046875,2.7699999809265137,1.4299999475479126,1014.3682861328125,-0.036616578698158264,-2.062359571456909,-2.0445902347564697,-2.031144380569458,-2.0540266036987305,-0.14076773822307587,-0.0827345922589302,0.328338623046875,0.3770506680011749,0.8109767436981201,0.7307008504867554,0.856961190700531,0.6820266842842102,0.9148980975151062,1.0110701322555542,0.45492449402809143,27.992387771606445,88.97168731689453,161.432861328125,29.592906951904297,88.86000061035156,27.191991806030273,28.420000076293945,224.47230529785156,2.7905972003936768,0.0,0.667443037033081,7.232161998748779,2.9270927906036377,4.346147537231445,4.257881164550781,0.20920126082158183,0.26491990771292917,0.2059742787277796,0.15949897060713836,0.16040558213057104,0.036971077041971785,138.45845794677734,0.16395181045954896,142.09817504882812,687.7408478472819,281.7689683702257,-36.616578698158264,-2048.030197620392,0.02533465896241864,-0.11175116524100304,0.7053892910480499,1.5389878749847412,1.5416775941848755
2024-10-20 15:15:00,6521.35400390625,79.02355194091797,139.2853240966797,50.617515563964844,64.12208557128906,49.779239654541016,38.90714645385742,39.221343994140625,138.8326873779297,138.20095825195312,137.84390258789062,138.95628356933594,1033.9453125,493.62115478515625,365.9294128417969,343.6854248046875,370.3210754394531,351.1701965332031,409.72222900390625,396.24664306640625,415.3170166015625,401.8464660644531,465.53338623046875,461.08447265625,471.9297180175781,458.3565979003906,2.7699999809265137,1.4299999475479126,990.4400024414062,-0.049868665635585785,-2.0653769969940186,-2.0406997203826904,-2.0374529361724854,-2.0389487743377686,-0.10547136515378952,-0.05127061903476715,0.3280160129070282,0.32161468267440796,0.8064696788787842,0.7845494747161865,0.8466117978096008,0.6768832802772522,0.9196972250938416,1.0428376197814941,0.4284021854400635,28.073394775390625,88.97168731689453,161.432861328125,29.592906951904297,88.86000061035156,27.191991806030273,28.420000076293945,223.7834014892578,3.7518720626831055,0.0,0.619468629360199,8.750875473022461,2.831023693084717,4.386398792266846,4.299074172973633,0.20860528449150745,0.2642604196147115,0.205150575531192,0.16034442355242162,0.16163929681016742,0.037208121364435784,138.45845794677734,0.1585476439219023,86.363037109375,687.7408478472819,275.1222229003906,-49.868665635585785,-2045.6196069717407,0.02636665272907091,-0.07837099209427834,0.6496306955814362,1.523495078086853,1.5910191535949707
2024-10-20 15:20:00,6519.177734375,79.02355194091797,139.32203674316406,50.48466873168945,63.98039627075195,49.9638671875,39.083919525146484,39.64784240722656,138.8326873779297,138.20095825195312,137.84390258789062,138.8509979248047,987.9034423828125,492.693359375,365.2934265136719,344.75482177734375,366.1432800292969,349.614013671875,413.85662841796875,401.0345764160156,417.133544921875,403.22271728515625,473.11651611328125,467.9393005371094,473.3806457519531,463.0533447265625,2.7699999809265137,1.4299999475479126,985.99755859375,-0.04875024035573006,-2.0768485069274902,-2.0489487648010254,-2.047154426574707,-2.0562052726745605,-0.1663612425327301,-0.09880198538303375,0.3694400489330292,0.355887770652771,0.7951663136482239,0.7683008313179016,0.8526780605316162,0.657639741897583,0.9088025093078613,1.0188648700714111,0.47172534465789795,25.355167388916016,88.97168731689453,161.432861328125,29.592906951904297,88.86000061035156,27.191991806030273,28.420000076293945,217.29444885253906,2.516120433807373,0.0,0.6311726570129395,8.518755912780762,2.834989070892334,4.39288854598999,4.327122211456299,0.20761854177918534,0.2631198126065909,0.20547674190454163,0.16073288352058465,0.16305202018909742,0.03729928896402861,138.43213653564453,0.15153804400418358,79.30526733398438,687.7408478472819,273.88821072048614,-48.75024035573006,-2057.289242744446,0.026775253528096368,-0.13258161395788193,0.7253278195858002,1.5103178024291992,1.5634671449661255
2024-10-20 15:25:00,6502.23046875,79.0253677368164,139.3516845703125,50.2550048828125,63.847015380859375,49.873085021972656,37.95456314086914,38.45642852783203,138.8326873779297,138.176513671875,137.73861694335938,138.8509979248047,1029.43310546875,491.9516906738281,362.7405700683594,344.8127746582031,365.49273681640625,349.0013732910156,415.96099853515625,398.7326354980469,415.527587890625,401.4795837402344,473.6369934082031,460.5462341308594,472.5226135253906,463.1083984375,2.7699999809265137,1.4299999475479126,996.8606567382812,-0.009633468464016914,-2.010162353515625,-1.977331280708313,-1.9674270153045654,-1.98789644241333,-0.11940569430589676,-0.05573210120201111,0.3511720597743988,0.3256319761276245,0.8111358284950256,0.7701920866966248,0.8436216115951538,0.6851716637611389,0.9129163026809692,1.0349998474121094,0.451110303401947,22.609533309936523,91.12018585205078,162.9343719482422,29.275514602661133,88.86000061035156,27.191991806030273,28.420000076293945,217.84092712402344,3.7085022926330566,0.0,0.6455389261245728,6.171883583068848,2.949436664581299,4.406157493591309,4.170785427093506,0.2090595318095995,0.2656019469919063,0.20747075498066175,0.1578900095377708,0.15997775668006167,0.03696979030651892,138.3997039794922,0.15831999656367918,88.20050048828125,687.7408478472819,276.9057379828559,-9.633468464016914,-1985.7042729854584,0.025771434394665196,-0.08756889775395393,0.6768040359020233,1.5287932753562927,1.5813279151916504
2024-10-20 15:30:00,6506.1650390625,79.01750183105469,139.3429412841797,50.60408401489258,64.124267578125,50.14431381225586,39.4028205871582,39.18360900878906,138.75172424316406,138.09567260742188,137.73861694335938,138.8509979248047,1041.38623046875,490.5699157714844,366.60479736328125,345.5893859863281,367.7992858886719,349.0003356933594,415.9661865234375,400.0050354003906,416.9137878417969,397.7276306152344,475.69696044921875,464.94866943359375,474.001953125,457.7835388183594,2.7699999809265137,1.4299999475479126,996.5073852539062,-0.04781655594706535,-2.0809762477874756,-2.0673654079437256,-2.0677428245544434,-2.0619211196899414,-0.10969247668981552,-0.0427544079720974,0.34360963106155396,0.35152187943458557,0.8103823661804199,0.7546690106391907,0.8100590705871582,0.6478139162063599,0.8875913023948669,1.0418503284454346,0.43548163771629333,22.790895462036133,91.12018585205078,162.9343719482422,29.275514602661133,88.86000061035156,27.191991806030273,28.420000076293945,214.78761291503906,2.2944133281707764,0.0,0.5952796936035156,5.938736438751221,2.7453250885009766,4.3364973068237305,4.276171684265137,0.20785456388326282,0.2633882606760018,0.2059660733233418,0.16184575313138594,0.16094534898600768,0.03741975396251272,138.3592529296875,0.16006145313196782,101.92837524414062,687.7408478472819,276.807607014974,-47.81655594706535,-2069.5013999938965,0.026385019138784008,-0.07622344233095646,0.6951315104961395,1.457872986793518,1.5650513768196106
2024-10-20 15:35:00,6524.80517578125,79.01106262207031,139.4815216064453,50.60415267944336,63.94457244873047,49.9345703125,39.5600700378418,39.928993225097656,138.8326873779297,138.17645263671875,137.76312255859375,138.8509979248047,1043.3720703125,492.10919189453125,367.24261474609375,343.6221618652344,369.8146057128906,350.2252502441406,413.993896484375,397.7811584472656,417.94793701171875,400.77923583984375,473.4754333496094,465.0400695800781,480.0575256347656,462.7255554199219,2.7699999809265137,1.4299999475479126,993.8739624023438,-0.011736852116882801,-2.0797245502471924,-2.0529069900512695,-2.0589098930358887,-2.0650854110717773,-0.12219927459955215,-0.03656772896647453,0.34589529037475586,0.37033504247665405,0.8381866216659546,0.7523919343948364,0.8321536183357239,0.648125946521759,0.8844022750854492,1.0260083675384521,0.4764513373374939,24.27195930480957,91.12018585205078,162.9343719482422,29.275514602661133,88.86000061035156,27.191991806030273,28.420000076293945,218.83143615722656,3.1142072677612305,0.0,0.6390725374221802,12.847543716430664,2.7811245918273926,4.4061455726623535,4.460737705230713,0.20741756545018764,0.2620976113380644,0.20467306451368278,0.1621498035599223,0.16366195513814286,0.03739151624161731,138.40581512451172,0.1599085401331652,102.35858154296875,687.7408478472819,276.07610066731775,-11.736852116882801,-2064.156711101532,0.026928278086957337,-0.07938350178301334,0.7162303328514099,1.480279564857483,1.590578556060791
2024-10-20 15:40:00,6518.23193359375,79.01058197021484,139.49273681640625,50.39472579956055,63.94541931152344,49.775577545166016,39.8060417175293,40.244911193847656,138.8326873779297,138.09567260742188,137.73861694335938,138.8509979248047,1020.7195434570312,495.99041748046875,366.3006591796875,344.16632080078125,368.8201904296875,349.6695556640625,414.0535583496094,397.4787292480469,416.205078125,401.53497314453125,473.37109375,464.5731201171875,477.6219787597656,461.3561096191406,2.7699999809265137,1.4299999475479126,1000.3880615234375,-0.0049314722418785095,-2.1060783863067627,-2.0836172103881836,-2.0821709632873535,-2.053905963897705,-0.09321653097867966,-0.007017705123871565,0.34080296754837036,0.3498263359069824,0.8337146639823914,0.754336416721344,0.844306230545044,0.6720776557922363,0.9020110368728638,1.025193691253662,0.45057108998298645,24.777389526367188,91.9686050415039,167.46331787109375,30.593914031982422,88.86000061035156,27.191991806030273,28.420000076293945,214.66444396972656,3.546186685562134,0.0,0.6203858852386475,5.291347980499268,2.7457473278045654,4.393327236175537,4.441530704498291,0.20639477390764038,0.26189249275260923,0.20385901323122882,0.1630281512617974,0.16482556884672414,0.03745903460557111,138.3794937133789,0.15659454187207322,97.59375,687.7408478472819,277.8855726453993,-4.9314722418785095,-2081.443130970001,0.026890716542740712,-0.05011711805127561,0.6906293034553528,1.5163838863372803,1.5880510807037354
2024-10-20 15:45:00,6532.73486328125,79.0148696899414,139.50233459472656,50.33254623413086,63.77397155761719,49.77570343017578,39.715763092041016,39.82170867919922,138.80819702148438,138.1764678955078,137.73861694335938,138.8509979248047,1018.6705932617188,494.2442321777344,364.08331298828125,343.3725280761719,368.03240966796875,349.2973327636719,414.84820556640625,402.377197265625,416.2540588378906,401.9290466308594,472.9410705566406,463.6169128417969,469.1044006347656,461.05145263671875,2.7699999809265137,1.4299999475479126,999.7432861328125,-0.00930750835686922,-2.045255661010742,-2.0081534385681152,-2.0089943408966064,-2.0312905311584473,-0.10537417978048325,-0.05441835895180702,0.32554441690444946,0.35916468501091003,0.8204715251922607,0.747842013835907,0.8411768674850464,0.6717044711112976,0.8834084272384644,1.0249370336532593,0.4454147517681122,24.123367309570312,91.9686050415039,167.46331787109375,30.593914031982422,88.86000061035156,27.191991806030273,28.420000076293945,229.90699768066406,2.992792844772339,0.0,0.6456461548805237,5.069462299346924,2.771113634109497,4.387007713317871,4.351717472076416,0.20677269622365493,0.2619918330083842,0.20448511300839423,0.1631575597014509,0.16359279805811575,0.037261529525920434,138.39356994628906,0.15593325224132282,83.61898803710938,687.7408478472819,277.7064683702257,-9.30750835686922,-2023.4234929084778,0.026116350297232128,-0.07989626936614513,0.6847091019153595,1.512881338596344,1.5683135390281677
2024-10-20 15:50:00,6505.59130859375,79.02082824707031,139.52403259277344,50.10683822631836,63.87029266357422,49.20182418823242,40.020851135253906,40.73271942138672,138.8326873779297,138.09567260742188,137.73861694335938,138.8509979248047,1039.4713134765625,492.54339599609375,363.6225280761719,343.5691223144531,368.3070373535156,349.7184753417969,414.4747009277344,398.188720703125,416.3667907714844,403.5812683105469,471.4154052734375,465.0471496582031,479.322509765625,465.2109680175781,2.7699999809265137,1.4299999475479126,1002.6170654296875,-0.028441833332180977,-2.095346689224243,-2.0680148601531982,-2.0638535022735596,-2.062533140182495,-0.1000901535153389,-0.048994120210409164,0.3284940719604492,0.37708067893981934,0.8456324934959412,0.7637122273445129,0.8497413992881775,0.6671109199523926,0.9057709574699402,1.0425578355789185,0.45356762409210205,23.201515197753906,91.9686050415039,167.46331787109375,30.593914031982422,88.86000061035156,27.191991806030273,28.420000076293945,215.57980346679688,3.5733141899108887,0.0,0.6240648627281189,5.314672470092773,2.765514612197876,4.425911903381348,4.4470367431640625,0.20541269802347775,0.26183590112622246,0.20170259812707858,0.16406525136863534,0.16698355135458587,0.0374958269070078,138.3794937133789,0.15978121959543365,88.19326782226562,687.7408478472819,278.50474039713544,-28.441833332180977,-2072.437047958374,0.026352067326614652,-0.07454213686287403,0.7055747509002686,1.51685231924057,1.609344720840454
2024-10-20 15:55:00,6528.56787109375,79.02114868164062,139.4889678955078,50.35642623901367,63.872276306152344,49.38726806640625,40.05180740356445,40.21376037597656,138.8326873779297,138.09567260742188,137.73861694335938,138.8509979248047,1056.2093505859375,494.90374755859375,364.9018249511719,344.0686950683594,367.534912109375,349.22723388671875,414.9416198730469,397.5133972167969,416.4156494140625,402.6108093261719,474.61053466796875,465.6595458984375,478.3175964355469,462.79388427734375,2.7699999809265137,1.4299999475479126,1001.0607299804688,-0.05912111699581146,-2.0514256954193115,-2.005767822265625,-2.0200135707855225,-2.022620677947998,-0.1395055502653122,-0.07514278590679169,0.3447273373603821,0.36963510513305664,0.8246612548828125,0.7566945552825928,0.8203251957893372,0.6621377468109131,0.888326108455658,1.024121642112732,0.45660799741744995,23.188426971435547,89.11817169189453,163.9964141845703,29.293825149536133,88.86000061035156,27.191991806030273,28.420000076293945,216.99838256835938,4.315601825714111,0.0,0.6431220173835754,10.105113983154297,2.786571741104126,4.394139766693115,4.477281093597412,0.20647904130511502,0.2618987756413126,0.20250515226455476,0.16422648334837586,0.16489054744064177,0.03735605468251877,138.3794937133789,0.16178270203216677,94.84857177734375,687.7408478472819,278.07242499457465,-59.12111699581146,-2024.9569416046143,0.025423269234230675,-0.10732416808605194,0.7143624424934387,1.4824629426002502,1.5813558101654053
2024-10-20 16:00:00,6523.7666015625,79.01426696777344,139.4860382080078,50.80781555175781,64.05011749267578,50.022830963134766,39.81692123413086,40.33710479736328,138.8326873779297,138.09567260742188,137.81939697265625,138.8509979248047,1080.59033203125,495.1319885253906,365.2723388671875,344.60650634765625,368.7330627441406,349.6694641113281,414.8482971191406,392.45709228515625,415.25946044921875,401.67547607421875,475.4335632324219,454.59136962890625,476.3782653808594,462.18359375,2.7699999809265137,1.4299999475479126,1009.3981323242188,-0.029733866453170776,-2.114428758621216,-2.079134464263916,-2.073896884918213,-2.0906050205230713,-0.11892426759004593,-0.06378069519996643,0.3527868390083313,0.3338869512081146,0.829506516456604,0.7923572659492493,0.8329085111618042,0.6509147882461548,0.8952354192733765,1.050938367843628,0.44422557950019836,23.554956436157227,89.11817169189453,163.9964141845703,29.293825149536133,88.86000061035156,27.191991806030273,28.420000076293945,213.38279724121094,3.2061517238616943,0.0,0.6142128705978394,11.79587459564209,2.863931894302368,4.463498115539551,4.4420857429504395,0.20734939533956884,0.2613919332943096,0.20414583151706875,0.16249497154172843,0.16461786830732442,0.037560324426746734,138.39968872070312,0.1656390238995428,110.74148559570312,687.7408478472819,280.3883700900608,-29.733866453170776,-2089.516282081604,0.02620000378905173,-0.09135248139500618,0.6866737902164459,1.483823299407959,1.6218637824058533
2024-10-20 16:05:00,6518.37158203125,79.02599334716797,139.48895263671875,50.75203323364258,64.00775146484375,49.74714279174805,39.900184631347656,40.302711486816406,138.8326873779297,138.09567260742188,137.73861694335938,138.7702178955078,1070.181396484375,493.6561279296875,370.0251770019531,346.48846435546875,371.55145263671875,348.32684326171875,415.3318176269531,398.8978576660156,412.94781494140625,392.4136047363281,473.7560729980469,454.7344970703125,465.6324157714844,447.9285888671875,2.7699999809265137,1.4299999475479126,1019.2800903320312,-0.05530865117907524,-2.158933162689209,-2.122154712677002,-2.108970880508423,-2.1056227684020996,-0.10546234995126724,-0.028170529752969742,0.3511319160461426,0.370454341173172,0.8427059650421143,0.7781815528869629,0.8467102646827698,0.6530426740646362,0.907653272151947,1.057578682899475,0.46556615829467773,25.65968894958496,89.11817169189453,163.9964141845703,29.293825149536133,88.86000061035156,27.191991806030273,28.420000076293945,221.0580596923828,5.661529064178467,0.0,0.6783434748649597,8.038233757019043,2.80393385887146,4.473415374755859,4.412345886230469,0.20739679545868778,0.261565925392817,0.20329033815723255,0.1630510130038698,0.16469592798739288,0.03754155781529444,138.3592987060547,0.16417925597160968,120.45489501953125,687.7408478472819,283.13335842556427,-55.30865117907524,-2123.9203810691833,0.025804586377263464,-0.06681643985211849,0.7215862572193146,1.499752938747406,1.6208875179290771
