ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-20 21:30:00,6531.23486328125,79.10958099365234,139.4665069580078,50.79374313354492,64.13139343261719,49.926116943359375,38.71710205078125,39.03090286254883,138.93797302246094,138.20095825195312,137.99038696289062,139.08445739746094,1037.1739501953125,491.87054443359375,365.9769287109375,343.3236389160156,368.02642822265625,350.8537292480469,411.4878845214844,396.5203857421875,415.16131591796875,400.1922607421875,469.3991394042969,463.06903076171875,468.8243713378906,456.913330078125,2.7699999809265137,1.4299999475479126,996.2573852539062,-0.04700886830687523,-2.0693681240081787,-2.0226283073425293,-2.022979497909546,-2.0452630519866943,-0.12008433043956757,-0.05267149209976196,0.35886406898498535,0.34366241097450256,0.8122832775115967,0.764885425567627,0.8453206419944763,0.6679650545120239,0.9026276469230652,1.0450496673583984,0.4497952461242676,24.38090705871582,88.709228515625,162.58645629882812,28.585796356201172,88.86000061035156,27.191991806030273,28.6299991607666,235.44796752929688,15.133971214294434,0.0,0.6417887210845947,11.205699920654297,2.853778839111328,4.413327217102051,4.209660530090332,0.20937303544848931,0.2643511519760538,0.20579665934649288,0.15959282935357194,0.16088632387539203,0.037144470150162576,138.5534439086914,0.1588021211771648,88.00369262695312,687.7408478472819,276.73816257052954,-47.00886830687523,-2040.059745311737,0.02602437324441415,-0.08637791126966476,0.7025264799594879,1.5132856965065002,1.5771687030792236
2024-10-20 21:35:00,6512.06787109375,79.08552551269531,139.4757080078125,50.74662780761719,64.15328216552734,50.253578186035156,39.613712310791016,39.91378402709961,138.8326873779297,138.09567260742188,137.84390258789062,138.87550354003906,991.5473022460938,489.5266418457031,365.0080261230469,344.234375,368.0263671875,349.06549072265625,416.17169189453125,402.6825256347656,415.6362609863281,402.7191467285156,468.9880676269531,465.7151794433594,466.6835021972656,459.1990966796875,2.7699999809265137,1.4299999475479126,995.790283203125,-0.08896471560001373,-2.0597238540649414,-2.004551410675049,-2.0050272941589355,-1.997841715812683,-0.20865948498249054,-0.1303011029958725,0.35596275329589844,0.3686627447605133,0.826633870601654,0.7703535556793213,0.863788366317749,0.6652953028678894,0.8945717215538025,1.0499496459960938,0.48104017972946167,22.886215209960938,88.709228515625,162.58645629882812,28.585796356201172,88.86000061035156,27.191991806030273,28.6299991607666,236.44891357421875,22.844676971435547,0.0,0.6909350752830505,6.791580677032471,2.792107582092285,4.396148204803467,4.277110576629639,0.20739914837241796,0.26219153195493,0.20538407710484288,0.16189943158932046,0.16312581097848866,0.03757346964751065,138.4119415283203,0.15226304790947395,76.89810180664062,687.7408478472819,276.60841200086804,-88.96471560001373,-2016.7860686779022,0.025196256422763755,-0.16948029398918152,0.7246254980564117,1.5290836691856384,1.5969874262809753
2024-10-20 21:40:00,6507.6123046875,79.10371398925781,139.4898223876953,50.456851959228516,63.731204986572266,49.65007019042969,38.59729766845703,38.84415054321289,138.72740173339844,137.9247283935547,137.73861694335938,138.8509979248047,1016.0738525390625,491.3236389160156,364.8671569824219,343.61810302734375,368.8941650390625,349.0015869140625,415.65576171875,401.14727783203125,416.205078125,402.7234191894531,469.0941467285156,466.0530700683594,474.2772521972656,466.5916748046875,2.7699999809265137,1.4299999475479126,993.4698486328125,-0.02764335460960865,-2.052633762359619,-2.0212817192077637,-2.0167386531829834,-2.0725913047790527,-0.1391935795545578,-0.06954117864370346,0.37339386343955994,0.3424097001552582,0.828136682510376,0.8337593674659729,0.6551324129104614,0.6757690906524658,0.6987376809120178,1.081394910812378,0.4481172561645508,22.726072311401367,88.95642852783203,166.20594787597656,28.53696632385254,88.86000061035156,27.191991806030273,28.6299991607666,235.05267333984375,17.924863815307617,0.0,0.6791734099388123,7.713520050048828,2.8931849002838135,4.437230587005615,4.150169372558594,0.20912193618740796,0.2641384165844888,0.2057781729714974,0.15996918766457413,0.1609922865920317,0.03707651348161971,138.3104362487793,0.15613619941789925,79.85842895507812,687.7408478472819,275.96384684244794,-27.64335460960865,-2040.8113598823547,0.026434776274282416,-0.10436737909913063,0.7158035635948181,1.3309015035629272,1.6618960499763489
2024-10-20 21:45:00,6525.95703125,79.10538482666016,139.4706573486328,50.600650787353516,64.3142318725586,50.22536087036133,38.548377990722656,39.120216369628906,138.69332885742188,137.73861694335938,137.63333129882812,138.74571228027344,1047.171630859375,494.0010681152344,367.2326354980469,344.0585632324219,370.71478271484375,348.3758239746094,416.84002685546875,400.3041076660156,416.2540588378906,402.09063720703125,473.6944885253906,467.4093322753906,474.677490234375,464.9999694824219,2.7699999809265137,1.4299999475479126,992.7060546875,-0.04933731257915497,-2.130718469619751,-2.082195997238159,-2.0699033737182617,-2.0578982830047607,-0.13986648619174957,-0.07065264135599136,0.36211588978767395,0.32862502336502075,0.817511796951294,0.7940733432769775,0.8650876879692078,0.0,0.04519221931695938,1.061200737953186,0.4492955207824707,23.303834915161133,88.95642852783203,166.20594787597656,28.53696632385254,88.86000061035156,27.191991806030273,28.6299991607666,232.9044952392578,4.143787860870361,0.0,0.624098002910614,5.984114170074463,2.847400426864624,4.419905662536621,4.187826633453369,0.20839707165085541,0.2648759922879307,0.20685145280002412,0.15876019310337894,0.16111529015781087,0.03720662528544365,138.2027473449707,0.16046253842078959,92.175048828125,687.7408478472819,275.7516818576389,-49.33731257915497,-2085.179030895233,0.026773655424003426,-0.10525956377387047,0.6907409131526947,0.8650876879692078,1.6115851402282715
2024-10-20 21:50:00,6522.2607421875,79.10371398925781,139.49526977539062,50.58744430541992,64.0739974975586,50.120975494384766,38.21040344238281,38.38025665283203,138.58091735839844,137.73861694335938,137.63333129882812,138.74571228027344,1063.5382080078125,494.48541259765625,368.5753479003906,344.33245849609375,370.94659423828125,347.6003112792969,416.95257568359375,403.0977783203125,414.22601318359375,399.66827392578125,474.35009765625,463.62274169921875,465.20562744140625,457.93182373046875,2.7699999809265137,1.4299999475479126,1008.1531982421875,-0.036770667880773544,-2.1159169673919678,-2.08811092376709,-2.091505765914917,-2.1064367294311523,-0.16882102191448212,-0.1015816256403923,0.36137035489082336,0.40405529737472534,0.8192819356918335,0.7660298347473145,0.8696138858795166,0.0,0.0024048632476478815,1.0507795810699463,0.5044482946395874,23.750690460205078,88.95642852783203,166.20594787597656,28.53696632385254,88.86000061035156,27.191991806030273,28.6299991607666,234.54153442382812,2.9755842685699463,0.0,0.6383746862411499,6.545851707458496,2.9068593978881836,4.409819602966309,4.0325517654418945,0.20958196685350547,0.265456272877303,0.2076494033046865,0.15830433060368201,0.159008026360823,0.037007578650040916,138.17464447021484,0.1630628167206809,94.00286865234375,687.7408478472819,280.0425550672743,-36.770667880773544,-2100.4925966262817,0.026314984349112346,-0.1352013237774372,0.7654256522655487,0.8696138858795166,1.585311770439148
2024-10-20 21:55:00,6518.64892578125,79.10628509521484,139.4998321533203,50.889381408691406,64.22154998779297,50.085269927978516,38.99996566772461,39.44681167602539,138.72740173339844,137.84390258789062,137.63333129882812,138.77011108398438,1030.8057861328125,492.46099853515625,369.3476867675781,344.06890869140625,369.8681945800781,348.2186584472656,415.4451904296875,403.10369873046875,415.7381591796875,404.8455505371094,466.056640625,462.0672302246094,471.0643310546875,463.3096923828125,2.7699999809265137,1.4299999475479126,997.455322265625,-0.04848415032029152,-2.175124406814575,-2.1489782333374023,-2.1462860107421875,-2.1222100257873535,-0.08363107591867447,-0.01572827249765396,0.3471653461456299,0.357745885848999,0.8517517447471619,0.8212526440620422,0.8498608469963074,0.6512868404388428,0.9039924144744873,1.0993705987930298,0.4499376118183136,23.96459197998047,88.38572692871094,161.750244140625,28.073083877563477,88.86000061035156,27.191991806030273,28.6299991607666,237.920166015625,3.391413450241089,0.0,0.6795967221260071,8.787178039550781,2.8752548694610596,4.426397323608398,3.987257480621338,0.20886865563235185,0.263588757364719,0.20556828767137764,0.16007013984521104,0.1619041594863405,0.03737630012633525,138.2436866760254,0.15813181502319854,81.90646362304688,687.7408478472819,277.0709228515625,-48.48415032029152,-2148.1496691703796,0.027350685378289604,-0.049679674208164215,0.7049112319946289,1.5011476874351501,1.673004388809204
2024-10-20 22:00:00,6530.826171875,79.11054992675781,139.5223846435547,50.872554779052734,64.13655090332031,50.16883850097656,38.846500396728516,38.914772033691406,138.7518768310547,137.86837768554688,137.84390258789062,138.95628356933594,1030.304443359375,492.67877197265625,365.9327087402344,344.39599609375,367.7454833984375,348.11627197265625,416.3907165527344,404.4679870605469,414.4518737792969,403.27166748046875,473.10296630859375,467.3455505371094,472.21795654296875,464.62347412109375,2.7699999809265137,1.4299999475479126,993.975830078125,-0.02215936779975891,-2.1026580333709717,-2.0566627979278564,-2.061882257461548,-2.0611417293548584,-0.1586594432592392,-0.09819675981998444,0.36475881934165955,0.33219125866889954,0.8365368843078613,0.7776318192481995,0.830087423324585,0.6895560622215271,0.8927644491195679,1.0834311246871948,0.4428746998310089,23.162633895874023,88.38572692871094,161.750244140625,28.073083877563477,89.7300033569336,27.191991806030273,28.6299991607666,229.84901428222656,16.141315460205078,0.0,0.6604233384132385,7.900668621063232,2.8245904445648193,4.419482707977295,4.231640815734863,0.20940445716481879,0.2640024603573416,0.20650778083612642,0.15990213905434458,0.16018316258736862,0.037198849000144446,138.35511016845703,0.15776020004886682,77.62075805664062,687.7408478472819,276.10439724392364,-22.15936779975891,-2070.5862045288086,0.02687038013273652,-0.12842810153961182,0.6969500780105591,1.519643485546112,1.6141687035560608
2024-10-20 22:05:00,6510.0,79.08551025390625,139.54156494140625,50.926048278808594,64.08246612548828,50.25267028808594,38.2537841796875,38.61203384399414,138.8326873779297,138.09567260742188,137.99038696289062,139.08445739746094,1013.1769409179688,496.0019226074219,368.118896484375,345.2348937988281,371.20623779296875,348.62884521484375,417.4685363769531,399.48175048828125,416.0435791015625,403.57586669921875,476.991455078125,466.7827453613281,483.03948974609375,466.29150390625,2.7699999809265137,1.4299999475479126,991.9312133789062,-0.049337130039930344,-2.0910258293151855,-2.0624265670776367,-2.0551230907440186,-2.0644469261169434,-0.1436280608177185,-0.08782675117254257,0.33392396569252014,0.3442875146865845,0.848942756652832,0.7515267729759216,0.8213422298431396,0.6862569451332092,0.8936838507652283,1.0667011737823486,0.45679008960723877,24.107004165649414,88.38572692871094,161.750244140625,28.073083877563477,89.7300033569336,27.191991806030273,28.6299991607666,227.99290466308594,12.135414123535156,0.0,0.6451423764228821,8.895276069641113,2.8611090183258057,4.410322666168213,3.9861643314361572,0.21032783501032365,0.2646646817853521,0.20754674086068722,0.15799057416386822,0.15947016817976883,0.037193087974817886,138.50080108642578,0.15563393869707662,102.87258911132812,687.7408478472819,275.5364481608073,-49.337130039930344,-2068.255603313446,0.026592591995505854,-0.11572740599513054,0.6782114803791046,1.5075991749763489,1.6004695296287537
2024-10-20 22:10:00,6520.77587890625,79.11033630371094,139.4885711669922,50.67129898071289,64.10620880126953,50.222965240478516,38.567020416259766,38.9386100769043,138.93797302246094,138.20095825195312,138.01486206054688,139.1089324951172,1023.6682739257812,498.1529846191406,370.0146789550781,343.9108581542969,369.0881652832031,348.4332580566406,414.57354736328125,397.9917907714844,417.1297912597656,400.0837097167969,480.3251953125,463.187744140625,478.79278564453125,460.6252746582031,2.7699999809265137,1.4299999475479126,1008.546142578125,-0.023520125076174736,-2.026240348815918,-1.998883605003357,-1.995688796043396,-2.016268014907837,-0.1223163828253746,-0.05356259644031525,0.28995364904403687,0.36622753739356995,0.8429383039474487,0.7164832949638367,0.8211847543716431,0.6952207088470459,0.9134625792503357,1.0235172510147095,0.4511082172393799,25.073318481445312,88.38572692871094,161.750244140625,27.985130310058594,89.7300033569336,27.191991806030273,28.6299991607666,223.00936889648438,22.119239807128906,0.0,0.6731842756271362,9.838491439819336,2.7965822219848633,4.446066379547119,4.2143354415893555,0.2089485511751174,0.26434884677918663,0.20709979877781748,0.1590352566683949,0.16056754659948355,0.03718976208032184,138.56568145751953,0.1569856552250473,115.6915283203125,687.7408478472819,280.1517062717014,-23.520125076174736,-2009.270191192627,0.02530102069703312,-0.08793948963284492,0.6561811864376068,1.516405463218689,1.5594215989112854
2024-10-20 22:15:00,6512.9287109375,79.13035583496094,139.46560668945312,50.58684539794922,64.119873046875,50.17002868652344,39.07184982299805,39.53349685668945,138.93797302246094,138.20095825195312,138.09567260742188,139.1897430419922,1034.3953857421875,493.8441467285156,364.441162109375,343.1025390625,367.01727294921875,348.16546630859375,414.3133239746094,398.5076599121094,414.6486511230469,400.69268798828125,472.0379333496094,461.2565612792969,476.79559326171875,461.1024169921875,2.7699999809265137,1.4299999475479126,1008.0995483398438,-0.017189830541610718,-2.0611605644226074,-2.0263445377349854,-2.01623797416687,-2.0296905040740967,-0.15270106494426727,-0.07678396254777908,0.3547801375389099,0.3060638904571533,0.7980625629425049,0.7893928289413452,0.853992223739624,0.6791566610336304,0.9114077687263489,1.0353004932403564,0.4205673336982727,23.085662841796875,88.61156463623047,165.4613037109375,27.963218688964844,89.7300033569336,27.191991806030273,28.6299991607666,228.40066528320312,2.920304298400879,0.0,0.6465680003166199,4.725919246673584,2.7426557540893555,4.406152725219727,4.2665300369262695,0.20776413002760413,0.26334533288775647,0.20605223119799546,0.16047114270884105,0.16236716317780286,0.037384424829054706,138.60608673095703,0.15882184983923953,96.42660522460938,687.7408478472819,280.0276523166233,-17.189830541610718,-2033.35839509964,0.02571135710317427,-0.11474251374602318,0.6608440279960632,1.5331488847732544,1.58745539188385
2024-10-20 22:20:00,6528.22705078125,79.12611389160156,139.49349975585938,50.719627380371094,64.0613784790039,50.38275909423828,38.65481948852539,39.28706359863281,139.0615692138672,138.2254638671875,138.09567260742188,139.1897430419922,1050.132080078125,491.7421875,363.61639404296875,344.3324279785156,366.8804626464844,349.6634826660156,413.6356506347656,398.84967041015625,415.12738037109375,402.0416564941406,474.82598876953125,466.038330078125,476.4725036621094,462.9514465332031,2.7699999809265137,1.4299999475479126,999.749267578125,-0.056255556643009186,-2.078495979309082,-2.063594102859497,-2.050750255584717,-2.050079345703125,-0.08457471430301666,-0.03004031628370285,0.3031224012374878,0.3076043426990509,0.8225271701812744,0.7808586359024048,0.8445039987564087,0.6694701313972473,0.9148551821708679,1.0422035455703735,0.427700400352478,21.994823455810547,88.61156463623047,165.4613037109375,27.963218688964844,89.7300033569336,27.191991806030273,28.6299991607666,219.11358642578125,2.7433290481567383,0.0,0.6099119186401367,18.426509857177734,2.8757996559143066,4.479372024536133,4.347184658050537,0.20863204038708658,0.263512505757415,0.20724635359269208,0.15900420167137602,0.16160489859143026,0.03723915331830844,138.6431121826172,0.16086022620068843,86.68136596679688,687.7408478472819,277.7081298828125,-56.255556643009186,-2060.729920864105,0.0259910197089718,-0.057307515293359756,0.6107267439365387,1.513974130153656,1.6033858060836792
2024-10-20 22:25:00,6504.794921875,79.10105895996094,139.45187377929688,50.40504455566406,63.923606872558594,50.13907241821289,38.3033332824707,38.581241607666016,139.0615692138672,138.28164672851562,138.09567260742188,139.16514587402344,1014.1566162109375,493.8865051269531,365.1748962402344,344.4449462890625,369.1863098144531,349.8094787597656,415.9613037109375,398.8443298339844,416.7086181640625,401.6748962402344,476.94134521484375,465.2014465332031,479.4808349609375,464.1485595703125,2.7699999809265137,1.4299999475479126,998.4552001953125,-0.04140476509928703,-2.0438592433929443,-1.9997799396514893,-2.0054221153259277,-2.0067975521087646,-0.13437588512897491,-0.08565884083509445,0.3283519744873047,0.35908788442611694,0.8098796606063843,0.7581615447998047,0.8259404301643372,0.6749162077903748,0.9146218299865723,1.0341960191726685,0.4319479763507843,22.961462020874023,88.61156463623047,165.4613037109375,27.963218688964844,89.7300033569336,27.191991806030273,28.6299991607666,216.0779571533203,2.8506360054016113,0.0,0.6386412978172302,14.23139762878418,2.9049699306488037,4.416655540466309,4.12175989151001,0.20884426964037098,0.26485601010301135,0.20774226175047938,0.15870299758063408,0.15985446092550423,0.037103752175941425,138.65100860595703,0.1559090837438128,99.32965087890625,687.7408478472819,277.34866672092016,-41.40476509928703,-2013.9647126197815,0.02564354400749568,-0.11001736298203468,0.6874398589134216,1.500856637954712,1.568041205406189
2024-10-20 22:30:00,6527.71142578125,79.11748504638672,139.53285217285156,50.419883728027344,63.923954010009766,49.830650329589844,38.50749588012695,38.87689971923828,139.0615692138672,138.30624389648438,138.09567260742188,139.10888671875,1052.59423828125,495.7051696777344,365.9327087402344,344.3916320800781,368.23016357421875,348.6436462402344,415.6069030761719,395.8870849609375,415.1618957519531,400.0305480957031,476.7300109863281,462.7171630859375,480.4089050292969,462.6321716308594,2.7699999809265137,1.4299999475479126,1003.4773559570312,-0.03871386498212814,-2.1077442169189453,-2.077627658843994,-2.073240280151367,-2.086456775665283,-0.1492615044116974,-0.07870403677225113,0.3801686465740204,0.37178993225097656,0.8312067985534668,0.7839194536209106,0.8540513515472412,0.6602587103843689,0.9214226007461548,1.0586470365524292,0.4720732569694519,23.21327018737793,89.08460235595703,166.29141235351562,28.689558029174805,89.7300033569336,27.191991806030273,28.6299991607666,221.1309356689453,3.032134532928467,0.0,0.6552403569221497,7.4687628746032715,2.889463186264038,4.402984142303467,4.052967071533203,0.20872709362879444,0.2646309381779307,0.20628779854060467,0.15941245999966017,0.16094170965301002,0.03700514129851901,138.64309310913086,0.1612501180925401,107.76834106445312,687.7408478472819,278.74370998806427,-38.71386498212814,-2086.2672328948975,0.026352697571445316,-0.11398277059197426,0.751958578824997,1.51431006193161,1.6151262521743774
2024-10-20 22:35:00,6525.96826171875,79.09062194824219,139.5866241455078,50.71603775024414,64.09278869628906,49.45198440551758,38.64410400390625,39.09806442260742,139.0615692138672,138.30624389648438,138.09567260742188,139.1897430419922,1048.1383056640625,497.82830810546875,367.449462890625,345.4810791015625,368.46875,348.32684326171875,415.60693359375,396.5971984863281,415.0142517089844,399.4018859863281,479.0912170410156,462.1308898925781,478.25823974609375,461.6708679199219,2.7699999809265137,1.4299999475479126,999.5689697265625,-0.054028015583753586,-2.0471949577331543,-2.022188901901245,-2.028111696243286,-2.0341954231262207,-0.15159860253334045,-0.08490363508462906,0.34847116470336914,0.35335880517959595,0.8155483603477478,0.7576189041137695,0.8266094923019409,0.6623465418815613,0.9155952334403992,1.041765570640564,0.451798677444458,24.162830352783203,89.08460235595703,166.29141235351562,28.689558029174805,89.7300033569336,27.191991806030273,28.6299991607666,227.04937744140625,3.674215316772461,0.0,0.6468080878257751,10.278261184692383,2.845938205718994,4.31899356842041,3.981881618499756,0.20956782392280385,0.26484297378220795,0.20434452729854394,0.15968441429567629,0.16156026070076798,0.03708307634564375,138.6633071899414,0.16061038969687133,110.28009033203125,687.7408478472819,277.6580471462674,-54.028015583753586,-2032.9227447509766,0.02566859880743821,-0.11825111880898476,0.7018299698829651,1.4889560341835022,1.5731672644615173
2024-10-20 22:40:00,6529.79150390625,79.1095199584961,139.56326293945312,50.44529342651367,63.87099838256836,49.92842483520508,38.11436462402344,38.749908447265625,139.0615692138672,138.42984008789062,138.09567260742188,139.1897430419922,1066.20703125,497.9681701660156,369.08306884765625,344.96051025390625,369.8632507324219,348.11627197265625,415.8528747558594,395.81884765625,415.640869140625,393.6777038574219,479.66412353515625,459.67376708984375,476.2179260253906,454.8378601074219,2.7699999809265137,1.4299999475479126,1002.09423828125,-0.057104188948869705,-2.055469036102295,-2.0235037803649902,-2.033961534500122,-2.0363452434539795,-0.11460843682289124,-0.058984022587537766,0.3445999324321747,0.34994837641716003,0.827292799949646,0.7502492666244507,0.8490247130393982,0.671545684337616,0.9155269861221313,1.0518144369125366,0.4482053220272064,26.084213256835938,89.08460235595703,166.29141235351562,28.689558029174805,89.7300033569336,27.191991806030273,28.6299991607666,232.33399963378906,4.351009845733643,0.0,0.6306017637252808,8.237955093383789,2.9714455604553223,4.291708469390869,3.860971689224243,0.20922195180702877,0.26490508901353566,0.2070782383274181,0.15807940080950522,0.16071532004251227,0.03692445456663356,138.69420623779297,0.16328347246802197,129.23715209960938,687.7408478472819,278.35951063368054,-57.104188948869705,-2037.3198986053467,0.02555644095687205,-0.0867962297052145,0.6945483088493347,1.5205703973770142,1.5775420665740967
2024-10-20 22:45:00,6522.31103515625,79.10081481933594,139.56996154785156,50.51793670654297,63.90044021606445,49.917659759521484,37.51048278808594,37.92567825317383,139.0615692138672,138.4542694091797,138.20095825195312,139.29502868652344,1018.511474609375,496.4321594238281,370.4829406738281,346.043212890625,367.5309753417969,346.7612609863281,415.2200622558594,397.210693359375,413.5653076171875,397.503662109375,476.46661376953125,460.65460205078125,470.3203125,457.7889709472656,2.7699999809265137,1.4299999475479126,996.627685546875,-0.02265355736017227,-2.002500295639038,-1.9702292680740356,-1.9631928205490112,-1.970083475112915,-0.1362002044916153,-0.06858609616756439,0.3252750039100647,0.37944430112838745,0.8057274222373962,0.6974451541900635,0.8312599062919617,0.6788943409919739,0.906937837600708,0.99140864610672,0.4567093551158905,26.642587661743164,88.99304962158203,165.5345458984375,28.720077514648438,89.7300033569336,27.191991806030273,28.6299991607666,221.28192138671875,3.566715717315674,0.0,0.6167807579040527,8.78166675567627,2.9547011852264404,4.272992134094238,3.8534951210021973,0.2106913861832413,0.2665047942288234,0.2081878559461202,0.15644216946019576,0.1581737941816194,0.03676184659562845,138.75295639038086,0.15615806561806744,107.62380981445312,687.7408478472819,276.84102376302087,-22.65355736017227,-1976.50146484375,0.02549352331001055,-0.10239315032958984,0.7047193050384521,1.5101542472839355,1.5031725764274597
2024-10-20 22:50:00,6539.16357421875,79.10294342041016,139.62420654296875,50.59156799316406,63.85829544067383,49.676300048828125,37.35232925415039,37.72233581542969,139.0615692138672,138.53514099121094,138.20095825195312,139.1897430419922,997.0886840820312,494.844482421875,366.2027893066406,344.8128356933594,367.4775085449219,347.3792724609375,416.2289733886719,400.4698486328125,414.2306213378906,400.3580627441406,471.6806640625,461.2070617675781,472.2726135253906,461.9429626464844,2.7699999809265137,1.4299999475479126,993.8226928710938,-0.0230373814702034,-1.982619285583496,-1.9471584558486938,-1.9432671070098877,-1.9501428604125977,-0.14321227371692657,-0.07581839710474014,0.32048195600509644,0.33750227093696594,0.7889969944953918,0.7162047624588013,0.8320286870002747,0.678910493850708,0.898597002029419,0.9905648231506348,0.4422704577445984,24.97307586669922,88.99304962158203,165.5345458984375,28.720077514648438,89.7300033569336,27.191991806030273,28.6299991607666,220.37908935546875,3.762498617172241,0.0,0.6182621717453003,4.923267364501953,2.9638006687164307,4.165487766265869,3.6606972217559814,0.21150247806150005,0.26696519333638485,0.20767612031066965,0.1561546817384536,0.15770152655299186,0.03657972855967653,138.74685287475586,0.15247954463368135,91.92312622070312,687.7408478472819,276.0618591308594,-23.0373814702034,-1955.7969272136688,0.025360920350500554,-0.10951533541083336,0.6579842269420624,1.5109391808509827,1.5052017569541931
2024-10-20 22:55:00,6536.29736328125,79.12007141113281,139.54486083984375,50.41667175292969,64.09761047363281,49.874473571777344,38.06103515625,38.45880126953125,139.0615692138672,138.53514099121094,138.09567260742188,139.1897430419922,1028.5826416015625,495.6302490234375,366.66363525390625,344.234375,368.19482421875,347.0847473144531,415.4451904296875,395.93194580078125,416.3668212890625,399.521484375,478.2192687988281,465.3321838378906,479.8885803222656,462.0224609375,2.7699999809265137,1.4299999475479126,999.26513671875,-0.03636994585394859,-1.970319151878357,-1.9374103546142578,-1.929579734802246,-1.934448003768921,-0.20136743783950806,-0.12863768637180328,0.33200645446777344,0.32412227988243103,0.7814114689826965,0.7251893877983093,0.8334648609161377,0.6848132014274597,0.911204993724823,0.995313286781311,0.4547092914581299,24.817522048950195,88.99304962158203,165.5345458984375,28.720077514648438,89.7300033569336,27.191991806030273,28.6299991607666,224.4037322998047,2.9630253314971924,0.0,0.6268280148506165,9.459959030151367,2.841930627822876,4.128303050994873,3.729332447052002,0.20927718387904679,0.26606610366973454,0.20702654526069508,0.15798952957577045,0.15964063761475314,0.036857042884472425,138.72053146362305,0.15736472569008236,110.651123046875,687.7408478472819,277.5736490885417,-36.36994585394859,-1942.9393112659454,0.024745494723474683,-0.16500256210565567,0.6561287343502045,1.5182780623435974,1.5066008567810059
2024-10-20 23:00:00,6531.68359375,79.1046142578125,139.6204376220703,50.46077346801758,64.08238220214844,49.97692108154297,37.32282638549805,37.684043884277344,139.0615692138672,138.42984008789062,138.09567260742188,139.1897430419922,1029.766357421875,496.4487609863281,366.1432800292969,345.0093994140625,365.2185974121094,345.7999572753906,415.96087646484375,399.00628662109375,413.2706298828125,396.3682861328125,479.09625244140625,461.203369140625,468.1507263183594,456.5455627441406,2.7699999809265137,1.4299999475479126,1013.1410522460938,-0.06539616733789444,-2.012094259262085,-1.9882243871688843,-1.9873559474945068,-1.9852015972137451,-0.12598764896392822,-0.055562250316143036,0.34494614601135254,0.3790486454963684,0.7582111954689026,0.6823700070381165,0.8045065402984619,0.6467379331588745,0.8908954858779907,0.9738741517066956,0.48755818605422974,23.59946632385254,88.75071716308594,164.22511291503906,28.182950973510742,89.7300033569336,27.191991806030273,28.6299991607666,224.31932067871094,2.387563705444336,0.0,0.6683546900749207,7.108083724975586,2.9334332942962646,4.099524021148682,3.4390082359313965,0.21066846171379414,0.26753725624199004,0.20864842850879858,0.15581890409245008,0.15732694944296716,0.03667154778450713,138.69420623779297,0.15765710978517575,103.90750122070312,687.7408478472819,281.4280700683594,-65.39616733789444,-1993.2190477848053,0.02434065750532017,-0.09077494964003563,0.723994791507721,1.4512444734573364,1.440581202507019
2024-10-20 23:05:00,6524.34423828125,79.12611389160156,139.5899200439453,50.73980712890625,64.20992279052734,49.855812072753906,37.933937072753906,38.329803466796875,139.0615692138672,138.53514099121094,138.09567260742188,139.1897430419922,1054.435791015625,493.15692138671875,366.1432800292969,345.27960205078125,364.91583251953125,345.695556640625,415.912109375,400.0403137207031,414.1817321777344,399.51019287109375,471.3572998046875,459.73382568359375,471.3910217285156,461.89385986328125,2.7699999809265137,1.4299999475479126,1009.0038452148438,-0.04657260701060295,-2.0328338146209717,-2.002169132232666,-1.9991166591644287,-2.001133441925049,-0.1854570358991623,-0.1097390353679657,0.36182212829589844,0.37001457810401917,0.8069591522216797,0.7083914875984192,0.8140122890472412,0.6481049060821533,0.8781105875968933,1.0062143802642822,0.47420841455459595,22.903234481811523,88.47118377685547,162.71463012695312,28.182950973510742,89.7300033569336,27.191991806030273,28.6299991607666,223.3215789794922,2.838970422744751,0.0,0.6237592697143555,5.276292324066162,2.877092123031616,4.020850658416748,3.473412036895752,0.21047811067437028,0.26635464342942033,0.2068111355754754,0.15735699162650332,0.15899911869423064,0.03694919730281502,138.72053146362305,0.1616155972931008,91.7479248046875,687.7408478472819,280.27884589301215,-46.57260701060295,-2008.8132619857788,0.024978803318693482,-0.147598035633564,0.7318367063999176,1.4621171951293945,1.5153506398200989
2024-10-20 23:10:00,6534.33154296875,79.12959289550781,139.5749969482422,50.619693756103516,64.23033142089844,49.85150909423828,37.6435432434082,37.92433166503906,139.0615692138672,138.53514099121094,138.20095825195312,139.1897430419922,1067.3416748046875,493.1313781738281,365.05694580078125,345.4989013671875,364.9505920410156,345.6383056640625,415.7153015136719,398.1492004394531,413.4080810546875,398.1199951171875,477.7351379394531,464.78369140625,475.4720458984375,461.6219482421875,2.7699999809265137,1.4299999475479126,1006.1550903320312,-0.07326381653547287,-2.0074265003204346,-1.9711343050003052,-1.9686753749847412,-1.9901775121688843,-0.1679631620645523,-0.10256821662187576,0.3360078036785126,0.3206133544445038,0.7831417322158813,0.7386940121650696,0.8127071857452393,0.6581131219863892,0.883257269859314,1.0120856761932373,0.44585397839546204,22.711233139038086,88.47118377685547,162.71463012695312,28.182950973510742,89.7300033569336,27.191991806030273,28.6299991607666,226.3552703857422,2.979679822921753,0.0,0.6228712201118469,7.352641582489014,2.84839129447937,4.066810607910156,3.515990972518921,0.2106788955320032,0.2673262969272266,0.20748171506492702,0.15667222628102506,0.15784086619481813,0.03677031194387875,138.74685287475586,0.16334366687487684,98.52606201171875,687.7408478472819,279.4875250922309,-73.26381653547287,-1984.3534231185913,0.024465618237457527,-0.13526568934321404,0.6566211581230164,1.4708203077316284,1.521835744380951
2024-10-20 23:15:00,6514.90576171875,79.12181854248047,139.65548706054688,50.76029968261719,64.1976318359375,50.07721710205078,37.96623992919922,37.92214584350586,139.0615692138672,138.53514099121094,138.20095825195312,139.1897430419922,1032.4212646484375,494.6475524902344,366.4975280761719,345.8811340332031,366.4485778808594,345.8321838378906,417.0016174316406,400.0890197753906,415.06982421875,397.37091064453125,478.15667724609375,462.4576721191406,471.634765625,459.1803283691406,2.7699999809265137,1.4299999475479126,1007.8694458007812,-0.04070636257529259,-2.001108169555664,-1.9691604375839233,-1.9700655937194824,-1.9797439575195312,-0.1316271424293518,-0.060826171189546585,0.31360557675361633,0.3371213674545288,0.8055963516235352,0.7040085196495056,0.8123055100440979,0.6620262861251831,0.8917845487594604,0.9956295490264893,0.4386065900325775,23.322967529296875,88.47118377685547,162.71463012695312,28.182950973510742,89.7300033569336,27.191991806030273,28.6299991607666,224.2482147216797,2.844299793243408,0.0,0.6454911828041077,4.77599573135376,2.805704116821289,4.008029460906982,3.463848829269409,0.21069049900185505,0.26646476027175536,0.20785523186082405,0.15758626497326275,0.15740324389230279,0.036980356002839644,138.74685287475586,0.1584706367841714,103.99774169921875,687.7408478472819,279.9637349446615,-40.70636257529259,-1980.0195395946503,0.02474254625985099,-0.0962266568094492,0.6507269442081451,1.474331796169281,1.5096048712730408
2024-10-20 23:20:00,6507.60546875,79.12518310546875,139.64755249023438,50.57671356201172,64.29084777832031,50.39973068237305,37.72896957397461,38.02410125732422,139.0615692138672,138.53514099121094,138.20095825195312,139.1897430419922,1037.1953125,493.22900390625,367.4914855957031,345.7511291503906,366.8802185058594,345.52996826171875,415.16668701171875,398.62445068359375,414.0054931640625,398.576416015625,473.9490051269531,461.6340637207031,475.0002746582031,461.5091247558594,2.7699999809265137,1.4299999475479126,1002.8126220703125,-0.026320306584239006,-1.9743986129760742,-1.951937198638916,-1.953391432762146,-1.9962419271469116,-0.21311748027801514,-0.12633994221687317,0.3388908803462982,0.31532591581344604,0.7654940485954285,0.6975989937782288,0.8404936194419861,0.7109575867652893,0.9111887216567993,0.9715728759765625,0.45216479897499084,24.093969345092773,89.06324005126953,161.68310546875,29.4464168548584,89.7300033569336,27.191991806030273,28.6299991607666,223.12506103515625,3.2917895317077637,0.0,0.5753197073936462,5.350439071655273,2.7870607376098633,4.072535037994385,3.6730775833129883,0.20984415160244424,0.26674446514406736,0.20910984485116832,0.1565385145355068,0.1577630238668133,0.03703672019015311,138.74685287475586,0.15938202115673547,100.86801147460938,687.7408478472819,278.55906168619794,-26.320306584239006,-1968.992292881012,0.02503599728950701,-0.16972871124744415,0.6542167961597443,1.5514512062072754,1.4630930423736572
2024-10-20 23:25:00,6507.86376953125,79.12858581542969,139.6613311767578,50.805850982666016,64.134521484375,49.503360748291016,38.29305648803711,38.70737838745117,138.93797302246094,138.53514099121094,138.20095825195312,139.1897430419922,1047.1026611328125,493.92205810546875,366.880126953125,344.4449462890625,367.18316650390625,345.8572082519531,413.8565673828125,396.1999816894531,414.9722900390625,396.9390869140625,477.14227294921875,460.5865173339844,477.36151123046875,460.7340087890625,2.7699999809265137,1.4299999475479126,1014.0724487304688,-0.04332839325070381,-1.9929027557373047,-1.9648394584655762,-1.9863239526748657,-1.9905070066452026,-0.16802145540714264,-0.08281663805246353,0.35953637957572937,0.3124326467514038,0.746044397354126,0.7361486554145813,0.8313112258911133,0.7004876136779785,0.9043952226638794,0.9938747882843018,0.4365484118461609,24.557605743408203,89.06324005126953,161.68310546875,29.4464168548584,89.7300033569336,27.191991806030273,28.6299991607666,224.4241943359375,3.5347959995269775,0.0,0.636077880859375,7.917675018310547,2.7594947814941406,4.101710319519043,3.759571075439453,0.2104248422498868,0.2656287869427872,0.20503026078339612,0.15860004733530364,0.16031606268862628,0.037100372202199784,138.7159538269043,0.16089806090213124,112.63418579101562,687.7408478472819,281.6867913140191,-43.32839325070381,-1983.6432933807373,0.024453400068133388,-0.12541904672980309,0.6719690263271332,1.5317988395690918,1.4821930527687073
2024-10-20 23:30:00,6500.44921875,79.12184143066406,139.70721435546875,50.82377624511719,64.0826644897461,50.35425567626953,38.40097427368164,38.75875473022461,138.96678161621094,138.53514099121094,138.20095825195312,139.08445739746094,1045.4613037109375,496.78546142578125,374.76629638671875,348.43927001953125,375.4032897949219,346.53656005859375,414.06292724609375,389.01031494140625,410.9897766113281,386.19244384765625,477.2536926269531,449.93878173828125,476.4222106933594,447.3397216796875,2.7699999809265137,1.4299999475479126,1019.8431396484375,-0.02638290263712406,-2.0286002159118652,-1.9973583221435547,-1.9990726709365845,-1.9901485443115234,-0.13327889144420624,-0.06806936115026474,0.32326099276542664,0.35807061195373535,0.824234127998352,0.7474154829978943,0.814243495464325,0.6658958792686462,0.8907646536827087,1.0316776037216187,0.44690823554992676,27.4647274017334,89.06324005126953,161.68310546875,29.4464168548584,89.7300033569336,27.191991806030273,28.6299991607666,230.52975463867188,2.5410497188568115,0.0,0.6370434165000916,10.749266624450684,2.747032880783081,4.138896465301514,3.814617156982422,0.20965137800622072,0.2643451531777181,0.20771457516444775,0.15840651301529873,0.15988238063631469,0.03729287273190254,138.69683456420898,0.160829085580023,161.44110107421875,687.7408478472819,283.2897610134549,-26.38290263712406,-2003.794938325882,0.024639700076870292,-0.10067412629723549,0.681331604719162,1.4801393747329712,1.5716496109962463
2024-10-20 23:35:00,6509.9306640625,79.10198974609375,139.68841552734375,50.612239837646484,64.27713012695312,50.085182189941406,38.051490783691406,38.69821548461914,138.93797302246094,138.53514099121094,138.09567260742188,139.08445739746094,1018.9843139648438,495.42083740234375,373.9591064453125,346.2706604003906,371.2331237792969,348.11627197265625,407.302734375,391.42474365234375,411.810546875,395.1396789550781,465.7933044433594,457.4465637207031,469.359130859375,452.5748596191406,2.7699999809265137,1.4299999475479126,1008.3099975585938,-0.08527824282646179,-2.050497055053711,-2.0231773853302,-2.0209736824035645,-2.0548346042633057,-0.13333003222942352,-0.07128633558750153,0.3311097323894501,0.3698214292526245,0.8117051720619202,0.7081830501556396,0.8264403939247131,0.6860576272010803,0.9093155264854431,1.0147496461868286,0.46351996064186096,29.17060661315918,90.33891296386719,162.62307739257812,27.566476821899414,89.7300033569336,27.191991806030273,28.6299991607666,219.95484924316406,2.8066608905792236,0.0,0.6138380765914917,9.990585327148438,2.8406760692596436,4.202362060546875,3.828526258468628,0.20938006043692065,0.265910962128229,0.20719965185424918,0.15741693048087632,0.16009239509972484,0.03713161796903139,138.66331100463867,0.1565276754159698,108.48516845703125,687.7408478472819,280.08611043294275,-85.27824282646179,-2037.3706817626953,0.024883830488127104,-0.10230818390846252,0.7009311616420746,1.5124980211257935,1.5198882222175598
2024-10-20 23:40:00,6504.6455078125,79.08827209472656,139.53196716308594,50.52560043334961,64.12931823730469,50.23119354248047,38.182456970214844,38.630149841308594,138.93797302246094,138.53514099121094,138.09567260742188,139.08445739746094,1035.4873046875,491.0135192871094,366.360107421875,345.5477294921875,369.168212890625,346.8101501464844,415.05413818359375,396.4310302734375,413.2707824707031,400.69580078125,468.7884521484375,457.60467529296875,464.8086853027344,456.91314697265625,2.7699999809265137,1.4299999475479126,996.2769775390625,-0.04743286222219467,-1.9971225261688232,-1.9734458923339844,-1.97196364402771,-2.0194129943847656,-0.14491523802280426,-0.08967805653810501,0.3584066331386566,0.34937599301338196,0.7700494527816772,0.7147102355957031,0.8160714507102966,0.6906867027282715,0.9059082269668579,0.9789737462997437,0.4551956355571747,25.025787353515625,90.33891296386719,162.62307739257812,27.566476821899414,89.7300033569336,27.191991806030273,28.6299991607666,224.3276824951172,3.3322558403015137,0.0,0.6594765782356262,6.245590686798096,2.9270823001861572,4.132453441619873,3.556248903274536,0.209043724506438,0.26532750564872537,0.2078256506496249,0.15797542131913184,0.1598276978760799,0.03715786182880564,138.66331100463867,0.15919196571801073,93.44784545898438,687.7408478472819,276.7436048719618,-47.43286222219467,-1990.4862642288208,0.025370530541820566,-0.11729664728045464,0.7077826261520386,1.5067581534385681,1.4847596883773804
2024-10-20 23:45:00,6537.2900390625,79.07423400878906,139.54156494140625,50.65229797363281,63.95027160644531,50.092735290527344,37.583717346191406,37.99806213378906,138.93797302246094,138.45431518554688,138.09567260742188,139.08445739746094,1066.3221435546875,491.46502685546875,372.1266174316406,347.4919128417969,371.7087097167969,344.5534362792969,416.0098876953125,399.575927734375,411.86541748046875,390.1883239746094,474.4637451171875,455.5104675292969,466.893798828125,452.8787536621094,2.7699999809265137,1.4299999475479126,1012.3720092773438,-0.054743822664022446,-2.009126663208008,-1.968836784362793,-1.971034049987793,-1.9774811267852783,-0.15732993185520172,-0.09135279804468155,0.3811146914958954,0.34850603342056274,0.7396254539489746,0.6979241967201233,0.838625967502594,0.6792042851448059,0.9172911643981934,0.9673341512680054,0.4522951543331146,26.230056762695312,90.33891296386719,162.62307739257812,27.566476821899414,89.7300033569336,27.191991806030273,28.6299991607666,227.6171875,2.3814425468444824,0.0,0.6315405964851379,7.404636383056641,2.90741229057312,4.085363388061523,3.4298906326293945,0.2108078600609559,0.26615218750172653,0.20847903754915523,0.1564182345885027,0.15814268029965964,0.03675484534338385,138.64310455322266,0.16311378831030215,122.86935424804688,687.7408478472819,281.2144470214844,-54.743822664022446,-1981.619656085968,0.024365676478676865,-0.12434136494994164,0.7296207249164581,1.5178302526474,1.437549650669098
2024-10-20 23:50:00,6523.59765625,79.05744934082031,139.45843505859375,50.53675079345703,63.93734359741211,50.01035690307617,37.24577713012695,37.69890213012695,138.93797302246094,138.53514099121094,138.1201171875,139.1897430419922,1031.7593994140625,491.659912109375,370.33868408203125,345.27471923828125,366.7718811035156,346.0471496582031,410.8980712890625,395.7881164550781,413.8440246582031,399.5147705078125,470.58343505859375,463.2940673828125,471.7212219238281,458.65625,2.7699999809265137,1.4299999475479126,997.1437377929688,-0.04392645135521889,-1.968313217163086,-1.9383840560913086,-1.937646746635437,-1.9456418752670288,-0.18070286512374878,-0.1129293218255043,0.3260899484157562,0.3477620780467987,0.7849910855293274,0.6810640692710876,0.8256821036338806,0.6730536222457886,0.9084957242012024,0.9658136963844299,0.46633726358413696,25.886810302734375,88.59630584716797,165.19883728027344,27.957115173339844,89.7300033569336,27.191991806030273,28.6299991607666,234.1817626953125,2.49145245552063,0.0,0.6284648776054382,9.261445999145508,2.89731764793396,4.0424041748046875,3.4110422134399414,0.2110718552770967,0.26704078759931305,0.20887331790964092,0.1555607583919104,0.15745328082203894,0.03670200756860161,138.69574356079102,0.15815803698831346,95.58224487304688,687.7408478472819,276.984371609158,-43.92645135521889,-1947.496473789215,0.024811803101226673,-0.14681609347462654,0.6738520264625549,1.4987357258796692,1.466055154800415
2024-10-20 23:55:00,6500.5537109375,79.04188537597656,139.4551544189453,50.20591735839844,64.0291519165039,50.134979248046875,37.673362731933594,38.04280471801758,138.93797302246094,138.53514099121094,138.09567260742188,139.1897430419922,1018.90185546875,490.97210693359375,366.6101989746094,345.2842102050781,367.9620361328125,345.2353820800781,416.22882080078125,399.8504638671875,414.0649719238281,400.030517578125,471.926513671875,460.342529296875,464.67620849609375,457.4166564941406,2.7699999809265137,1.4299999475479126,1007.8646240234375,-0.029509177431464195,-2.026020050048828,-2.000152587890625,-1.9989439249038696,-1.9981796741485596,-0.10412737727165222,-0.035274941474199295,0.3132210969924927,0.3328208327293396,0.8172199130058289,0.7214009165763855,0.8202365040779114,0.6604185104370117,0.8972948789596558,1.014988899230957,0.4505936801433563,23.321470260620117,88.59630584716797,165.19883728027344,27.957115173339844,89.7300033569336,27.191991806030273,28.6299991607666,226.94947814941406,3.005703926086426,0.0,0.6460696458816528,8.673727989196777,2.8830885887145996,4.038140296936035,3.470147132873535,0.20911620084039062,0.2666923282414979,0.20882073152298689,0.15691597528525317,0.15845476410987144,0.03693319471677368,138.68963241577148,0.15674077944381842,93.30899047851562,687.7408478472819,279.962395562066,-29.509177431464195,-2005.8240592479706,0.025214870320597802,-0.06970115937292576,0.6460419297218323,1.480655014514923,1.5386208295822144
2024-10-21 00:00:00,6512.0634765625,79.01228332519531,139.4138946533203,50.459434509277344,64.06690216064453,49.760284423828125,37.6232795715332,37.98377227783203,138.91343688964844,138.53514099121094,138.09567260742188,139.1652069091797,1044.30712890625,488.9877014160156,367.9560546875,344.4449462890625,368.3892517089844,344.9222717285156,414.1553039550781,401.4207458496094,415.3170166015625,397.69061279296875,469.24688720703125,461.8356628417969,468.6293029785156,460.8521728515625,2.7699999809265137,1.4299999475479126,1008.5809936523438,-0.04925950989127159,-1.9889291524887085,-1.9698786735534668,-1.9674443006515503,-1.9671213626861572,-0.14893852174282074,-0.0693133994936943,0.33193129301071167,0.31925326585769653,0.7887742519378662,0.7148356437683105,0.8044625520706177,0.6390770673751831,0.8908465504646301,1.0070339441299438,0.44024500250816345,23.2380313873291,88.59630584716797,165.19883728027344,27.957115173339844,89.7300033569336,27.191991806030273,28.6299991607666,226.29837036132812,10.651966094970703,0.0,0.6372904777526855,10.001784324645996,2.823634386062622,4.067209720611572,3.655222177505493,0.21034083096156744,0.2670637427600535,0.20742641443331242,0.15683314657679454,0.15833586526827212,0.03683834990345442,138.67736434936523,0.1603650106705509,92.52740478515625,687.7408478472819,280.16138712565106,-49.25950989127159,-1973.3433723449707,0.02451361940987603,-0.10912596061825752,0.6511845588684082,1.4435396194458008,1.5036098957061768
2024-10-21 00:05:00,6520.609375,78.980712890625,139.3491668701172,50.42478942871094,63.887901306152344,49.598052978515625,38.19169616699219,38.86736297607422,138.8326873779297,138.42984008789062,138.09567260742188,139.08445739746094,1035.9488525390625,493.1619873046875,370.5379943847656,345.1263732910156,371.6600646972656,346.6930847167969,413.31854248046875,400.0889587402344,415.36602783203125,401.3243103027344,473.3713684082031,467.4093017578125,475.5701599121094,466.5669860839844,2.7699999809265137,1.4299999475479126,994.325927734375,-0.03626977279782295,-1.9992974996566772,-1.9842779636383057,-1.9933114051818848,-1.9956703186035156,-0.1592392474412918,-0.09222094714641571,0.3706437647342682,0.36712244153022766,0.8079834580421448,0.7287640571594238,0.8148311376571655,0.6602813601493835,0.8971052169799805,1.013261079788208,0.46234211325645447,25.035606384277344,88.85191345214844,165.67312622070312,28.921499252319336,89.7300033569336,27.191991806030273,28.6299991607666,224.01296997070312,6.410346508026123,0.0,0.6317543983459473,10.18187427520752,2.7787811756134033,4.128794193267822,3.830631732940674,0.20925771126082077,0.2651282465637935,0.2058268396727827,0.15849162722577487,0.16129557527682817,0.03695510480666469,138.61066436767578,0.15887301216215893,92.61514282226562,687.7408478472819,276.20164659288196,-36.26977279782295,-1993.1392967700958,0.025651297819755607,-0.12573009729385376,0.7377662062644958,1.475112497806549,1.5367475152015686
