ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-21 00:10:00,6528.94921875,78.96195220947266,139.31321716308594,50.278900146484375,63.92184829711914,49.81340026855469,38.28607177734375,38.5059700012207,138.93797302246094,138.30624389648438,138.0712127685547,138.95628356933594,1025.8118896484375,497.9151916503906,368.30706787109375,344.1705322265625,368.4198303222656,346.41937255859375,412.5906982421875,398.0333251953125,416.0434265136719,401.6758117675781,473.468994140625,463.61700439453125,480.57476806640625,463.5107116699219,2.7699999809265137,1.4299999475479126,999.1153564453125,-0.04363312944769859,-1.9884414672851562,-1.9659801721572876,-1.9742748737335205,-1.9908243417739868,-0.1370290219783783,-0.07170872390270233,0.3542109429836273,0.35367587208747864,0.8008305430412292,0.7147853374481201,0.8222066760063171,0.6670088768005371,0.904289722442627,1.0072120428085327,0.4502909481525421,25.051721572875977,89.14564514160156,166.21815490722656,28.921499252319336,89.7300033569336,27.191991806030273,28.6299991607666,221.92825317382812,7.191319942474365,0.0,0.623839795589447,6.491302967071533,2.801162004470825,4.185616970062256,3.905681610107422,0.2087940515317501,0.2654493564590558,0.20686096219969813,0.15899122734063917,0.15990440246885676,0.03688284016655688,138.56792831420898,0.15711745570060268,101.97802734375,687.7408478472819,277.53204345703125,-43.63312944769859,-1979.8802137374878,0.02513821926667176,-0.10436887294054031,0.707886815071106,1.4892155528068542,1.5156158804893494
2024-10-21 00:15:00,6519.52783203125,78.95063781738281,139.3574676513672,50.552127838134766,63.99274826049805,49.6490592956543,38.83739471435547,39.047691345214844,139.0615692138672,138.42984008789062,137.99038696289062,139.08445739746094,1021.6956787109375,497.5450744628906,366.25225830078125,343.94140625,368.30731201171875,346.4191589355469,413.7972106933594,398.0566711425781,415.3170166015625,398.89886474609375,478.28369140625,463.0746765136719,475.99853515625,459.3367614746094,2.7699999809265137,1.4299999475479126,1002.5585327148438,-0.03473774343729019,-2.0521693229675293,-2.0331149101257324,-2.0360307693481445,-2.0248332023620605,-0.11673589050769806,-0.0359136164188385,0.3567989468574524,0.3169102668762207,0.8138248324394226,0.7625522017478943,0.842391312122345,0.6712214350700378,0.9083414077758789,1.0301576852798462,0.43777191638946533,24.446802139282227,89.14564514160156,166.21815490722656,28.921499252319336,89.7300033569336,27.191991806030273,28.6299991607666,225.73292541503906,9.279714584350586,0.0,0.6463426947593689,8.715981483459473,2.712827444076538,4.178310871124268,3.9560635089874268,0.2088249016149071,0.26434652567651623,0.20509443155163234,0.16043271523946676,0.16130142591747756,0.03713137326671007,138.64156341552734,0.15671314012821905,108.22848510742188,687.7408478472819,278.48848130967883,-34.73774343729019,-2036.5370512008667,0.025811073117066808,-0.07632475346326828,0.6737092137336731,1.5136127471923828,1.576377034187317
2024-10-21 00:20:00,6512.55615234375,78.94639587402344,139.36416625976562,50.6291618347168,63.884456634521484,49.90705108642578,38.07359313964844,38.44699478149414,139.0615692138672,138.40106201171875,137.99038696289062,139.08445739746094,1026.865234375,494.5868225097656,366.4034423828125,344.068115234375,368.30035400390625,345.9405822753906,413.9448547363281,401.4208984375,414.8592224121094,399.9022521972656,472.04241943359375,460.7671203613281,469.99072265625,460.6888732910156,2.7699999809265137,1.4299999475479126,1006.6273193359375,0.0016984551912173629,-2.0140812397003174,-2.0039234161376953,-2.001654624938965,-2.000216245651245,-0.10995020717382431,-0.04193275421857834,0.3494342267513275,0.3371381461620331,0.8273538947105408,0.7616170048713684,0.8251054883003235,0.676774263381958,0.9021831154823303,1.0455974340438843,0.44724148511886597,23.93423843383789,89.14564514160156,166.21815490722656,28.921499252319336,89.7300033569336,27.191991806030273,28.6299991607666,224.7587432861328,4.880308151245117,0.0,0.6495651602745056,10.948689460754395,2.830493450164795,4.232235908508301,4.029848098754883,0.21013072798290028,0.26514536075529155,0.2071336873106089,0.1580202308992824,0.15956999305191683,0.03699641920017784,138.63436889648438,0.15767468415691893,92.753173828125,687.7408478472819,279.6186998155382,1.6984551912173629,-2004.9688816070557,0.025665099814261037,-0.07594148069620132,0.6865723729133606,1.5018797516822815,1.5889708995819092
2024-10-21 00:25:00,6498.15478515625,78.93082427978516,139.35205078125,50.392059326171875,64.01700592041016,49.91910171508789,38.28279113769531,38.6215934753418,139.44947814941406,138.33509826660156,137.99038696289062,138.95628356933594,1015.0369873046875,493.24615478515625,365.0625915527344,344.48883056640625,365.883544921875,346.41912841796875,413.1288757324219,399.5797424316406,414.69781494140625,402.61016845703125,471.5347900390625,464.37335205078125,476.37445068359375,463.4112854003906,2.7699999809265137,1.4299999475479126,989.531494140625,-0.015286434441804886,-2.0420730113983154,-2.0170106887817383,-2.0206494331359863,-2.0139098167419434,-0.11684424430131912,-0.04632675647735596,0.3442615270614624,0.37146490812301636,0.8394052386283875,0.7546115517616272,0.8263254761695862,0.6789605021476746,0.9051798582077026,1.0575153827667236,0.4499189555644989,22.62623405456543,89.20668029785156,166.71255493164062,28.95812225341797,89.7300033569336,27.191991806030273,28.6299991607666,220.1026153564453,12.391475677490234,0.0,0.623308002948761,9.062241554260254,2.899571418762207,4.308292388916016,4.192334175109863,0.20889411067132047,0.2653746581981694,0.20693352281534236,0.15869662235794724,0.1601010859572205,0.03712323875783247,138.68281173706055,0.15620387954182607,85.799560546875,687.7408478472819,274.86985948350696,-15.286434441804886,-2023.4107375144958,0.026578860106294306,-0.08158550038933754,0.7157264351844788,1.5052859783172607,1.5940167903900146
2024-10-21 00:30:00,6540.7353515625,78.93082427978516,139.33377075195312,50.63935852050781,63.9550666809082,49.90730285644531,37.890689849853516,38.301326751708984,139.61090087890625,138.42984008789062,138.09567260742188,139.08445739746094,1016.0193481445312,495.274169921875,364.08331298828125,344.655517578125,368.0206298828125,347.81085205078125,414.0147705078125,398.73236083984375,415.1274108886719,400.9063720703125,476.8919372558594,464.5767822265625,479.31884765625,463.3096923828125,2.7699999809265137,1.4299999475479126,988.8350219726562,-0.04159192740917206,-2.098698139190674,-2.0731515884399414,-2.0810046195983887,-2.07214093208313,-0.13258646428585052,-0.058613065630197525,0.3610410690307617,0.3631519675254822,0.8288661241531372,0.7504217028617859,0.8471606373786926,0.6747542023658752,0.9143569469451904,1.0525628328323364,0.47943368554115295,22.467002868652344,89.20668029785156,166.71255493164062,28.95812225341797,89.7300033569336,27.191991806030273,28.6299991607666,217.7810516357422,7.887958526611328,0.0,0.6510038375854492,7.007791042327881,2.8849217891693115,4.317330837249756,4.069697856903076,0.21038917563961354,0.26571137846313025,0.20734773530181688,0.15742282751663522,0.1591288830788041,0.036799187204833946,138.80521774291992,0.15533717442058206,97.46533203125,687.7408478472819,274.67639499240454,-41.59192740917206,-2081.2488198280334,0.027034257096478678,-0.09559976495802402,0.7241930365562439,1.5219148397445679,1.579287827014923
2024-10-21 00:35:00,6533.05126953125,78.94361877441406,139.30357360839844,50.5924072265625,64.08599090576172,50.10310745239258,37.66109085083008,38.028106689453125,139.76364135742188,138.53514099121094,138.1202392578125,139.1897430419922,1045.129150390625,497.96173095703125,367.0771484375,345.1716003417969,368.6510009765625,347.0209655761719,413.3183898925781,396.8529357910156,415.210205078125,399.30419921875,477.8466796875,461.5301818847656,478.0555114746094,460.737060546875,2.7699999809265137,1.4299999475479126,1001.6842041015625,-0.030897123739123344,-2.026745080947876,-2.017730951309204,-2.014315605163574,-2.002410411834717,-0.12136848270893097,-0.0535503625869751,0.3307575583457947,0.3409864604473114,0.8122066855430603,0.7530150413513184,0.837906002998352,0.6709278225898743,0.9190239310264587,1.0479823350906372,0.4487079381942749,24.2170352935791,89.20668029785156,166.71255493164062,28.95812225341797,89.7300033569336,27.191991806030273,28.6299991607666,223.6058349609375,5.6547136306762695,0.0,0.638115406036377,7.712353706359863,2.933095693588257,4.359844207763672,4.172652244567871,0.21038906847735156,0.2665022810385718,0.2083543101146433,0.15661405053260613,0.15814028983682718,0.036808329401378466,138.90219116210938,0.15997565414263365,109.5419921875,687.7408478472819,278.245612250434,-30.897123739123344,-2015.3005123138428,0.02563145799780606,-0.08745942264795303,0.6717440187931061,1.5088338255882263,1.5652217268943787
2024-10-21 00:40:00,6506.62060546875,78.94963073730469,139.22689819335938,50.75514602661133,64.0532455444336,50.2054443359375,37.52903747558594,37.894859313964844,140.201416015625,138.6404266357422,138.2296142578125,139.3247528076172,1044.603515625,495.6452941894531,365.3353576660156,345.1751403808594,368.2581787109375,347.96820068359375,412.25299072265625,399.6331481933594,413.4676208496094,398.3794860839844,474.4533996582031,460.8202209472656,471.3603515625,457.8416748046875,2.7699999809265137,1.4299999475479126,990.0010375976562,-0.059672001749277115,-2.092369794845581,-2.055288791656494,-2.0514936447143555,-2.039806365966797,-0.1076873391866684,-0.030588166788220406,0.3531496226787567,0.3479512929916382,0.8086634874343872,0.7532809376716614,0.8299885392189026,0.6672830581665039,0.9179778695106506,1.0482014417648315,0.4584156572818756,24.07081413269043,88.15684509277344,160.2548370361328,28.433202743530273,88.9000015258789,27.191991806030273,28.6299991607666,211.63461303710938,7.124111652374268,0.0,0.5846481919288635,7.75014591217041,2.8942089080810547,4.345318794250488,4.159294605255127,0.2110947622795611,0.2664026350027096,0.2088085084353376,0.15608630581687005,0.15760778846552165,0.03695278198554372,139.09905242919922,0.16054470960655384,95.31002807617188,687.7408478472819,275.00028822157117,-59.672001749277115,-2059.739649295807,0.02644712006740573,-0.0691377529874444,0.7011009156703949,1.4972715973854065,1.5619444251060486
2024-10-21 00:45:00,6530.61181640625,78.94268035888672,139.31825256347656,50.7213020324707,63.99569320678711,50.559608459472656,38.80066680908203,38.9118766784668,140.09613037109375,139.02650451660156,138.45960998535156,139.56251525878906,994.1593627929688,494.36016845703125,367.3301696777344,345.07354736328125,369.1860046386719,348.488525390625,413.2351989746094,399.0070495605469,416.8064270019531,401.5350036621094,475.15283203125,463.89129638671875,479.473388671875,463.9871826171875,2.7699999809265137,1.4299999475479126,979.5108032226562,-0.04562893882393837,-2.096719264984131,-2.0543220043182373,-2.0565192699432373,-2.0624022483825684,-0.15945205092430115,-0.08420979976654053,0.40451157093048096,0.39018145203590393,0.8181926012039185,0.7668541073799133,0.8091443777084351,0.662371039390564,0.8806838989257812,1.0470917224884033,0.5001112222671509,24.09370994567871,88.15684509277344,160.2548370361328,28.433202743530273,88.9000015258789,27.191991806030273,28.6299991607666,223.66558837890625,5.3586578369140625,0.0,0.622103750705719,7.109104633331299,2.6884169578552246,4.319733619689941,4.2861199378967285,0.20873896064825873,0.2633685246762359,0.20807352527852968,0.1596806575864758,0.1601383318104999,0.03720771560420116,139.28619003295898,0.1522306624159523,99.201416015625,687.7408478472819,272.0863342285156,-45.62893882393837,-2067.4906969070435,0.027311024949007504,-0.12183092534542084,0.7946930229663849,1.471515417098999,1.5850467085838318
2024-10-21 00:50:00,6496.537109375,78.96620178222656,139.3041229248047,50.61071014404297,64.04484558105469,49.64603042602539,37.51386260986328,38.05229187011719,139.94964599609375,139.2466278076172,138.68775939941406,139.88555908203125,1006.3763427734375,498.8719177246094,367.60455322265625,345.2841491699219,367.9840393066406,347.7026672363281,413.7972106933594,397.3724060058594,414.9720458984375,398.959228515625,478.53350830078125,461.96893310546875,478.4169921875,459.9928283691406,2.7699999809265137,1.4299999475479126,991.734130859375,-0.04701397567987442,-2.0796279907226562,-2.0304694175720215,-2.038151979446411,-2.0506765842437744,-0.14460188150405884,-0.0646216869354248,0.3262803554534912,0.32290834188461304,0.8495112061500549,0.7897099256515503,0.8201749920845032,0.6492007374763489,0.8781246542930603,1.0802463293075562,0.46017345786094666,24.27557373046875,88.15684509277344,160.2548370361328,28.433202743530273,88.9000015258789,27.191991806030273,28.6299991607666,219.16102600097656,7.385657787322998,0.0,0.6073839068412781,7.1159749031066895,2.874074935913086,4.3732523918151855,4.1804423332214355,0.21099423378435034,0.2670006621671994,0.2069725186696815,0.15639394656056088,0.15863863881820783,0.036922399825124685,139.44239807128906,0.15490965815021043,110.02813720703125,687.7408478472819,275.48170301649304,-47.01397567987442,-2049.731492996216,0.026389683297660307,-0.10461178421974182,0.6491886973381042,1.469375729560852,1.6392211318016052
2024-10-21 00:55:00,6536.9599609375,78.96721649169922,139.34375,50.541534423828125,63.78942108154297,49.801788330078125,38.91704559326172,39.13703536987305,139.98350524902344,139.38345336914062,138.8967742919922,140.03807067871094,1038.869384765625,497.09661865234375,364.8179626464844,344.3909606933594,366.9287109375,348.0165100097656,412.70770263671875,398.148681640625,415.2598876953125,399.6227111816406,474.7722473144531,459.9718017578125,474.1586608886719,459.1485595703125,2.7699999809265137,1.4299999475479126,993.4750366210938,-0.02067565731704235,-2.0693886280059814,-2.030426502227783,-2.042438507080078,-2.0452070236206055,-0.11663731187582016,-0.07095324248075485,0.3225206136703491,0.367092102766037,0.8773362040519714,0.7782876491546631,0.8311194181442261,0.6886996030807495,0.8924741744995117,1.0840941667556763,0.45308226346969604,23.43609046936035,89.05408477783203,162.70852661132812,29.367069244384766,88.9000015258789,27.191991806030273,28.6299991607666,214.4132537841797,9.268640518188477,0.0,0.5826128721237183,13.414265632629395,2.7272956371307373,4.323233604431152,4.213861465454102,0.20868820781585154,0.26338931167950114,0.20563376381640933,0.16069018463587892,0.16159853205235908,0.03704884629029465,139.5754508972168,0.15892240291718648,99.345947265625,687.7408478472819,275.96528795030383,-20.67565731704235,-2046.865165233612,0.02660548289336565,-0.0937952771782875,0.6896127164363861,1.5198190212249756,1.6556238532066345
2024-10-21 01:00:00,6520.78955078125,78.9955825805664,139.30076599121094,50.5767707824707,64.2110595703125,50.05534362792969,38.731239318847656,39.230323791503906,139.94964599609375,140.03204345703125,139.00205993652344,140.1190185546875,1005.9963989257812,494.44598388671875,365.06427001953125,344.2800598144531,366.77215576171875,347.900634765625,413.63525390625,399.4781494140625,415.935302734375,400.5309143066406,474.41314697265625,461.8356628417969,472.6720275878906,459.2833557128906,2.7699999809265137,1.4299999475479126,999.9852905273438,-0.06289074569940567,-2.0892419815063477,-2.053323984146118,-2.059968948364258,-2.0879971981048584,-0.11794637143611908,-0.0715385302901268,0.3136381506919861,0.3767342269420624,0.8436510562896729,0.739723801612854,0.8155065774917603,0.6755014061927795,0.8980294466018677,1.052380919456482,0.44186556339263916,22.900375366210938,89.05408477783203,162.70852661132812,29.367069244384766,88.9000015258789,27.191991806030273,28.6299991607666,219.5952911376953,5.062510013580322,0.0,0.6151660680770874,8.161808967590332,2.8146727085113525,4.3727240562438965,4.213345050811768,0.20830224067457867,0.26445554703584717,0.20615472427606024,0.15951599537500546,0.16157149263850848,0.03723548125578968,139.77569198608398,0.15427524398563877,95.18338012695312,687.7408478472819,277.77369181315106,-62.89074569940567,-2072.6330280303955,0.02604702624941465,-0.09474245086312294,0.6903723776340485,1.4910079836845398,1.5833748579025269
2024-10-21 01:05:00,6540.6357421875,78.99051666259766,139.38084411621094,50.61690139770508,63.8661003112793,49.862152099609375,38.04825973510742,38.323490142822266,139.94964599609375,139.908447265625,139.1073455810547,140.1190185546875,1016.8038330078125,491.3038330078125,363.6758728027344,344.55328369140625,365.38031005859375,347.02069091796875,413.4737854003906,400.7248229980469,413.6781921386719,399.83367919921875,472.2942199707031,461.52593994140625,469.19207763671875,459.9435729980469,2.7699999809265137,1.4299999475479126,1000.0457763671875,-0.04111888259649277,-2.028229236602783,-1.9820857048034668,-1.9859108924865723,-1.9865084886550903,-0.15091970562934875,-0.08043862134218216,0.37385767698287964,0.36703062057495117,0.7918459177017212,0.7299740314483643,0.8245316743850708,0.6810902953147888,0.9020870923995972,1.0095161199569702,0.4491237699985504,21.55510139465332,89.05408477783203,162.70852661132812,29.367069244384766,88.9000015258789,27.191991806030273,28.6299991607666,215.43679809570312,10.976527214050293,0.0,0.606313943862915,13.475994110107422,2.8849973678588867,4.353973388671875,4.094518184661865,0.21027564172901445,0.26531622554621137,0.20714021880467098,0.15806226796875153,0.15920564595135164,0.036803288422543504,139.77111434936523,0.15545948025348144,84.09246826171875,687.7408478472819,277.7904934353299,-41.11888259649277,-1995.6835806369781,0.025328839509013122,-0.11567916348576546,0.7408882975578308,1.5056219696998596,1.5218199491500854
2024-10-21 01:10:00,6519.48388671875,79.00206756591797,139.36505126953125,50.756378173828125,64.09620666503906,50.006526947021484,38.31264877319336,38.75239562988281,139.983642578125,140.55894470214844,139.1073455810547,140.14344787597656,1023.7391357421875,490.9929504394531,363.92608642578125,344.911865234375,365.38031005859375,347.18243408203125,414.42584228515625,401.89666748046875,414.50067138671875,400.5340881347656,474.45330810546875,463.8467712402344,471.5530090332031,462.8382873535156,2.7699999809265137,1.4299999475479126,993.455322265625,-0.05852489545941353,-2.0342633724212646,-1.9974488019943237,-2.0090417861938477,-2.0202722549438477,-0.13281479477882385,-0.06456918269395828,0.3486686050891876,0.3290894031524658,0.7798299193382263,0.7426963448524475,0.8119663000106812,0.6653600335121155,0.9000751376152039,1.0152515172958374,0.42979615926742554,21.536123275756836,89.33316040039062,163.89566040039062,29.989646911621094,88.9000015258789,27.191991806030273,28.6299991607666,214.00503540039062,11.46191692352295,0.0,0.6366199851036072,11.38628101348877,2.8423409461975098,4.389229774475098,4.247280597686768,0.20980285298249737,0.26494339248609006,0.206703322788328,0.15836636314757954,0.16018406859550502,0.03710786933330777,139.94834518432617,0.15702763493713218,83.02911376953125,687.7408478472819,275.9598117404514,-58.52489545941353,-2015.256553888321,0.025694465722578892,-0.09869198873639107,0.6777580082416534,1.4773263335227966,1.5225262641906738
2024-10-21 01:15:00,6511.02978515625,79.00526428222656,139.4122314453125,50.845130920410156,63.99103927612305,50.26632308959961,38.79347229003906,39.28434753417969,139.94964599609375,141.2423858642578,139.1073455810547,140.22430419921875,1054.73681640625,493.5501403808594,366.5699768066406,345.6644287109375,369.75909423828125,348.3757019042969,415.33233642578125,398.4139099121094,415.4742126464844,397.890380859375,475.906982421875,461.2897644042969,478.6449890136719,457.98187255859375,2.7699999809265137,1.4299999475479126,980.02099609375,-0.04415423423051834,-2.039473295211792,-1.9905633926391602,-2.0025534629821777,-1.9942126274108887,-0.1747816950082779,-0.1065206229686737,0.31441670656204224,0.29135942459106445,0.8156381845474243,0.7389628887176514,0.8372522592544556,0.670894980430603,0.9043510556221008,0.996855616569519,0.4402698874473572,23.16160011291504,89.65530395507812,165.26597595214844,29.989646911621094,88.9000015258789,27.191991806030273,28.6299991607666,210.97589111328125,5.21644926071167,0.0,0.6013895273208618,7.877349853515625,2.733973741531372,4.373226165771484,4.334842205047607,0.20908407539280288,0.26314235086573345,0.2067039163108138,0.15952554626589024,0.16154411116475964,0.03734897875367587,140.13092041015625,0.161992319373323,112.071533203125,687.7408478472819,272.22805447048614,-44.15423423051834,-2006.7006945610046,0.02648220773562348,-0.1406511589884758,0.6057761311531067,1.5081472396850586,1.5546010732650757
2024-10-21 01:20:00,6524.82470703125,79.00130462646484,139.44769287109375,50.65555953979492,64.09630584716797,50.323020935058594,38.65343475341797,39.03864288330078,139.92520141601562,140.56411743164062,139.1073455810547,140.1190185546875,1007.3291015625,494.3422546386719,369.2944030761719,344.5577392578125,368.4136047363281,347.43878173828125,413.5931396484375,397.7812805175781,416.5428161621094,398.959228515625,476.57275390625,462.4642639160156,475.7417297363281,458.9731140136719,2.7699999809265137,1.4299999475479126,1002.6818237304688,-0.06709976494312286,-2.0579278469085693,-2.0125226974487305,-2.0089855194091797,-2.0561065673828125,-0.16287444531917572,-0.08958838135004044,0.305780291557312,0.3388841450214386,0.7997149229049683,0.7290545105934143,0.8511943221092224,0.6816757917404175,0.9245967864990234,1.0007723569869995,0.44455087184906006,24.70805549621582,89.65530395507812,165.26597595214844,29.989646911621094,88.9000015258789,27.191991806030273,28.6299991607666,209.6072235107422,6.443943023681641,0.0,0.6072003841400146,7.056652069091797,2.766416549682617,4.346641540527344,4.20468807220459,0.2086591961021688,0.26402400393350695,0.20728941085909575,0.15922032439301487,0.16080706471221365,0.0372066645249689,139.9289207458496,0.15438408643790644,109.98403930664062,687.7408478472819,278.5227288140191,-67.09976494312286,-2033.885657787323,0.025353376253086642,-0.12623141333460808,0.6446644365787506,1.53287011384964,1.5287694334983826
2024-10-21 01:25:00,6541.79638671875,79.0226058959961,139.4326934814453,50.44204330444336,64.00404357910156,50.09953689575195,39.37221145629883,39.75710678100586,139.8443603515625,140.03204345703125,139.08287048339844,140.09454345703125,1011.075439453125,493.3157043457031,363.92169189453125,343.3724365234375,366.0901794433594,348.11627197265625,413.2842102050781,398.8495788574219,415.2106018066406,399.008056640625,475.64801025390625,462.9709167480469,475.7946472167969,460.62530517578125,2.7699999809265137,1.4299999475479126,994.0360717773438,-0.03594249114394188,-2.0644452571868896,-2.026183605194092,-2.0182509422302246,-2.035569429397583,-0.1605493277311325,-0.0770164281129837,0.3526360094547272,0.3159244656562805,0.8141853213310242,0.7906961441040039,0.8629494309425354,0.6913247108459473,0.9169455170631409,1.020620584487915,0.4366595447063446,22.74917984008789,89.65530395507812,165.26597595214844,29.989646911621094,88.9000015258789,27.191991806030273,28.6299991607666,215.19012451171875,13.611787796020508,0.0,0.6174503564834595,8.76343059539795,2.7563271522521973,4.363488674163818,4.297357082366943,0.20700545935087059,0.26266157303421445,0.20559987203090696,0.16157677572614915,0.16315631985785886,0.03724893402541754,139.76345443725586,0.15455623802444005,97.00677490234375,687.7408478472819,276.12113104926215,-35.94249114394188,-2036.1123085021973,0.02623418532038178,-0.1187828779220581,0.6685604751110077,1.5542741417884827,1.604881465435028
2024-10-21 01:30:00,6520.72119140625,79.0211181640625,139.50485229492188,50.45075607299805,64.08210754394531,49.85942840576172,38.78635787963867,39.26702880859375,139.8443603515625,139.6978759765625,139.1073455810547,140.1190185546875,1046.732177734375,492.2803955078125,364.55023193359375,344.5532531738281,367.2388610839844,347.0801696777344,415.4451904296875,403.04815673828125,414.697509765625,399.9504699707031,472.9952697753906,462.19427490234375,465.6955871582031,458.00347900390625,2.7699999809265137,1.4299999475479126,1002.405517578125,-0.03398275002837181,-2.0863304138183594,-2.060469150543213,-2.0552170276641846,-2.067899703979492,-0.1820269227027893,-0.11281072348356247,0.37305259704589844,0.35584428906440735,0.7914223074913025,0.7427961826324463,0.8752574920654297,0.7188870906829834,0.936180830001831,1.0057998895645142,0.4598209261894226,21.842456817626953,89.65530395507812,168.62301635742188,29.3975887298584,88.9000015258789,27.191991806030273,28.6299991607666,216.83055114746094,6.5525431632995605,0.0,0.5961684584617615,11.209512710571289,2.826744556427002,4.376892566680908,4.257864952087402,0.20809096842327862,0.26431532162034926,0.20565195746469866,0.15997958010991306,0.16196217238176036,0.03718080739757131,139.6921501159668,0.16052398914308405,85.7928466796875,687.7408478472819,278.44597710503473,-33.98275002837181,-2067.4790740013123,0.02622777783005353,-0.1474188230931759,0.7288968861103058,1.594144582748413,1.5342184901237488
2024-10-21 01:35:00,6525.974609375,79.01656341552734,139.49525451660156,50.371360778808594,63.961219787597656,50.19918441772461,38.43164825439453,39.071746826171875,139.8443603515625,139.4644012451172,139.334716796875,140.09461975097656,1068.6480712890625,490.2078552246094,365.4328918457031,345.59613037109375,367.9072570800781,347.2418518066406,415.009521484375,402.7313232421875,413.1624755859375,402.3116455078125,469.4207763671875,464.20965576171875,470.90252685546875,463.1127624511719,2.7699999809265137,1.4299999475479126,997.4784545898438,-0.06407271325588226,-2.0762155055999756,-2.0477521419525146,-2.0398426055908203,-2.072967052459717,-0.13268819451332092,-0.0654466301202774,0.3311689794063568,0.33917227387428284,0.7918416261672974,0.7332203984260559,0.8420491814613342,0.6999621391296387,0.9371699690818787,1.0105652809143066,0.45053061842918396,21.8991756439209,89.65530395507812,168.62301635742188,29.3975887298584,88.9000015258789,27.191991806030273,28.6299991607666,211.92535400390625,8.723481178283691,0.0,0.5608115196228027,5.0655837059021,2.9036755561828613,4.425904750823975,4.202789783477783,0.20811588186337912,0.26426416629096566,0.20740451265141024,0.15878539400689368,0.16143004518735127,0.03708797146053825,139.6845245361328,0.16375302315057708,76.632080078125,687.7408478472819,277.07734849717883,-64.07271325588226,-2059.194326400757,0.025987669046999732,-0.09906741231679916,0.6703412532806396,1.542011320590973,1.5250620245933533
2024-10-21 01:40:00,6517.9267578125,79.03761291503906,139.48098754882812,50.465877532958984,63.9660758972168,49.91278839111328,39.231571197509766,39.646484375,139.73907470703125,139.4398651123047,139.21969604492188,140.01373291015625,1039.2593994140625,493.1635437011719,367.2328796386719,345.44183349609375,368.419677734375,347.69842529296875,415.0098876953125,402.8382568359375,415.527587890625,403.22271728515625,472.2012023925781,465.7084045410156,471.7686462402344,462.788818359375,2.7699999809265137,1.4299999475479126,993.9765625,-0.008056034334003925,-2.0428662300109863,-2.022334098815918,-2.0096514225006104,-2.0321145057678223,-0.11363840848207474,-0.042068760842084885,0.35302478075027466,0.3920919597148895,0.8002797961235046,0.7044903039932251,0.8596342206001282,0.7025374174118042,0.9342295527458191,0.9869664907455444,0.4587239623069763,22.92445182800293,89.65530395507812,168.62301635742188,29.3975887298584,88.9000015258789,27.191991806030273,28.6299991607666,213.02713012695312,4.025190830230713,0.0,0.5875210762023926,9.553155899047852,2.8687801361083984,4.359463691711426,4.191054344177246,0.20748827031723655,0.2629937513367637,0.2052142682591556,0.16129890626161347,0.16300480382523067,0.037315975835762155,139.60309219360352,0.15944631445396162,82.46142578125,687.7408478472819,276.10460069444446,-8.056034334003925,-2026.7415642738342,0.026480207467785476,-0.07785358466207981,0.7451167404651642,1.5621716380119324,1.5047701001167297
2024-10-21 01:45:00,6546.80224609375,79.03486633300781,139.44139099121094,50.51019287109375,64.05785369873047,49.82606887817383,38.32372283935547,38.684715270996094,139.73907470703125,139.21263122558594,139.43797302246094,139.98390197753906,1037.07275390625,493.9176940917969,366.50152587890625,345.6383972167969,367.3686828613281,347.48779296875,415.1174011230469,405.3710021972656,414.113525390625,402.6748046875,470.8671569824219,462.51702880859375,467.82562255859375,460.5272216796875,2.7699999809265137,1.4299999475479126,997.7595825195312,-0.01464594341814518,-2.0454959869384766,-2.0198280811309814,-2.011430263519287,-2.0174193382263184,-0.10297637432813644,-0.055077485740184784,0.30833742022514343,0.33155351877212524,0.8039485216140747,0.7375083565711975,0.8591504693031311,0.7062126994132996,0.9308491945266724,0.9955993890762329,0.4408152401447296,22.935701370239258,89.03882598876953,164.42367553710938,28.927602767944336,88.9000015258789,27.191991806030273,28.6299991607666,214.93223571777344,11.09245491027832,0.0,0.6004630923271179,8.227932929992676,3.0328330993652344,4.399333953857422,4.107232093811035,0.20923636526025766,0.2653569846486607,0.2064024101805134,0.15875442191663566,0.16024981799393262,0.03687335350665069,139.5933952331543,0.1584090545158952,77.57766723632812,687.7408478472819,277.15543958875867,-14.64594341814518,-2023.5434174537659,0.02615236442129037,-0.07902693003416061,0.6398909389972687,1.5653631687164307,1.5414568781852722
2024-10-21 01:50:00,6521.00439453125,79.02632141113281,139.4664764404297,50.51136779785156,64.10765075683594,50.21689987182617,38.43296813964844,38.77700424194336,139.61090087890625,139.21263122558594,140.0076141357422,139.88555908203125,1048.4405517578125,492.6534729003906,364.95068359375,345.39251708984375,367.534912109375,348.7272644042969,414.4892883300781,402.4261779785156,414.9654235839844,405.1398620605469,470.7402648925781,465.5179748535156,477.3616943359375,465.0004577636719,2.7699999809265137,1.4299999475479126,987.3402709960938,0.004365846980363131,-2.0393545627593994,-2.0130929946899414,-1.9988266229629517,-2.0102903842926025,-0.07319808006286621,-0.01110023632645607,0.3408471345901489,0.3442654609680176,0.7780466675758362,0.7143276929855347,0.8476583957672119,0.6981258392333984,0.9317882657051086,0.9849013686180115,0.4333655536174774,22.82891273498535,89.03882598876953,164.42367553710938,28.927602767944336,88.9000015258789,27.191991806030273,28.6299991607666,208.60362243652344,11.595316886901855,0.0,0.5736004710197449,11.730381965637207,2.8648173809051514,4.330069065093994,4.20102596282959,0.20868508706845632,0.2648574224615142,0.20746850815838985,0.15878380753060659,0.16020517478103297,0.03711788493979454,139.6791763305664,0.16077899788521421,77.8380126953125,687.7408478472819,274.26118638780383,4.365846980363131,-2015.3911411762238,0.02685161544159246,-0.04214915819466114,0.6851125955581665,1.5457842350006104,1.4923743605613708
2024-10-21 01:55:00,6532.62890625,79.03153228759766,139.5157012939453,50.76572799682617,63.99398422241211,49.38395690917969,38.44672393798828,38.77389144897461,139.61090087890625,139.1073455810547,139.59259033203125,139.88555908203125,995.6082153320312,495.0157775878906,367.5556640625,346.3746032714844,367.39398193359375,348.0171813964844,416.83990478515625,403.2140197753906,416.25396728515625,401.9927673339844,479.87493896484375,466.4743347167969,472.6771545410156,460.346923828125,2.7699999809265137,1.4299999475479126,993.1962280273438,-0.02924925461411476,-2.0430877208709717,-2.0222456455230713,-2.011378526687622,-2.010333299636841,-0.1527012139558792,-0.061683643609285355,0.38506317138671875,0.3753453195095062,0.7956504225730896,0.7280658483505249,0.8361074328422546,0.6570220589637756,0.9128333330154419,0.9966320395469666,0.4963711202144623,23.385700225830078,89.03882598876953,164.42367553710938,28.927602767944336,88.9000015258789,27.191991806030273,28.6299991607666,216.53204345703125,4.8291401863098145,0.0,0.616959810256958,13.309615135192871,2.8431880474090576,4.356652736663818,4.134110927581787,0.21032825174923983,0.26513443921871593,0.20460341515868605,0.15928920061716204,0.16064469325619612,0.03694749663255156,139.54909896850586,0.15240544497782466,94.17578125,687.7408478472819,275.8878411187066,-29.24925461411476,-2021.7612981796265,0.02617796204124802,-0.10719242878258228,0.760408490896225,1.4931294918060303,1.5237162709236145
2024-10-21 02:00:00,6533.74267578125,79.03486633300781,139.41424560546875,50.81523132324219,64.03687286376953,50.21065139770508,38.743507385253906,39.23289108276367,139.61090087890625,139.1073455810547,140.59800720214844,139.86099243164062,1040.5074462890625,493.8899230957031,367.7454833984375,345.4419860839844,369.2494201660156,347.75830078125,416.9524841308594,405.7709655761719,417.1896057128906,402.36639404296875,472.8837585449219,461.9971008300781,470.5187072753906,462.35174560546875,2.7699999809265137,1.4299999475479126,986.1968383789062,-0.03935781493782997,-2.0120906829833984,-1.9930310249328613,-1.980918288230896,-1.9948433637619019,-0.14366532862186432,-0.06480652093887329,0.37185975909233093,0.39405637979507446,0.7626268863677979,0.6906827092170715,0.8130553960800171,0.6692708134651184,0.8782773017883301,0.9629315733909607,0.4816029369831085,23.271739959716797,89.03882598876953,164.42367553710938,28.927602767944336,88.9000015258789,27.191991806030273,28.6299991607666,224.06680297851562,13.154154777526855,0.0,0.622948169708252,5.435054779052734,2.84965181350708,4.369564533233643,4.327031135559082,0.2090824892857237,0.2634837712193274,0.2065949068717151,0.1594126161945387,0.16142621642869512,0.03719753992663535,139.7943115234375,0.15925136601199977,88.85296630859375,687.7408478472819,273.94356621636285,-39.35781493782997,-1995.2208399772644,0.02606250924034848,-0.1042359247803688,0.7659161388874054,1.4823262095451355,1.4533095955848694
2024-10-21 02:05:00,6520.78369140625,79.0235595703125,139.50233459472656,50.7902946472168,64.24156951904297,50.1082649230957,38.61225891113281,38.98649597167969,139.505615234375,139.00205993652344,139.79278564453125,139.80470275878906,1046.8133544921875,491.9741516113281,367.2032775878906,345.44140625,369.298828125,348.0079040527344,416.8993835449219,401.89666748046875,416.8703308105469,401.48614501953125,475.1970520019531,467.0119934082031,480.057373046875,463.25018310546875,2.7699999809265137,1.4299999475479126,985.0065307617188,-0.03402300924062729,-2.058004856109619,-2.021789312362671,-2.015774726867676,-2.021390199661255,-0.11139149218797684,-0.04884660243988037,0.31369656324386597,0.3854893147945404,0.8212348818778992,0.689316987991333,0.8053498268127441,0.6629655361175537,0.8903252482414246,0.9866419434547424,0.4514063000679016,22.76917266845703,89.03882598876953,164.42367553710938,28.927602767944336,88.9000015258789,27.191991806030273,28.6299991607666,221.9925537109375,7.673185348510742,0.0,0.5985879302024841,8.221868515014648,2.7747368812561035,4.333317756652832,4.202001571655273,0.20923839566239552,0.26465298211723176,0.20642866978345764,0.15906911278194732,0.16061083965496772,0.03722541575670941,139.5262908935547,0.16053489948942554,98.43194580078125,687.7408478472819,273.61292521158856,-34.02300924062729,-2029.2397737503052,0.026651206043069024,-0.0801190473139286,0.6991858780384064,1.4683153629302979,1.5105518698692322
2024-10-21 02:10:00,6507.1376953125,79.0272445678711,139.43179321289062,51.033573150634766,64.19126892089844,50.338043212890625,39.21957778930664,39.71918869018555,139.505615234375,139.00205993652344,139.3346405029297,140.01373291015625,1022.3580932617188,494.7892761230469,368.5177001953125,345.013916015625,368.93280029296875,348.3309631347656,416.4250793457031,399.882568359375,417.8395080566406,399.9283447265625,480.8985595703125,465.6550598144531,481.2845764160156,463.0351257324219,2.7699999809265137,1.4299999475479126,1000.5847778320312,-0.0900493785738945,-2.0472726821899414,-2.016108512878418,-2.0159785747528076,-2.031890630722046,-0.20483192801475525,-0.13177500665187836,0.35202449560165405,0.36093178391456604,0.814033031463623,0.7250668406486511,0.8100927472114563,0.6516377329826355,0.8816673159599304,1.0064362287521362,0.4537079632282257,23.63739013671875,89.03882598876953,164.42367553710938,28.927602767944336,88.9000015258789,27.191991806030273,28.6299991607666,224.56814575195312,7.746904373168945,0.0,0.5791733860969543,7.267203330993652,2.790281295776367,4.359011173248291,4.300447463989258,0.2087248604762448,0.26253920355057453,0.20588017647216403,0.16040618746893365,0.162449572032083,0.03757437804644059,139.4640121459961,0.15711333325529403,112.05224609375,687.7408478472819,277.9402160644531,-90.0493785738945,-2027.8126001358032,0.02508406556261056,-0.1683034673333168,0.7129562795162201,1.4617304801940918,1.5390998721122742
2024-10-21 02:15:00,6510.2138671875,79.03573608398438,139.4592742919922,50.70924758911133,64.01724243164062,50.39207458496094,39.21559524536133,39.535526275634766,139.505615234375,139.00205993652344,139.00205993652344,139.88555908203125,988.1510009765625,496.98236083984375,366.8175964355469,345.0700988769531,367.7687683105469,348.6026611328125,415.2837829589844,397.33282470703125,416.0436706542969,399.1639099121094,478.3219909667969,453.25250244140625,480.0577392578125,460.9410095214844,2.7699999809265137,1.4299999475479126,993.9669189453125,-0.06086702644824982,-2.036513328552246,-1.9975043535232544,-1.9904099702835083,-1.989671230316162,-0.15990546345710754,-0.08329152315855026,0.3662565052509308,0.351227730512619,0.8020776510238647,0.7333154082298279,0.8212128281593323,0.6493161916732788,0.8865406513214111,0.9978213310241699,0.46176624298095703,23.77242660522461,89.09375762939453,164.31381225585938,29.0679874420166,88.9000015258789,27.191991806030273,28.6299991607666,227.0471954345703,18.129859924316406,0.0,0.6455702185630798,6.8551483154296875,2.8194985389709473,4.370415687561035,4.267618179321289,0.2079358381704071,0.2625059450742015,0.20663525420202655,0.16080553457958618,0.1621174279737787,0.03745955065406537,139.34882354736328,0.15178472184408545,119.9305419921875,687.7408478472819,276.1019219292535,-60.86702644824982,-2003.5247206687927,0.02548340304269832,-0.1215984933078289,0.7174842357635498,1.470529019832611,1.5353930592536926
2024-10-21 02:20:00,6516.97607421875,79.02970886230469,139.50233459472656,50.86572265625,64.22068786621094,50.26165771484375,39.372596740722656,39.716800689697266,139.4003143310547,138.87388610839844,138.86685180664062,140.3970489501953,1033.16015625,498.5187072753906,373.4539794921875,348.0564270019531,373.8891296386719,347.4004211425781,416.3154602050781,395.6153259277344,412.53375244140625,388.0121765136719,478.1553649902344,452.014404296875,477.8218994140625,446.4333801269531,2.7699999809265137,1.4299999475479126,1014.0125122070312,-0.04711195081472397,-2.0965633392333984,-2.057767152786255,-2.052806854248047,-2.0489609241485596,-0.14349156618118286,-0.07296794652938843,0.36746323108673096,0.3475874662399292,0.7852147817611694,0.7571054697036743,0.8420218825340271,0.6588168144226074,0.906402051448822,1.0107661485671997,0.458620548248291,27.762439727783203,89.09375762939453,164.31381225585938,29.0679874420166,88.9000015258789,27.191991806030273,28.6299991607666,221.6505126953125,5.219634532928467,0.0,0.6212226152420044,8.687427520751953,2.8026583194732666,4.323233604431152,4.163529872894287,0.2080929881894381,0.2627284965943361,0.20562174287622012,0.16107431253703017,0.1624824598029755,0.03750780467565666,139.38452529907227,0.15853367336074722,154.637451171875,687.7408478472819,281.6701422797309,-47.11195081472397,-2064.024567604065,0.025421750754613937,-0.10822975635528564,0.7150506973266602,1.5008386969566345,1.5423202514648438
2024-10-21 02:25:00,6524.03076171875,79.0282211303711,139.46237182617188,50.400455474853516,64.16932678222656,50.369503021240234,38.550926208496094,38.84756851196289,139.2721405029297,138.7686004638672,138.63873291015625,140.19972229003906,1013.4794311523438,496.77825927734375,374.1257019042969,346.54010009765625,370.27777099609375,349.453369140625,410.6019592285156,392.7433166503906,414.3890686035156,398.48309326171875,471.6768798828125,460.0914306640625,472.7415771484375,454.29351806640625,2.7699999809265137,1.4299999475479126,988.1083374023438,-0.04396379739046097,-2.0031230449676514,-1.973526120185852,-1.9739528894424438,-1.9720348119735718,-0.1392936259508133,-0.10148986428976059,0.2948647737503052,0.36846059560775757,0.8080600500106812,0.693828284740448,0.8249021172523499,0.6652728319168091,0.8946831226348877,0.9837276935577393,0.45522886514663696,29.08433723449707,89.09375762939453,164.31381225585938,29.0679874420166,88.9000015258789,27.191991806030273,28.6299991607666,224.7906494140625,4.737772464752197,0.0,0.6293368339538574,6.347522735595703,2.905505895614624,4.336991786956787,4.0678534507751465,0.20797605505467365,0.26479291335651334,0.2078483306296441,0.15907930743894033,0.16030339352022854,0.03714540731793478,139.21979904174805,0.1553455935706446,112.2081298828125,687.7408478472819,274.47453816731775,-43.96379739046097,-1980.6592166423798,0.025707343424500692,-0.12039174512028694,0.6633253693580627,1.490174949169159,1.5018883347511292
2024-10-21 02:30:00,6544.23291015625,79.04791259765625,139.44976806640625,50.65046691894531,64.06954193115234,50.26692199707031,39.48786544799805,39.76231384277344,139.16685485839844,138.6404266357422,138.42984008789062,139.93939208984375,1035.93603515625,493.357666015625,366.7236328125,345.94158935546875,368.93804931640625,349.5079040527344,415.4394226074219,396.8409118652344,414.8592224121094,400.41766357421875,473.8502502441406,456.7133483886719,468.4587097167969,460.0224914550781,2.7699999809265137,1.4299999475479126,988.8722534179688,-0.03956595063209534,-2.036186695098877,-1.9818525314331055,-1.994327187538147,-1.9840497970581055,-0.13754622638225555,-0.09428440034389496,0.32111218571662903,0.3552993834018707,0.7966763377189636,0.7167677879333496,0.8299797177314758,0.6967164874076843,0.8972969055175781,0.9833208322525024,0.4376310706138611,25.590900421142578,89.01746368408203,165.84584045410156,28.604106903076172,88.9000015258789,27.191991806030273,28.6299991607666,216.9753875732422,14.269919395446777,0.0,0.61574786901474,8.878266334533691,2.8120336532592773,4.302211761474609,4.169310092926025,0.2073823543454928,0.26232517202225064,0.20581197496433168,0.16167840106565384,0.16280209760227102,0.037320968475754945,139.04412841796875,0.15829754982414218,98.82537841796875,687.7408478472819,274.6867370605469,-39.56595063209534,-1999.1040527820587,0.025970381626830415,-0.11591531336307526,0.6764115691184998,1.5266962051391602,1.5134441256523132
2024-10-21 02:35:00,6493.158203125,79.04790496826172,139.4464111328125,50.684425354003906,64.02328491210938,50.16180419921875,38.52735137939453,38.91945266723633,139.0615692138672,138.5108184814453,138.29600524902344,141.4634246826172,1029.9156494140625,495.2891845703125,372.80841064453125,348.3322448730469,373.6282958984375,347.811279296875,416.26953125,392.52520751953125,413.3677978515625,389.1479797363281,478.2559814453125,456.7367858886719,476.6390686035156,448.5357666015625,2.7699999809265137,1.4299999475479126,1001.2508544921875,-0.0716610699892044,-2.068791389465332,-2.0179524421691895,-2.0216963291168213,-2.018397569656372,-0.14366237819194794,-0.07309894263744354,0.35962221026420593,0.3500691056251526,0.79849773645401,0.7128229737281799,0.8176805377006531,0.6824920773506165,0.9018222689628601,1.0070379972457886,0.45974886417388916,32.96180725097656,89.01746368408203,165.84584045410156,28.604106903076172,88.9000015258789,27.191991806030273,28.6299991607666,222.39100646972656,7.391955375671387,0.0,0.652639627456665,9.860048294067383,2.8537681102752686,4.3174848556518555,4.172519207000732,0.2091663725548953,0.2642136745278615,0.20700960012621814,0.15899610730299404,0.16061424548803105,0.03731871470424699,139.33295440673828,0.15861551762567389,147.87982177734375,687.7408478472819,278.125237358941,-71.6610699892044,-2031.7094326019287,0.025338796837740606,-0.10838066041469574,0.7096913158893585,1.5001726150512695,1.51132071018219
2024-10-21 02:40:00,6500.541015625,79.04890441894531,139.49691772460938,50.86661911010742,64.09457397460938,50.03047180175781,38.57630920410156,39.162010192871094,138.93797302246094,138.42984008789062,138.17662048339844,140.31932067871094,1003.2653198242188,494.50579833984375,368.11798095703125,344.06927490234375,367.4830322265625,348.5945739746094,410.946533203125,393.93011474609375,416.0431823730469,398.7498779296875,469.61053466796875,460.0882568359375,470.9971923828125,455.9427795410156,2.7699999809265137,1.4299999475479126,990.2117919921875,-0.06473742425441742,-2.0480144023895264,-2.008632183074951,-2.0052473545074463,-2.0458171367645264,-0.20270709693431854,-0.14160935580730438,0.3134811520576477,0.36061176657676697,0.8170884847640991,0.7121593952178955,0.8371894359588623,0.7037118077278137,0.9079964756965637,1.0048632621765137,0.43481478095054626,26.951982498168945,89.01746368408203,165.84584045410156,28.604106903076172,88.9000015258789,27.191991806030273,28.6299991607666,223.0074005126953,3.003793716430664,0.0,0.6717798709869385,14.257644653320312,2.8825583457946777,4.366300582885742,4.220697402954102,0.209560509222907,0.2640570927560524,0.20611574606017719,0.1589268392942101,0.16133981266665334,0.03733996658124459,138.96593856811523,0.15433566489507936,101.82357788085938,687.7408478472819,275.058831108941,-64.73742425441742,-2026.9277691841125,0.02593522071243624,-0.17215822637081146,0.6740929186344147,1.540901243686676,1.5292478799819946
2024-10-21 02:45:00,6550.916015625,79.06553649902344,139.48480224609375,50.70057678222656,64.02095031738281,49.50185012817383,38.21493911743164,38.775840759277344,138.9136199951172,138.28189086914062,137.99038696289062,139.64111328125,1018.9283447265625,491.0840759277344,365.49169921875,346.5847473144531,368.7851867675781,348.48870849609375,416.325927734375,398.5754089355469,413.74072265625,400.09814453125,473.7863464355469,461.4141540527344,464.4083251953125,456.9129638671875,2.7699999809265137,1.4299999475479126,980.8440551757812,-0.020004844292998314,-2.004082679748535,-1.977948546409607,-1.971375823020935,-1.9750232696533203,-0.15685181319713593,-0.08296085149049759,0.3334052860736847,0.3545405864715576,0.7943055033683777,0.7067367434501648,0.8513845205307007,0.7012208700180054,0.9172584414482117,0.9936463236808777,0.43207982182502747,27.824228286743164,89.01746368408203,165.84584045410156,28.604106903076172,88.9000015258789,27.191991806030273,28.6299991607666,218.6090087890625,3.2068326473236084,0.0,0.599097728729248,7.011839866638184,3.0211706161499023,4.349313259124756,4.077114582061768,0.21018905934390678,0.2654112473574651,0.20521950586312393,0.15842743052961528,0.16075275690588897,0.03682143940315479,138.7067527770996,0.155539827147265,90.46408081054688,687.7408478472819,272.4566819932726,-20.004844292998314,-1982.1075797080994,0.026431804678431342,-0.11990633234381676,0.6879458725452423,1.552605390548706,1.5010422468185425
