ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-21 02:50:00,6506.8798828125,79.07852172851562,139.44180297851562,50.59511184692383,63.99140548706055,50.151248931884766,37.64066696166992,38.1649055480957,138.8083038330078,138.20095825195312,137.84390258789062,139.24624633789062,1044.432373046875,491.4881591796875,369.1858825683594,345.5893859863281,369.0240783691406,346.918212890625,416.5874328613281,401.6320495605469,417.1891784667969,398.80303955078125,472.4753112792969,463.01971435546875,469.73748779296875,461.52508544921875,2.7699999809265137,1.4299999475479126,985.1267700195312,-0.04645323008298874,-2.0294506549835205,-1.9890718460083008,-1.9810980558395386,-1.9861929416656494,-0.16960521042346954,-0.09662206470966339,0.31437668204307556,0.34716156125068665,0.8094239830970764,0.7171786427497864,0.8357764482498169,0.6725665330886841,0.9073151350021362,0.9917894005775452,0.42956048250198364,24.63675880432129,89.10901641845703,163.59967041015625,29.306032180786133,88.9000015258789,27.191991806030273,28.6299991607666,222.95187377929688,2.7445898056030273,0.0,0.6225327253341675,8.346025466918945,2.9568426609039307,4.340129375457764,4.131032466888428,0.2103367821551529,0.266028590992279,0.20849153082830957,0.15648185126747163,0.15866124475678692,0.03696753945174466,138.52485275268555,0.16051201064978549,96.71188354492188,687.7408478472819,273.64632500542535,-46.45323008298874,-1996.4533746242523,0.026040864839497198,-0.13311363756656647,0.6615382432937622,1.508342981338501,1.5266026258468628
2024-10-21 02:55:00,6510.4306640625,79.08718872070312,139.48565673828125,50.623600006103516,63.74361038208008,49.96694564819336,37.71968078613281,38.15278625488281,138.72740173339844,138.09567260742188,137.73861694335938,138.95628356933594,1017.0405883789062,494.3299560546875,369.18585205078125,345.17620849609375,370.7151184082031,348.3805847167969,415.0094299316406,399.1242980957031,416.7573547363281,399.76763916015625,477.3026428222656,467.1558837890625,477.0986633300781,463.4438781738281,2.7699999809265137,1.4299999475479126,984.8128662109375,0.01526827272027731,-1.9402540922164917,-1.9087731838226318,-1.9027371406555176,-1.9041748046875,-0.12547744810581207,-0.057664792984724045,0.3204124867916107,0.30459707975387573,0.7806281447410583,0.7164662480354309,0.8122408986091614,0.6488401889801025,0.8858924508094788,0.989639401435852,0.4379687011241913,24.58784294128418,89.10901641845703,163.59967041015625,29.306032180786133,88.9000015258789,27.191991806030273,28.6299991607666,220.21231079101562,3.2053380012512207,0.0,0.64553302526474,9.054760932922363,2.886835813522339,4.2533183097839355,4.077016353607178,0.21075022560803003,0.2653699118093943,0.20801651931176945,0.15703014472660834,0.15883319854419795,0.03689565797902285,138.3794937133789,0.1562170985082382,103.02056884765625,687.7408478472819,273.5591295030382,15.26827272027731,-1913.9848053455353,0.025780229289446916,-0.09157112054526806,0.6250095665454865,1.461081087589264,1.4970943927764893
2024-10-21 03:00:00,6530.94091796875,79.08399200439453,139.5469970703125,50.299556732177734,63.87848663330078,50.190467834472656,38.08857727050781,38.38566207885742,138.72740173339844,138.09567260742188,137.73861694335938,138.95628356933594,1028.08203125,496.6759338378906,368.9821472167969,344.27935791015625,369.3476867675781,347.28167724609375,415.8526611328125,399.8504638671875,416.59185791015625,398.0521545410156,477.7347717285156,463.68121337890625,473.4294738769531,459.8267822265625,2.7699999809265137,1.4299999475479126,991.4685668945312,-0.01883050799369812,-1.934615135192871,-1.8997962474822998,-1.8966463804244995,-1.9049053192138672,-0.12910467386245728,-0.06961587816476822,0.31623050570487976,0.36144742369651794,0.786577045917511,0.695747971534729,0.7851378917694092,0.6412366628646851,0.8701334595680237,0.97199547290802,0.4424004554748535,24.994060516357422,89.10901641845703,163.59967041015625,29.306032180786133,88.9000015258789,27.191991806030273,28.6299991607666,218.08984375,2.607607126235962,0.0,0.6147818565368652,11.39497184753418,2.872581958770752,4.228965759277344,3.986269235610962,0.20884812441916575,0.2652290197135107,0.20839517784943815,0.1581470780566782,0.15938059996120724,0.03687719022027582,138.3794937133789,0.15741713853533887,108.96694946289062,687.7408478472819,275.4079352484809,-18.83050799369812,-1908.9907705783844,0.02491986756810269,-0.09936027601361275,0.6776779294013977,1.4263745546340942,1.48232501745224
2024-10-21 03:05:00,6523.96826171875,79.11302947998047,139.4873046875,50.653324127197266,63.7970085144043,49.72860336303711,37.97610855102539,38.465694427490234,138.72740173339844,138.09567260742188,137.73861694335938,138.8509979248047,1018.1813354492188,494.77618408203125,368.3988037109375,344.60675048828125,367.08209228515625,346.2089538574219,415.49395751953125,400.46514892578125,415.2597961425781,398.1689147949219,475.8939514160156,462.9709167480469,471.6095886230469,459.2830505371094,2.7699999809265137,1.4299999475479126,989.591552734375,-0.03128659725189209,-1.9963425397872925,-1.9662843942642212,-1.952484369277954,-1.9838829040527344,-0.15930843353271484,-0.07899997383356094,0.3678893446922302,0.3790401816368103,0.7750334739685059,0.6757659316062927,0.8100630044937134,0.6740824580192566,0.8887120485305786,0.9610649347305298,0.48306381702423096,24.93023681640625,90.81195068359375,161.95167541503906,28.854358673095703,88.9000015258789,27.191991806030273,28.6299991607666,223.6352081298828,2.757441759109497,0.0,0.6219574809074402,13.901881217956543,2.9123404026031494,4.326139450073242,4.202025890350342,0.21051104880341787,0.2651351200399675,0.2066679853664591,0.15782558357816395,0.1598602622119916,0.0368825735089892,138.3531723022461,0.15606779410986546,102.03445434570312,687.7408478472819,274.88654242621527,-31.28659725189209,-1974.7485518455505,0.0257198887591196,-0.1191542036831379,0.7469295263290405,1.48414546251297,1.4507994055747986
2024-10-21 03:10:00,6523.892578125,79.0855484008789,139.56201171875,50.80869674682617,64.26415252685547,50.07280349731445,37.23828887939453,37.5382194519043,138.58091735839844,138.06175231933594,137.73861694335938,138.74571228027344,995.26513671875,492.81671142578125,365.654296875,345.1712341308594,365.7709045410156,346.5848693847656,416.17144775390625,403.0061950683594,413.7269592285156,398.73333740234375,474.0530700683594,463.39208984375,470.0472106933594,461.372802734375,2.7699999809265137,1.4299999475479126,988.2499389648438,-0.07486404478549957,-1.9927895069122314,-1.9552465677261353,-1.9495980739593506,-1.9614981412887573,-0.11801303178071976,-0.04436501860618591,0.35435205698013306,0.3610425889492035,0.7272056341171265,0.6823009252548218,0.8085673451423645,0.6424317359924316,0.893563449382782,0.9625608325004578,0.45916318893432617,23.559123992919922,90.81195068359375,161.95167541503906,28.854358673095703,88.9000015258789,27.191991806030273,28.6299991607666,225.0245819091797,2.5187363624572754,0.0,0.6744548678398132,7.056093215942383,2.967447280883789,4.219908714294434,3.7467517852783203,0.21177158672375834,0.2678541750024307,0.20870437006427703,0.15520987602107064,0.1564599921884633,0.03677592146547112,138.2817497253418,0.15255694737462924,87.16336059570312,687.7408478472819,274.51387193467883,-74.86404478549957,-1964.7830724716187,0.025079253578930115,-0.08118902519345284,0.7153946459293365,1.4509990811347961,1.4095065593719482
2024-10-21 03:15:00,6539.48095703125,79.11577606201172,139.56617736816406,50.3338508605957,63.71943664550781,49.32139587402344,37.23891067504883,37.446903228759766,138.47561645507812,137.92478942871094,137.63333129882812,138.6221160888672,1033.555419921875,494.29156494140625,369.2940979003906,346.81005859375,369.18109130859375,346.69317626953125,417.1497497558594,401.85687255859375,414.2899169921875,398.89520263671875,476.83221435546875,465.8213806152344,473.3270568847656,461.7769470214844,2.7699999809265137,1.4299999475479126,981.723388671875,-0.039239928126335144,-1.9193406105041504,-1.874961256980896,-1.8667078018188477,-1.9012178182601929,-0.15734800696372986,-0.09560326486825943,0.32512906193733215,0.35004329681396484,0.75587397813797,0.6784792542457581,0.8142358660697937,0.6701980829238892,0.8890976309776306,0.9649447798728943,0.43465617299079895,24.249475479125977,90.81195068359375,161.95167541503906,28.854358673095703,88.9000015258789,27.191991806030273,28.6299991607666,223.9914093017578,3.389993190765381,0.0,0.6305105090141296,10.040921211242676,2.8680264949798584,4.149039268493652,3.757841110229492,0.21143302410463485,0.2676606886589396,0.20718009260981105,0.15642624920939258,0.15729994541722192,0.036403576804971485,138.1639633178711,0.15804854035251775,98.22048950195312,687.7408478472819,272.70094129774304,-39.239928126335144,-1890.5568718910217,0.02489473466975543,-0.12647563591599464,0.675172358751297,1.4844339489936829,1.434353232383728
2024-10-21 03:20:00,6478.234375,79.11576843261719,139.6154022216797,50.67068862915039,64.09032440185547,49.726009368896484,37.47335433959961,38.09507369995117,138.47561645507812,137.84390258789062,137.63333129882812,138.6221160888672,1052.5440673828125,497.10211181640625,368.3077087402344,345.01416015625,367.7943115234375,347.0847473144531,415.3963623046875,399.3698425292969,415.4214172363281,399.3109130859375,474.62811279296875,462.7170104980469,478.20941162109375,461.0331115722656,2.7699999809265137,1.4299999475479126,996.8700561523438,-0.07931499183177948,-2.0107600688934326,-1.9819380044937134,-1.9684990644454956,-1.9962278604507446,-0.16121071577072144,-0.09502936899662018,0.3402444124221802,0.3510669767856598,0.780840277671814,0.7036377787590027,0.8080443143844604,0.6678882241249084,0.8985310196876526,0.9928073287010193,0.42545270919799805,24.226621627807617,88.654296875,162.41555786132812,28.56138038635254,88.9000015258789,27.191991806030273,28.6299991607666,227.8092498779297,3.0033490657806396,0.0,0.6288331747055054,7.380516529083252,2.8533284664154053,4.158549785614014,3.8356661796569824,0.21107910083437398,0.2669813340398216,0.20714384646491665,0.15610290985270153,0.1586928088081863,0.03705569087865135,138.14374160766602,0.1624739097808286,105.2275390625,687.7408478472819,276.9083489312066,-79.31499183177948,-1989.3562495708466,0.02490982336679202,-0.1281200423836708,0.69131138920784,1.475932538509369,1.4844780564308167
2024-10-21 03:25:00,6524.02490234375,79.12005615234375,139.599609375,50.60456085205078,63.932403564453125,49.928714752197266,37.37903594970703,37.934574127197266,138.34744262695312,137.73861694335938,137.50515747070312,138.51683044433594,1013.450439453125,496.6258850097656,369.6040344238281,345.8323974609375,367.32012939453125,346.26416015625,416.3906555175781,400.3570556640625,414.9655456542969,396.1132507324219,481.48779296875,464.13714599609375,474.1113586425781,458.36865234375,2.7699999809265137,1.4299999475479126,990.9081420898438,-0.054954130202531815,-1.9724738597869873,-1.9429781436920166,-1.9490797519683838,-1.9383950233459473,-0.12814055383205414,-0.06323062628507614,0.36135339736938477,0.33729124069213867,0.741491973400116,0.7049327492713928,0.8026455044746399,0.6546522974967957,0.8946530222892761,0.9587957859039307,0.44359076023101807,24.788116455078125,88.654296875,162.41555786132812,28.56138038635254,88.9000015258789,27.191991806030273,28.6299991607666,226.56385803222656,4.107193946838379,0.0,0.636003315448761,7.8243584632873535,2.942634344100952,4.131557464599609,3.6727240085601807,0.21104642111194444,0.26663021550192056,0.20822780361591353,0.15588934335116722,0.15820621641905425,0.03675327621135612,138.0270118713379,0.15534128925366975,112.80685424804688,687.7408478472819,275.2522616916233,-54.954130202531815,-1950.7316946983337,0.025022205527823842,-0.09568559005856514,0.6986446380615234,1.4572978019714355,1.4464247226715088
2024-10-21 03:30:00,6522.21826171875,79.13833618164062,139.43849182128906,50.37614059448242,63.834861755371094,50.04063415527344,37.617313385009766,37.87689208984375,138.34744262695312,137.73861694335938,137.48068237304688,138.4923553466797,1003.5459594726562,495.7527770996094,368.3006896972656,343.5691833496094,366.2911376953125,346.0960693359375,415.71533203125,400.00567626953125,415.9349365234375,394.9768371582031,480.2615051269531,463.0198669433594,474.2623596191406,458.8115234375,2.7699999809265137,1.4299999475479126,988.9766845703125,-0.03484119102358818,-1.9552302360534668,-1.919089436531067,-1.9233622550964355,-1.9090867042541504,-0.10785304754972458,-0.04503988102078438,0.34171006083488464,0.35535210371017456,0.7671390771865845,0.6924752593040466,0.7922518253326416,0.6456316113471985,0.8816017508506775,0.9748762249946594,0.461091548204422,24.933439254760742,88.654296875,162.41555786132812,28.56138038635254,88.9000015258789,27.191991806030273,28.6299991607666,230.35531616210938,2.5137202739715576,0.0,0.6228092312812805,8.168701171875,2.915462017059326,4.075627326965332,3.647066354751587,0.2101231044444516,0.26626055838207824,0.20872367896771277,0.15690496683630045,0.15798769136945695,0.03675832858693724,138.01477432250977,0.15386574309584658,114.28680419921875,687.7408478472819,274.7157457139757,-34.84119102358818,-1926.69215798378,0.025068007539497863,-0.07644646428525448,0.6970621645450592,1.43788343667984,1.459614336490631
2024-10-21 03:35:00,6525.97998046875,79.12578582763672,139.5269317626953,50.465309143066406,64.03363037109375,49.51105880737305,35.4613151550293,36.05452346801758,138.13687133789062,137.61044311523438,137.3998565673828,138.41152954101562,1023.6537475585938,495.83294677734375,369.3476867675781,346.09619140625,368.2581787109375,345.28399658203125,418.4389953613281,402.88720703125,411.7038879394531,394.0009460449219,478.1598815917969,461.7269287109375,465.6202392578125,455.09576416015625,2.7699999809265137,1.4299999475479126,995.0333862304688,-0.04848795384168625,-1.942125678062439,-1.8963220119476318,-1.9015450477600098,-1.9124358892440796,-0.12903980910778046,-0.067739337682724,0.3282872438430786,0.33823612332344055,0.7526732087135315,0.6866037249565125,0.7894231677055359,0.6221501231193542,0.8784300088882446,0.9922230243682861,0.4457012712955475,25.255603790283203,88.6573486328125,162.31179809570312,28.598003387451172,88.9000015258789,27.191991806030273,28.6299991607666,226.64405822753906,2.617907762527466,0.0,0.6275357007980347,26.024993896484375,3.0727598667144775,4.11598539352417,3.4248571395874023,0.21426655265401326,0.2718751844884052,0.21021497874572098,0.1505623145853567,0.15308096952650385,0.036090493328124286,137.88967514038086,0.1568582420758616,106.43783569335938,687.7408478472819,276.3981628417969,-48.48795384168625,-1913.10715675354,0.02440730613400299,-0.09838957339525223,0.6665233671665192,1.4115732908248901,1.439276933670044
2024-10-21 03:40:00,6546.345703125,79.13832092285156,139.52276611328125,50.378074645996094,64.09270477294922,49.81805419921875,36.7315673828125,36.92226791381836,138.10696411132812,137.50515747070312,137.26466369628906,138.26504516601562,1046.049560546875,492.46563720703125,369.7654724121094,344.911865234375,367.08050537109375,345.2805480957031,415.4891357421875,403.10369873046875,414.8045959472656,401.00982666015625,464.655517578125,460.3509521484375,468.0863952636719,459.5684814453125,2.7699999809265137,1.4299999475479126,987.4791259765625,-0.04362455755472183,-1.9467562437057495,-1.9050215482711792,-1.9135760068893433,-1.939191460609436,-0.18970979750156403,-0.13226690888404846,0.3066595792770386,0.35874778032302856,0.7835109233856201,0.6947237849235535,0.8200543522834778,0.671973705291748,0.8852144479751587,0.9901038408279419,0.4533160626888275,25.29296875,88.6573486328125,162.31179809570312,28.598003387451172,88.9000015258789,27.191991806030273,28.6299991607666,221.0662078857422,3.1767308712005615,0.0,0.6313997507095337,18.75625228881836,2.8734216690063477,4.075627326965332,3.5802581310272217,0.21172358398667881,0.2693619646499814,0.20936998994937783,0.15437150280921552,0.15517295860474645,0.0363474035294545,137.78545761108398,0.15979137185613754,85.65625,687.7408478472819,274.2997572157118,-43.62455755472183,-1926.136314868927,0.025019973816751924,-0.16098835319280624,0.6654073596000671,1.4920280575752258,1.4782347083091736
2024-10-21 03:45:00,6514.015625,79.16071319580078,139.5128173828125,50.90133285522461,64.18030548095703,50.641578674316406,36.4990348815918,36.88493728637695,138.00869750976562,137.47528076171875,137.16639709472656,138.15975952148438,1034.32080078125,491.3471984863281,365.1119079589844,343.62200927734375,364.03424072265625,346.3125305175781,415.28369140625,403.67388916015625,414.7503967285156,398.006103515625,478.0587463378906,470.15228271484375,472.7838439941406,460.89520263671875,2.7699999809265137,1.4299999475479126,994.7056274414062,-0.04456227272748947,-2.017709493637085,-1.993316650390625,-1.9799028635025024,-1.9874211549758911,-0.13526450097560883,-0.06514099985361099,0.3433241546154022,0.3315046727657318,0.7496264576911926,0.708477258682251,0.8118691444396973,0.6609662771224976,0.8998792767524719,1.0086113214492798,0.44208377599716187,23.193967819213867,88.6573486328125,162.31179809570312,28.598003387451172,88.9000015258789,27.191991806030273,28.6299991607666,226.5728302001953,2.6317131519317627,0.0,0.6009514331817627,12.49073600769043,2.8496503829956055,4.05511999130249,3.525630474090576,0.21288081312031337,0.2684164608411402,0.21179446276087552,0.15264716634826628,0.15426109692940462,0.0367065728643331,137.70253372192383,0.1587838992604888,87.36080932617188,687.7408478472819,276.307118733724,-44.56227272748947,-1994.5875406265259,0.025542069986880068,-0.10020275041460991,0.674828827381134,1.4728354215621948,1.4581037163734436
2024-10-21 03:50:00,6523.0654296875,79.16671752929688,139.4493408203125,50.38035202026367,63.69768142700195,49.69404220581055,37.007442474365234,37.49494552612305,138.00869750976562,137.37696838378906,137.16639709472656,138.26504516601562,1020.9754028320312,493.5520324707031,363.6761474609375,344.6064453125,363.81298828125,346.1510314941406,416.1226806640625,402.0577087402344,413.6781921386719,396.16162109375,477.8517761230469,465.0927429199219,477.0918884277344,460.5758056640625,2.7699999809265137,1.4299999475479126,1000.6064453125,-0.03367721289396286,-1.9461537599563599,-1.9041686058044434,-1.9102518558502197,-1.9515374898910522,-0.14986126124858856,-0.07803285866975784,0.312766432762146,0.35455846786499023,0.8099944591522217,0.7222559452056885,0.823401927947998,0.6644696593284607,0.9092904329299927,1.0107640027999878,0.44042426347732544,21.785953521728516,88.6573486328125,162.31179809570312,28.598003387451172,88.9000015258789,27.191991806030273,28.6299991607666,218.41964721679688,3.4702160358428955,0.0,0.6283857822418213,9.641129493713379,2.783815860748291,4.104142665863037,3.731038808822632,0.21143831885196654,0.26732903077525855,0.2085579857943252,0.1553143459307987,0.15736031864765104,0.03652798921334435,137.70427703857422,0.15651773140054845,97.58831787109375,687.7408478472819,277.94623480902777,-33.67721289396286,-1928.0279278755188,0.024521034914551706,-0.1139470599591732,0.6673249006271362,1.4878715872764587,1.5322504043579102
2024-10-21 03:55:00,6537.45458984375,79.15470886230469,139.46725463867188,50.487388610839844,63.98945999145508,50.08858871459961,37.50440216064453,37.75886154174805,138.13687133789062,137.5296173095703,137.29457092285156,138.41152954101562,1008.4900512695312,495.21575927734375,367.4429626464844,344.3917541503906,367.8645935058594,347.2419738769531,416.22900390625,397.9918212890625,415.25958251953125,396.206787109375,476.6705627441406,458.07879638671875,476.37445068359375,458.7625732421875,2.7699999809265137,1.4299999475479126,986.3090209960938,-0.012611095793545246,-2.0157761573791504,-1.9896430969238281,-1.9881807565689087,-1.9876995086669922,-0.10107263922691345,-0.023634228855371475,0.3235225975513458,0.35500368475914,0.7961108684539795,0.697043240070343,0.8356967568397522,0.6833434104919434,0.9171596169471741,0.9844009280204773,0.45904892683029175,23.5889835357666,89.21583557128906,162.20191955566406,29.65394401550293,88.9000015258789,27.191991806030273,28.6299991607666,220.13995361328125,2.647223949432373,0.0,0.6093307733535767,13.104023933410645,2.727902412414551,4.239072799682617,4.105312824249268,0.21051437295146602,0.26681318674327065,0.20885151986280184,0.15637995786679598,0.15744096257566548,0.03668533336994379,137.84314727783203,0.1542634120680959,117.16744995117188,687.7408478472819,273.9747280544705,-12.611095793545246,-1995.3248798847198,0.026414294574530144,-0.062353434041142464,0.6785262823104858,1.5190401673316956,1.4931541085243225
2024-10-21 04:00:00,6510.34423828125,79.1834945678711,139.4668731689453,50.424774169921875,63.74892807006836,50.061058044433594,36.56554412841797,36.86725616455078,138.24215698242188,137.73861694335938,137.3998565673828,138.51683044433594,1010.474853515625,494.3704833984375,370.9956359863281,344.493896484375,367.1302490234375,346.3066711425781,415.6068115234375,398.9580993652344,414.5401306152344,392.8797912597656,477.1906433105469,463.4601745605469,473.3622741699219,452.671630859375,2.7699999809265137,1.4299999475479126,997.2058715820312,-0.03760116174817085,-1.9492125511169434,-1.907479166984558,-1.9051413536071777,-1.9000612497329712,-0.15818193554878235,-0.08343075960874557,0.3556138277053833,0.36859026551246643,0.7345563173294067,0.663726806640625,0.8120253086090088,0.6561951637268066,0.9006646275520325,0.9395159482955933,0.46250835061073303,25.658058166503906,89.21583557128906,162.20191955566406,29.65394401550293,88.9000015258789,27.191991806030273,28.6299991607666,220.1377410888672,3.2737293243408203,0.0,0.6009494066238403,7.094865798950195,2.941331148147583,4.178306579589844,3.6872220039367676,0.212165152229523,0.2682272999949842,0.21063479560615941,0.15385164066810453,0.15512111150122887,0.03650614343553322,137.974365234375,0.15521066421863944,120.05548095703125,687.7408478472819,277.00163099500867,-37.60116174817085,-1915.4735803604126,0.02447380136225183,-0.12080634757876396,0.7242040932178497,1.4682204723358154,1.3982831239700317
2024-10-21 04:05:00,6515.8076171875,79.18390655517578,139.4860382080078,50.5291633605957,63.86537551879883,49.561309814453125,36.863224029541016,37.040130615234375,138.24215698242188,137.73861694335938,137.42437744140625,138.51683044433594,1001.7259521484375,493.0163269042969,367.5301818847656,344.0096130371094,367.1261901855469,347.2911376953125,414.5343933105469,403.3275146484375,412.6424865722656,396.63287353515625,471.86761474609375,462.8643493652344,463.9375915527344,455.5860900878906,2.7699999809265137,1.4299999475479126,990.595703125,0.0012650337303057313,-1.9529356956481934,-1.9075947999954224,-1.9134807586669922,-1.9244242906570435,-0.13776277005672455,-0.09091541171073914,0.3605842590332031,0.3708222210407257,0.7565420866012573,0.680290937423706,0.8278335928916931,0.6670089960098267,0.9140017032623291,0.9535407423973083,0.4660523533821106,25.316818237304688,89.21583557128906,162.20191955566406,29.65394401550293,88.9000015258789,27.191991806030273,28.6299991607666,218.62803649902344,2.787698745727539,0.0,0.5870400071144104,14.829345703125,2.7480950355529785,4.132442474365234,3.8475253582000732,0.21243308079469586,0.2685007543217837,0.20836406209557615,0.15497917890972457,0.15572292387821968,0.03650494571251525,137.98049545288086,0.15373780366167794,87.9268798828125,687.7408478472819,275.16547309027777,1.2650337303057313,-1924.6088862419128,0.025435482118461847,-0.11433909088373184,0.7314064800739288,1.4948425889015198,1.4368330240249634
2024-10-21 04:10:00,6528.43701171875,79.16673278808594,139.53036499023438,50.85535430908203,64.33345794677734,50.399803161621094,37.15876388549805,37.6330451965332,138.37738037109375,137.84390258789062,137.50515747070312,138.6221160888672,1014.9315185546875,491.13470458984375,366.2031555175781,344.00982666015625,366.0941162109375,347.08087158203125,415.4943542480469,403.0053405761719,414.3923034667969,401.1028747558594,468.90118408203125,465.7862243652344,475.9535217285156,463.24981689453125,2.7699999809265137,1.4299999475479126,985.2506103515625,-0.08349725604057312,-2.0506591796875,-2.015746593475342,-2.0035154819488525,-1.994537353515625,-0.12672853469848633,-0.06111009418964386,0.3491077423095703,0.37047597765922546,0.7716602087020874,0.6997607946395874,0.826892614364624,0.6557771563529968,0.9160041213035583,0.9992550015449524,0.45821505784988403,23.644418716430664,88.660400390625,165.13169860839844,28.054773330688477,88.9000015258789,27.191991806030273,28.6299991607666,212.17483520507812,2.56992506980896,0.0,0.6064422726631165,8.019576072692871,2.8273367881774902,4.171958923339844,3.7440872192382812,0.21156196231438693,0.2676318509742378,0.20966683650117054,0.15458315277903809,0.15655619743116664,0.03682051677423268,138.08713912963867,0.15546317085281722,82.80368041992188,687.7408478472819,273.68072509765625,-83.49725604057312,-2016.1146521568298,0.025802242989043878,-0.0939193144440651,0.7195837199687958,1.4826697707176208,1.4714210033416748
2024-10-21 04:15:00,6539.49755859375,79.17521667480469,139.56199645996094,50.73511505126953,64.13440704345703,49.96335220336914,37.921173095703125,38.14836120605469,138.47561645507812,137.94918823242188,137.63333129882812,138.74571228027344,1050.0369873046875,494.9516296386719,366.61444091796875,345.0777893066406,364.49493408203125,347.43878173828125,415.4451904296875,401.74444580078125,413.31976318359375,396.3237609863281,479.8749694824219,468.0912780761719,474.3404541015625,458.0452880859375,2.7699999809265137,1.4299999475479126,991.343505859375,-0.02544322796165943,-2.0645384788513184,-2.021404981613159,-2.008692502975464,-1.9932963848114014,-0.13906170427799225,-0.07427597790956497,0.3715040683746338,0.39331692457199097,0.7834528684616089,0.6801510453224182,0.8312482833862305,0.6772376894950867,0.90074223279953,0.9697978496551514,0.4872463643550873,22.789146423339844,88.660400390625,165.13169860839844,28.054773330688477,88.9000015258789,27.191991806030273,28.6299991607666,217.31167602539062,6.311938285827637,0.0,0.6323778033256531,8.828259468078613,2.726083755493164,4.145366191864014,3.7633235454559326,0.21060443250088942,0.26622567792581225,0.20740079974193965,0.1574130093430962,0.15835608048826244,0.03683806079004899,138.2009620666504,0.1605684500829582,97.368408203125,687.7408478472819,275.37319607204864,-25.44322796165943,-2021.9830870628357,0.026329017584795868,-0.10666884109377861,0.7648209929466248,1.5084859728813171,1.463603913784027
2024-10-21 04:20:00,6527.15087890625,79.16667175292969,139.56451416015625,50.27236557006836,63.993751525878906,49.859859466552734,37.33579635620117,37.77973937988281,138.58091735839844,138.1199951171875,137.73861694335938,138.95628356933594,1020.801513671875,493.9366760253906,364.9508972167969,343.8441162109375,365.6544494628906,347.3309020996094,416.07403564453125,404.7965393066406,413.4676208496094,397.6197814941406,471.615966796875,462.6750793457031,468.63238525390625,458.79644775390625,2.7699999809265137,1.4299999475479126,999.4854736328125,-0.03415815532207489,-1.9788318872451782,-1.9435417652130127,-1.95197594165802,-1.9384320974349976,-0.09184493124485016,-0.03584912046790123,0.3491692841053009,0.3635469675064087,0.7778077125549316,0.7150173187255859,0.8026828765869141,0.6395621299743652,0.8751351237297058,0.9905462265014648,0.45457032322883606,22.741548538208008,88.660400390625,165.13169860839844,28.054773330688477,88.9000015258789,27.191991806030273,28.6299991607666,224.4027862548828,2.283510446548462,0.0,0.5923003554344177,5.897823810577393,2.8506009578704834,4.125626564025879,3.7324881553649902,0.21013228468195863,0.26748598481526015,0.2084080600708017,0.15605902168685695,0.15791464874512257,0.03665328360521574,138.3489532470703,0.1563931235251191,85.33248901367188,687.7408478472819,277.6348537868924,-34.15815532207489,-1953.1954228878021,0.02489633603933818,-0.0638470258563757,0.7127162516117096,1.4422450065612793,1.4928250312805176
2024-10-21 04:25:00,6495.794921875,79.1666488647461,139.56576538085938,50.44346237182617,64.02418518066406,50.17094802856445,36.86473846435547,37.26111602783203,138.72740173339844,138.2819366455078,137.84390258789062,138.95628356933594,1030.2371826171875,491.8319091796875,364.6043395996094,343.3231201171875,364.5016174316406,347.18243408203125,415.65576171875,403.677734375,413.79150390625,398.73858642578125,473.6239013671875,467.30511474609375,472.6178894042969,460.10528564453125,2.7699999809265137,1.4299999475479126,993.8201904296875,-0.02880236878991127,-1.9393149614334106,-1.9044023752212524,-1.8970119953155518,-1.9027138948440552,-0.13293960690498352,-0.0743289440870285,0.2818087637424469,0.3659335672855377,0.7917228937149048,0.692454993724823,0.804409921169281,0.6316879987716675,0.8795992136001587,0.9915879368782043,0.4460940659046173,22.566112518310547,89.4050521850586,165.83973693847656,29.45862579345703,88.9000015258789,27.191991806030273,28.6299991607666,218.50393676757812,2.2373385429382324,0.0,0.6300244927406311,7.10978364944458,2.9191603660583496,4.134777069091797,3.652069330215454,0.21126873098718166,0.2681478970635047,0.21012737873320028,0.15439793676590893,0.15605805645020437,0.03675677156450673,138.4523811340332,0.15860063241033037,84.46273803710938,687.7408478472819,276.0611640082465,-28.80236878991127,-1910.8608067035675,0.024695764466160307,-0.10363427549600601,0.6477423310279846,1.4360979199409485,1.4841778874397278
2024-10-21 04:30:00,6527.3232421875,79.18018341064453,139.56578063964844,50.21088409423828,63.99407958984375,49.7603759765625,37.688289642333984,37.89035415649414,138.72740173339844,138.30624389648438,137.99038696289062,138.95628356933594,1017.0761108398438,492.4646911621094,364.28033447265625,343.6227722167969,365.5944519042969,347.7574157714844,416.333251953125,403.5127258300781,414.1133728027344,397.6653747558594,476.05926513671875,466.4316711425781,474.9370422363281,460.57220458984375,2.7699999809265137,1.4299999475479126,996.7021484375,0.020305616781115532,-1.9942083358764648,-1.9487886428833008,-1.9527281522750854,-1.9586482048034668,-0.12861299514770508,-0.04958175867795944,0.3428637981414795,0.36277875304222107,0.7950950860977173,0.7025106549263,0.8259401321411133,0.6781585812568665,0.895524263381958,0.9953200221061707,0.4659045338630676,22.207387924194336,89.4050521850586,165.83973693847656,29.45862579345703,88.9000015258789,27.191991806030273,28.6299991607666,227.3998260498047,2.5322065353393555,0.0,0.6238353848457336,6.912720680236816,2.798987865447998,4.111452102661133,3.669504165649414,0.20961029105844034,0.2671496009444571,0.20772960045970526,0.1573334846404535,0.15817702289694383,0.03669865495724927,138.49507904052734,0.15581825399212057,91.75555419921875,687.7408478472819,276.86170789930554,20.305616781115532,-1963.5933339595795,0.025881757303666424,-0.08909737691283226,0.7056425511837006,1.5040987133979797,1.4976057410240173
2024-10-21 04:35:00,6529.36279296875,79.16395568847656,139.5954132080078,50.59086227416992,63.95827102661133,49.86258316040039,37.220458984375,37.79555130004883,138.8326873779297,138.30624389648438,138.09567260742188,139.08445739746094,1049.3602294921875,492.6496887207031,366.3996276855469,343.3721008300781,367.3450012207031,347.85992431640625,416.67803955078125,403.8887023925781,414.11865234375,396.2707214355469,476.6773681640625,465.2506408691406,472.8370361328125,459.4935607910156,2.7699999809265137,1.4299999475479126,1006.390625,-0.07523911446332932,-2.028878927230835,-1.9892500638961792,-1.994382381439209,-2.034367322921753,-0.1294301152229309,-0.048169493675231934,0.3474840223789215,0.3275698721408844,0.7834436297416687,0.7133283019065857,0.8151370286941528,0.6483253240585327,0.9025049805641174,1.014594316482544,0.4489651620388031,22.00544548034668,89.4050521850586,165.83973693847656,29.45862579345703,88.9000015258789,27.191991806030273,28.6299991607666,220.4740753173828,2.7681777477264404,0.0,0.5859675407409668,8.40804672241211,2.877092123031616,4.168289661407471,3.6654038429260254,0.21129909623175455,0.2671297593472442,0.2082573469587335,0.15545592605455483,0.15785787140771299,0.03666938633023074,138.57976531982422,0.16071403332377365,97.92007446289062,687.7408478472819,279.5529513888889,-75.23911446332932,-2011.719673871994,0.024779068600052398,-0.08879980444908142,0.6750538945198059,1.4634623527526855,1.4967719316482544
2024-10-21 04:40:00,6532.4599609375,79.19205474853516,139.58621215820312,50.298789978027344,63.79536437988281,49.7683219909668,37.52626037597656,37.802242279052734,138.93797302246094,138.42984008789062,138.09567260742188,139.08445739746094,1015.5155639648438,491.1708679199219,367.4496765136719,344.655517578125,367.6398010253906,347.85992431640625,415.8529357910156,405.9263916015625,411.80914306640625,397.8246765136719,470.3556213378906,463.29486083984375,467.8276062011719,459.407470703125,2.7699999809265137,1.4299999475479126,1005.7181396484375,-0.03206312656402588,-1.975798487663269,-1.9367060661315918,-1.9364912509918213,-1.9350862503051758,-0.10834379494190216,-0.024951964616775513,0.3144734501838684,0.35037827491760254,0.7644379138946533,0.688115119934082,0.8080275654792786,0.6454575061798096,0.9012817740440369,0.9728702902793884,0.460077166557312,23.990156173706055,89.533447265625,165.58859252929688,29.45862579345703,88.9000015258789,27.191991806030273,28.6299991607666,217.0345916748047,6.049603462219238,0.0,0.5986396074295044,16.248722076416016,2.8627989292144775,4.158537864685059,3.720168352127075,0.21028715291643968,0.2667130869464812,0.20806939374646743,0.15688827618939474,0.15804209020121693,0.036615758907702356,138.6369857788086,0.15545683709312824,81.9659423828125,687.7408478472819,279.36614990234375,-32.06312656402588,-1946.0205137729645,0.024523626840314554,-0.06664787977933884,0.664851725101471,1.4534850716590881,1.4525530338287354
2024-10-21 04:45:00,6494.00390625,79.1801986694336,139.55908203125,50.31285095214844,63.60664367675781,49.64157485961914,36.6756706237793,37.044857025146484,138.93797302246094,138.42984008789062,138.20095825195312,139.1897430419922,1030.974853515625,490.0943603515625,364.5989074707031,343.09674072265625,368.0259094238281,349.11370849609375,415.5531311035156,403.5127868652344,413.35968017578125,402.09771728515625,467.5332336425781,466.02490234375,478.907470703125,464.655517578125,2.7699999809265137,1.4299999475479126,995.3715209960938,-0.06263503432273865,-1.9688960313796997,-1.9258146286010742,-1.9264718294143677,-1.9476397037506104,-0.14174780249595642,-0.079302579164505,0.34044089913368225,0.35401079058647156,0.7532556653022766,0.7073169350624084,0.8255253434181213,0.6684670448303223,0.9037199020385742,0.9856548309326172,0.4551422894001007,22.77925682067871,89.68276977539062,165.2965087890625,30.160551071166992,88.9000015258789,27.191991806030273,28.6299991607666,225.12318420410156,2.6086864471435547,0.0,0.6082682013511658,7.872983932495117,2.986598014831543,4.215295791625977,3.716996431350708,0.21203857171866342,0.26806395626169066,0.20920954451795537,0.15456601382590163,0.15612191367578895,0.03653856704784011,138.68962860107422,0.1587579663331258,79.47695922851562,687.7408478472819,276.4920891655816,-62.63503432273865,-1942.205548286438,0.02458630151379021,-0.11052519083023071,0.6944516897201538,1.4939923882484436,1.460572600364685
2024-10-21 04:50:00,6533.50341796875,79.18122100830078,139.5524139404297,50.54854965209961,63.845584869384766,49.44845962524414,37.32095718383789,37.29408264160156,138.93797302246094,138.42984008789062,138.20095825195312,139.1897430419922,1039.155517578125,494.70001220703125,368.9754943847656,344.1172790527344,367.7454833984375,348.32684326171875,417.4685363769531,402.1025390625,415.2848815917969,398.7378234863281,479.615478515625,469.81103515625,478.15972900390625,461.03253173828125,2.7699999809265137,1.4299999475479126,986.8479614257812,-0.05217389017343521,-1.925368309020996,-1.8918784856796265,-1.897484302520752,-1.914511799812317,-0.15732543170452118,-0.07790391892194748,0.35155850648880005,0.3234477937221527,0.7354089021682739,0.7225128412246704,0.8142340779304504,0.6282221674919128,0.8902314901351929,0.9706239104270935,0.4442324638366699,22.727136611938477,89.68276977539062,165.2965087890625,30.160551071166992,88.9000015258789,27.191991806030273,28.6299991607666,221.13348388671875,2.597504138946533,0.0,0.599243700504303,6.9567108154296875,2.839470624923706,4.1650190353393555,3.9163589477539062,0.21198125977379897,0.26774393340175734,0.207367903478467,0.15650980244228155,0.15639710090369516,0.03649766728771436,138.68962860107422,0.1590502753423516,103.12155151367188,687.7408478472819,274.12443372938367,-52.17389017343521,-1907.3107242584229,0.024687689888407284,-0.11761467531323433,0.6750063002109528,1.4424562454223633,1.4579217433929443
2024-10-21 04:55:00,6507.43408203125,79.19477844238281,139.5603485107422,50.74040985107422,64.04267883300781,49.9791259765625,35.99300003051758,36.815059661865234,139.0615692138672,138.42984008789062,138.20095825195312,139.1897430419922,1017.4848022460938,495.9209289550781,368.0049743652344,343.61810302734375,368.86907958984375,348.11627197265625,418.3305358886719,402.62298583984375,414.1136779785156,395.35748291015625,477.5283508300781,465.3915100097656,477.8181457519531,459.0858154296875,2.7699999809265137,1.4299999475479126,989.8933715820312,-0.030382268130779266,-1.9893499612808228,-1.9413667917251587,-1.940252423286438,-1.9722900390625,-0.18511320650577545,-0.12868620455265045,0.3223292827606201,0.32966649532318115,0.7785325646400452,0.7089179158210754,0.8249029517173767,0.6761667728424072,0.8974316120147705,1.0004547834396362,0.4492148458957672,24.353853225708008,89.68276977539062,165.2965087890625,30.160551071166992,88.9000015258789,27.191991806030273,28.6299991607666,213.9739532470703,3.038726329803467,0.0,0.6151964664459229,7.351215362548828,3.0301661491394043,4.268782615661621,3.889660596847534,0.21358063414816963,0.2695736198790635,0.21037617653416504,0.15150464479841572,0.15496492464018616,0.0365075191478346,138.72052764892578,0.15635729681160182,110.47259521484375,687.7408478472819,274.97038099500867,-30.382268130779266,-1960.8148038387299,0.025531880187727583,-0.15689970552921295,0.6519957780838013,1.501069724559784,1.4874504804611206
2024-10-21 05:00:00,6530.30810546875,79.1834716796875,139.60414123535156,50.6507568359375,63.88580322265625,49.95799255371094,36.840755462646484,37.029029846191406,139.0615692138672,138.42984008789062,138.20095825195312,139.1897430419922,1008.50146484375,493.5026550292969,366.50201416015625,343.32330322265625,366.77197265625,348.3199157714844,416.2844543457031,402.5831604003906,413.72698974609375,398.00714111328125,474.7271423339844,465.6654052734375,473.8475646972656,460.05169677734375,2.7699999809265137,1.4299999475479126,994.2977294921875,-0.024427229538559914,-1.956394910812378,-1.9145253896713257,-1.9219359159469604,-1.9337348937988281,-0.17630605399608612,-0.13340051472187042,0.28131264448165894,0.35156744718551636,0.7872811555862427,0.6931873559951782,0.8258453607559204,0.6673020720481873,0.8969535827636719,0.9959220290184021,0.43057894706726074,24.226886749267578,91.18733215332031,160.84690856933594,29.861469268798828,88.9000015258789,27.191991806030273,28.6299991607666,220.92027282714844,3.5212626457214355,0.0,0.5882248878479004,9.452629089355469,2.832190990447998,4.222131729125977,3.9830989837646484,0.21249301501088705,0.2680174550430921,0.2095866898102786,0.15455649021975096,0.15534634991599128,0.0365012391561627,138.72052764892578,0.15443397900310235,93.90951538085938,687.7408478472819,276.1938137478299,-24.427229538559914,-1931.647777557373,0.02500190054351949,-0.15485328435897827,0.6328800916671753,1.4931474328041077,1.480468511581421
2024-10-21 05:05:00,6532.412109375,79.18775939941406,139.61752319335938,50.499202728271484,63.731624603271484,49.17905044555664,36.43111801147461,36.786869049072266,139.0615692138672,138.53514099121094,138.20095825195312,139.1897430419922,1036.6998291015625,493.3978576660156,366.9290466308594,344.16644287109375,367.39385986328125,349.1211242675781,417.7470397949219,404.58074951171875,413.7316589355469,397.8415832519531,476.05560302734375,466.7832946777344,473.0533142089844,460.94451904296875,2.7699999809265137,1.4299999475479126,992.2844848632812,-0.041725222021341324,-1.9654500484466553,-1.9230798482894897,-1.927363634109497,-1.9427660703659058,-0.14680516719818115,-0.08762344717979431,0.330879807472229,0.37354037165641785,0.7540088295936584,0.6833171248435974,0.8289567828178406,0.6720658540725708,0.9135485887527466,0.9703646302223206,0.4563086926937103,24.462778091430664,91.18733215332031,160.84690856933594,29.861469268798828,88.9000015258789,27.191991806030273,28.6299991607666,219.1614990234375,2.2749850749969482,0.0,0.6241758465766907,6.427918910980225,2.8384010791778564,4.252378463745117,3.9916820526123047,0.21341190211440084,0.26933271213429827,0.20783287918901283,0.15395954333810383,0.1554629632241842,0.036223658409127266,138.74685287475586,0.15870092268271643,91.47280883789062,687.7408478472819,275.63457912868927,-41.725222021341324,-1939.664900302887,0.024981298284579997,-0.11721430718898773,0.7044201791286469,1.5010226368904114,1.4373259544372559
2024-10-21 05:10:00,6506.51220703125,79.18930053710938,139.6571502685547,50.69589614868164,64.00218200683594,50.08198547363281,35.88972091674805,36.650272369384766,139.0615692138672,138.53514099121094,138.20095825195312,139.1897430419922,1023.7957763671875,493.4412841796875,366.1432800292969,343.7796630859375,367.534912109375,349.2973327636719,417.7958679199219,404.22674560546875,414.0055236816406,399.40185546875,472.7977294921875,465.8761291503906,476.16619873046875,462.9998779296875,2.7699999809265137,1.4299999475479126,986.3203125,-0.0827898159623146,-1.942018985748291,-1.9071063995361328,-1.912118673324585,-1.9343904256820679,-0.17556269466876984,-0.10324975103139877,0.37679558992385864,0.34878766536712646,0.7181392312049866,0.6712928414344788,0.8284570574760437,0.6492143273353577,0.9066535234451294,0.9626345634460449,0.45321351289749146,24.29562759399414,91.18733215332031,160.84690856933594,29.861469268798828,88.9000015258789,27.191991806030273,28.6299991607666,226.54981994628906,3.0676496028900146,0.0,0.634931743144989,7.15473747253418,2.981682777404785,4.293213844299316,3.9030818939208984,0.21361825379461583,0.2696872014896026,0.21103140680397997,0.1512291939554005,0.1544339439564011,0.03647423525292456,138.74685287475586,0.15734939761748615,88.86190795898438,687.7408478472819,273.97786458333337,-82.7898159623146,-1923.9086210727692,0.02452736314024957,-0.1394062228500843,0.7255832552909851,1.4776713848114014,1.3894320726394653
2024-10-21 05:15:00,6513.3408203125,79.18502807617188,139.66470336914062,50.20855712890625,63.87043380737305,49.678897857666016,36.31612777709961,36.73883056640625,139.0615692138672,138.53514099121094,138.22970581054688,139.1897430419922,1020.0116577148438,496.2569580078125,370.8623046875,345.3865661621094,372.9063720703125,349.1780700683594,419.78485107421875,398.3751220703125,412.167724609375,394.9306335449219,479.682861328125,453.73907470703125,482.0461120605469,458.42938232421875,2.7699999809265137,1.4299999475479126,992.3546142578125,-0.015155856497585773,-1.8785911798477173,-1.8519513607025146,-1.8538233041763306,-1.8407206535339355,-0.1432649791240692,-0.0837661549448967,0.3367312550544739,0.3676106333732605,0.7419368624687195,0.6706352233886719,0.7988262176513672,0.6312445998191833,0.8829134106636047,0.9542348384857178,0.46233558654785156,25.445423126220703,88.7763671875,162.9160614013672,28.689558029174805,88.9000015258789,27.191991806030273,28.6299991607666,226.17855834960938,3.1497387886047363,0.0,0.5722779035568237,13.565937042236328,2.8894855976104736,4.152737617492676,3.724579095840454,0.2120178771372321,0.2697084832154452,0.20978126169325323,0.15335370616958532,0.15513867178448412,0.03635812306933591,138.7540397644043,0.15660345218445135,137.411376953125,687.7408478472819,275.654059516059,-15.155856497585773,-1856.2716245651245,0.02422993852065077,-0.11351556703448296,0.7043418884277344,1.4300708174705505,1.4125720858573914
2024-10-21 05:20:00,6519.400390625,79.19752502441406,139.64173889160156,50.78984069824219,64.10649108886719,49.9832649230957,36.677406311035156,36.977352142333984,139.0615692138672,138.53514099121094,138.32455444335938,139.1897430419922,1030.923095703125,496.6420593261719,377.2260437011719,345.23541259765625,369.502685546875,348.0742492675781,415.2250061035156,394.5722351074219,412.480224609375,395.518310546875,474.5732727050781,461.03070068359375,474.3913269042969,447.947265625,2.7699999809265137,1.4299999475479126,1001.6192016601562,-0.05948349088430405,-1.9852763414382935,-1.9492770433425903,-1.9490127563476562,-1.9459580183029175,-0.12483443319797516,-0.06571514904499054,0.33336713910102844,0.35962650179862976,0.7785597443580627,0.6742258667945862,0.7869009971618652,0.6256520748138428,0.8833938837051392,0.9761644005775452,0.4643319547176361,28.460906982421875,88.7763671875,162.9160614013672,28.689558029174805,88.9000015258789,27.191991806030273,28.6299991607666,226.33572387695312,3.4617929458618164,0.0,0.6262602210044861,12.099788665771484,2.8347482681274414,4.182368278503418,3.8573362827301025,0.21292463579685705,0.26875160622001953,0.20954325379595667,0.15376152540326418,0.15501897878390253,0.036588388635646674,138.77775192260742,0.15813158173037026,131.0203857421875,687.7408478472819,278.2275560167101,-59.48349088430405,-1957.3810398578644,0.024517291078087602,-0.09527479112148285,0.6929936408996582,1.412553071975708,1.452785611152649
2024-10-21 05:25:00,6511.55029296875,79.1893081665039,139.64755249023438,50.52887725830078,63.81696701049805,50.254459381103516,37.03605651855469,37.5068359375,139.0615692138672,138.53514099121094,138.32455444335938,139.1897430419922,1025.1070556640625,491.667236328125,366.5613098144531,343.0533447265625,368.63043212890625,350.1827392578125,415.96826171875,401.4671936035156,413.0495910644531,401.4157409667969,464.39190673828125,461.2029113769531,468.19244384765625,459.5130920410156,2.7699999809265137,1.4299999475479126,978.818359375,-0.07456795126199722,-1.957620620727539,-1.9167025089263916,-1.9219284057617188,-1.9445916414260864,-0.1879781186580658,-0.11775986105203629,0.3592528998851776,0.3537295460700989,0.7603588104248047,0.7064431309700012,0.8122509121894836,0.6538109183311462,0.8849589824676514,0.9831542372703552,0.44779783487319946,25.596155166625977,88.7763671875,162.9160614013672,28.689558029174805,88.9000015258789,27.191991806030273,28.6299991607666,233.64642333984375,4.178107261657715,0.0,0.6422173976898193,7.494889259338379,2.7897465229034424,4.192379951477051,3.922264814376831,0.21129130195246276,0.2668567120020538,0.21014379752137002,0.15486978982310307,0.15683839870101038,0.03672600000712376,138.77775192260742,0.157429031419904,79.95892333984375,687.7408478472819,271.89398871527777,-74.56795126199722,-1935.210794210434,0.025168875062327827,-0.15286898985505104,0.7129824459552765,1.4660618305206299,1.466801941394806
