ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-21 05:30:00,6517.29248046875,79.19051361083984,139.64755249023438,50.42954635620117,63.86124801635742,49.48460388183594,36.872276306152344,37.35147476196289,139.0615692138672,138.53514099121094,138.32455444335938,139.1897430419922,1002.941162109375,491.7530822753906,366.767333984375,343.94140625,366.9290771484375,347.9682312011719,418.7030029296875,400.2020568847656,414.96539306640625,398.6365661621094,474.1675109863281,470.1029357910156,478.31768798828125,459.0790100097656,2.7699999809265137,1.4299999475479126,982.0547485351562,-0.016722649335861206,-1.9686579704284668,-1.9349699020385742,-1.9391224384307861,-1.9643580913543701,-0.11820109188556671,-0.05938681960105896,0.31229278445243835,0.319740355014801,0.7793785333633423,0.71611088514328,0.8315558433532715,0.6689804196357727,0.9136580228805542,0.9882930517196655,0.45486241579055786,24.135494232177734,91.35823059082031,165.7054443359375,29.373172760009766,88.9000015258789,27.191991806030273,27.65999984741211,225.87570190429688,4.341556549072266,0.0,0.6449959874153137,8.533482551574707,2.8329038619995117,4.2253899574279785,3.988173484802246,0.21188960758790235,0.2683255305665812,0.20791924686579424,0.15492608444657577,0.1569395305331464,0.03651810165582624,138.77775192260742,0.1538892362303862,99.9197998046875,687.7408478472819,272.7929857042101,-16.722649335861206,-1951.7771005630493,0.026003199740654993,-0.08879395574331284,0.6320331394672394,1.5005362629890442,1.4954894185066223
2024-10-21 05:35:00,6511.39794921875,79.19752502441406,139.65383911132812,50.617523193359375,64.03156280517578,49.88443374633789,36.733001708984375,37.2305793762207,139.0615692138672,138.42984008789062,138.20095825195312,139.08445739746094,1028.9471435546875,497.3282470703125,368.65264892578125,343.7354736328125,368.419921875,348.94635009765625,416.5804443359375,397.6752014160156,414.6486511230469,397.4548034667969,478.4207458496094,465.9960632324219,481.2207336425781,461.1414489746094,2.7699999809265137,1.4299999475479126,985.143798828125,-0.059142474085092545,-1.9707286357879639,-1.9228659868240356,-1.931421160697937,-1.9417978525161743,-0.1057492047548294,-0.04774054139852524,0.29894623160362244,0.35463428497314453,0.7593357563018799,0.657312273979187,0.8056741952896118,0.665291428565979,0.9067196249961853,0.9563103318214417,0.4575672447681427,25.23232078552246,91.35823059082031,165.7054443359375,29.373172760009766,88.9000015258789,27.191991806030273,27.65999984741211,229.77476501464844,2.6596901416778564,0.0,0.6373389959335327,13.385503768920898,2.8702564239501953,4.225877285003662,3.860274076461792,0.21223538155049862,0.26847941791458635,0.20916159388402386,0.1540186508814441,0.15610495576944708,0.03662763398736726,138.69420623779297,0.15802246331421696,112.99380493164062,687.7408478472819,273.65105523003473,-59.142474085092545,-1941.7034089565277,0.025139393043920374,-0.07674487307667732,0.653580516576767,1.4709656238555908,1.416648030281067
2024-10-21 05:40:00,6517.53271484375,79.21646118164062,139.6337890625,50.431488037109375,63.97934341430664,49.385093688964844,37.84791946411133,38.216888427734375,139.0615692138672,138.42984008789062,138.20095825195312,139.08445739746094,1025.0069580078125,498.041015625,365.77105712890625,343.7308349609375,367.766357421875,348.90374755859375,416.8995056152344,398.10076904296875,412.8432922363281,397.1357421875,476.83221435546875,461.3812561035156,473.6650085449219,457.623046875,2.7699999809265137,1.4299999475479126,1003.1920776367188,-0.03242889791727066,-1.9885752201080322,-1.9447869062423706,-1.9523382186889648,-1.9448331594467163,-0.14332273602485657,-0.07862529903650284,0.34169650077819824,0.36284565925598145,0.7545127868652344,0.6910220384597778,0.8274033069610596,0.6703636646270752,0.8969298005104065,0.9653280377388,0.45784786343574524,24.701047897338867,91.35823059082031,165.7054443359375,29.373172760009766,88.9000015258789,27.191991806030273,27.65999984741211,226.08511352539062,3.3831968307495117,0.0,0.6144201159477234,6.9807353019714355,2.6912829875946045,4.216139793395996,4.069210052490234,0.21025320568137193,0.266735378506955,0.20589069775889368,0.15779122737453763,0.15932949067824176,0.03680238266943274,138.69420623779297,0.1572691696158806,106.90203857421875,687.7408478472819,278.66446601019965,-32.42889791727066,-1957.633376121521,0.024792120673754286,-0.1109740175306797,0.7045421600341797,1.4977669715881348,1.4455348253250122
2024-10-21 05:45:00,6517.84423828125,79.21736145019531,139.6008758544922,50.636077880859375,64.11175537109375,49.84507369995117,37.44402313232422,37.73721694946289,139.0615692138672,138.42984008789062,138.1764373779297,139.08445739746094,1035.34228515625,494.65838623046875,371.9870300292969,345.9932556152344,373.4989013671875,347.6947326660156,417.0462341308594,394.0028076171875,411.1070556640625,390.47576904296875,469.2891845703125,451.80078125,469.1541748046875,448.2867431640625,2.7699999809265137,1.4299999475479126,1011.8081665039062,-0.030912477523088455,-2.0487513542175293,-2.001068115234375,-1.9934686422348022,-1.9903169870376587,-0.16427379846572876,-0.09465587884187698,0.37538251280784607,0.34976938366889954,0.7444932460784912,0.7056446671485901,0.8523246645927429,0.6839452981948853,0.9085935950279236,0.9904293417930603,0.45308008790016174,26.54047393798828,91.35823059082031,165.7054443359375,28.54917335510254,88.9000015258789,27.191991806030273,27.65999984741211,222.72720336914062,2.642632484436035,0.0,0.6389136910438538,5.566154479980469,2.8126769065856934,4.260112762451172,3.9877030849456787,0.21118239187707064,0.26738393677649164,0.20788343662816694,0.15616372155027558,0.1573865131679952,0.03678733922873242,138.6880760192871,0.15884735002953507,133.8284912109375,687.7408478472819,281.05782402886285,-30.912477523088455,-2008.4012746810913,0.025033563343148373,-0.12946483865380287,0.7251518964767456,1.5362699627876282,1.4501379132270813
2024-10-21 05:50:00,6510.78515625,79.22032165527344,139.6258544921875,50.14940643310547,63.75226593017578,49.567535400390625,37.62055587768555,38.005916595458984,138.93797302246094,138.42984008789062,138.09567260742188,139.0546875,1038.626708984375,494.0144958496094,370.02593994140625,343.5203552246094,372.0289001464844,350.6431579589844,409.82977294921875,392.7720642089844,412.887939453125,400.4665832519531,464.099853515625,461.1394958496094,478.092529296875,458.87103271484375,2.7699999809265137,1.4299999475479126,989.2286987304688,-0.01751602441072464,-1.973253607749939,-1.9361286163330078,-1.9364686012268066,-1.937178373336792,-0.1320568174123764,-0.06677533686161041,0.3196956217288971,0.3773512542247772,0.7708467841148376,0.6786255240440369,0.8337681293487549,0.6742303967475891,0.9138482213020325,0.9615923166275024,0.459248423576355,27.948760986328125,88.91370391845703,161.90895080566406,29.110713958740234,88.9000015258789,27.191991806030273,27.65999984741211,226.92404174804688,3.4306693077087402,0.0,0.6300386786460876,11.228245735168457,2.763232707977295,4.265651226043701,4.044914722442627,0.20974618355059418,0.26663913738228673,0.20731255098919232,0.15734519268781277,0.15895693539011402,0.03672301796155838,138.62954330444336,0.1595240334397073,99.55224609375,687.7408478472819,274.7857496473524,-17.51602441072464,-1945.7572996616364,0.025537181429183112,-0.09941607713699341,0.6970468759536743,1.507998526096344,1.4494723081588745
2024-10-21 05:55:00,6525.2763671875,79.23182678222656,139.65460205078125,50.69353485107422,64.13524627685547,50.158287048339844,37.96824645996094,38.448272705078125,139.0327606201172,138.33505249023438,138.09567260742188,139.05458068847656,1014.4390869140625,495.5963134765625,364.3923034667969,343.95904541015625,366.44873046875,349.33929443359375,416.0102844238281,400.5150146484375,413.7429504394531,401.32421875,474.7772521972656,469.51519775390625,470.9661560058594,459.5085754394531,2.7699999809265137,1.4299999475479126,977.0089111328125,-0.0065644653514027596,-2.045433521270752,-1.9952120780944824,-1.9988800287246704,-1.9952245950698853,-0.1962386965751648,-0.1302725076675415,0.31946855783462524,0.38889509439468384,0.8142678141593933,0.7072960138320923,0.8551283478736877,0.679421603679657,0.9189856648445129,0.9882466793060303,0.4596032500267029,24.475942611694336,88.91370391845703,161.90895080566406,29.110713958740234,88.9000015258789,27.191991806030273,27.65999984741211,217.35057067871094,2.950979471206665,0.0,0.6028738617897034,13.190377235412598,2.78609561920166,4.285869598388672,4.118185997009277,0.20999495247517236,0.26567644243901734,0.20777772029304403,0.15728120231402987,0.15926968247873638,0.036995151432238485,138.6295166015625,0.15546300720919537,82.17633056640625,687.7408478472819,271.391364203559,-6.5644653514027596,-2008.6875557899475,0.02718308393821225,-0.16325560212135315,0.7083636522293091,1.5345499515533447,1.5215638279914856
2024-10-21 06:00:00,6511.5,79.22976684570312,139.66761779785156,50.606136322021484,64.10813903808594,50.188419342041016,38.538238525390625,38.83542251586914,138.93797302246094,138.30624389648438,137.99038696289062,138.95628356933594,1047.105712890625,494.9432678222656,363.40582275390625,342.6767272949219,365.9816589355469,348.6781921386719,416.6846008300781,398.6302185058594,415.9349060058594,401.05419921875,473.3774719238281,464.2050476074219,478.85589599609375,463.7170104980469,2.7699999809265137,1.4299999475479126,992.3905639648438,-0.07164616137742996,-2.10491681098938,-2.0716311931610107,-2.0697455406188965,-2.0765786170959473,-0.09342708438634872,-0.03018317185342312,0.3644372224807739,0.39124852418899536,0.7871288061141968,0.7331708669662476,0.8211191892623901,0.6505987644195557,0.9143719673156738,1.0034048557281494,0.4625077247619629,22.7473087310791,88.91370391845703,161.90895080566406,29.110713958740234,88.9000015258789,27.191991806030273,27.65999984741211,223.5199737548828,2.6463663578033447,0.0,0.6372884511947632,7.762927532196045,2.7563271522521973,4.369564533233643,4.256473541259766,0.2088777345471458,0.2646074927178699,0.20715360022665574,0.15906727013099858,0.16029390237732996,0.03720745692135578,138.54772186279297,0.16080867893582507,95.27896118164062,687.7408478472819,275.6640455457899,-71.64616137742996,-2080.7180404663086,0.026438403354860703,-0.06180512811988592,0.7556857466697693,1.4717179536819458,1.5202996730804443
2024-10-21 06:05:00,6520.4716796875,79.21459197998047,139.72601318359375,50.33028030395508,63.82302474975586,49.8765983581543,38.24711990356445,38.62437057495117,138.91343688964844,138.30624389648438,137.84390258789062,138.8755340576172,1011.2172241210938,494.48602294921875,363.23724365234375,342.8918151855469,368.89483642578125,348.94610595703125,416.333251953125,396.43524169921875,415.06982421875,400.1431884765625,474.8213195800781,464.106201171875,479.0628662109375,461.8604431152344,2.7699999809265137,1.4299999475479126,991.9732666015625,-0.016896462067961693,-2.0384433269500732,-2.004585027694702,-2.0162200927734375,-2.000169277191162,-0.15867069363594055,-0.09118876606225967,0.3516473174095154,0.35561445355415344,0.8044159412384033,0.7436093091964722,0.8618294596672058,0.682877779006958,0.9240404963493347,1.0268927812576294,0.45140689611434937,22.58305549621582,88.91370391845703,161.90895080566406,29.110713958740234,88.9000015258789,27.191991806030273,27.65999984741211,225.18896484375,3.016392946243286,0.0,0.6160290241241455,7.266110897064209,2.841012716293335,4.402522563934326,4.25335693359375,0.20892481978272504,0.2649342277313585,0.20704155153560472,0.1587667023668959,0.16033269858341587,0.036945393788126425,138.48477935791016,0.15508344699528812,103.03634643554688,687.7408478472819,275.54812961154516,-16.896462067961693,-2014.8544311523438,0.026314275235163855,-0.12492972984910011,0.7072617709636688,1.5447072386741638,1.5480252504348755
2024-10-21 06:10:00,6529.6533203125,79.2137222290039,139.76400756835938,50.886505126953125,64.33067321777344,50.36045455932617,38.3674201965332,38.61906051635742,138.93797302246094,138.30624389648438,137.99038696289062,138.95628356933594,1010.1904907226562,494.17950439453125,365.8154296875,342.4916076660156,368.8689270019531,347.5965881347656,416.4247741699219,400.0021667480469,415.0207824707031,399.6725769042969,474.05157470703125,461.94439697265625,466.45330810546875,457.88751220703125,2.7699999809265137,1.4299999475479126,997.8314819335938,-0.07886907458305359,-2.0877938270568848,-2.0539169311523438,-2.0560078620910645,-2.0356287956237793,-0.14613507688045502,-0.0841435119509697,0.36597102880477905,0.35785818099975586,0.7641863226890564,0.701086163520813,0.8615115880966187,0.6864372491836548,0.9311718940734863,0.9843499064445496,0.4567948877811432,23.573755264282227,88.91370391845703,161.90895080566406,29.110713958740234,88.9000015258789,27.191991806030273,27.65999984741211,220.66729736328125,2.6161913871765137,0.0,0.6144174933433533,30.694793701171875,2.8300623893737793,4.422731876373291,4.300447463989258,0.2097857938182602,0.2652110085804542,0.2076170865029741,0.15817434666829133,0.1592117644300201,0.037148084548742105,138.54772186279297,0.1547081355115971,97.03994750976562,687.7408478472819,277.1754116482205,-78.86907458305359,-2058.336853981018,0.02576552728216669,-0.11513929441571236,0.7238292098045349,1.5479488372802734,1.4652724862098694
2024-10-21 06:15:00,6516.587890625,79.22315216064453,139.73561096191406,50.512577056884766,63.96458053588867,50.118865966796875,37.9184684753418,38.46123123168945,138.93797302246094,138.30624389648438,137.99038696289062,138.95628356933594,1035.9041748046875,491.2956237792969,365.7710266113281,343.0533447265625,368.8202209472656,348.32684326171875,414.9416198730469,401.1473388671875,414.0652160644531,402.5264892578125,467.2525939941406,462.0418701171875,471.6750793457031,463.4253845214844,2.7699999809265137,1.4299999475479126,984.6537475585938,-0.051628049463033676,-2.007957935333252,-1.9710850715637207,-1.9618291854858398,-1.9626522064208984,-0.17505031824111938,-0.10333900898694992,0.3765433728694916,0.3531789779663086,0.7387477159500122,0.6928174495697021,0.8521633148193359,0.6724446415901184,0.9128261804580688,0.9482576847076416,0.46311986446380615,23.588668823242188,88.91370391845703,161.90895080566406,29.110713958740234,88.9000015258789,27.191991806030273,27.65999984741211,222.95602416992188,2.70908784866333,0.0,0.6303866505622864,23.68090057373047,2.8602406978607178,4.409819602966309,4.27939510345459,0.20961687082893649,0.2654399358939654,0.207983050273277,0.15735389424847168,0.15960624875534943,0.036978818871341856,138.54772186279297,0.15896419908568668,82.00448608398438,687.7408478472819,273.51492987738715,-51.628049463033676,-1975.8810997009277,0.02572172607578068,-0.13919466361403465,0.7297223508358002,1.5246079564094543,1.4315651655197144
2024-10-21 06:20:00,6533.3056640625,79.23043060302734,139.76109313964844,50.6220817565918,64.06216430664062,50.092342376708984,37.80813980102539,38.47862243652344,138.93797302246094,138.30624389648438,137.99038696289062,138.95628356933594,995.98876953125,492.5035705566406,366.0408630371094,343.2590637207031,369.5618896484375,348.90338134765625,416.2774963378906,400.2440490722656,415.0210266113281,402.1498107910156,474.40472412109375,467.7336120605469,475.40399169921875,464.81732177734375,2.7699999809265137,1.4299999475479126,981.78271484375,-0.04867958649992943,-2.0213446617126465,-1.9842588901519775,-1.9798641204833984,-1.9956495761871338,-0.18418708443641663,-0.11204299330711365,0.3652642071247101,0.33798450231552124,0.7662946581840515,0.7193443179130554,0.8544116616249084,0.6743264198303223,0.9207870960235596,0.9822791814804077,0.45072996616363525,23.481239318847656,90.48235321044922,177.58935546875,29.635631561279297,88.9000015258789,27.191991806030273,27.65999984741211,222.61228942871094,2.3387441635131836,0.0,0.6063995957374573,11.477254867553711,2.895115375518799,4.410671234130859,4.214361190795898,0.20999493126732985,0.26574825300734756,0.20779742020480618,0.15683902050962323,0.15962037501089316,0.03689760789909127,138.54772186279297,0.15244790627351887,89.60275268554688,687.7408478472819,272.71742078993054,-48.67958649992943,-1995.279312133789,0.026172842756218857,-0.14811503887176514,0.7032487094402313,1.5287380814552307,1.485638976097107
2024-10-21 06:25:00,6542.2841796875,79.23414611816406,139.76275634765625,50.82667541503906,63.923912048339844,49.830528259277344,38.16427230834961,38.500274658203125,138.93797302246094,138.30624389648438,138.09567260742188,139.08445739746094,1065.93603515625,494.8551025390625,367.9560546875,344.234375,369.6040344238281,347.5361022949219,416.1766662597656,399.4781494140625,413.72686767578125,401.8310852050781,474.0947570800781,464.4165344238281,474.1068115234375,462.68084716796875,2.7699999809265137,1.4299999475479126,990.6145629882812,-0.032124005258083344,-2.0391347408294678,-1.9889485836029053,-1.9844040870666504,-2.0062167644500732,-0.1469637006521225,-0.07598672807216644,0.36229395866394043,0.3945378363132477,0.7876871228218079,0.7164954543113708,0.827216386795044,0.6519174575805664,0.8995344042778015,0.9940735697746277,0.45467713475227356,23.561506271362305,90.48235321044922,177.58935546875,29.635631561279297,88.9000015258789,27.191991806030273,27.65999984741211,219.81594848632812,2.611257314682007,0.0,0.6356708407402039,8.351724624633789,2.837855577468872,4.3273138999938965,4.22396183013916,0.21068430764087084,0.2649743474588038,0.20655512602302334,0.15819671899144452,0.15958949988585747,0.0368748369932063,138.60608673095703,0.1629302558372152,95.48809814453125,687.7408478472819,275.17071194118927,-32.12400525808334,-2004.6760439872742,0.026050979335511378,-0.11147521436214447,0.7568317949771881,1.4791338443756104,1.5041825771331787
2024-10-21 06:30:00,6534.93310546875,79.23563385009766,139.78192138671875,50.460411071777344,64.02676391601562,50.06257247924805,38.2518196105957,38.55400466918945,139.0615692138672,138.42984008789062,138.09567260742188,139.08445739746094,1033.4285888671875,494.77276611328125,365.7668762207031,343.7840881347656,367.534912109375,348.56988525390625,414.8479919433594,400.0055847167969,414.11370849609375,402.77239990234375,472.63238525390625,463.73394775390625,472.2455749511719,461.25408935546875,2.7699999809265137,1.4299999475479126,994.2572631835938,-0.014696457423269749,-2.0032646656036377,-1.9664298295974731,-1.9530324935913086,-1.956481695175171,-0.1002884954214096,-0.01920248754322529,0.21181471645832062,0.36341941356658936,0.8392543196678162,0.7111178636550903,0.804424524307251,0.6438088417053223,0.8756556510925293,0.9857555627822876,0.4606313705444336,22.14339256286621,90.48235321044922,177.58935546875,29.635631561279297,88.9000015258789,27.191991806030273,27.65999984741211,227.19244384765625,2.594811201095581,0.0,0.5808476209640503,7.372607707977295,2.8026583194732666,4.289054870605469,4.082988739013672,0.20907083564123644,0.26527982533246647,0.20742248507841365,0.1584874106437475,0.15973944330413595,0.036933135787548935,138.66788482666016,0.15813912280178724,87.02145385742188,687.7408478472819,276.18257310655383,-14.696457423269749,-1969.8021709918976,0.0256317171502726,-0.05974549148231745,0.57523413002491,1.4482333660125732,1.5503721833229065
2024-10-21 06:35:00,6530.33642578125,79.23567199707031,139.64630126953125,50.82840347290039,64.0794906616211,49.74242401123047,38.12810516357422,38.579750061035156,139.0615692138672,138.53514099121094,138.20095825195312,139.1897430419922,1028.7943115234375,492.9434509277344,364.388427734375,344.16650390625,367.2319641113281,347.9193115234375,415.803955078125,401.4263000488281,414.2304992675781,403.5902404785156,470.2183837890625,462.9136657714844,473.6872863769531,464.5201416015625,2.7699999809265137,1.4299999475479126,993.1787719726562,-0.06568504869937897,-2.030026912689209,-1.9802460670471191,-1.9776911735534668,-2.013735294342041,-0.20770251750946045,-0.13059201836585999,0.35262227058410645,0.3586176633834839,0.772966742515564,0.6989842057228088,0.8278340697288513,0.6673727035522461,0.8882533311843872,0.9936379194259644,0.44941070675849915,21.770137786865234,90.63507843017578,178.99215698242188,29.812639236450195,88.9000015258789,27.191991806030273,27.65999984741211,222.39915466308594,3.1804494857788086,0.0,0.6232651472091675,8.344559669494629,2.8533241748809814,4.319565296173096,4.096263885498047,0.21059325550539693,0.2654954243595963,0.20609380373003278,0.15797312612681685,0.15984439027815717,0.03695953127583112,138.74685287475586,0.15754078265582752,81.02435302734375,687.7408478472819,275.88299221462677,-65.68504869937897,-2000.424861907959,0.025419834186668634,-0.16914726793766022,0.7112399339675903,1.4952067732810974,1.4719509482383728
2024-10-21 06:40:00,6498.43798828125,79.24542999267578,139.64755249023438,50.42784118652344,63.91825866699219,50.18877410888672,37.940208435058594,38.44430160522461,139.0615692138672,138.53514099121094,138.12013244628906,139.1897430419922,1023.643310546875,493.6289978027344,365.1739807128906,343.94140625,369.6082458496094,348.6293029785156,415.4941101074219,398.1885986328125,415.527587890625,403.1588439941406,476.4809265136719,466.26361083984375,479.46331787109375,464.4512939453125,2.7699999809265137,1.4299999475479126,993.6312255859375,-0.018555469810962677,-1.9766511917114258,-1.9384080171585083,-1.9304927587509155,-1.932389736175537,-0.1296575665473938,-0.05613849684596062,0.3526109457015991,0.3421403467655182,0.7700231075286865,0.6994682550430298,0.8024673461914062,0.6502581834793091,0.8813231587409973,0.9780751466751099,0.45492517948150635,22.355987548828125,90.81195068359375,180.61679077148438,29.812639236450195,88.9000015258789,27.191991806030273,27.65999984741211,230.06915283203125,3.493905544281006,0.0,0.6439754366874695,7.6946797370910645,2.8793718814849854,4.359807968139648,4.20334529876709,0.20931417119164356,0.2653097380752048,0.20832185968202235,0.15748092911708453,0.15957330193404473,0.03707342971297715,138.72664642333984,0.15752144013574176,97.1151123046875,687.7408478472819,276.0086737738715,-18.555469810962677,-1944.4854259490967,0.02528104534936413,-0.09289803169667721,0.6947512924671173,1.4527255296707153,1.4694913625717163
2024-10-21 06:45:00,6518.0390625,79.24971008300781,139.67051696777344,50.78981399536133,63.971492767333984,49.59804916381836,37.61711502075195,37.757476806640625,139.0615692138672,138.42984008789062,138.20095825195312,139.1897430419922,1016.6775512695312,496.115478515625,366.2913513183594,343.569091796875,368.517578125,348.21392822265625,414.9416198730469,398.4138488769531,415.06982421875,399.40185546875,479.6689453125,462.9136047363281,475.0453186035156,461.15045166015625,2.7699999809265137,1.4299999475479126,998.5328369140625,-0.02431134134531021,-2.0059828758239746,-1.9562909603118896,-1.9482170343399048,-1.9502050876617432,-0.16229677200317383,-0.08817765861749649,0.3625779449939728,0.3503762185573578,0.760393500328064,0.6924907565116882,0.8307996988296509,0.6597276329994202,0.8995799422264099,0.9922266602516174,0.4499585032463074,30.150949478149414,90.81195068359375,180.61679077148438,29.812639236450195,88.9000015258789,27.191991806030273,27.65999984741211,228.03639221191406,3.449265956878662,0.0,0.6459870934486389,7.779984474182129,2.8809585571289062,4.302803039550781,3.961759567260742,0.21185908158279912,0.26684369638380356,0.20688788395847957,0.15691192412752072,0.15749741394739702,0.03678007226639051,138.72052764892578,0.1559790516013851,105.87185668945312,687.7408478472819,277.3702324761285,-24.31134134531021,-1965.173989534378,0.025227551481085644,-0.12523721531033516,0.7129541635513306,1.490527331829071,1.4528842568397522
2024-10-21 06:50:00,6525.29443359375,79.24971008300781,139.67176818847656,50.434242248535156,64.04379272460938,49.85321807861328,37.32571792602539,38.06937789916992,139.08596801757812,138.53514099121094,138.20095825195312,139.2706298828125,1027.3067626953125,495.18524169921875,366.6101989746094,343.3233337402344,369.0310363769531,347.8111267089844,415.65576171875,398.10015869140625,416.1562805175781,399.725341796875,477.9644775390625,462.9709167480469,476.79559326171875,461.7281494140625,2.7699999809265137,1.4299999475479126,995.5767822265625,-0.043904174119234085,-1.9674816131591797,-1.9361997842788696,-1.9341943264007568,-1.9440122842788696,-0.13076286017894745,-0.06257539987564087,0.313955694437027,0.3392390012741089,0.7702974677085876,0.6740884780883789,0.8195790648460388,0.6718282103538513,0.9021306037902832,0.9737716317176819,0.428762823343277,24.66042137145996,90.81195068359375,180.61679077148438,29.812639236450195,88.9000015258789,27.191991806030273,27.65999984741211,222.4538116455078,2.4419641494750977,0.0,0.5739773511886597,9.655248641967773,2.956361770629883,4.305903911590576,3.9662554264068604,0.21038255696465838,0.2671537485330067,0.2079588593918058,0.15570135740558064,0.15880347770494846,0.03673801256274131,138.77317428588867,0.15743454539100885,108.5543212890625,687.7408478472819,276.54910617404516,-43.904174119234085,-1945.472002029419,0.02486378849566564,-0.09666913002729416,0.6531946957111359,1.4914072751998901,1.4443859457969666
2024-10-21 06:55:00,6501.25830078125,79.24423217773438,139.67970275878906,50.67460250854492,63.983062744140625,49.329612731933594,37.58469009399414,37.93217849731445,139.0859832763672,138.53514099121094,138.20095825195312,139.27061462402344,1025.6944580078125,495.3477783203125,366.3996276855469,343.4608459472656,368.46875,348.11627197265625,414.9416198730469,397.51348876953125,415.9945068359375,399.24688720703125,478.6419372558594,463.5683288574219,477.9308776855469,461.8607482910156,2.7699999809265137,1.4299999475479126,991.4421997070312,-0.03764837980270386,-2.0273044109344482,-1.9873027801513672,-1.9885443449020386,-1.9929249286651611,-0.13414065539836884,-0.0709235742688179,0.31621870398521423,0.3502309024333954,0.7802333235740662,0.703930675983429,0.8354809880256653,0.6700619459152222,0.9093740582466125,0.9817305207252502,0.42956891655921936,23.974939346313477,89.6064682006836,170.8020477294922,28.79942512512207,88.9000015258789,27.191991806030273,27.65999984741211,223.279052734375,3.056352376937866,0.0,0.6454694867134094,8.533378601074219,2.8708136081695557,4.2624711990356445,3.932354211807251,0.21158131595220642,0.26714803755540273,0.20596558947798882,0.15692709554854836,0.15837796146585367,0.036839660185036295,138.77317428588867,0.15776860579198274,108.61074829101562,687.7408478472819,275.4006110297309,-37.64837980270386,-1999.0191161632538,0.025860081684929634,-0.10253211483359337,0.6664496064186096,1.5055429339408875,1.4841639995574951
2024-10-21 07:00:00,6497.55419921875,79.24543762207031,139.68765258789062,50.390235900878906,63.89720153808594,49.704383850097656,37.75209426879883,38.42795181274414,139.0615692138672,138.53514099121094,138.20095825195312,139.1897430419922,1027.472900390625,495.32342529296875,366.72296142578125,343.7840881347656,367.7454833984375,347.2814636230469,416.1226806640625,395.2635803222656,415.2596130371094,398.64019775390625,478.1217041015625,457.3049621582031,473.2148132324219,460.2180480957031,2.7699999809265137,1.4299999475479126,998.3234252929688,-0.01624913699924946,-1.9541029930114746,-1.912222146987915,-1.911974310874939,-1.9093108177185059,-0.10966277122497559,-0.061106204986572266,0.2756243646144867,0.36070945858955383,0.7692171335220337,0.6458737850189209,0.8352014422416687,0.6605023741722107,0.9092999696731567,0.9430438876152039,0.44540026783943176,24.10681915283203,89.6064682006836,170.8020477294922,28.79942512512207,88.9000015258789,27.191991806030273,27.65999984741211,228.48468017578125,2.383476495742798,0.0,0.6536577939987183,7.367454528808594,2.8455233573913574,4.218476295471191,3.8782262802124023,0.20980906903272944,0.26604781916229664,0.20695339714122135,0.15718782837518666,0.16000188628856588,0.036963426545866006,138.74685287475586,0.15813225544377388,114.69491577148438,687.7408478472819,277.31206258138025,-16.24913699924946,-1921.9025671482086,0.02478029081737753,-0.08538448810577393,0.6363338232040405,1.4957038164138794,1.4150909185409546
2024-10-21 07:05:00,6522.82568359375,79.26052856445312,139.6500701904297,50.39201736450195,64.00375366210938,49.835655212402344,37.44607925415039,38.05939483642578,139.0615692138672,138.53514099121094,138.20095825195312,139.08445739746094,1018.5907592773438,492.9901428222656,367.0771484375,343.6866760253906,368.3002014160156,347.69842529296875,414.9416198730469,397.52813720703125,415.06982421875,397.8915100097656,476.4061584472656,462.8304138183594,474.6140441894531,459.876953125,2.7699999809265137,1.4299999475479126,986.9645385742188,-0.04393723979592323,-1.9695390462875366,-1.9228990077972412,-1.9332733154296875,-1.9294883012771606,-0.14288851618766785,-0.08099491894245148,0.3185020983219147,0.3346083164215088,0.7500902414321899,0.6875218749046326,0.8449835777282715,0.6721130609512329,0.917455792427063,0.9496757388114929,0.4423809051513672,24.595388412475586,89.6064682006836,170.8020477294922,28.79942512512207,88.9000015258789,27.191991806030273,27.65999984741211,220.47503662109375,3.1187562942504883,0.0,0.6431650519371033,8.537714958190918,2.8702564239501953,4.319150447845459,4.103958606719971,0.2101971673748309,0.2669749778783205,0.207876447655277,0.15619656049056108,0.1587548466010105,0.03675353473458252,138.72053146362305,0.15615789976410213,106.89688110351562,687.7408478472819,274.15681627061633,-43.93723979592323,-1938.7999176979065,0.025210394729333868,-0.11194171756505966,0.6531104147434235,1.5170966386795044,1.4376121163368225
2024-10-21 07:10:00,6523.63671875,79.24971008300781,139.6542205810547,50.28354263305664,63.948734283447266,49.73967742919922,38.05807876586914,38.24755096435547,139.0615692138672,138.53514099121094,138.20095825195312,139.08445739746094,1045.054931640625,493.68865966796875,366.4975891113281,344.11724853515625,366.71881103515625,348.629150390625,413.69525146484375,399.28143310546875,415.0208435058594,399.14874267578125,476.509033203125,464.84332275390625,472.2938232421875,460.7867736816406,2.7699999809265137,1.4299999475479126,990.5703735351562,-0.04767558351159096,-1.980054497718811,-1.941808819770813,-1.9293508529663086,-1.9538078308105469,-0.1611843854188919,-0.10127589106559753,0.3429732620716095,0.3414556086063385,0.7431371808052063,0.6860624551773071,0.8464125394821167,0.6915103793144226,0.9210107922554016,0.9558275938034058,0.4428953528404236,24.65713119506836,88.62377166748047,163.29449462890625,28.311128616333008,88.9000015258789,27.191991806030273,27.65999984741211,224.25662231445312,2.4447691440582275,0.0,0.635727047920227,7.028063774108887,2.7645657062530518,4.292221546173096,4.120182037353516,0.20927271608144285,0.26614523585037986,0.20700922901522714,0.15839213180137013,0.15918068725158,0.03683184616723531,138.72053146362305,0.16019514523807957,93.92868041992188,687.7408478472819,275.158437093099,-47.67558351159096,-1951.2555003166199,0.025142325597814333,-0.13123013824224472,0.684428870677948,1.5379229187965393,1.4291996359825134
2024-10-21 07:15:00,6520.19140625,79.24696350097656,139.6813507080078,50.679412841796875,64.2342758178711,50.066104888916016,37.261192321777344,37.78346633911133,139.0615692138672,138.42984008789062,138.1764373779297,139.08445739746094,1019.5431518554688,493.3099670410156,366.09423828125,344.8521423339844,365.6539001464844,347.33001708984375,415.912109375,403.7229919433594,413.27099609375,398.68487548828125,475.8397216796875,464.4153137207031,465.9519348144531,458.52032470703125,2.7699999809265137,1.4299999475479126,989.5214233398438,-0.0369468554854393,-2.020282506942749,-1.9698786735534668,-1.9735283851623535,-1.9725470542907715,-0.15040485560894012,-0.0690230056643486,0.38892456889152527,0.32814592123031616,0.7094565629959106,0.667812705039978,0.8418111801147461,0.6899533271789551,0.9191544055938721,0.9294580817222595,0.45916548371315,24.588050842285156,88.62377166748047,163.29449462890625,28.311128616333008,88.9000015258789,27.191991806030273,27.65999984741211,225.9673309326172,2.586824417114258,0.0,0.6393543481826782,5.269031047821045,2.9399049282073975,4.3027262687683105,3.953097105026245,0.2111427080669608,0.2676155501099236,0.20858751859674127,0.15523915158968465,0.15741507163668964,0.03681248559350491,138.6880760192871,0.15636705862318315,85.19723510742188,687.7408478472819,274.8670620388455,-36.9468554854393,-1984.0591549873352,0.025771850254866335,-0.10971393063664436,0.7170704901218414,1.5317645072937012,1.3772692680358887
2024-10-21 07:20:00,6528.25244140625,79.24971008300781,139.61878967285156,50.49258041381836,63.973175048828125,50.26755905151367,37.16584777832031,37.475318908691406,139.0615692138672,138.4542694091797,138.09567260742188,139.08445739746094,1013.9752807617188,492.7622985839844,365.105712890625,344.8126525878906,365.4330749511719,347.3395690917969,415.65576171875,399.485107421875,413.6781921386719,399.676513671875,475.3629455566406,465.1170959472656,475.8540954589844,465.2598876953125,2.7699999809265137,1.4299999475479126,989.72607421875,-0.0378839373588562,-1.9430328607559204,-1.9019107818603516,-1.8993231058120728,-1.9161690473556519,-0.16721133887767792,-0.09720563888549805,0.3830234408378601,0.38072481751441956,0.7077997326850891,0.6473966240882874,0.81495600938797,0.670816957950592,0.8918255567550659,0.9164314270019531,0.4784379005432129,23.796127319335938,88.62377166748047,163.29449462890625,28.311128616333008,88.9000015258789,27.191991806030273,27.65999984741211,227.82931518554688,3.543083667755127,0.0,0.6059225797653198,8.52624797821045,2.9546148777008057,4.216638088226318,3.806845188140869,0.21093551894274004,0.2672514410383814,0.20999547988270514,0.15526236377337937,0.156555196362794,0.0366674670364935,138.67399215698242,0.1553210893516395,89.39895629882812,687.7408478472819,274.92390950520837,-37.8839373588562,-1915.1089489459991,0.024836552354989307,-0.13220848888158798,0.7637482583522797,1.485772967338562,1.3551963567733765
2024-10-21 07:25:00,6512.5224609375,79.24544525146484,139.65260314941406,49.96765899658203,63.9968376159668,49.940250396728516,36.139564514160156,36.55447769165039,139.0615692138672,138.53514099121094,138.09567260742188,139.08445739746094,1021.3002319335938,496.1763610839844,368.6793212890625,345.7999572753906,367.2877197265625,347.60028076171875,416.6295166015625,400.9221496582031,414.4520568847656,397.047607421875,481.0561828613281,466.1015930175781,474.2687072753906,460.94427490234375,2.7699999809265137,1.4299999475479126,980.6522827148438,-0.05607147142291069,-1.9226152896881104,-1.8843846321105957,-1.8903911113739014,-1.8868255615234375,-0.15638194978237152,-0.08841827511787415,0.3494662046432495,0.33827999234199524,0.7198304533958435,0.6708702445030212,0.8078737258911133,0.6369644403457642,0.8825592994689941,0.9475841522216797,0.44894954562187195,24.670516967773438,89.4416732788086,167.2374725341797,29.183958053588867,88.9000015258789,27.191991806030273,27.65999984741211,227.9512481689453,2.9041025638580322,0.0,0.636552631855011,6.091424465179443,3.0017871856689453,4.168289661407471,3.5206878185272217,0.21119152453124895,0.27048675028420527,0.2110756803211224,0.15274619381634408,0.1544998510470793,0.03632982314214218,138.69421005249023,0.15682099187517798,103.9576416015625,687.7408478472819,272.4034118652344,-56.07147142291069,-1896.0541486740112,0.0247964008644109,-0.12240011245012283,0.6877461969852448,1.4448381662368774,1.3907006978988647
2024-10-21 07:30:00,6511.93603515625,79.25397491455078,139.697998046875,49.90494918823242,63.903541564941406,49.788883209228516,36.55660629272461,36.6982421875,139.0615692138672,138.53514099121094,138.20095825195312,139.1897430419922,1040.0340576171875,497.04522705078125,369.8146057128906,345.1752624511719,366.17364501953125,347.2127990722656,416.1717224121094,400.823974609375,414.8101806640625,395.63726806640625,481.57586669921875,464.576904296875,474.3640441894531,459.83026123046875,2.7699999809265137,1.4299999475479126,990.52880859375,-0.01385666523128748,-1.9505157470703125,-1.9149550199508667,-1.9045988321304321,-1.8995825052261353,-0.1614026427268982,-0.10609492659568787,0.31200945377349854,0.3399420380592346,0.7612590193748474,0.6911734938621521,0.8209062218666077,0.6750932335853577,0.8944748044013977,0.9755856394767761,0.4354771375656128,25.77105140686035,89.4416732788086,167.2374725341797,29.183958053588867,88.9000015258789,27.191991806030273,27.65999984741211,223.37449645996094,3.6341211795806885,0.0,0.6458908319473267,20.682838439941406,2.920260429382324,4.091701984405518,3.4120495319366455,0.21070078496021277,0.2698034280865608,0.21021074953725186,0.1543435223690154,0.15494151504695916,0.03637201304864227,138.74685287475586,0.15971195847169167,109.65359497070312,687.7408478472819,275.1468912760417,-13.85666523128748,-1917.4130260944366,0.02514412455444335,-0.13374878466129303,0.6519514918327332,1.4959994554519653,1.4524325132369995
2024-10-21 07:35:00,6525.6298828125,79.2481918334961,139.6864013671875,50.154884338378906,64.0143051147461,49.863162994384766,36.99637985229492,37.24717712402344,139.0615692138672,138.6404266357422,138.20095825195312,139.1897430419922,1025.9111328125,495.98883056640625,368.11761474609375,345.06951904296875,368.63031005859375,347.54071044921875,415.7154235839844,397.43060302734375,411.83990478515625,393.5789489746094,477.7345275878906,450.7718200683594,470.0540466308594,458.6219787597656,2.7699999809265137,1.4299999475479126,1001.095947265625,-0.06154470518231392,-1.9779431819915771,-1.942436933517456,-1.9398479461669922,-1.9405813217163086,-0.15352998673915863,-0.1015482023358345,0.3256886601448059,0.35816052556037903,0.7672107815742493,0.6802595853805542,0.8161764740943909,0.634779691696167,0.889553427696228,0.9844406843185425,0.444997102022171,25.434289932250977,89.4416732788086,167.2374725341797,29.183958053588867,88.9000015258789,27.191991806030273,27.65999984741211,223.36045837402344,3.224025249481201,0.0,0.6223784685134888,11.469091415405273,2.81585431098938,4.135630130767822,3.622331142425537,0.21049078968854962,0.26865621988197735,0.20926648906705772,0.15526697575829376,0.15631952560412152,0.03651385593464472,138.77317428588867,0.15721258349551684,119.0782470703125,687.7408478472819,278.08220757378473,-61.54470518231392,-1950.2023458480835,0.02442344008327166,-0.12753909453749657,0.6838491857051849,1.4509561657905579,1.4474703669548035
2024-10-21 07:40:00,6505.82421875,79.24269104003906,139.6956329345703,49.989227294921875,63.98590850830078,49.928131103515625,36.650699615478516,37.28853225708008,139.0615692138672,138.61590576171875,138.20095825195312,139.08445739746094,1015.6319580078125,492.7891540527344,372.57568359375,346.859375,368.0321044921875,347.34027099609375,413.3136291503906,395.66143798828125,411.5423889160156,393.4249267578125,471.935546875,459.9501647949219,472.448974609375,445.4216003417969,2.7699999809265137,1.4299999475479126,1004.0277709960938,-0.015115463174879551,-1.9399290084838867,-1.8930445909500122,-1.892704963684082,-1.8745827674865723,-0.17133291065692902,-0.08566957712173462,0.34629330039024353,0.35438457131385803,0.75968337059021,0.673338770866394,0.8209012150764465,0.6742309927940369,0.8945755362510681,0.9690464735031128,0.4662604331970215,26.633583068847656,90.44393157958984,164.8462677001953,30.496253967285156,88.9000015258789,27.191991806030273,27.65999984741211,222.24575805664062,2.8092331886291504,0.0,0.6344813108444214,13.368026733398438,2.850508689880371,4.192387104034424,3.78253436088562,0.21017785951411813,0.26902638862567513,0.20992098283429927,0.1540965126232049,0.15677825640270257,0.036558396105112544,138.74072265625,0.15611118958313194,121.1905517578125,687.7408478472819,278.8966030544705,-15.115463174879551,-1900.0653326511383,0.024233344448522563,-0.12850124388933182,0.7006778717041016,1.4951322078704834,1.433022141456604
2024-10-21 07:45:00,6544.697265625,79.25247192382812,139.72348022460938,50.21622848510742,64.13822174072266,49.76405334472656,37.351768493652344,37.616878509521484,139.0615692138672,138.53514099121094,138.20095825195312,139.08445739746094,1030.225830078125,490.72747802734375,366.09417724609375,344.5538024902344,367.3453674316406,349.66937255859375,412.01263427734375,400.52008056640625,412.6812438964844,400.257080078125,465.1034240722656,462.4007873535156,464.2994689941406,456.0252990722656,2.7699999809265137,1.4299999475479126,985.208984375,-0.05605517327785492,-1.9562780857086182,-1.9241808652877808,-1.9230661392211914,-1.9514696598052979,-0.18093527853488922,-0.10841912031173706,0.32466065883636475,0.35881808400154114,0.7467725872993469,0.6788312792778015,0.8346267342567444,0.6822323203086853,0.9121655821800232,0.9765605330467224,0.4377022683620453,25.37186050415039,91.59322357177734,162.10426330566406,30.496253967285156,88.9000015258789,27.191991806030273,27.65999984741211,224.3865966796875,2.877725839614868,0.0,0.6225985884666443,12.21357536315918,2.83591890335083,4.18272066116333,3.75221586227417,0.21003315470783354,0.2682629392119653,0.20814189815433082,0.1562265826666987,0.15733542525917163,0.03653143008302284,138.72053146362305,0.15741382500443912,74.10989379882812,687.7408478472819,273.6691623263889,-56.05517327785492,-1938.748687505722,0.025137836706720873,-0.14467719942331314,0.6834787428379059,1.5168590545654297,1.4256038665771484
2024-10-21 07:50:00,6488.302734375,79.24971008300781,139.697998046875,50.14704895019531,63.848899841308594,49.68012237548828,37.49085235595703,38.016632080078125,139.0615692138672,138.6404266357422,138.20095825195312,139.1897430419922,1047.3265380859375,489.1360168457031,364.44146728515625,344.7540588378906,365.8154296875,348.1690368652344,415.7154846191406,404.1582946777344,415.1274108886719,402.99664306640625,469.11358642578125,467.99774169921875,469.624755859375,462.0526123046875,2.7699999809265137,1.4299999475479126,986.544921875,-0.07464055716991425,-1.9967384338378906,-1.963751196861267,-1.9689643383026123,-1.9761813879013062,-0.1402735859155655,-0.0714128166437149,0.2855800688266754,0.3308218717575073,0.7836208343505859,0.6842296123504639,0.8148887157440186,0.6497780084609985,0.9115663766860962,0.9794186949729919,0.4403943121433258,22.91841697692871,91.59322357177734,162.10426330566406,30.496253967285156,88.9000015258789,27.191991806030273,27.65999984741211,218.76046752929688,3.138676881790161,0.0,0.5939450860023499,6.585453033447266,2.788935899734497,4.188695430755615,3.7706522941589355,0.20965926701676896,0.26694519061033833,0.20770709863491751,0.15674510842284053,0.15894333531513463,0.036863809442157176,138.77317428588867,0.16141764355987984,69.70974731445312,687.7408478472819,274.0402560763889,-74.64055716991425,-1976.408839225769,0.02532379974481353,-0.1058432012796402,0.6164019405841827,1.464666724205017,1.4678504467010498
2024-10-21 07:55:00,6510.39990234375,79.25247192382812,139.66598510742188,49.94791030883789,64.01582336425781,50.086063385009766,37.93034744262695,38.218589782714844,139.0615692138672,138.6404266357422,138.20095825195312,139.1897430419922,1056.57568359375,490.9176025390625,364.08331298828125,345.48046875,366.4487609863281,348.11968994140625,416.333251953125,404.53192138671875,413.4078063964844,399.1482849121094,475.5355224609375,471.1065979003906,468.1090087890625,461.0318908691406,2.7699999809265137,1.4299999475479126,1000.1660766601562,-0.06559715420007706,-1.9782741069793701,-1.9478390216827393,-1.9418271780014038,-1.945536732673645,-0.15479938685894012,-0.07502635568380356,0.34049731492996216,0.3293846845626831,0.7737549543380737,0.7055403590202332,0.8188092708587646,0.664137601852417,0.9062883853912354,0.99991375207901,0.43215063214302063,22.50127601623535,91.59322357177734,162.10426330566406,30.496253967285156,88.9000015258789,27.191991806030273,27.65999984741211,223.9868927001953,3.1433935165405273,0.0,0.6443632245063782,5.3207621574401855,2.742570638656616,4.2018914222717285,3.8635919094085693,0.20794410286066164,0.26651190962861504,0.20851926441005117,0.15791235351751323,0.1591123695831589,0.036894620589585515,138.77317428588867,0.16229044289789046,74.49880981445312,687.7408478472819,277.82391018337677,-65.59715420007706,-1953.3692598342896,0.024457402207099292,-0.11491287127137184,0.6698819994926453,1.4829468727111816,1.4792953133583069
2024-10-21 08:00:00,6523.70556640625,79.2799301147461,139.6488037109375,50.213321685791016,64.2601547241211,50.06170654296875,38.15629196166992,38.64350509643555,139.0615692138672,138.6404266357422,138.20095825195312,139.1897430419922,1042.3951416015625,493.31268310546875,365.2676696777344,345.2839660644531,366.3609313964844,347.64935302734375,416.1226806640625,404.53192138671875,413.79058837890625,400.646728515625,470.7288513183594,465.0400695800781,470.4169616699219,463.034423828125,2.7699999809265137,1.4299999475479126,1001.4009399414062,-0.05143322795629501,-2.009827136993408,-1.9941730499267578,-1.982336163520813,-1.9945400953292847,-0.1717001348733902,-0.09005621075630188,0.3491402864456177,0.34195688366889954,0.7653515934944153,0.7037346959114075,0.8259401321411133,0.6778995394706726,0.9023757576942444,0.9781653881072998,0.4515016973018646,23.334623336791992,91.41011810302734,164.32601928710938,29.794328689575195,88.9000015258789,27.191991806030273,27.65999984741211,227.47003173828125,3.472083806991577,0.0,0.6373975872993469,9.087553977966309,2.7741498947143555,4.21659517288208,3.826046943664551,0.2080648304009023,0.26626954253045193,0.20743659514542725,0.15810510337097808,0.16012392855224042,0.036993542635298894,138.77317428588867,0.15978574308585672,76.501220703125,687.7408478472819,278.16692776150177,-51.43322795629501,-1995.219111442566,0.02512102963904617,-0.13087817281484604,0.6910971701145172,1.5038396716117859,1.4690862894058228
2024-10-21 08:05:00,6520.830078125,79.2730712890625,139.6688690185547,49.90948486328125,64.06298828125,50.21797180175781,37.59868240356445,38.00519561767578,139.0615692138672,138.6404266357422,138.20095825195312,139.2705841064453,1044.266845703125,493.28900146484375,367.12603759765625,346.15142822265625,367.90716552734375,347.85992431640625,415.48992919921875,406.3757019042969,413.7418518066406,402.36480712890625,467.4252624511719,463.3640441894531,468.3541259765625,462.2944641113281,2.7699999809265137,1.4299999475479126,986.8025512695312,-0.031080832704901695,-1.970231533050537,-1.9470527172088623,-1.9403105974197388,-1.9419156312942505,-0.12626059353351593,-0.047750942409038544,0.3527868092060089,0.3376573324203491,0.7248420715332031,0.6917648911476135,0.8231460452079773,0.6656741499900818,0.8935413360595703,0.948212206363678,0.4601731300354004,23.08432388305664,91.41011810302734,164.32601928710938,29.794328689575195,88.9000015258789,27.191991806030273,27.65999984741211,230.49815368652344,3.4989497661590576,0.0,0.6274282336235046,6.298089027404785,2.9074044227600098,4.363560199737549,4.286776065826416,0.20813455567102615,0.26715806900034417,0.20942102039904364,0.15679554852787617,0.1584908064017099,0.03677358865276241,138.79338455200195,0.16014323839019487,71.63400268554688,687.7408478472819,274.11181979709204,-31.080832704901695,-1949.8776197433472,0.02553721052967951,-0.08700576797127724,0.690444141626358,1.488820195198059,1.4166069626808167
