ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-21 08:10:00,6507.9150390625,79.28329467773438,139.70887756347656,50.00495529174805,63.90251159667969,49.54655838012695,38.32624816894531,38.61358642578125,139.0615692138672,138.53514099121094,138.20095825195312,139.1897430419922,1010.4581298828125,492.75152587890625,365.60516357421875,344.3917541503906,366.7229309082031,348.8335266113281,414.4215087890625,405.2657165527344,415.4212646484375,404.9780578613281,466.8904724121094,464.274169921875,471.0435791015625,463.393798828125,2.7699999809265137,1.4299999475479126,990.3136596679688,-0.02818404510617256,-1.992106318473816,-1.965938687324524,-1.9702345132827759,-1.9648945331573486,-0.10713392496109009,-0.02907601185142994,0.35578304529190063,0.3644580841064453,0.7694519758224487,0.6775582432746887,0.8224392533302307,0.6622596383094788,0.8998655676841736,0.9663943648338318,0.4811914563179016,28.53327751159668,91.41011810302734,164.32601928710938,29.794328689575195,88.9000015258789,27.191991806030273,27.65999984741211,214.11865234375,70.31839752197266,0.0,0.5957484245300293,7.704886436462402,2.7723500728607178,4.352996826171875,4.184642791748047,0.20801261446605696,0.2658242254316431,0.206105756645804,0.15943106113751213,0.16062634231898387,0.03693869056685031,138.74685287475586,0.15526602972192063,68.9678955078125,687.7408478472819,275.0871276855469,-28.18404510617256,-1973.293513059616,0.025704165598353642,-0.06810496840626001,0.720241129398346,1.4846988916397095,1.4470102190971375
2024-10-21 08:15:00,6495.22412109375,79.2833023071289,139.6922149658203,49.567901611328125,63.71997833251953,49.92637634277344,37.86588668823242,38.46965789794922,139.03285217285156,138.53514099121094,138.09567260742188,139.165283203125,1034.3597412109375,492.22564697265625,363.5674743652344,344.8033752441406,365.9327087402344,348.99517822265625,415.6068420410156,407.7320251464844,415.4148864746094,403.8470764160156,470.2989807128906,467.18402099609375,470.2598571777344,463.3128967285156,2.7699999809265137,1.4299999475479126,997.5385131835938,0.01663396693766117,-1.9720642566680908,-1.9347838163375854,-1.933471918106079,-1.9405879974365234,-0.13065564632415771,-0.07361173629760742,0.37746599316596985,0.36773592233657837,0.7301669716835022,0.6877661347389221,0.8437996506690979,0.6520491242408752,0.8939089775085449,0.9462995529174805,0.49689018726348877,22.52960777282715,91.38569641113281,165.86415100097656,29.48914337158203,88.9000015258789,27.191991806030273,27.65999984741211,210.13829040527344,0.14982746541500092,0.0,0.6089853048324585,6.0736517906188965,2.8908698558807373,4.365842342376709,4.162168979644775,0.206921072072391,0.2659988783140499,0.2084175238754783,0.1580710422228179,0.16059148351526292,0.036880913792465754,138.70723724365234,0.15924927638012876,65.2061767578125,687.7408478472819,277.09403143988715,16.63396693766117,-1945.2269971370697,0.02555135191262774,-0.10213369131088257,0.7452019155025482,1.4958487749099731,1.4179331064224243
2024-10-21 08:20:00,6482.07763671875,79.2763671875,139.7352294921875,50.18123245239258,64.011474609375,49.91526794433594,36.510746002197266,36.82465744018555,138.93797302246094,138.42984008789062,138.0711669921875,139.0546112060547,1008.9935302734375,493.6283264160156,365.9684753417969,346.4730224609375,368.5812683105469,349.1779479980469,418.5946044921875,404.2265625,414.7467041015625,402.6701354980469,476.9078063964844,472.6735534667969,481.4911804199219,469.2964172363281,2.7699999809265137,1.4299999475479126,969.8997802734375,-0.03992104157805443,-1.9564244747161865,-1.9346768856048584,-1.9103074073791504,-1.9215378761291504,-0.16171200573444366,-0.1041482612490654,0.3329486846923828,0.3374258577823639,0.7553550004959106,0.6956498026847839,0.8415524363517761,0.6811942458152771,0.9194927215576172,0.9896304607391357,0.4423118829727173,21.96620750427246,91.38569641113281,165.86415100097656,29.48914337158203,88.9000015258789,27.191991806030273,27.65999984741211,220.45135498046875,3.1908583641052246,0.0,0.6506969928741455,7.6842451095581055,2.940342426300049,4.34380578994751,3.902599334716797,0.21133978458480984,0.2695862694830312,0.21021966698121727,0.1537661156978455,0.15508816325309618,0.036630752014362014,138.62339782714844,0.1556589702903024,81.77239990234375,687.7408478472819,269.41660563151044,-39.92104157805443,-1930.7366609573364,0.026049564124869327,-0.13293013349175453,0.6703745424747467,1.5227466821670532,1.4510048031806946
2024-10-21 08:25:00,6548.21435546875,79.26951599121094,139.75352478027344,49.91143798828125,64.1219253540039,50.116695404052734,37.290374755859375,37.341102600097656,138.8326873779297,138.30624389648438,137.99038696289062,139.08445739746094,998.108642578125,498.036865234375,369.969970703125,345.593505859375,367.70306396484375,348.2182922363281,419.6273498535156,399.5268249511719,418.0544738769531,399.040283203125,484.58367919921875,461.5652160644531,479.160888671875,462.183837890625,2.7699999809265137,1.4299999475479126,983.5881958007812,-0.043738529086112976,-1.9696687459945679,-1.9333795309066772,-1.9262803792953491,-1.9512600898742676,-0.15076802670955658,-0.08076558262109756,0.3384506404399872,0.33852630853652954,0.7644510269165039,0.6792060136795044,0.7950360774993896,0.63983154296875,0.8727262020111084,0.9942112565040588,0.4290550947189331,23.398435592651367,91.38569641113281,165.86415100097656,29.48914337158203,88.9000015258789,27.191991806030273,27.65999984741211,229.0480194091797,3.0871975421905518,0.0,0.6504333019256592,15.471755981445312,2.837761640548706,4.18955659866333,3.798640251159668,0.20902553356093245,0.26853803857989184,0.20988513694200606,0.15616942316630394,0.15638186775086574,0.03646513738556469,138.5534439086914,0.15242455246513933,122.97146606445312,687.7408478472819,273.2189432779948,-43.738529086112976,-1945.1471865177155,0.025471460784826535,-0.11576680466532707,0.6769769489765167,1.4348676204681396,1.4436570405960083
2024-10-21 08:30:00,6506.68017578125,79.29026794433594,139.7710723876953,49.83894348144531,63.84309387207031,49.7104377746582,37.30842208862305,37.82661437988281,138.8326873779297,138.30624389648438,137.84390258789062,139.10890197753906,978.1314697265625,495.334716796875,368.926513671875,344.1663818359375,368.7713928222656,348.3801574707031,418.0657653808594,401.14739990234375,416.9151611328125,396.1161193847656,479.45416259765625,464.4647521972656,477.4150695800781,456.98388671875,2.7699999809265137,1.4299999475479126,989.890380859375,-0.053405310958623886,-1.9772131443023682,-1.9409022331237793,-1.9405499696731567,-1.9504079818725586,-0.17481783032417297,-0.09187700599431992,0.2999078333377838,0.3304769694805145,0.8159533143043518,0.7258769273757935,0.8078737258911133,0.6447024941444397,0.8798376321792603,1.0048331022262573,0.4287782907485962,24.475976943969727,89.65530395507812,169.3310546875,29.531869888305664,88.9000015258789,27.191991806030273,27.65999984741211,225.1248779296875,3.629425525665283,0.0,0.636225700378418,9.625,2.8634207248687744,4.255518913269043,3.935699701309204,0.20894421422429776,0.2676550534766867,0.20840546837512128,0.15641140025686823,0.15858386366702598,0.03665886522047166,138.52293395996094,0.15032727032862336,118.28936767578125,687.7408478472819,274.96955023871527,-53.405310958623886,-1952.2683322429657,0.025114493880163652,-0.13334741815924644,0.6303848028182983,1.452576220035553,1.5418302416801453
2024-10-21 08:35:00,6517.34814453125,79.29609680175781,139.7948760986328,50.22096252441406,64.20661163330078,50.12608337402344,37.26968002319336,37.5745964050293,138.72740173339844,138.20095825195312,137.84390258789062,139.08445739746094,1018.4035034179688,494.33416748046875,366.24334716796875,344.11822509765625,365.6059875488281,348.7275695800781,415.7634582519531,401.5381164550781,415.4219970703125,398.73870849609375,476.7779235839844,465.8266906738281,477.3019714355469,461.4117126464844,2.7699999809265137,1.4299999475479126,988.26806640625,-0.026398789137601852,-1.9914287328720093,-1.9609375,-1.9508336782455444,-1.9418690204620361,-0.1552971452474594,-0.0657297670841217,0.3673112392425537,0.32248106598854065,0.7662703394889832,0.725617527961731,0.8094369769096375,0.6493568420410156,0.8859734535217285,1.0079246759414673,0.4381738603115082,24.504961013793945,89.65530395507812,169.3310546875,29.531869888305664,88.9000015258789,27.191991806030273,27.65999984741211,223.53775024414062,2.7141661643981934,0.0,0.6372650861740112,12.074275016784668,2.885043144226074,4.2624711990356445,3.879669189453125,0.2097802670795541,0.2682003581703394,0.20938394306446678,0.15568087579831277,0.15695455588732696,0.03673241457276474,138.46417999267578,0.15626041157131032,96.753662109375,687.7408478472819,274.51890733506946,-26.398789137601852,-1961.2672328948975,0.025674791085469804,-0.11051345616579056,0.6897923052310944,1.458793818950653,1.4918878674507141
2024-10-21 08:40:00,6527.57763671875,79.2918472290039,139.83995056152344,49.830108642578125,63.85057067871094,49.13910675048828,37.666500091552734,37.87978744506836,138.72740173339844,138.20095825195312,137.84390258789062,139.10879516601562,1049.9346923828125,495.10711669921875,363.97540283203125,344.4936218261719,363.87274169921875,348.1649475097656,417.306640625,402.4261779785156,414.69732666015625,398.2768249511719,477.1859436035156,466.269775390625,476.22601318359375,460.8907165527344,2.7699999809265137,1.4299999475479126,986.0806274414062,-0.010462788864970207,-1.9813601970672607,-1.9478377103805542,-1.9425616264343262,-1.951106071472168,-0.08322516828775406,-0.01417599618434906,0.319570392370224,0.3138739764690399,0.783046305179596,0.7132633924484253,0.8203251957893372,0.6449147462844849,0.8975313305854797,0.9846649765968323,0.45250675082206726,23.577741622924805,89.65530395507812,169.3310546875,29.531869888305664,88.9000015258789,27.191991806030273,27.65999984741211,224.6064910888672,2.809924840927124,0.0,0.6138330101966858,18.59357452392578,2.75413179397583,4.216651916503906,3.8339531421661377,0.2090486615324373,0.2678676948952406,0.20614975112279127,0.15801955169775309,0.1589143407517777,0.036516773430245876,138.47026443481445,0.16084599078174863,92.74200439453125,687.7408478472819,273.9112854003906,-10.462788864970207,-1955.7164013385773,0.025927245418329057,-0.04870058223605156,0.6334443688392639,1.465239942073822,1.4963096976280212
2024-10-21 08:45:00,6492.4775390625,79.2918472290039,139.82745361328125,49.64644241333008,64.06311798095703,49.49267578125,37.59617614746094,38.07222366333008,138.72740173339844,138.30624389648438,137.84390258789062,139.08445739746094,1048.179443359375,495.9500732421875,365.7221374511719,344.493896484375,365.03326416015625,348.552490234375,417.5174865722656,401.6956481933594,416.04345703125,398.3794860839844,477.2991638183594,465.9892272949219,476.427490234375,460.05633544921875,2.7699999809265137,1.4299999475479126,994.4207763671875,-0.03985656052827835,-2.0177767276763916,-1.982029676437378,-1.9715452194213867,-1.9725909233093262,-0.09724807739257812,-0.038460273295640945,0.3398189842700958,0.3571167588233948,0.7548196315765381,0.6639856100082397,0.8223572969436646,0.6555132269859314,0.906764805316925,0.9720981121063232,0.4527158737182617,23.723785400390625,89.71021270751953,168.8382568359375,29.776018142700195,88.9000015258789,27.191991806030273,27.65999984741211,226.07875061035156,3.591507911682129,0.0,0.6089654564857483,11.888897895812988,2.786064386367798,4.24955940246582,3.939790964126587,0.20783819747594098,0.2681916834039983,0.2071944740168178,0.15739136789342653,0.15938427720981643,0.03679190795026155,138.4905014038086,0.1614452167224178,98.87591552734375,687.7408478472819,276.2279934353299,-39.85656052827835,-1985.9856367111206,0.025505642258539914,-0.06785417534410954,0.6969357430934906,1.477870523929596,1.4188052415847778
2024-10-21 08:50:00,6525.82763671875,79.30740356445312,139.72601318359375,49.983680725097656,63.97311782836914,50.045440673828125,38.38838577270508,38.90833282470703,138.72740173339844,138.30624389648438,137.84390258789062,138.9318389892578,1065.1802978515625,494.96807861328125,367.0771484375,344.49383544921875,368.63043212890625,348.7272033691406,417.9040222167969,402.32403564453125,415.527587890625,398.05615234375,475.3737487792969,464.2541198730469,474.99658203125,459.8271179199219,2.7699999809265137,1.4299999475479126,994.0296020507812,-0.0412149541079998,-1.9709067344665527,-1.9417686462402344,-1.9447122812271118,-1.9865317344665527,-0.19756022095680237,-0.131317600607872,0.33891481161117554,0.36277031898498535,0.7701907753944397,0.6830940842628479,0.8296976685523987,0.6748941540718079,0.9045333862304688,0.9622918963432312,0.4561481475830078,24.034509658813477,89.77432250976562,168.2628936767578,29.776018142700195,88.9000015258789,27.191991806030273,27.65999984741211,227.33251953125,3.024142026901245,0.0,0.6277735233306885,10.47326946258545,2.7595009803771973,4.291659355163574,4.183074951171875,0.20714420474790687,0.2651197435955889,0.20740015259487327,0.15909055769976652,0.1612453413618645,0.036975993124150994,138.4523468017578,0.16322531901672255,101.82705688476562,687.7408478472819,276.1193339029948,-41.2149541079998,-1960.979849100113,0.025179923815321293,-0.1644389107823372,0.7016851305961609,1.5045918226242065,1.4532848596572876
2024-10-21 08:55:00,6510.33203125,79.30062103271484,139.72186279296875,50.19950866699219,63.97393798828125,49.53102493286133,37.9486083984375,38.525455474853516,138.8326873779297,138.30624389648438,137.84390258789062,138.8509979248047,999.506591796875,493.8919982910156,366.2421875,343.681884765625,366.0943298339844,348.643798828125,416.333251953125,400.3570556640625,415.7381591796875,399.4658203125,474.7765808105469,466.47430419921875,478.9013366699219,461.8606262207031,2.7699999809265137,1.4299999475479126,987.4365234375,-0.03155311569571495,-1.961165189743042,-1.9443190097808838,-1.9269094467163086,-1.974377989768982,-0.14413800835609436,-0.08262740075588226,0.350058376789093,0.3597938120365143,0.7549900412559509,0.7020149230957031,0.8333402872085571,0.6953384280204773,0.9114325642585754,0.9781390428543091,0.44878995418548584,23.179092407226562,89.77432250976562,168.2628936767578,29.776018142700195,88.9000015258789,27.191991806030273,27.65999984741211,225.05345153808594,3.8134868144989014,0.0,0.6142137050628662,38.43583679199219,2.8057546615600586,4.346156120300293,4.214911460876465,0.20900913801705878,0.26635993039667727,0.20622585959941592,0.15800166457644294,0.16040340741040512,0.03689190264160934,138.45845794677734,0.15352620834070843,97.60235595703125,687.7408478472819,274.28792317708337,-31.55311569571495,-1951.692909002304,0.02552228040378743,-0.11338270455598831,0.7098521888256073,1.5286787152290344,1.457004964351654
2024-10-21 09:00:00,6525.71875,79.3003921508789,139.69183349609375,49.83647537231445,64.08245849609375,50.31264114379883,38.68952941894531,39.04360580444336,138.75189208984375,138.30624389648438,137.8779754638672,138.74571228027344,1030.34814453125,495.26123046875,365.7711181640625,344.85223388671875,367.9137268066406,349.45892333984375,416.95263671875,399.5801086425781,414.29034423828125,397.6653747558594,477.1905517578125,465.5529479980469,479.0629577636719,461.0325012207031,2.7699999809265137,1.4299999475479126,991.3649291992188,-0.033753491938114166,-2.0059397220611572,-1.9767917394638062,-1.9688104391098022,-1.964946985244751,-0.11280462145805359,-0.04095346853137016,0.3259708881378174,0.34836578369140625,0.7868086099624634,0.7017675042152405,0.8280236721038818,0.676260769367218,0.9019576907157898,0.9917601943016052,0.4379487633705139,30.493738174438477,89.77432250976562,168.2628936767578,29.776018142700195,88.9000015258789,27.191991806030273,27.65999984741211,226.98001098632812,1.9945194721221924,0.0,0.6430805921554565,46.702144622802734,2.7765965461730957,4.3727216720581055,4.330301284790039,0.20596588371829005,0.2648421682389059,0.20793379784519206,0.15989740562280413,0.16136074457480787,0.037078629880516335,138.4204559326172,0.15789036947558457,103.03924560546875,687.7408478472819,275.379146999783,-33.753491938114166,-1979.1222214698792,0.025653098570434327,-0.07687904499471188,0.6743366718292236,1.5042844414710999,1.4885761141777039
2024-10-21 09:05:00,6537.90380859375,79.3042984008789,139.6851348876953,49.910892486572266,63.853580474853516,50.363285064697266,39.17925262451172,39.366844177246094,138.8326873779297,138.42984008789062,137.99038696289062,138.8509979248047,1002.6279296875,495.78961181640625,369.4956359863281,345.37255859375,368.3497009277344,349.6206970214844,416.28436279296875,400.951416015625,414.8103332519531,397.8414306640625,476.3536682128906,463.2679138183594,470.78021240234375,457.6231689453125,2.7699999809265137,1.4299999475479126,997.644775390625,0.0011604552855715156,-2.057826280593872,-2.0298314094543457,-2.015566825866699,-2.008962869644165,-0.12832331657409668,-0.051323000341653824,0.3603990972042084,0.35582250356674194,0.8127285838127136,0.7255901098251343,0.8572725653648376,0.7044516205787659,0.9186617136001587,1.0029149055480957,0.46896693110466003,26.163034439086914,90.21684265136719,168.0065460205078,30.734298706054688,88.9000015258789,27.191991806030273,27.65999984741211,225.7156524658203,2.6149282455444336,0.0,0.6356311440467834,23.511152267456055,2.6529722213745117,4.356652736663818,4.2427825927734375,0.20567066246989038,0.26312509240083726,0.20753486237904775,0.16144818176766526,0.16222120098255935,0.037117991015545096,138.5259780883789,0.15335617638937962,101.396728515625,687.7408478472819,277.12354871961804,1.1604552855715156,-2028.0468463897705,0.026422843522635714,-0.08982315845787525,0.7162216007709503,1.5617241859436035,1.538318693637848
2024-10-21 09:10:00,6518.951171875,79.29564666748047,139.65463256835938,50.02518844604492,63.96546173095703,49.81478500366211,38.84796905517578,39.30699157714844,138.93797302246094,138.42984008789062,138.09567260742188,138.8509979248047,1089.39013671875,495.09368896484375,370.0824279785156,346.2125244140625,372.5032958984375,349.3460998535156,416.1275939941406,394.6644287109375,410.6355895996094,390.8212890625,472.5835266113281,451.0333251953125,473.90289306640625,450.8177490234375,2.7699999809265137,1.4299999475479126,1016.7988891601562,-0.03435013070702553,-2.0472726821899414,-2.018801689147949,-2.003772735595703,-2.04042649269104,-0.12931609153747559,-0.05027776211500168,0.37942254543304443,0.32632625102996826,0.7361829876899719,0.7056509852409363,0.8562142252922058,0.6769276261329651,0.9260885119438171,0.9576751589775085,0.468898743391037,26.257335662841797,90.21684265136719,168.0065460205078,30.734298706054688,88.9000015258789,27.191991806030273,27.65999984741211,219.51661682128906,2.4469621181488037,0.0,0.6236361265182495,13.411212921142578,2.7408432960510254,4.423584938049316,4.243612289428711,0.2067494900475758,0.2643633538291782,0.20587991202561953,0.16055507317487389,0.16245217092275258,0.03711646082837508,138.57862091064453,0.16711125885077252,132.93991088867188,687.7408478472819,282.44413587782117,-34.35013070702553,-2027.5683999061584,0.024985597210134526,-0.08979692682623863,0.7057487964630127,1.533141851425171,1.4418339729309082
2024-10-21 09:15:00,6511.44775390625,79.30491638183594,139.64590454101562,49.954246520996094,63.81239700317383,49.493526458740234,39.05020523071289,39.63690948486328,138.9665985107422,138.53514099121094,138.09567260742188,138.95628356933594,1024.3985595703125,493.61962890625,370.67828369140625,345.4324951171875,367.5313415527344,350.43914794921875,409.7239074707031,393.9016418457031,411.80963134765625,396.4901123046875,466.40594482421875,461.0899353027344,473.7358703613281,453.0561218261719,2.7699999809265137,1.4299999475479126,1000.5079956054688,-0.040411561727523804,-1.9778460264205933,-1.9481685161590576,-1.938538908958435,-1.972273826599121,-0.1590723693370819,-0.08871473371982574,0.3438502848148346,0.3697296679019928,0.7510784864425659,0.6767009496688843,0.8535711169242859,0.6839673519134521,0.925880491733551,0.9384326934814453,0.4421307146549225,26.686561584472656,90.21684265136719,168.0065460205078,30.734298706054688,88.9000015258789,27.191991806030273,27.65999984741211,220.77337646484375,2.6273317337036133,0.0,0.6084352731704712,28.90768814086914,2.8955233097076416,4.463264465332031,4.266546726226807,0.206467481473284,0.2637450429861057,0.20456326476413594,0.1613996424030015,0.16382456837347287,0.03715721815526216,138.63842391967773,0.1573227027669493,99.47552490234375,687.7408478472819,277.9188876681858,-40.411561727523804,-1959.2068195343018,0.024842340530734645,-0.12389355152845383,0.7135799527168274,1.537538468837738,1.4277794361114502
2024-10-21 09:20:00,6511.45556640625,79.31715393066406,139.65423583984375,50.19140625,64.16194915771484,50.106719970703125,39.14461135864258,39.451560974121094,139.0615692138672,138.53514099121094,138.20095825195312,139.08445739746094,1000.4180908203125,492.5597229003906,364.59906005859375,345.5299377441406,366.0944519042969,351.3670654296875,414.80810546875,402.32391357421875,412.8389587402344,401.4862060546875,470.8530578613281,467.8897399902344,468.731201171875,459.4087829589844,2.7699999809265137,1.4299999475479126,987.2367553710938,-0.036181073635816574,-2.0329957008361816,-1.9931086301803589,-1.9822660684585571,-1.9929205179214478,-0.1545354127883911,-0.09152936190366745,0.3279731273651123,0.36048951745033264,0.7695561051368713,0.6906533241271973,0.8626934289932251,0.6859381198883057,0.9220893383026123,0.9649808406829834,0.43563005328178406,29.05449104309082,90.18022155761719,164.0025177001953,31.607128143310547,88.9000015258789,27.191991806030273,27.65999984741211,224.63784790039062,3.8244006633758545,0.0,0.6365078687667847,20.302953720092773,2.88443660736084,4.41947603225708,4.178684234619141,0.2065011976554552,0.2639798390780601,0.20615277509856003,0.1610516566731387,0.16231453149478597,0.037327483115319374,138.72053146362305,0.1536397016946021,69.919189453125,687.7408478472819,274.23243204752606,-36.181073635816574,-2000.3227293491364,0.026117714838769283,-0.12303238734602928,0.688462644815445,1.5486315488815308,1.4602094292640686
2024-10-21 09:25:00,6527.06884765625,79.29884338378906,139.65093994140625,50.12904739379883,64.0742416381836,50.049015045166016,38.486778259277344,38.74049377441406,139.08595275878906,138.6404266357422,138.20095825195312,139.1897430419922,1023.059814453125,493.6484375,364.33966064453125,344.655517578125,365.0567932128906,349.2973327636719,417.8551330566406,401.8080749511719,415.79754638671875,400.4852294921875,476.5680236816406,468.57196044921875,475.69696044921875,463.0045471191406,2.7699999809265137,1.4299999475479126,977.6617431640625,-0.03958403691649437,-1.98404860496521,-1.9601036310195923,-1.9638780355453491,-1.9510711431503296,-0.13438260555267334,-0.06840314716100693,0.35278943181037903,0.3516896367073059,0.7559989094734192,0.6885166168212891,0.8072794675827026,0.6469889879226685,0.8827650547027588,0.953728199005127,0.457537442445755,28.202598571777344,90.18022155761719,164.0025177001953,31.607128143310547,88.9000015258789,27.191991806030273,27.65999984741211,220.46717834472656,2.395770311355591,0.0,0.6150310635566711,10.071476936340332,2.9824440479278564,4.415321350097656,4.223798751831055,0.20759125140583087,0.26534021083743053,0.20725982648815555,0.15937902028456352,0.16042969098401955,0.03699663382554187,138.77927017211914,0.1567410790864397,87.491455078125,687.7408478472819,271.5727064344618,-39.58403691649437,-1964.7753536701202,0.026103674983137076,-0.10139287635684013,0.7044790685176849,1.454268455505371,1.4445155262947083
2024-10-21 09:30:00,6520.26806640625,79.29273986816406,139.6876678466797,50.060794830322266,63.840972900390625,50.090885162353516,38.38010025024414,38.637996673583984,139.16685485839844,138.6404266357422,138.32455444335938,139.2705078125,989.0911254882812,494.23065185546875,364.3887023925781,344.6064758300781,366.8207702636719,348.79046630859375,419.8829345703125,401.0382995605469,416.2541198730469,399.6763000488281,476.2447509765625,465.99505615234375,477.7390441894531,462.89178466796875,2.7699999809265137,1.4299999475479126,972.5401611328125,-0.004964180290699005,-1.9720677137374878,-1.9436581134796143,-1.9349660873413086,-1.9324276447296143,-0.13053946197032928,-0.06551560759544373,0.37834295630455017,0.36401939392089844,0.7532726526260376,0.7026241421699524,0.8121712803840637,0.6454702019691467,0.9069254994392395,0.9330922961235046,0.4620015621185303,22.456308364868164,90.18022155761719,164.0025177001953,31.607128143310547,88.9000015258789,27.191991806030273,24.540000915527344,234.83224487304688,3.910752058029175,0.0,0.6666951775550842,11.740026473999023,2.822279930114746,4.3603057861328125,4.25883674621582,0.20771187537632843,0.26488848712720553,0.2078367259568694,0.15924642481467333,0.1603164867249233,0.03696331920134251,138.8505859375,0.15169485601125518,98.33193969726562,687.7408478472819,270.1500447591146,-4.964180290699005,-1945.7798898220062,0.026593421137847892,-0.0980275347828865,0.7423623502254486,1.4576414823532104,1.45589679479599
2024-10-21 09:35:00,6499.65966796875,79.2970199584961,139.6988983154297,49.920814514160156,63.84251022338867,49.85989761352539,38.85781478881836,39.70537185668945,139.2721405029297,138.7686004638672,138.42984008789062,139.29502868652344,1011.5260009765625,494.50775146484375,366.340087890625,344.00946044921875,366.96868896484375,347.64935302734375,419.3243713378906,399.6822814941406,416.48321533203125,399.1489562988281,476.30474853515625,465.8211669921875,475.1100769042969,460.62542724609375,2.7699999809265137,1.4299999475479126,1000.2596435546875,-0.04505389183759689,-2.017470598220825,-1.9793826341629028,-1.9884158372879028,-1.996850609779358,-0.10550905019044876,-0.05940750613808632,0.31006500124931335,0.39770686626434326,0.8051350116729736,0.6976210474967957,0.81215500831604,0.6541774868965149,0.8893377184867859,0.9792781472206116,0.4784931242465973,25.108333587646484,91.09272003173828,163.1052703857422,29.281618118286133,88.9000015258789,27.191991806030273,24.540000915527344,240.63502502441406,3.1859688758850098,0.0,0.7299973964691162,7.83969259262085,2.877092123031616,4.409819602966309,4.204684734344482,0.20612558202993417,0.26360897165079844,0.2058740530490671,0.16044589351571234,0.16394549975448794,0.03726139849908007,138.94140243530273,0.1556275332324717,103.59454345703125,687.7408478472819,277.8499009874132,-45.05389183759689,-1995.5299198627472,0.025265047806324853,-0.08245827816426754,0.7077718675136566,1.466332495212555,1.5027560591697693
2024-10-21 09:40:00,6500.8515625,79.29092407226562,139.68426513671875,49.94837951660156,63.9032096862793,50.05905532836914,38.58796310424805,39.07326889038086,139.2721405029297,138.7686004638672,138.42984008789062,139.42320251464844,1035.0716552734375,494.3542785644531,365.1058044433594,344.49383544921875,368.30706787109375,348.7272033691406,417.0611267089844,399.4046325683594,414.01593017578125,400.2602844238281,470.885986328125,462.5992126464844,474.8392639160156,461.6708679199219,2.7699999809265137,1.4299999475479126,995.68408203125,-0.01476884912699461,-2.0300722122192383,-1.9824742078781128,-1.9885655641555786,-1.9723477363586426,-0.08775721490383148,-0.037132371217012405,0.3488587439060211,0.39295288920402527,0.7874314785003662,0.6920590400695801,0.8231465816497803,0.6696838736534119,0.8969824314117432,0.9771401286125183,0.46731802821159363,23.999963760375977,91.09272003173828,163.1052703857422,29.281618118286133,88.9000015258789,27.191991806030273,24.540000915527344,228.7682342529297,3.0110785961151123,0.0,0.6086156964302063,13.611776351928711,2.846449851989746,4.389248371124268,4.182266712188721,0.20676404983446298,0.2645308328324118,0.2072221984126801,0.1597369845331074,0.16174593438733773,0.037160035758912,138.97344589233398,0.15922093364571227,93.05914306640625,687.7408478472819,276.57891167534723,-14.76884912699461,-1993.364930152893,0.025865389207766064,-0.062444793060421944,0.7418116331100464,1.4928304553031921,1.4794905185699463
2024-10-21 09:45:00,6521.708984375,79.28755187988281,139.7030487060547,49.985721588134766,63.813575744628906,49.87689208984375,39.53542709350586,39.98086166381836,139.37045288085938,138.87388610839844,138.5580291748047,139.42320251464844,1039.1951904296875,495.1168212890625,368.30023193359375,345.722900390625,369.9761047363281,348.2180480957031,416.4247131347656,399.9310302734375,413.7427978515625,397.6163024902344,472.6842956542969,462.3025817871094,473.2589111328125,455.6202087402344,2.7699999809265137,1.4299999475479126,998.4539184570312,-0.05654660239815712,-1.983975887298584,-1.949580192565918,-1.94126296043396,-1.9261363744735718,-0.12800121307373047,-0.07686344534158707,0.37486532330513,0.36184653639793396,0.7413586378097534,0.7023108601570129,0.8346298933029175,0.6842654347419739,0.911063551902771,0.9598284959793091,0.4620343744754791,24.984256744384766,91.09272003173828,163.1052703857422,29.281618118286133,88.9000015258789,27.191991806030273,24.540000915527344,234.7593231201172,3.951186418533325,0.0,0.6941159963607788,7.502119064331055,2.711392402648926,4.399313926696777,4.337475299835205,0.20553975173176064,0.262399463265533,0.20509224817776298,0.1625684617772374,0.16440007504770598,0.0372896856886106,139.05639266967773,0.1593439990835895,104.97598266601562,687.7408478472819,277.34831068250867,-56.54660239815712,-1950.2388536930084,0.02461831657970742,-0.10243232920765877,0.736711859703064,1.5188953280448914,1.4436694979667664
2024-10-21 09:50:00,6497.80615234375,79.26893615722656,139.68553161621094,50.1327018737793,64.01052856445312,49.64108657836914,38.991634368896484,39.71820831298828,139.4003143310547,138.87388610839844,138.5580291748047,139.42320251464844,1023.2218627929688,494.2577819824219,368.011474609375,344.68658447265625,369.3476867675781,349.3399963378906,414.5342102050781,397.5133361816406,414.9720458984375,401.4266052246094,472.2673034667969,465.3142395019531,479.9001159667969,461.7629089355469,2.7699999809265137,1.4299999475479126,989.738525390625,-0.06714563071727753,-1.9983606338500977,-1.9852603673934937,-1.9790441989898682,-1.9699411392211914,-0.13531585037708282,-0.0697905644774437,0.33911025524139404,0.35651320219039917,0.7514048218727112,0.6854277849197388,0.8176407814025879,0.6599323153495789,0.8972971439361572,0.9546700716018677,0.44615837931632996,24.807411193847656,91.09272003173828,163.1052703857422,29.281618118286133,88.9000015258789,27.191991806030273,24.540000915527344,238.91322326660156,3.4885590076446533,0.0,0.6516650915145874,6.768370628356934,2.847325563430786,4.459803581237793,4.317012310028076,0.20673777024615175,0.26396729984772777,0.2047104418518456,0.16079411734030258,0.16379037071397232,0.03731938965446346,139.06385803222656,0.15747189725318197,98.98916625976562,687.7408478472819,274.9273681640625,-67.14563071727753,-1983.1515848636627,0.025349004297750707,-0.10255320742726326,0.6956234574317932,1.4775730967521667,1.43683260679245
2024-10-21 09:55:00,6520.0771484375,79.29092407226562,139.65260314941406,50.215213775634766,63.99623489379883,50.45656204223633,38.75297927856445,39.306758880615234,139.4003143310547,138.87388610839844,138.5580291748047,139.42320251464844,1058.757080078125,496.2958068847656,364.95037841796875,344.7153015136719,366.3012390136719,348.6441345214844,414.9416198730469,398.34619140625,413.1130676269531,399.19744873046875,476.7831115722656,464.3660583496094,475.63214111328125,459.826416015625,2.7699999809265137,1.4299999475479126,1006.0045166015625,-0.0516933910548687,-2.0154869556427,-1.9794853925704956,-1.9652400016784668,-2.0013461112976074,-0.16017761826515198,-0.08931555598974228,0.3567979335784912,0.3576905131340027,0.7687578797340393,0.6895856857299805,0.8366717100143433,0.6817183494567871,0.9085649847984314,0.9737613797187805,0.4464406967163086,27.73477554321289,89.70413208007812,174.20790100097656,28.469825744628906,88.9000015258789,27.191991806030273,24.540000915527344,236.7274169921875,3.9263556003570557,0.0,0.6879308819770813,8.6934232711792,2.9463369846343994,4.452481269836426,4.218130588531494,0.20687875205546952,0.26365438311649275,0.20787306880633255,0.159656155749972,0.16193764027173319,0.0372277418418305,139.06385803222656,0.16238413380305633,96.62600708007812,687.7408478472819,279.4456990559896,-51.6933910548687,-1990.3896152973175,0.024826466111471674,-0.12474658712744713,0.7144884467124939,1.5183900594711304,1.4583435654640198
2024-10-21 10:00:00,6529.38525390625,79.29885864257812,139.63922119140625,50.33203125,64.08439636230469,50.20730209350586,37.87995147705078,38.3659782409668,139.4003143310547,139.00205993652344,138.66331481933594,139.52850341796875,1044.55078125,495.86114501953125,366.6592712402344,346.3750915527344,368.46875,348.83367919921875,415.912109375,399.0567321777344,412.53375244140625,399.353271484375,475.48284912109375,463.18646240234375,474.4464416503906,459.8790588378906,2.7699999809265137,1.4299999475479126,989.5687866210938,-0.04941588267683983,-2.0450620651245117,-2.0251548290252686,-2.0125906467437744,-2.0060842037200928,-0.1416967660188675,-0.06465240567922592,0.3711579740047455,0.36213794350624084,0.7587469220161438,0.70523601770401,0.8359370231628418,0.6770867705345154,0.9204868078231812,0.9699172973632812,0.4482435882091522,24.580116271972656,89.70413208007812,174.20790100097656,28.469825744628906,88.9000015258789,27.191991806030273,24.540000915527344,229.1510467529297,3.149355173110962,0.0,0.666724681854248,6.921779155731201,3.169861078262329,4.532388687133789,4.276933670043945,0.20895961479912686,0.2660542490722894,0.20844178637361033,0.15726327494986897,0.15928107480510445,0.036890097621322955,139.1485481262207,0.15997689531722611,96.81887817382812,687.7408478472819,274.8802185058594,-49.41588267683983,-2022.2229361534119,0.02610944481904026,-0.10317458584904671,0.7332959175109863,1.5130237936973572,1.4639829397201538
2024-10-21 10:05:00,6499.93994140625,79.29367065429688,139.6283721923828,49.71588897705078,63.92858123779297,50.023624420166016,37.4380989074707,37.69785690307617,139.505615234375,139.02662658691406,138.66331481933594,139.56268310546875,1039.271484375,494.39630126953125,368.0107116699219,346.26324462890625,366.96820068359375,347.37896728515625,417.4194030761719,404.2264404296875,414.5503845214844,401.1221008300781,472.52587890625,462.0462341308594,464.00299072265625,456.66949462890625,2.7699999809265137,1.4299999475479126,995.3305053710938,-0.011787221767008305,-1.9863362312316895,-1.9857333898544312,-1.9619967937469482,-1.9710941314697266,-0.10914429277181625,-0.05421175807714462,0.34613263607025146,0.3354722559452057,0.7727810144424438,0.7185432314872742,0.8314817547798157,0.6682798862457275,0.9119147658348083,0.9934141039848328,0.45991095900535583,25.588380813598633,89.70413208007812,174.20790100097656,28.469825744628906,88.9000015258789,27.191991806030273,24.540000915527344,231.3827362060547,3.2391650676727295,0.0,0.6969956755638123,8.402162551879883,2.9533944129943848,4.317416667938232,3.861042022705078,0.20818695865623593,0.2677030859339114,0.20947561118344837,0.15677329943784168,0.15786104478856258,0.036739424148262485,139.18955993652344,0.15988939801652313,85.77108764648438,687.7408478472819,276.4806959364149,-11.787221767008305,-1976.2901365756989,0.02569940387824136,-0.08167802542448044,0.6816048920154572,1.4997616410255432,1.491324245929718
2024-10-21 10:10:00,6512.21630859375,79.30164337158203,139.6851348876953,49.89463806152344,63.88127517700195,49.900718688964844,37.470558166503906,37.72770309448242,139.505615234375,139.1073455810547,138.7686004638672,139.67498779296875,1014.957275390625,491.9501037597656,367.2388000488281,345.5893859863281,367.1260681152344,347.5408935546875,418.60064697265625,403.67413330078125,415.0209045410156,403.05682373046875,471.53265380859375,465.1175842285156,468.11627197265625,460.8316955566406,2.7699999809265137,1.4299999475479126,992.6216430664062,-0.04652615636587143,-2.0074944496154785,-1.9685953855514526,-1.9776287078857422,-1.9825080633163452,-0.10576172918081284,-0.048357345163822174,0.3543390929698944,0.378340482711792,0.7542464733123779,0.6849613785743713,0.8142271637916565,0.6508556008338928,0.9094395041465759,0.9742650985717773,0.45658233761787415,23.035877227783203,86.96051788330078,165.7298583984375,28.35995864868164,88.86000061035156,27.191991806030273,24.540000915527344,229.73175048828125,3.731804370880127,0.0,0.635397732257843,8.686243057250977,2.96968674659729,4.344792366027832,4.0965986251831055,0.20887351280636962,0.26742565668715335,0.20889896808699893,0.1568626893615771,0.15793917305790103,0.036681044036152306,139.2641372680664,0.15585435545979204,81.8248291015625,687.7408478472819,275.72823418511285,-46.52615636587143,-1984.0566515922546,0.025485083897270593,-0.0770595371723175,0.7326795756816864,1.4650827646255493,1.4392078518867493
2024-10-21 10:15:00,6515.048828125,79.28237915039062,139.7047119140625,50.092742919921875,64.16442108154297,49.67945861816406,36.37430191040039,36.9305305480957,139.48117065429688,139.00205993652344,138.6388702392578,139.52850341796875,1010.0941772460938,492.2330322265625,367.12603759765625,345.7510681152344,367.58380126953125,347.33038330078125,418.2421569824219,403.5679626464844,415.1761169433594,402.5085754394531,472.4706726074219,465.4057922363281,473.96319580078125,465.85296630859375,2.7699999809265137,1.4299999475479126,987.5343017578125,-0.06285837292671204,-1.9601086378097534,-1.9288771152496338,-1.9196147918701172,-1.9127788543701172,-0.2233862429857254,-0.16205856204032898,0.34722185134887695,0.3860017657279968,0.7486114501953125,0.6607739329338074,0.8312358260154724,0.6687114834785461,0.8983590602874756,0.9533743858337402,0.4958377182483673,22.709033966064453,86.96051788330078,165.7298583984375,28.35995864868164,88.86000061035156,27.191991806030273,24.540000915527344,220.11727905273438,3.306142807006836,0.0,0.6115160584449768,14.183093070983887,3.083683729171753,4.306385040283203,3.7093961238861084,0.21114666871110718,0.2704604094609572,0.2094046278792394,0.15332186315592322,0.15566643079277298,0.03641437866957659,139.16265106201172,0.1550401545550341,84.14523315429688,687.7408478472819,274.3150838216146,-62.858372926712036,-1930.3448498249054,0.024817503272451143,-0.1927224025130272,0.7332236170768738,1.4999473094940186,1.4093853831291199
2024-10-21 10:20:00,6532.3505859375,79.25672912597656,139.7235107421875,50.21913528442383,63.988685607910156,50.09642791748047,37.2695198059082,37.48365020751953,139.2721405029297,138.7686004638672,138.52841186523438,139.39358520507812,1062.9683837890625,496.2039794921875,372.5070495605469,347.398193359375,371.87457275390625,346.2577209472656,419.5225524902344,399.4781494140625,413.40838623046875,390.77313232421875,483.01300048828125,451.79632568359375,478.37213134765625,454.30810546875,2.7699999809265137,1.4299999475479126,1004.7544555664062,-0.05697648227214813,-1.9954878091812134,-1.9664218425750732,-1.9674071073532104,-1.9536428451538086,-0.13614323735237122,-0.07782871276140213,0.33777347207069397,0.3582804799079895,0.7581769227981567,0.6877384781837463,0.8318726420402527,0.6605495810508728,0.9066447615623474,0.9761541485786438,0.471636027097702,25.279708862304688,86.96051788330078,165.7298583984375,28.35995864868164,88.86000061035156,27.191991806030273,24.540000915527344,224.86436462402344,4.636406421661377,0.0,0.6263760328292847,12.655754089355469,2.819488763809204,4.230288982391357,3.8038711547851562,0.21007143610780638,0.26767077935875755,0.20955813947996113,0.1559019585728276,0.15679768648064735,0.03659592602666985,138.99068450927734,0.16272371940314484,148.68606567382812,687.7408478472819,279.0984598795573,-56.97648227214813,-1970.7399010658264,0.02456820170044501,-0.10698597505688667,0.6960539519786835,1.4924222230911255,1.445915400981903
2024-10-21 10:25:00,6516.89599609375,79.28426361083984,139.7556610107422,50.12669372558594,63.965675354003906,50.104888916015625,37.04526138305664,37.49627685546875,139.16685485839844,138.73898315429688,138.40550231933594,139.29502868652344,1024.6009521484375,494.759521484375,374.55731201171875,345.53546142578125,369.14453125,347.9191589355469,412.4347229003906,395.8188781738281,414.23040771484375,397.2608337402344,473.15875244140625,459.673828125,470.4834289550781,449.97869873046875,2.7699999809265137,1.4299999475479126,1009.5620727539062,-0.08192094415426254,-1.9695814847946167,-1.9659146070480347,-1.9344297647476196,-1.9525221586227417,-0.1568581759929657,-0.08552411198616028,0.3315025269985199,0.3258131444454193,0.7772201895713806,0.7026481628417969,0.8198439478874207,0.649998664855957,0.9104840755462646,0.9988475441932678,0.44364190101623535,27.487733840942383,86.96051788330078,165.7298583984375,28.35995864868164,88.86000061035156,27.191991806030273,24.540000915527344,240.78262329101562,2.374145746231079,1.845294713973999,0.6977548003196716,10.630951881408691,2.9159650802612305,4.305370807647705,3.931347131729126,0.20996459107729917,0.26793163223991817,0.20987325774600044,0.15517068012157686,0.15705983881520535,0.03663382020784615,138.90159225463867,0.15722223475141953,117.82229614257812,687.7408478472819,280.4339090983073,-81.92094415426254,-1955.6120038032532,0.023825220728077294,-0.12119114398956299,0.6573156714439392,1.4698426127433777,1.4798683524131775
2024-10-21 10:30:00,6527.1025390625,79.26957702636719,139.76400756835938,49.942298889160156,63.91096878051758,49.46443557739258,37.12394714355469,37.321571350097656,139.08590698242188,138.6404266357422,138.2959747314453,139.1897430419922,998.968994140625,489.94873046875,365.2746276855469,345.0737609863281,366.5667419433594,348.7919616699219,414.0617980957031,402.2103576660156,413.04937744140625,403.10540771484375,464.82275390625,461.79522705078125,467.56024169921875,459.3105163574219,2.7699999809265137,1.4299999475479126,985.5634765625,-0.02042246051132679,-2.016998767852783,-1.9779081344604492,-1.9728691577911377,-1.9764704704284668,-0.10708010196685791,-0.04773461073637009,0.35009756684303284,0.3557914197444916,0.752307116985321,0.7024878263473511,0.8331656455993652,0.6693549752235413,0.9128314852714539,0.9757047891616821,0.4791693389415741,24.14830780029297,86.96051788330078,165.7298583984375,28.35995864868164,88.86000061035156,27.191991806030273,24.540000915527344,223.02224731445312,2.9938032627105713,9.575751304626465,0.6299229264259338,12.737224578857422,2.862734079360962,4.296241760253906,3.8100178241729736,0.2100505642694458,0.26880090332142104,0.20804073571703544,0.1561383079845621,0.15696948870753563,0.03642707010006205,138.8030128479004,0.15304937959257323,71.04830932617188,687.7408478472819,273.76763237847223,-20.42246051132679,-1986.0616326332092,0.026226455407308797,-0.077407356351614,0.7058889865875244,1.5025206208229065,1.4547949433326721
2024-10-21 10:35:00,6532.18359375,79.2676773071289,139.7952880859375,49.89645767211914,63.9106330871582,49.96839141845703,37.53580856323242,37.70801544189453,139.0615692138672,138.61595153808594,138.20095825195312,139.1897430419922,1000.1455688476562,491.2498779296875,364.19183349609375,345.5298156738281,365.9774475097656,348.643798828125,416.1226806640625,401.4742126464844,416.0923767089844,403.625732421875,474.7947082519531,471.5244140625,478.3117370605469,467.73760986328125,2.7699999809265137,1.4299999475479126,986.2319946289062,-0.047470707446336746,-1.9915663003921509,-1.9588946104049683,-1.962544322013855,-1.9748263359069824,-0.1274823099374771,-0.07048947364091873,0.327419251203537,0.34736597537994385,0.7783352732658386,0.7343593835830688,0.812205970287323,0.642148494720459,0.8861916661262512,0.9969044923782349,0.4537948966026306,22.607603073120117,86.96051788330078,165.7298583984375,28.35995864868164,88.86000061035156,27.191991806030273,24.540000915527344,227.94703674316406,2.677809715270996,13.288531303405762,0.6451557874679565,10.712090492248535,2.7797582149505615,4.222975730895996,3.7924299240112305,0.20875492640726662,0.2673869073917547,0.2090558801146749,0.15704090670615417,0.15776137938014964,0.03659102699004897,138.7670555114746,0.153110449896815,76.9552001953125,687.7408478472819,273.95333184136285,-47.470707446336746,-1971.9578921794891,0.025642587728363333,-0.09898589178919792,0.6747852265834808,1.454354465007782,1.5126946568489075
2024-10-21 10:40:00,6497.0595703125,79.27900695800781,139.822021484375,50.128292083740234,64.03791809082031,50.15336608886719,37.02674865722656,37.49884796142578,139.0859832763672,138.6404266357422,138.20095825195312,139.1897430419922,1043.2528076171875,498.10443115234375,366.8207702636719,345.1712951660156,366.3401794433594,347.91937255859375,416.6848449707031,398.7326965332031,416.870361328125,399.627685546875,480.03662109375,465.94720458984375,479.90020751953125,462.1842041015625,2.7699999809265137,1.4299999475479126,994.502685546875,-0.06331575661897659,-1.9876328706741333,-1.965171456336975,-1.9426019191741943,-1.9461523294448853,-0.20101529359817505,-0.13422247767448425,0.3301297724246979,0.3187909424304962,0.7880159020423889,0.7117418646812439,0.8106865882873535,0.6713748574256897,0.8894264698028564,1.0014147758483887,0.4536198079586029,23.981157302856445,86.66448974609375,165.86415100097656,27.749588012695312,88.86000061035156,27.191991806030273,24.540000915527344,232.32650756835938,3.6082725524902344,15.118321418762207,0.6715419888496399,13.028105735778809,2.843266487121582,4.276142597198486,3.9323551654815674,0.20987776926305732,0.26811476789793187,0.20998274942583134,0.15502406102846797,0.15700065238471153,0.03676204139691949,138.77927780151367,0.16057307099109888,107.07052612304688,687.7408478472819,276.25074598524304,-63.31575661897659,-1960.389643907547,0.024858637837776625,-0.16761888563632965,0.6489207148551941,1.4820614457130432,1.4997577667236328
2024-10-21 10:45:00,6514.11279296875,79.2730941772461,139.79820251464844,50.06746292114258,64.05606079101562,49.90176010131836,38.13480758666992,38.65938949584961,139.14247131347656,138.6404266357422,138.20095825195312,139.27064514160156,1058.3072509765625,499.3000183105469,366.089599609375,344.6506042480469,365.9814758300781,348.2710266113281,415.1667785644531,397.82525634765625,415.68939208984375,398.48760986328125,477.14227294921875,461.47686767578125,477.7252197265625,459.3318176269531,2.7699999809265137,1.4299999475479126,993.7730712890625,-0.039944373071193695,-2.0245373249053955,-2.022066116333008,-1.994781732559204,-2.014963388442993,-0.1530785858631134,-0.09816475957632065,0.3459070324897766,0.3872871398925781,0.8060884475708008,0.7076547741889954,0.833568274974823,0.6597236394882202,0.912958562374115,0.995401918888092,0.4647430181503296,24.62194061279297,86.66448974609375,165.86415100097656,27.749588012695312,88.86000061035156,27.191991806030273,24.540000915527344,233.52850341796875,3.4871785640716553,12.001656532287598,0.6893970966339111,6.293421268463135,2.7883872985839844,4.326399326324463,4.010683536529541,0.20790453801686196,0.2659920225418966,0.20721645904913183,0.15835433015960776,0.16053265023250188,0.03696888410589598,138.81362533569336,0.16246375901241467,107.75155639648438,687.7408478472819,276.04807535807294,-39.944373071193695,-2014.0871405601501,0.025906521880361678,-0.12562167271971703,0.7331941723823547,1.4932919144630432,1.5137432217597961
