ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-21 10:50:00,6503.47216796875,79.28755187988281,139.7648468017578,49.901649475097656,64.00137329101562,50.331966400146484,37.36805725097656,37.738224029541016,139.0615692138672,138.6404266357422,138.20095825195312,139.1897430419922,1019.1559448242188,496.7144470214844,366.2025146484375,345.6951599121094,366.2025146484375,348.72747802734375,415.7149963378906,400.3516845703125,414.4244079589844,398.738525390625,476.98876953125,463.5570983886719,472.033935546875,458.0993347167969,2.5199999809265137,1.4800000190734863,993.3746337890625,-0.07075835019350052,-1.9976450204849243,-1.9829736948013306,-1.9630653858184814,-1.9501310586929321,-0.13690927624702454,-0.07246453315019608,0.3177050054073334,0.3557702600955963,0.7969452738761902,0.708145260810852,0.8187837600708008,0.6629804372787476,0.9000037312507629,1.0127620697021484,0.45390039682388306,28.857501983642578,86.66448974609375,165.86415100097656,27.749588012695312,88.86000061035156,27.191991806030273,24.540000915527344,248.99667358398438,2.627561569213867,6.135414123535156,0.7515267133712769,5.739897727966309,2.875723361968994,4.349816799163818,4.006610870361328,0.20849579924910758,0.267406340626272,0.21029372120483866,0.1561287661806999,0.15767537273908186,0.03680207499396919,138.77317428588867,0.15670951124290503,96.39785766601562,686.178182083058,275.9373982747396,-70.75835019350052,-1973.4537899494171,0.024988957992859984,-0.1046869046986103,0.6734752655029297,1.4817641973495483,1.5050905346870422
2024-10-21 10:55:00,6542.06396484375,79.28324127197266,139.77194213867188,50.080039978027344,63.93091583251953,49.92386245727539,37.63655471801758,38.18052291870117,139.03292846679688,138.53514099121094,138.09567260742188,139.16534423828125,1008.43017578125,493.9546813964844,366.6101989746094,346.41949462890625,367.9072570800781,348.53741455078125,415.71514892578125,403.2097473144531,414.11358642578125,401.2181701660156,469.7426452636719,461.530517578125,467.04705810546875,458.79736328125,2.5199999809265137,1.4800000190734863,987.0265502929688,-0.04018739238381386,-1.979906439781189,-1.9630603790283203,-1.9418820142745972,-1.9578934907913208,-0.17854350805282593,-0.11136028915643692,0.3429436683654785,0.35448887944221497,0.7922678589820862,0.7251653075218201,0.8404638171195984,0.6619470119476318,0.9112380146980286,1.008859634399414,0.44963836669921875,28.209718704223633,86.88421630859375,165.25376892089844,28.35385513305664,88.86000061035156,27.191991806030273,24.540000915527344,243.957763671875,3.7700576782226562,0.9619273543357849,0.6850894093513489,7.492361068725586,2.8415944576263428,4.333736419677734,4.000617504119873,0.2088827693690776,0.2666544745822327,0.20823135628989123,0.1569812600481076,0.15925013971069088,0.0366477456033659,138.70727157592773,0.15414556953286151,81.42318725585938,686.178182083058,274.1740417480469,-40.18739238381386,-1960.6855809688568,0.025548254476302396,-0.14495189860463142,0.6974325478076935,1.5024108290672302,1.5174331665039062
2024-10-21 11:00:00,6529.42578125,79.27799224853516,139.79150390625,50.12606430053711,63.97076416015625,50.13047790527344,38.287322998046875,38.3554573059082,138.93797302246094,138.42984008789062,138.09567260742188,139.08445739746094,1055.4176025390625,491.759765625,364.392578125,345.1714782714844,366.0452880859375,348.78460693359375,415.16644287109375,400.03997802734375,415.2594909667969,403.8511962890625,469.78057861328125,461.20257568359375,471.17083740234375,462.73016357421875,2.5199999809265137,1.4800000190734863,997.5028686523438,-0.08498252928256989,-2.014963388442993,-1.9829944372177124,-1.9756561517715454,-2.006237745285034,-0.16530020534992218,-0.09879167377948761,0.35322725772857666,0.35698533058166504,0.7681984901428223,0.6998347043991089,0.8312481045722961,0.6851831674575806,0.9265217781066895,0.9919071197509766,0.4563317894935608,22.58344268798828,86.88421630859375,165.25376892089844,28.35385513305664,88.86000061035156,27.191991806030273,24.540000915527344,249.0293426513672,2.8991992473602295,0.0,0.6847299933433533,5.913290500640869,2.711127758026123,4.352978229522705,4.145132064819336,0.20810414856215723,0.26558201993682623,0.2081224721522607,0.15895424594800014,0.1592371134007557,0.03688993408296456,138.6369857788086,0.16164018673277764,80.03521728515625,686.178182083058,277.0841301812066,-84.98252928256989,-1994.9629306793213,0.024877435321933362,-0.1320459395647049,0.7102125883102417,1.5164312720298767,1.4680331945419312
2024-10-21 11:05:00,6508.92578125,79.29790496826172,139.77320861816406,50.15606689453125,64.11429595947266,50.24590301513672,38.116249084472656,38.34928512573242,138.91348266601562,138.42984008789062,137.99038696289062,139.0546417236328,1033.917724609375,491.4716491699219,364.9162902832031,345.441650390625,366.5572509765625,349.0654602050781,415.4941711425781,402.4261779785156,415.8467712402344,398.6441650390625,475.5353698730469,465.9892578125,472.6710510253906,457.25994873046875,2.5199999809265137,1.4800000190734863,993.2085571289062,-0.033201225101947784,-2.061739444732666,-2.0188095569610596,-2.0220532417297363,-1.9936084747314453,-0.12871293723583221,-0.05446206405758858,0.3233566880226135,0.34983161091804504,0.7842867374420166,0.6928123831748962,0.8353672623634338,0.6835845708847046,0.9182692766189575,0.9759811758995056,0.4529394209384918,27.5615291595459,86.88421630859375,165.25376892089844,28.35385513305664,88.86000061035156,27.191991806030273,24.540000915527344,243.7683868408203,3.774735927581787,0.0,0.6962046027183533,5.663564682006836,2.784425735473633,4.330069065093994,4.049921035766602,0.20813217794047872,0.266054515064467,0.2085049700790381,0.15817065467982436,0.15913768223619182,0.03702328282395419,138.59708786010742,0.15884613826566285,92.19424438476562,686.178182083058,275.8912658691406,-33.201225101947784,-2024.0526795387268,0.02615549556921412,-0.0915875006467104,0.6731882989406586,1.5189518332481384,1.4770991206169128
2024-10-21 11:10:00,6535.8818359375,79.30311584472656,139.73561096191406,50.333187103271484,64.27501678466797,50.26415252685547,37.86677169799805,38.33697509765625,138.72740173339844,138.22535705566406,137.84390258789062,138.8509979248047,1035.818603515625,492.94903564453125,364.28497314453125,344.4449462890625,365.4970703125,349.0652160644531,414.7310485839844,400.823974609375,416.25860595703125,400.69580078125,475.2079162597656,464.5731201171875,477.09844970703125,462.1842956542969,2.5199999809265137,1.4800000190734863,998.5362548828125,-0.044576600193977356,-2.057546377182007,-2.030256748199463,-2.031327962875366,-2.0238544940948486,-0.11640597134828568,-0.03913431242108345,0.3372521996498108,0.3458932936191559,0.8044022917747498,0.7233670353889465,0.8281179070472717,0.6915059685707092,0.9269165396690369,1.0128843784332275,0.445691853761673,23.06505584716797,87.7814712524414,165.2198028564453,28.427099227905273,88.86000061035156,27.191991806030273,24.540000915527344,235.7322998046875,3.1606149673461914,0.0,0.6945918202400208,4.392248153686523,2.8565847873687744,4.346646785736084,3.9927501678466797,0.2087854682939385,0.2666171218495207,0.2084991081964561,0.1570739330598104,0.1590243686002743,0.03688501555901669,138.41191482543945,0.15848184369248902,91.29071044921875,686.178182083058,277.3711819118924,-44.576600193977356,-2035.7463955879211,0.025881272268209993,-0.07777014188468456,0.6831454932689667,1.519623875617981,1.5277693271636963
2024-10-21 11:15:00,6507.39404296875,79.29457092285156,139.73687744140625,50.12358856201172,63.87038803100586,49.247283935546875,37.861305236816406,37.8698844909668,138.58091735839844,138.09567260742188,137.73861694335938,138.74571228027344,1017.3930053710938,493.25872802734375,365.0080261230469,346.805908203125,366.6101989746094,349.3887634277344,415.71533203125,404.6297912597656,414.1631774902344,401.0638122558594,473.8756103515625,463.9402770996094,467.6524963378906,459.0816650390625,2.5199999809265137,1.4800000190734863,993.8838500976562,-0.04803462326526642,-1.999801516532898,-1.96628737449646,-1.9740999937057495,-1.9535998106002808,-0.11189553886651993,-0.035406045615673065,0.3389512598514557,0.3138478398323059,0.7531163692474365,0.7087993621826172,0.8223586082458496,0.6629467010498047,0.9072666168212891,0.985140323638916,0.43213996291160583,22.03403091430664,88.819091796875,165.18052673339844,28.427099227905273,88.86000061035156,27.191991806030273,24.540000915527344,236.97462463378906,2.626626491546631,0.0,0.6667145490646362,4.860631942749023,2.8491103649139404,4.309211730957031,3.989043951034546,0.20974630551866436,0.2672709258430902,0.20607933626959477,0.1584337658847381,0.15846966648391256,0.036723218031426544,138.29022979736328,0.15634415230631202,78.1146240234375,686.178182083058,276.078847249349,-48.03462326526642,-1973.447173833847,0.025261406796025523,-0.0736507922410965,0.6527990996837616,1.4853053092956543,1.4619157314300537
2024-10-21 11:20:00,6522.34375,79.29609680175781,139.78192138671875,50.054176330566406,63.91972732543945,50.0343017578125,37.93897247314453,38.22404479980469,138.58091735839844,137.98316955566406,137.63333129882812,138.6221160888672,1033.8455810546875,491.10040283203125,364.0344543457031,345.1758728027344,366.718505859375,349.66961669921875,415.65576171875,403.89935302734375,416.7535400390625,404.582275390625,469.5255126953125,464.7876281738281,474.1597595214844,464.655517578125,2.5199999809265137,1.4800000190734863,999.9871215820312,-0.013478186912834644,-1.9731496572494507,-1.9450730085372925,-1.9411782026290894,-1.9502148628234863,-0.12546087801456451,-0.05495469644665718,0.32448941469192505,0.34266453981399536,0.7723277807235718,0.7096388339996338,0.8339646458625793,0.6796906590461731,0.9152221083641052,0.9790404438972473,0.4447965919971466,20.783445358276367,88.819091796875,165.18052673339844,28.427099227905273,88.86000061035156,27.191991806030273,24.540000915527344,241.2142333984375,3.8115639686584473,0.0,0.6650197505950928,5.3338541984558105,2.844984292984009,4.369564533233643,4.144858360290527,0.20841038227068234,0.26614232384037056,0.20832763058823026,0.15796635437304124,0.1591533089276756,0.03682284036114588,138.20488357543945,0.1585082940552907,74.0772705078125,686.178182083058,277.7742004394531,-13.478186912834644,-1952.4039328098297,0.025129124909404842,-0.09020778723061085,0.6671539545059204,1.5136553049087524,1.4819666147232056
2024-10-21 11:25:00,6517.0048828125,79.3073959350586,139.76815795898438,50.395103454589844,64.17475891113281,50.22193908691406,37.87177658081055,38.09049987792969,138.47561645507812,137.94918823242188,137.50515747070312,138.6221160888672,1030.2528076171875,493.22900390625,364.33966064453125,345.6423034667969,365.9817199707031,349.5079040527344,415.65576171875,400.71533203125,416.4202575683594,402.8807067871094,475.2086486816406,467.3517761230469,479.5697021484375,463.82952880859375,2.5199999809265137,1.4800000190734863,988.1491088867188,-0.07220695167779922,-1.9874792098999023,-1.9518117904663086,-1.9418020248413086,-1.9530324935913086,-0.18977342545986176,-0.12265095859766006,0.36866846680641174,0.36525318026542664,0.7590296268463135,0.6844982504844666,0.8167936205863953,0.653225839138031,0.8969329595565796,0.9703729748725891,0.4870224893093109,20.847463607788086,88.819091796875,165.18052673339844,28.427099227905273,88.86000061035156,27.191991806030273,24.540000915527344,228.30543518066406,3.2740187644958496,0.0,0.6367605924606323,6.441768646240234,2.83632755279541,4.315638065338135,4.042583465576172,0.2093219101075438,0.26655730805422095,0.20860265181219928,0.15730481871526752,0.15821331131076846,0.036942442462537535,138.13801956176758,0.15808685525682287,87.24819946289062,686.178182083058,274.4858635796441,-72.20695167779922,-1958.531379699707,0.025036661854695944,-0.1562121920287609,0.7339216470718384,1.4700194597244263,1.44352787733078
2024-10-21 11:30:00,6514.37109375,79.30311584472656,139.7652587890625,50.16896438598633,64.2956314086914,49.951690673828125,37.42866516113281,37.701690673828125,138.34744262695312,137.84390258789062,137.4807891845703,138.51683044433594,994.4714965820312,494.961669921875,364.5989685058594,345.2305603027344,366.9288635253906,350.3868103027344,417.0609436035156,401.8567810058594,417.78668212890625,400.9918518066406,478.06201171875,466.03765869140625,476.0693664550781,460.31585693359375,2.5199999809265137,1.4800000190734863,981.281494140625,-0.03417707607150078,-2.010892629623413,-1.9820690155029297,-1.9776744842529297,-1.981808066368103,-0.11776178330183029,-0.048393718898296356,0.3362867534160614,0.340469092130661,0.7759139537811279,0.7104412317276001,0.8362407088279724,0.6715237498283386,0.9119648337364197,0.9993348121643066,0.4496154487133026,22.974441528320312,88.654296875,163.9048614501953,28.451513290405273,88.86000061035156,27.191991806030273,24.540000915527344,231.32273864746094,5.026589870452881,0.0,0.6429887413978577,11.357827186584473,2.9019439220428467,4.296388149261475,3.874180555343628,0.20943296847563564,0.26840547957770683,0.2085259479886486,0.1562479223303692,0.15738768162763972,0.03677202892744197,138.0472412109375,0.15265809734667163,95.68731689453125,686.178182083058,272.57819281684027,-34.17707607150078,-1988.1110489368439,0.02629829957475714,-0.08307775110006332,0.6767558455467224,1.507764458656311,1.486355185508728
2024-10-21 11:35:00,6549.61181640625,79.30218505859375,139.75440979003906,50.152191162109375,64.38175201416016,50.75893783569336,38.10658264160156,38.197757720947266,138.34744262695312,137.84390258789062,137.3998565673828,138.51683044433594,1016.6514892578125,493.89306640625,364.76080322265625,345.69580078125,365.7710876464844,349.3462829589844,416.4740295410156,403.2101135253906,415.2595520019531,400.69580078125,475.20770263671875,464.165771484375,470.8047790527344,460.67010498046875,2.5199999809265137,1.4800000190734863,994.09814453125,-0.07126741111278534,-2.063141345977783,-2.0262668132781982,-2.0292062759399414,-1.9951549768447876,-0.1207600012421608,-0.05351380258798599,0.324476957321167,0.3717215061187744,0.78561931848526,0.7110843658447266,0.8344715237617493,0.6759052872657776,0.9220322966575623,0.9928672909736633,0.4530324935913086,23.189306259155273,88.654296875,163.9048614501953,28.451513290405273,88.86000061035156,27.191991806030273,24.540000915527344,241.49026489257812,3.359283208847046,0.0,0.6888866424560547,4.949005603790283,2.82964825630188,4.252810478210449,3.8127572536468506,0.20758596012313404,0.2664838264607309,0.21009735768860288,0.15772773554597583,0.15810512018155642,0.036887258076781,138.02700805664062,0.15522316707551773,84.49407958984375,686.178182083058,276.13837348090277,-71.26741111278534,-2028.4423530101776,0.02566705976870842,-0.0871369019150734,0.6961984634399414,1.5103768110275269,1.4967036843299866
2024-10-21 11:40:00,6518.61962890625,79.31440734863281,139.7222442626953,50.019508361816406,64.01351165771484,49.65001678466797,37.20565414428711,37.663848876953125,138.24215698242188,137.73861694335938,137.3998565673828,138.51683044433594,1047.8021240234375,493.37152099609375,364.0299377441406,345.5299072265625,368.0261535644531,350.96661376953125,415.76409912109375,402.26898193359375,416.9680480957031,403.3164367675781,473.33123779296875,465.524658203125,477.8463439941406,464.655517578125,2.5199999809265137,1.4800000190734863,987.0651245117188,-0.0396382100880146,-1.9442288875579834,-1.898463487625122,-1.9123690128326416,-1.8888241052627563,-0.16246791183948517,-0.09596985578536987,0.31359368562698364,0.3719651401042938,0.7336359024047852,0.6552791595458984,0.8333737254142761,0.6643162369728088,0.9034177660942078,0.9445788264274597,0.4664488434791565,28.810224533081055,88.654296875,163.9048614501953,28.451513290405273,88.86000061035156,27.191991806030273,24.540000915527344,232.27383422851562,2.81062388420105,0.0,0.6231328845024109,35.678871154785156,2.832392454147339,4.272616863250732,3.9159090518951416,0.2096792111222883,0.26834135450646074,0.2081303214000543,0.15596419208746343,0.1578849208837332,0.036595560625688146,137.974365234375,0.160739878022189,83.70370483398438,686.178182083058,274.1847568088108,-39.6382100880146,-1910.9713733196259,0.02489226986753539,-0.12921888381242752,0.6855588257312775,1.497689962387085,1.3889150619506836
2024-10-21 11:45:00,6523.03759765625,79.31013488769531,139.72767639160156,50.046546936035156,63.96947479248047,50.0515251159668,37.71181106567383,38.2143669128418,138.24215698242188,137.73861694335938,137.3998565673828,138.41152954101562,1009.2721557617188,496.2375793457031,365.7221374511719,344.7149963378906,368.4198913574219,349.7758483886719,416.2843933105469,399.57586669921875,417.32666015625,400.417236328125,478.9013366699219,465.3916015625,479.1894226074219,461.46478271484375,2.5199999809265137,1.4800000190734863,1002.5975952148438,-0.028687847778201103,-2.0025672912597656,-1.9662843942642212,-1.9740970134735107,-1.9227861166000366,-0.10056809335947037,-0.02615838311612606,0.3419107496738434,0.3301105499267578,0.7679432034492493,0.6928876638412476,0.8006306290626526,0.656232476234436,0.8786117434501648,0.9789798259735107,0.43875426054000854,24.77076530456543,89.4538803100586,165.90687561035156,29.574594497680664,88.86000061035156,27.191991806030273,24.540000915527344,230.2046356201172,4.680850028991699,0.0,0.672670841217041,19.558015823364258,2.8460025787353516,4.192812919616699,3.7710890769958496,0.2085327313159786,0.26654644757757606,0.20855347427471768,0.15713665469164798,0.15923069214007968,0.03679171263848435,137.94804000854492,0.15472425854549018,104.50350952148438,686.178182083058,278.4993320041233,-28.687847778201103,-1966.4337038993835,0.02498322510900756,-0.06336323823779821,0.6720212996006012,1.4568631052970886,1.4608308672904968
2024-10-21 11:50:00,6498.669921875,79.33045196533203,139.74356079101562,49.49131774902344,63.71627426147461,49.78395080566406,36.77016067504883,37.0694580078125,138.24215698242188,137.7087860107422,137.3998565673828,138.41152954101562,1022.7298583984375,495.2313232421875,366.20294189453125,345.5893859863281,366.7717590332031,348.78460693359375,416.4739074707031,401.5381164550781,414.9657897949219,399.1635437011719,476.3535461425781,463.23052978515625,472.2592468261719,459.31170654296875,2.5199999809265137,1.4800000190734863,1000.8773193359375,-0.036397695541381836,-1.8571343421936035,-1.825432538986206,-1.8221086263656616,-1.8228793144226074,-0.13818451762199402,-0.06330296397209167,0.31170418858528137,0.3076525628566742,0.7701364159584045,0.6931252479553223,0.777218759059906,0.6246712803840637,0.8712552189826965,0.9900127053260803,0.4180629849433899,24.358104705810547,89.4538803100586,165.90687561035156,29.574594497680664,88.86000061035156,27.191991806030273,24.540000915527344,237.66314697265625,3.104604721069336,0.0,0.6567534804344177,12.607588768005371,2.8634207248687744,4.185883045196533,3.798441171646118,0.20897299762315066,0.26903670048393247,0.21020861651210263,0.1552589635684426,0.15652272181237162,0.03644302054822516,137.94058227539062,0.15737525842878305,95.4093017578125,686.178182083058,278.021477593316,-36.397695541381836,-1831.8887054920197,0.023228787481197735,-0.10074374079704285,0.6193567514419556,1.4018900394439697,1.4632616639137268
2024-10-21 11:55:00,6524.73046875,79.32311248779297,139.7072296142578,49.887168884277344,64.03889465332031,50.14019012451172,37.83354187011719,38.17692947387695,138.2666473388672,137.73861694335938,137.3998565673828,138.41152954101562,1006.2335815429688,494.1922912597656,364.5992126464844,344.4939270019531,366.291015625,348.99517822265625,417.8558349609375,402.4261779785156,417.947998046875,401.26470947265625,476.3193359375,465.35711669921875,475.52020263671875,462.2412414550781,2.5199999809265137,1.4800000190734863,989.0430908203125,-0.035028018057346344,-1.998931884765625,-1.9642634391784668,-1.9630507230758667,-1.9660959243774414,-0.13482888042926788,-0.06825622916221619,0.36085304617881775,0.33800408244132996,0.7781817317008972,0.7031078338623047,0.8147096633911133,0.6554993391036987,0.8862738013267517,0.9975883960723877,0.4499174952507019,26.940509796142578,89.4538803100586,165.90687561035156,29.574594497680664,88.86000061035156,27.191991806030273,24.540000915527344,246.07156372070312,3.294767379760742,0.0,0.6930866241455078,10.480413436889648,2.8145453929901123,4.1791510581970215,3.7234342098236084,0.20779677364812876,0.26674345316769976,0.20885069189125682,0.15758937843372922,0.15901970285918543,0.03679488772079456,137.95416259765625,0.15421841352103266,93.7552490234375,686.178182083058,274.73419189453125,-35.028018057346344,-1973.08549284935,0.02567681942906594,-0.10154255479574203,0.6988571286201477,1.470209002494812,1.481289565563202
2024-10-21 12:00:00,6512.3076171875,79.34248352050781,139.6429901123047,50.322418212890625,64.00827026367188,50.60820388793945,37.652610778808594,38.3753547668457,138.34744262695312,137.7630615234375,137.50515747070312,138.54127502441406,1015.6064453125,494.37249755859375,364.2801513671875,344.60662841796875,366.3600769042969,349.7184753417969,416.390625,401.0834655761719,416.8662414550781,400.03497314453125,475.95330810546875,464.52423095703125,475.2039794921875,461.0968322753906,2.5199999809265137,1.4800000190734863,1003.3580322265625,-0.07768659293651581,-2.004547119140625,-1.9949672222137451,-1.9618178606033325,-1.963578701019287,-0.15174348652362823,-0.0826285108923912,0.3486098647117615,0.366212397813797,0.7725182771682739,0.6968640685081482,0.8040684461593628,0.6515597105026245,0.896734356880188,0.9919922947883606,0.4576551020145416,22.91814422607422,92.1242446899414,167.9882354736328,31.08220863342285,88.86000061035156,27.191991806030273,24.540000915527344,249.49729919433594,3.489442825317383,0.0,0.7241846919059753,7.426551818847656,2.889526844024658,4.2624711990356445,3.870962142944336,0.20883543342567543,0.26563101174493114,0.21002142919923272,0.15625638772634556,0.15925573790381511,0.03700176221316519,138.03923416137695,0.15595185378406842,93.98977661132812,686.178182083058,278.7105645073785,-77.68659293651581,-1981.2277257442474,0.02450503932947901,-0.11718599870800972,0.7148222625255585,1.4556281566619873,1.4693823456764221
2024-10-21 12:05:00,6552.52099609375,79.32917785644531,139.6688690185547,50.09527587890625,64.08849334716797,49.908897399902344,38.58882522583008,38.651390075683594,138.34744262695312,137.84390258789062,137.50515747070312,138.54127502441406,1020.2913818359375,493.0479736328125,365.4971618652344,346.3066101074219,367.90716552734375,349.39508056640625,416.5230712890625,405.5262756347656,414.60693359375,401.8026123046875,468.9192199707031,461.88897705078125,464.2049255371094,456.9767150878906,2.5199999809265137,1.4800000190734863,1000.9713134765625,-0.013552948832511902,-2.01918888092041,-1.996559739112854,-1.9776911735534668,-1.9756931066513062,-0.1001797690987587,-0.04617659002542496,0.34201958775520325,0.3421277403831482,0.7378742694854736,0.7275264263153076,0.8321515321731567,0.664446234703064,0.8929665684700012,0.9576725959777832,0.4562951326370239,22.275632858276367,92.1242446899414,167.9882354736328,31.08220863342285,88.86000061035156,27.191991806030273,24.540000915527344,256.017822265625,2.312563180923462,0.0,0.7566872239112854,5.208423137664795,2.7929251194000244,4.2322306632995605,3.8833985328674316,0.2075774982621624,0.2655605520279814,0.20680521030241433,0.1598987461535569,0.16015799325388494,0.03683053927966954,138.05944442749023,0.15570974628607503,75.76220703125,686.178182083058,278.04758707682294,-13.552948832511902,-1992.2832250595093,0.025594599473887928,-0.07317817956209183,0.6841473281383514,1.4965977668762207,1.4654006958007812
2024-10-21 12:10:00,6523.01806640625,79.34770202636719,139.6822509765625,50.07372283935547,64.2631607055664,50.316650390625,37.631011962890625,38.00258255004883,138.34744262695312,137.84390258789062,137.50515747070312,138.6221160888672,1073.931396484375,490.1291809082031,364.0341796875,345.0101318359375,367.8772888183594,351.12200927734375,415.8138427734375,399.0936279296875,416.052490234375,406.1024169921875,467.021240234375,459.50164794921875,476.0426940917969,467.3175964355469,2.5199999809265137,1.4800000190734863,1000.0316772460938,-0.051079053431749344,-2.001539468765259,-1.966245412826538,-1.9569871425628662,-1.9392900466918945,-0.14419038593769073,-0.10433346033096313,0.31410786509513855,0.35915496945381165,0.742748498916626,0.6616376638412476,0.8313350677490234,0.6859508752822876,0.9081616997718811,0.9368902444839478,0.47132590413093567,21.70353889465332,92.1242446899414,167.9882354736328,31.08220863342285,88.86000061035156,27.191991806030273,24.540000915527344,251.83961486816406,3.280860424041748,0.0,0.7026739716529846,4.309150695800781,2.846834659576416,4.252824783325195,3.817368268966675,0.20839119915693055,0.26744320896632373,0.2094021877722513,0.15660852167101455,0.15815488243347986,0.03683680253561962,138.07965469360352,0.16463719486155584,78.69430541992188,686.178182083058,277.78657701280383,-51.079053431749344,-1966.0155177116394,0.02481600434681229,-0.12426192313432693,0.6732628345489502,1.517285943031311,1.4043861627578735
2024-10-21 12:15:00,6524.7412109375,79.3470687866211,139.71063232421875,49.99076843261719,63.97486114501953,49.6856575012207,38.13606643676758,38.69833755493164,138.34744262695312,137.84390258789062,137.50515747070312,138.6221160888672,1019.5932006835938,495.959228515625,371.0936584472656,348.0605163574219,369.92718505859375,349.859130859375,416.68841552734375,398.6834411621094,415.3340148925781,394.608642578125,480.8938293457031,462.2038879394531,474.8159484863281,447.5968933105469,2.5199999809265137,1.4800000190734863,1007.9652709960938,-0.0473431758582592,-1.9193406105041504,-1.91055166721344,-1.8956501483917236,-1.945934772491455,-0.20410355925559998,-0.1173345074057579,0.35905808210372925,0.3219394385814667,0.7657234072685242,0.7045186161994934,0.8224526643753052,0.6600009202957153,0.8933883905410767,0.9658175706863403,0.471902459859848,24.851640701293945,91.88009643554688,167.59149169921875,30.39249038696289,88.86000061035156,27.191991806030273,24.540000915527344,253.83018493652344,2.960188388824463,0.0,0.7159484624862671,8.61053466796875,2.8702564239501953,4.222975730895996,3.759600877761841,0.20787419080975708,0.26602356614327544,0.20660546280337036,0.1585793577447348,0.16091742249886232,0.036857506419937035,138.07965469360352,0.15626569203609758,127.74053955078125,686.178182083058,279.9903530544705,-47.3431758582592,-1917.8692996501923,0.023860395693066774,-0.16071903333067894,0.6809975206851959,1.4824535846710205,1.4702420234680176
2024-10-21 12:20:00,6515.57470703125,79.32730865478516,139.77194213867188,50.18669509887695,64.15626525878906,49.935462951660156,37.94167709350586,38.31507110595703,138.34744262695312,137.84390258789062,137.50515747070312,138.6221160888672,993.9122314453125,492.86712646484375,365.453857421875,343.843505859375,366.3007507324219,350.495361328125,413.5824890136719,399.9526062011719,416.8021545410156,401.63720703125,470.1965637207031,461.5793151855469,469.9472351074219,458.2784423828125,2.5199999809265137,1.4800000190734863,1007.100341796875,-0.018632294610142708,-1.983760118484497,-1.9649595022201538,-1.9316158294677734,-1.9515570402145386,-0.20080240070819855,-0.12697358429431915,0.3449417054653168,0.35544660687446594,0.7700169086456299,0.6800665855407715,0.8376653790473938,0.6886439323425293,0.9063072800636292,0.9710462689399719,0.4561792314052582,25.104063034057617,91.88009643554688,167.59149169921875,30.39249038696289,88.86000061035156,27.191991806030273,24.540000915527344,250.27342224121094,3.504779815673828,0.0,0.733696460723877,8.407671928405762,2.839543581008911,4.18955659866333,3.684042453765869,0.20864597382609035,0.26672301126010095,0.207601502260286,0.15773858290873477,0.15929092974478792,0.036916953964048135,138.07965469360352,0.1525440619033555,86.49661254882812,686.178182083058,279.7500949435764,-18.632294610142708,-1957.9731225967407,0.02478070486606449,-0.16388799250125885,0.7003883123397827,1.526309311389923,1.4500834941864014
2024-10-21 12:25:00,6492.3505859375,79.31440734863281,139.76400756835938,49.95743179321289,64.01268768310547,49.93296813964844,37.887454986572266,38.332759857177734,138.47561645507812,137.84390258789062,137.50515747070312,138.59764099121094,1076.75244140625,492.46417236328125,364.55023193359375,345.7510070800781,365.5561828613281,348.8887939453125,417.4685363769531,402.1070861816406,415.6850280761719,402.83184814453125,475.14892578125,468.9033203125,475.9033508300781,463.717041015625,2.5199999809265137,1.4800000190734863,998.8246459960938,-0.0416899211704731,-2.0094571113586426,-1.9839355945587158,-1.9723490476608276,-1.9553894996643066,-0.14503659307956696,-0.07891897857189178,0.3111397325992584,0.3547496497631073,0.7864142656326294,0.7147206664085388,0.8397529125213623,0.6574768424034119,0.9097784757614136,1.0196480751037598,0.4337162673473358,23.304967880249023,91.88009643554688,167.59149169921875,30.39249038696289,88.86000061035156,27.191991806030273,24.540000915527344,241.3520050048828,3.78249192237854,0.0,0.6661907434463501,10.231549263000488,2.8414700031280518,4.23223876953125,3.734821081161499,0.208049078458738,0.2665825724841689,0.2079471989105481,0.1577833329729766,0.1596378171735684,0.03698557237186581,138.1055793762207,0.16584939878917002,82.1131591796875,686.178182083058,277.4512905544705,-41.6899211704731,-1980.2828133106232,0.025183327742639067,-0.11197778582572937,0.6658893823623657,1.4972297549247742,1.5011349320411682
2024-10-21 12:30:00,6513.32568359375,79.31437683105469,139.7594757080078,50.01183319091797,63.83179473876953,49.69144058227539,38.39156723022461,38.93498229980469,138.37734985351562,137.84390258789062,137.50515747070312,138.6221160888672,1041.6424560546875,496.5887756347656,363.7253112792969,344.85205078125,364.9167175292969,349.9079895019531,416.84014892578125,399.2430114746094,417.6543884277344,400.3677673339844,480.5401611328125,463.7030334472656,479.1644592285156,462.3587951660156,2.5199999809265137,1.4800000190734863,999.5056762695312,-0.03471819683909416,-2.028989553451538,-1.9874846935272217,-1.9980050325393677,-1.9833064079284668,-0.10586031526327133,-0.04805795103311539,0.3943961262702942,0.36417582631111145,0.7688001990318298,0.7200464010238647,0.829354465007782,0.6656093597412109,0.9086713790893555,0.9867192506790161,0.4806811809539795,22.619993209838867,91.88009643554688,167.59149169921875,30.39249038696289,88.86000061035156,27.191991806030273,24.540000915527344,244.9726104736328,3.027686357498169,0.0,0.6658856272697449,6.059978485107422,2.733480215072632,4.222975730895996,3.7096729278564453,0.20763720511999065,0.2650143898296033,0.2063070114127196,0.15939263192831066,0.1616487617093758,0.03697982102272152,138.08713150024414,0.15992482284103404,102.40853881835938,686.178182083058,277.64046563042535,-34.71819683909416,-1999.4464218616486,0.025488070284101237,-0.07695913314819336,0.7585719525814056,1.494963824748993,1.4888466000556946
2024-10-21 12:35:00,6506.72509765625,79.30774688720703,139.76109313964844,49.85474395751953,64.01445007324219,50.01519775390625,37.802345275878906,38.30016326904297,138.3772430419922,137.94918823242188,137.63333129882812,138.6221160888672,1014.6637573242188,496.48858642578125,369.56268310546875,345.8321533203125,368.4197998046875,349.3397216796875,418.8111877441406,400.146484375,418.0544738769531,395.367431640625,480.32958984375,463.298583984375,474.6099853515625,453.180908203125,2.5199999809265137,1.4800000190734863,994.4457397460938,-0.024972284212708473,-1.9638323783874512,-1.954136610031128,-1.9354413747787476,-1.8986960649490356,-0.1653873324394226,-0.11163857579231262,0.34575971961021423,0.4162355065345764,0.7719263434410095,0.6834795475006104,0.8212512135505676,0.6622617244720459,0.8902234435081482,0.9619547724723816,0.5048800110816956,24.09623146057129,91.25752258300781,165.00352478027344,29.360965728759766,88.86000061035156,27.191991806030273,24.540000915527344,240.5587615966797,3.2874045372009277,0.0,0.7088664770126343,8.4661226272583,2.906052589416504,4.259282112121582,3.7596113681793213,0.2077394386487376,0.2667414345754994,0.20840803262685204,0.15751836964418664,0.15959272450472434,0.03688290141780143,138.14546966552734,0.15594077544319568,122.6224365234375,686.178182083058,276.2349277072483,-24.972284212708473,-1938.0266070365906,0.025070911323610535,-0.13851295411586761,0.7619952261447906,1.4835129380226135,1.4554058909416199
2024-10-21 12:40:00,6522.06640625,79.29457092285156,139.76904296875,50.15488815307617,63.99101257324219,49.797306060791016,38.73862838745117,39.05653381347656,138.47561645507812,137.94918823242188,137.63333129882812,138.6508026123047,1027.848388671875,493.67071533203125,367.8052978515625,344.655517578125,367.23883056640625,348.7138366699219,416.47418212890625,402.3728942871094,415.9945068359375,400.03057861328125,472.685302734375,462.1546325683594,465.8529357910156,457.7356872558594,2.5199999809265137,1.4800000190734863,1009.0269165039062,-0.05071904882788658,-1.9831879138946533,-1.9478979110717773,-1.9391602277755737,-1.9461809396743774,-0.16928620636463165,-0.11117330193519592,0.3278072774410248,0.3631700575351715,0.7688722610473633,0.6878267526626587,0.8246651887893677,0.6614463329315186,0.8935980796813965,0.9655708074569702,0.4558298885822296,24.502716064453125,91.25752258300781,165.00352478027344,29.360965728759766,88.86000061035156,27.191991806030273,24.540000915527344,236.5564422607422,2.645343780517578,0.0,0.6972261071205139,8.328978538513184,2.8385684490203857,4.222975730895996,3.6900839805603027,0.20747591027040554,0.2647118570424743,0.2059966991142202,0.16025022651397233,0.16156530705892763,0.037064689920418906,138.1772346496582,0.15759551109245118,90.38790893554688,686.178182083058,280.2852545844184,-50.71904882788658,-1954.1067481040955,0.02422851279289587,-0.1402297541499138,0.6909773349761963,1.4861115217208862,1.456699013710022
2024-10-21 12:45:00,6530.01904296875,79.30411529541016,139.728515625,50.01721954345703,64.10393524169922,50.07135772705078,38.23139953613281,38.46635055541992,138.47561645507812,137.94918823242188,137.63333129882812,138.74571228027344,1043.944091796875,491.7284240722656,365.7707824707031,344.6014404296875,367.4291687011719,348.833251953125,416.89886474609375,403.8883361816406,415.9945068359375,401.5838928222656,473.7859191894531,467.3186950683594,470.46649169921875,461.776611328125,2.5199999809265137,1.4800000190734863,1002.6710815429688,-0.01583831198513508,-2.000335693359375,-1.9451018571853638,-1.9502196311950684,-1.9310582876205444,-0.11393550783395767,-0.05185738205909729,0.2798151671886444,0.3761186897754669,0.797079861164093,0.6909781098365784,0.8224967122077942,0.6508223414421082,0.9057871103286743,0.9858911037445068,0.4342162311077118,23.471240997314453,91.25752258300781,165.00352478027344,29.360965728759766,88.86000061035156,27.191991806030273,24.540000915527344,237.22227478027344,3.7141594886779785,0.0,0.6654545664787292,6.49110746383667,2.8100106716156006,4.252367973327637,3.7696590423583984,0.2076348749128574,0.2661126047554016,0.20785961701330005,0.1587087793541062,0.15968412396433473,0.03688967229936952,138.2009620666504,0.15986846055540221,82.343505859375,686.178182083058,278.5197448730469,-15.838311985135078,-1956.678867340088,0.025019457071666588,-0.08289644494652748,0.6559338569641113,1.4733190536499023,1.4880579710006714
2024-10-21 12:50:00,6498.39306640625,79.2918472290039,139.69638061523438,50.08835983276367,64.11712646484375,50.14445114135742,38.67985916137695,39.11946487426758,138.58091735839844,138.09567260742188,137.65771484375,138.74571228027344,1028.2728271484375,493.5433044433594,365.1698303222656,343.68206787109375,367.0771484375,349.5079040527344,416.17144775390625,402.48553466796875,417.5967102050781,400.5791931152344,477.2503967285156,466.9940490722656,474.78228759765625,462.6773986816406,2.5199999809265137,1.4800000190734863,1001.1837768554688,-0.04036697372794151,-2.0473482608795166,-2.0069150924682617,-2.0024256706237793,-1.981879472732544,-0.14835448563098907,-0.08371754735708237,0.33855170011520386,0.37219002842903137,0.7778738141059875,0.7070327997207642,0.8407977819442749,0.6583632826805115,0.8999811410903931,0.9930626749992371,0.46050241589546204,23.10329246520996,91.08051300048828,165.14390563964844,29.129024505615234,88.86000061035156,27.191991806030273,24.540000915527344,238.61187744140625,3.6952834129333496,0.0,0.6944313645362854,3.660294532775879,2.7669174671173096,4.3027262687683105,3.9286742210388184,0.20684911251738713,0.26478348963111237,0.20708075191307296,0.15973560656691385,0.16155103937151366,0.03726294470034622,138.27000427246094,0.1582349384902773,92.12167358398438,686.178182083058,278.10660468207465,-40.36697372794151,-2009.6421241760254,0.025461488827559345,-0.11603601649403572,0.7107417285442352,1.4991610646247864,1.4849066138267517
2024-10-21 12:55:00,6531.8818359375,79.28326416015625,139.68804931640625,50.130531311035156,64.03955841064453,49.80880355834961,38.92934036254883,39.49307632446289,138.6934814453125,138.20095825195312,137.73861694335938,138.8509979248047,1029.525634765625,494.2640380859375,365.01507568359375,344.1665344238281,365.33026123046875,349.21990966796875,416.2357177734375,403.56146240234375,416.36688232421875,399.1142578125,477.2553405761719,465.14251708984375,472.26251220703125,461.3472595214844,2.5199999809265137,1.4800000190734863,1003.8399658203125,-0.02428300678730011,-2.0202391147613525,-1.968050479888916,-1.9879666566848755,-1.9738538265228271,-0.15764781832695007,-0.08449279516935349,0.35697364807128906,0.34821683168411255,0.782468318939209,0.7318133115768433,0.8246029019355774,0.6601575613021851,0.8819656372070312,0.9945588111877441,0.45685815811157227,22.947134017944336,91.08051300048828,165.14390563964844,29.129024505615234,88.86000061035156,27.191991806030273,24.540000915527344,232.78627014160156,2.855984687805176,0.0,0.6814504265785217,5.534641742706299,2.7780086994171143,4.318807601928711,3.926262617111206,0.20680800494787482,0.26418816968997366,0.20548075241475405,0.16059872105411477,0.16292435189328272,0.03711048608279821,138.37101364135742,0.1576154714099877,89.91384887695312,686.178182083058,278.8444349500868,-24.28300678730011,-1987.5275194644928,0.025249363190641045,-0.12107030674815178,0.7051904797554016,1.4847604632377625,1.5142816305160522
2024-10-21 13:00:00,6528.4521484375,79.29978942871094,139.67718505859375,49.88597106933594,63.90928268432617,49.64360046386719,39.73408889770508,40.119625091552734,138.75181579589844,138.20095825195312,137.84390258789062,138.95628356933594,1030.1734619140625,494.1608581542969,366.8802490234375,345.98980712890625,369.6528625488281,349.9656677246094,417.1985168457031,403.6743469238281,414.746337890625,400.35791015625,473.9931640625,464.2054138183594,473.90338134765625,461.6153259277344,2.5199999809265137,1.4800000190734863,1002.4547729492188,-0.04692945256829262,-2.0418362617492676,-2.0352783203125,-2.0111887454986572,-2.034721612930298,-0.12391117215156555,-0.06489437073469162,0.3571555018424988,0.39245814085006714,0.8228524923324585,0.7166918516159058,0.8078737258911133,0.6485955715179443,0.8806719183921814,1.0096017122268677,0.45952245593070984,23.428468704223633,91.08051300048828,165.14390563964844,29.129024505615234,88.86000061035156,27.191991806030273,24.540000915527344,238.4652099609375,3.6814606189727783,0.0,0.7197146415710449,4.132762908935547,2.7594993114471436,4.3028106689453125,3.9899346828460693,0.20504519080474023,0.2626848947971412,0.2040489803275556,0.16331813663922934,0.16490279743133363,0.03726650095229939,138.43824005126953,0.1577975052111887,90.5660400390625,686.178182083058,278.4596591525608,-46.92945256829262,-2030.7562351226807,0.025584632006080587,-0.09440277144312859,0.7496136426925659,1.4564692974090576,1.5395443439483643
2024-10-21 13:05:00,6508.6904296875,79.28910827636719,139.69435119628906,49.8525276184082,64.02714538574219,49.3310432434082,38.421112060546875,38.986995697021484,138.8326873779297,138.30624389648438,137.99038696289062,138.95628356933594,1042.820556640625,494.6565856933594,364.1225280761719,343.77978515625,366.6632385253906,349.9656677246094,415.0097351074219,399.5692138671875,416.36669921875,402.6105651855469,471.2054138183594,462.7650146484375,478.95440673828125,462.0221862792969,2.5199999809265137,1.4800000190734863,1000.7423095703125,-0.018500979989767075,-2.0266005992889404,-1.9755767583847046,-1.9787460565567017,-1.9559766054153442,-0.12654827535152435,-0.03573567047715187,0.33515480160713196,0.3436511754989624,0.8071531057357788,0.7325262427330017,0.8183760046958923,0.6464704871177673,0.8789973855018616,1.0062302350997925,0.4437096118927002,22.497928619384766,91.41011810302734,166.04725646972656,29.568490982055664,88.86000061035156,27.191991806030273,24.540000915527344,231.24864196777344,2.584296941757202,0.0,0.6592252254486084,5.180296897888184,2.9260523319244385,4.33877420425415,3.9676578044891357,0.20718465325616411,0.2660936676524441,0.20501738983795004,0.1596762523439489,0.16202803690949288,0.03696885365873511,138.52140045166016,0.160219719758694,91.60958862304688,686.178182083058,277.9839748806424,-18.500979989767075,-1984.2250049114227,0.025438003599004555,-0.08114197291433811,0.6788059771060944,1.4648464918136597,1.5396793484687805
2024-10-21 13:10:00,6509.3642578125,79.29029846191406,139.71099853515625,50.017181396484375,64.16242218017578,49.519832611083984,39.27865219116211,39.515018463134766,138.93797302246094,138.42984008789062,138.01478576660156,139.08445739746094,1048.290283203125,497.5511474609375,371.6310729980469,348.4398193359375,372.65625,349.810791015625,417.85540771484375,398.89935302734375,412.48016357421875,391.9252624511719,479.615478515625,453.0938415527344,478.627685546875,449.3146057128906,2.5199999809265137,1.4800000190734863,1012.3991088867188,-0.03078511171042919,-2.086071491241455,-2.0467655658721924,-2.0355336666107178,-2.022373914718628,-0.10652469843626022,-0.026129100471735,0.37536874413490295,0.3291107714176178,0.8112429976463318,0.7795541882514954,0.8225240111351013,0.6390283703804016,0.883999764919281,1.038123369216919,0.43642711639404297,24.633481979370117,91.41011810302734,166.04725646972656,29.568490982055664,88.86000061035156,27.191991806030273,24.540000915527344,230.59249877929688,4.037822723388672,0.0,0.6577005982398987,4.925808429718018,2.7700858116149902,4.289054870605469,3.884669303894043,0.20626228121637022,0.2645948291716635,0.204211300090031,0.16197842776928112,0.1629531617526542,0.03725296315243109,138.61676406860352,0.1610434201688703,141.38238525390625,686.178182083058,281.22197469075525,-30.78511171042919,-2047.6861596107483,0.02550269545423077,-0.06632689945399761,0.7044795155525208,1.461552381515503,1.5907971858978271
2024-10-21 13:15:00,6535.771484375,79.29609680175781,139.6462860107422,49.910133361816406,64.09237670898438,50.08073806762695,39.101585388183594,39.677555084228516,138.93797302246094,138.42984008789062,138.09567260742188,139.1897430419922,1047.8885498046875,495.3300476074219,373.0914611816406,345.7240905761719,368.4625549316406,350.9599914550781,411.6883544921875,393.3536682128906,415.4742736816406,399.99951171875,471.72955322265625,460.9776611328125,475.3698425292969,453.3498840332031,2.5199999809265137,1.4800000190734863,1005.4413452148438,-0.03082389011979103,-2.041656970977783,-2.0009024143218994,-2.005547285079956,-1.9730494022369385,-0.12454162538051605,-0.028553245589137077,0.36304235458374023,0.30688953399658203,0.8007727265357971,0.7538899183273315,0.8020316362380981,0.6755533218383789,0.8785948753356934,1.0162789821624756,0.44057220220565796,26.26090431213379,91.41011810302734,166.04725646972656,29.568490982055664,88.86000061035156,27.191991806030273,24.540000915527344,230.23660278320312,3.8380918502807617,0.0,0.7012760043144226,4.507820129394531,2.853329658508301,4.353478908538818,4.007350921630859,0.20550787483932673,0.26390408607767313,0.2062103496308595,0.16100305037697527,0.1633746390751654,0.03715894737009218,138.6633071899414,0.16033127111464401,111.45123291015625,686.178182083058,279.28926255967883,-30.82389011979103,-2005.2890181541443,0.025312846715838992,-0.07654743548482656,0.6699318885803223,1.477584958076477,1.5546626448631287
2024-10-21 13:20:00,6525.9892578125,79.30311584472656,139.61044311523438,50.225616455078125,64.30892944335938,50.253326416015625,39.6929931640625,40.15890121459961,138.93797302246094,138.51071166992188,138.09567260742188,139.16531372070312,1033.410400390625,491.545654296875,363.9749755859375,345.17132568359375,367.7454833984375,351.254150390625,415.6512451171875,403.0970458984375,414.2305908203125,402.1988525390625,470.1540222167969,464.8431701660156,463.3233947753906,455.88409423828125,2.5199999809265137,1.4800000190734863,995.0601196289062,-0.05582674965262413,-2.1023619174957275,-2.0640385150909424,-2.0630548000335693,-2.0651931762695312,-0.14408205449581146,-0.09216280281543732,0.3824295997619629,0.3771980404853821,0.13624346256256104,0.7135345935821533,1.4352130889892578,0.7023351788520813,1.0780601501464844,0.8271680474281311,0.4736279547214508,24.003023147583008,92.42028045654297,176.89964294433594,30.062891006469727,88.86000061035156,27.191991806030273,24.540000915527344,228.18707275390625,3.4190170764923096,0.0,0.6741055846214294,4.200454235076904,2.798938274383545,4.4093475341796875,4.134583473205566,0.2053043833960278,0.2628719374312957,0.20541765182050378,0.16225078081379465,0.164155246538378,0.03748700113170552,138.67741775512695,0.15835306488644488,72.63107299804688,686.178182083058,276.4055887858073,-55.82674965262413,-2073.6621022224426,0.02641144037808667,-0.11812242865562439,0.759627640247345,2.137548267841339,0.8497780561447144
2024-10-21 13:25:00,6531.35546875,79.29457092285156,139.62295532226562,50.006103515625,64.22248840332031,50.53955078125,39.34678268432617,39.85198211669922,138.93797302246094,138.42984008789062,138.09567260742188,139.08445739746094,1030.981689453125,490.81011962890625,363.9217529296875,345.480712890625,367.3942565917969,350.6431579589844,416.74200439453125,401.98974609375,417.0278625488281,404.69024658203125,471.3190002441406,468.04638671875,476.01019287109375,467.6188659667969,2.5199999809265137,1.4800000190734863,989.9911499023438,-0.039808664470911026,-2.0543227195739746,-2.030734062194824,-2.04124116897583,-2.0441744327545166,-0.16709129512310028,-0.10323144495487213,0.3346133828163147,0.37451988458633423,0.7955251932144165,0.7259023785591125,0.8565548062324524,0.6928788423538208,0.9171656966209412,1.00895357131958,0.46591392159461975,21.674413681030273,92.42028045654297,176.89964294433594,30.062891006469727,88.86000061035156,27.191991806030273,24.540000915527344,234.12234497070312,3.059232234954834,0.0,0.6803578734397888,4.52559232711792,2.8602612018585205,4.399307727813721,4.013346195220947,0.20497084636519727,0.263242621965026,0.20715740220217008,0.16127917957122648,0.1633499498963802,0.03735318168923857,138.6369857788086,0.15785110677040504,73.94595336914062,686.178182083058,274.9975416395399,-39.808664470911026,-2042.6180958747864,0.026483904001112762,-0.1351613700389862,0.7091332674026489,1.5494336485862732,1.521427571773529
