ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-21 13:30:00,6509.2255859375,79.30587768554688,139.603759765625,49.90388488769531,63.928810119628906,49.42417526245117,39.02417755126953,39.47687530517578,138.93797302246094,138.42984008789062,138.09567260742188,139.08445739746094,1022.4020385742188,496.4355163574219,367.80096435546875,345.9897766113281,367.7027587890625,350.2845764160156,417.4685363769531,401.4703369140625,416.919189453125,399.35968017578125,482.46978759765625,467.733154296875,473.3568115234375,462.2030334472656,2.5199999809265137,1.4800000190734863,995.764404296875,-0.0685972049832344,-1.9907523393630981,-1.9735760688781738,-1.947709560394287,-1.9658063650131226,-0.1551869809627533,-0.09766874462366104,0.35811659693717957,0.32921159267425537,0.7565737366676331,0.7290059328079224,0.8330508470535278,0.6705653071403503,0.9073991179466248,0.9865970611572266,0.4513901174068451,22.325069427490234,92.42028045654297,176.89964294433594,30.062891006469727,88.86000061035156,27.191991806030273,24.540000915527344,224.74966430664062,2.7033050060272217,0.0,0.6701560020446777,5.997751712799072,2.877092123031616,4.383236408233643,4.012854099273682,0.20642088682090773,0.26443315401188305,0.20443663075582857,0.16141840170795638,0.16329092670342427,0.037140811903725285,138.6369857788086,0.15706968902460705,98.677490234375,686.178182083058,276.60122341579864,-68.5972049832344,-1969.4610834121704,0.024845218737942036,-0.12642786279320717,0.6873281896114349,1.5036161541938782,1.4855796694755554
2024-10-21 13:35:00,6514.5771484375,79.31439208984375,139.6021270751953,50.159767150878906,64.1341552734375,50.151153564453125,39.91047286987305,40.52933120727539,138.93797302246094,138.42984008789062,138.09567260742188,139.08445739746094,1030.601318359375,496.3543701171875,367.6881103515625,345.69561767578125,369.298828125,349.1141662597656,418.49237060546875,405.14996337890625,415.7976379394531,400.2557373046875,473.4000549316406,461.77618408203125,466.73785400390625,458.73388671875,2.5199999809265137,1.4800000190734863,1004.93798828125,-0.04384689778089523,-2.0563833713531494,-2.018160343170166,-2.017076253890991,-2.004326581954956,-0.14787748456001282,-0.0864574983716011,0.3456031084060669,0.3598722815513611,0.770895779132843,0.7156065106391907,0.8533502817153931,0.7037013173103333,0.9214286208152771,0.9768697619438171,0.4619230031967163,23.031673431396484,92.42028045654297,176.89964294433594,30.062891006469727,88.86000061035156,27.191991806030273,24.540000915527344,227.22190856933594,4.487659454345703,0.0,0.6778728365898132,14.385276794433594,2.80198073387146,4.362656116485596,4.096681118011475,0.20482998843120462,0.2618951209081341,0.2047948144081148,0.16297646820469264,0.16550360804785386,0.03759029549978586,138.6369857788086,0.1581992652595359,90.68930053710938,686.178182083058,279.14944118923614,-43.84689778089523,-2023.9866375923157,0.02541103264936686,-0.11716749146580696,0.705475389957428,1.5570515990257263,1.4865022897720337
2024-10-21 13:40:00,6501.021484375,79.31397247314453,139.6334228515625,49.99932098388672,63.74457931518555,50.35760498046875,39.01122283935547,39.43006896972656,138.93797302246094,138.42984008789062,138.09567260742188,139.08445739746094,1081.9713134765625,492.683349609375,364.5012512207031,344.2833557128906,366.6631774902344,349.2973327636719,416.2291564941406,402.32421875,416.258056640625,402.9969787597656,471.5292663574219,465.7894287109375,474.52203369140625,463.03497314453125,2.5199999809265137,1.4800000190734863,1008.834228515625,-0.05985859036445618,-2.052356243133545,-2.0442681312561035,-2.0123281478881836,-2.0206820964813232,-0.172799751162529,-0.11188290268182755,0.33454230427742004,0.35912463068962097,0.785929262638092,0.7293426394462585,0.8505988121032715,0.6883843541145325,0.928729236125946,0.9890421032905579,0.4762509763240814,21.977100372314453,91.21174621582031,164.1367950439453,29.4158992767334,88.86000061035156,27.191991806030273,24.540000915527344,230.0450897216797,3.485201358795166,0.0,0.6758201122283936,5.853929042816162,2.8922836780548096,4.3827595710754395,3.960179090499878,0.20614638564433393,0.26281786175614125,0.20762358472376533,0.16084263605280805,0.16256953182295145,0.0373084134041961,138.6369857788086,0.1664309702832157,81.97665405273438,686.178182083058,280.2317301432292,-59.85859036445618,-2032.4086546897888,0.025118483647906805,-0.14234132692217827,0.693666934967041,1.538983166217804,1.5152719020843506
2024-10-21 13:45:00,6511.65771484375,79.30311584472656,139.6813507080078,50.22248840332031,63.96799850463867,49.67744827270508,39.15981674194336,39.67460632324219,139.0615692138672,138.53514099121094,138.09567260742188,139.10894775390625,1010.8488159179688,494.40478515625,364.662841796875,344.911865234375,365.7221374511719,349.7184753417969,417.30694580078125,403.8401794433594,416.6404724121094,399.62738037109375,479.8260498046875,466.944580078125,472.5089416503906,460.8357849121094,2.5199999809265137,1.4800000190734863,1003.5382690429688,-0.015094242990016937,-2.035551071166992,-1.9911271333694458,-1.9918147325515747,-1.9659698009490967,-0.16995003819465637,-0.10774581879377365,0.3450378179550171,0.32167935371398926,0.7924143671989441,0.7676337361335754,0.859917402267456,0.7017913460731506,0.9133243560791016,1.0218479633331299,0.4342097342014313,21.544239044189453,91.21174621582031,164.1367950439453,29.4158992767334,88.86000061035156,27.191991806030273,24.540000915527344,224.7124481201172,3.512761116027832,0.0,0.6502524614334106,18.934799194335938,2.885822296142578,4.359014987945557,3.980823040008545,0.20693036839982643,0.26356562403007705,0.20468465420671123,0.1613491398475648,0.16347021351582047,0.03727197725589809,138.70033264160156,0.15523678611264727,90.78912353515625,686.178182083058,278.76063028971356,-15.094242990016937,-1996.1156845092773,0.025493314312749683,-0.138847928494215,0.6667171716690063,1.5617087483406067,1.5600481033325195
2024-10-21 13:50:00,6510.96484375,79.31715393066406,139.70053100585938,50.254276275634766,64.20262145996094,49.71940231323242,39.17803192138672,39.44285202026367,139.16685485839844,138.6404266357422,138.32455444335938,139.29502868652344,1069.939697265625,494.51873779296875,364.0343017578125,345.9065246582031,367.0771484375,349.8250427246094,417.80584716796875,406.0393371582031,414.8042297363281,400.3546447753906,472.8360900878906,462.6747131347656,469.1047058105469,460.03436279296875,2.5199999809265137,1.4800000190734863,997.7411499023438,-0.0228761974722147,-2.0738096237182617,-2.046461343765259,-2.0453298091888428,-2.022620677947998,-0.10190728306770325,-0.04132816568017006,0.33902233839035034,0.3660455644130707,0.809907853603363,0.7359352111816406,0.8209629058837891,0.6588473320007324,0.8808414936065674,1.009751319885254,0.45559272170066833,21.918498992919922,91.21174621582031,164.1367950439453,29.4158992767334,88.86000061035156,27.191991806030273,24.540000915527344,225.6139678955078,2.8283560276031494,0.0,0.6714297533035278,8.054984092712402,2.808553695678711,4.5232768058776855,4.514749526977539,0.20698047419530832,0.26442902015897635,0.20477750810809325,0.16136114627640458,0.1624518512612175,0.037290507600197566,138.85671615600586,0.16432890100653524,80.82769775390625,686.178182083058,277.15031941731775,-22.8761974722147,-2047.0553636550903,0.0263522792307892,-0.07161772437393665,0.705067902803421,1.4798102378845215,1.5458430647850037
2024-10-21 13:55:00,6531.28125,79.31437683105469,139.72186279296875,50.04936981201172,63.97235870361328,49.912803649902344,39.802852630615234,40.40436935424805,139.30201721191406,138.7931365966797,138.459716796875,139.44775390625,1050.6834716796875,493.93255615234375,364.38873291015625,345.3927917480469,366.61376953125,350.1762390136719,417.0613708496094,400.87664794921875,417.5967102050781,404.2091979980469,472.1568603515625,466.0875549316406,480.1895751953125,463.6080322265625,2.5199999809265137,1.4800000190734863,993.1753540039062,-0.028564753010869026,-2.0279221534729004,-1.993010401725769,-1.9810857772827148,-1.9706159830093384,-0.15679769217967987,-0.10235036164522171,0.33050355315208435,0.36845919489860535,0.8003864884376526,0.7097015976905823,0.8414924144744873,0.6742300987243652,0.890225887298584,0.9915022850036621,0.4534738063812256,22.44735336303711,92.8353271484375,182.09999084472656,30.282625198364258,88.86000061035156,27.191991806030273,24.540000915527344,233.9467010498047,3.0176098346710205,0.0,0.6669168472290039,5.199376106262207,2.789294481277466,4.566436290740967,4.696576118469238,0.20500127061912338,0.2620295693632417,0.2044418982062208,0.1630317303532471,0.165495531458167,0.03738037680591241,139.0006561279297,0.1608694269106368,87.65655517578125,686.178182083058,275.88204277886285,-28.564753010869026,-1993.1585788726807,0.025812252731538622,-0.1295740269124508,0.6989627480506897,1.5157225131988525,1.5100880861282349
2024-10-21 14:00:00,6503.28369140625,79.30677795410156,139.76905822753906,50.076087951660156,64.12527465820312,49.85152816772461,39.8815803527832,40.22467041015625,139.505615234375,138.90371704101562,138.66331481933594,139.67498779296875,1054.4072265625,496.7606506347656,364.33966064453125,344.655517578125,369.2947692871094,351.802978515625,416.94866943359375,400.87298583984375,418.46173095703125,400.8083801269531,478.8523254394531,466.2143859863281,480.50677490234375,460.78277587890625,2.5199999809265137,1.4800000190734863,991.4158325195312,-0.034008920192718506,-2.0613820552825928,-2.04040789604187,-2.0164592266082764,-2.0429165363311768,-0.17294232547283173,-0.09493527561426163,0.3616940677165985,0.36196523904800415,0.8036805391311646,0.7471356391906738,0.8469304442405701,0.6828204989433289,0.9023227095603943,1.020669937133789,0.4525936543941498,22.459875106811523,92.8353271484375,182.09999084472656,30.282625198364258,88.86000061035156,27.191991806030273,24.540000915527344,232.36988830566406,3.7887704372406006,0.0,0.6701492667198181,6.741381645202637,2.736579418182373,4.574204921722412,4.729069709777832,0.20509610099259035,0.26263720560943704,0.20417637387314405,0.16334256461236518,0.16474775491246335,0.037543978261808095,139.18690872192383,0.16213458870875402,103.26690673828125,686.178182083058,275.3932868109809,-34.008920192718506,-2040.291428565979,0.02645363689386745,-0.13393880054354668,0.7236593067646027,1.529750943183899,1.5508161783218384
2024-10-21 14:05:00,6533.6748046875,79.30311584472656,139.79025268554688,50.19493865966797,64.14305114746094,50.307796478271484,40.121910095214844,40.80171203613281,139.61090087890625,139.02651977539062,138.7686004638672,139.7802734375,1028.2203369140625,497.0276794433594,367.1792297363281,345.1267395019531,369.08819580078125,350.2889709472656,418.0167541503906,396.8607482910156,418.00555419921875,398.8565673828125,478.1260070800781,458.307373046875,479.35064697265625,458.8185119628906,2.5199999809265137,1.4800000190734863,1004.7327880859375,-0.048557914793491364,-2.0727577209472656,-2.035310745239258,-2.036036252975464,-2.0272419452667236,-0.12996651232242584,-0.04671109840273857,0.3553282916545868,0.31728777289390564,0.7943257689476013,0.7630093693733215,0.8354469537734985,0.6726217865943909,0.9081584215164185,1.0137877464294434,0.44494184851646423,23.19988441467285,92.8353271484375,182.09999084472656,30.282625198364258,88.86000061035156,27.191991806030273,24.540000915527344,233.39608764648438,3.8216750621795654,0.0,0.658638596534729,8.396095275878906,2.819991111755371,4.530584812164307,4.529961585998535,0.2044022461237669,0.2612013098903826,0.20486182217328847,0.16338317689443313,0.1661514449181289,0.03758518992107894,139.29657363891602,0.15737243858178848,121.50747680664062,686.178182083058,279.09244113498266,-48.55791479349136,-2042.8366661071777,0.02560293262074522,-0.0883388053625822,0.6726160645484924,1.5080687403678894,1.5573351383209229
2024-10-21 14:10:00,6545.99267578125,79.30735778808594,139.79150390625,49.94882583618164,63.93194580078125,49.842594146728516,39.42277526855469,39.87828063964844,139.61090087890625,139.1073455810547,138.8967742919922,139.88555908203125,1020.0512084960938,494.2265930175781,367.17510986328125,344.5535583496094,367.6390075683594,350.06976318359375,416.1716613769531,399.28143310546875,416.0964660644531,398.8953857421875,475.15869140625,462.8302001953125,473.0431823730469,457.3985595703125,2.5199999809265137,1.4800000190734863,994.932861328125,-0.05572569742798805,-2.021073341369629,-2.0079917907714844,-1.9876514673233032,-2.0198726654052734,-0.17836728692054749,-0.10383303463459015,0.3445587158203125,0.34917038679122925,0.8108794689178467,0.7415075302124023,0.838243842124939,0.6603884100914001,0.9035232663154602,1.012625813484192,0.4370099902153015,23.397705078125,91.9167251586914,174.02479553222656,29.306032180786133,88.86000061035156,27.191991806030273,24.540000915527344,240.75747680664062,4.968449592590332,0.0,0.6935038566589355,6.793671607971191,2.930365800857544,4.487951278686523,4.21518087387085,0.20553006767157986,0.2630679886231102,0.20509294415652915,0.16221734010968963,0.16409165943909118,0.03712567882806103,139.3751449584961,0.15582834552657865,102.25521850585938,686.178182083058,276.3702392578125,-55.72569742798805,-2009.1473162174225,0.025574870351010276,-0.14110016077756882,0.6937291026115417,1.4986322522163391,1.552386999130249
2024-10-21 14:15:00,6506.56982421875,79.3025131225586,139.76907348632812,50.27735900878906,64.11404418945312,50.142112731933594,38.99420166015625,39.61787414550781,139.7091522216797,139.1073455810547,138.8967742919922,139.88555908203125,1019.9752807617188,494.97430419921875,365.17486572265625,343.7308349609375,365.33087158203125,350.58331298828125,415.39276123046875,401.0398254394531,416.3173522949219,399.4656066894531,476.62164306640625,465.2506408691406,472.3993835449219,458.8173828125,2.5199999809265137,1.4800000190734863,1001.2024536132812,-0.05886399373412132,-2.060025215148926,-2.0069665908813477,-2.01289439201355,-2.022624969482422,-0.16547775268554688,-0.09254554659128189,0.3203282952308655,0.3593446612358093,0.8190143704414368,0.7275750637054443,0.8363561630249023,0.6765819787979126,0.9004311561584473,1.0234792232513428,0.444638192653656,22.978519439697266,91.9167251586914,174.02479553222656,29.306032180786133,88.86000061035156,27.191991806030273,24.540000915527344,237.6320037841797,3.158003330230713,0.0,0.6847261190414429,6.154818534851074,2.9207475185394287,4.42357873916626,4.057353973388672,0.20677882189783556,0.26368581775115385,0.20622258612201938,0.16037387880147397,0.16293889542751724,0.037369243442344,139.39970779418945,0.1567608291799417,92.34927368164062,686.178182083058,278.1117926703559,-58.86399373412132,-2025.6277918815613,0.025428069908598788,-0.12901164963841438,0.6796729564666748,1.512938141822815,1.546589434146881
2024-10-21 14:20:00,6510.17822265625,79.31285095214844,139.7965545654297,50.04214096069336,63.97746658325195,49.94490432739258,38.96669387817383,39.4259147644043,139.73907470703125,139.1073455810547,138.8967742919922,139.88555908203125,1026.25830078125,494.8566589355469,364.03466796875,344.7147216796875,365.54547119140625,350.1762390136719,417.3066101074219,402.32342529296875,415.02117919921875,399.00836181640625,476.6702880859375,464.78369140625,473.22119140625,459.3966369628906,2.5199999809265137,1.4800000190734863,1002.9015502929688,-0.02852763794362545,-2.035710096359253,-2.026189088821411,-1.982250452041626,-1.973761796951294,-0.1726028025150299,-0.10478875786066055,0.3533945381641388,0.3423299193382263,0.7915199995040894,0.7394967079162598,0.8413760662078857,0.6818087100982666,0.9042285084724426,1.0135284662246704,0.4407847821712494,22.191883087158203,91.9167251586914,174.02479553222656,29.306032180786133,88.86000061035156,27.191991806030273,24.540000915527344,235.93748474121094,3.0198233127593994,0.0,0.6783783435821533,8.83533763885498,2.9059836864471436,4.386401653289795,4.03299617767334,0.20648100148483142,0.26398013991744224,0.20607978928568252,0.16078212926257465,0.1626769400494692,0.03722741716509117,139.40718841552734,0.15763904853015243,91.39633178710938,686.178182083058,278.5837639702691,-28.52763794362545,-2004.477858543396,0.02546035152755593,-0.13869578018784523,0.6957244575023651,1.5231847763061523,1.5310167074203491
2024-10-21 14:25:00,6526.66015625,79.31013488769531,139.80072021484375,50.0800666809082,64.00025939941406,49.71445083618164,38.72328186035156,39.22036361694336,139.70947265625,139.1073455810547,138.8967742919922,139.7802734375,1019.404052734375,494.0887451171875,365.9813232421875,346.2577209472656,366.56158447265625,349.45928955078125,418.134033203125,405.2094421386719,414.0642395019531,400.7959899902344,470.6252746582031,461.32012939453125,465.6950988769531,457.5242614746094,2.5199999809265137,1.4800000190734863,1007.5772094726562,-0.04568703845143318,-2.0213425159454346,-2.0043954849243164,-1.9859256744384766,-1.9806562662124634,-0.17232796549797058,-0.10773833096027374,0.31083765625953674,0.3845299184322357,0.7990745306015015,0.7087110877037048,0.8395200371742249,0.6782742142677307,0.9052117466926575,1.005318284034729,0.45259591937065125,21.950029373168945,90.94906616210938,171.75376892089844,29.971336364746094,88.86000061035156,27.191991806030273,24.540000915527344,233.38563537597656,3.485264301300049,0.0,0.6801648139953613,7.937230110168457,2.9239399433135986,4.318797588348389,3.8100221157073975,0.2071663502433483,0.2647500499327153,0.2056539061680289,0.16018670708982383,0.16224298656608366,0.03703861034687205,139.37346649169922,0.15619076653748898,80.49472045898438,686.178182083058,279.882558186849,-45.68703845143318,-1998.0799853801727,0.024923874770264365,-0.14003314822912216,0.6953675746917725,1.5177942514419556,1.5077856183052063
2024-10-21 14:30:00,6508.5654296875,79.29881286621094,139.78695678710938,49.94093704223633,64.14575958251953,50.187625885009766,38.09059524536133,38.70716857910156,139.61090087890625,139.00205993652344,138.7686004638672,139.67498779296875,1038.3636474609375,490.5380859375,363.76483154296875,344.4936218261719,366.0946044921875,350.23236083984375,416.9476013183594,404.74249267578125,415.8379211425781,404.4751281738281,468.54681396484375,465.6240539550781,471.5220947265625,461.8609313964844,2.5199999809265137,1.4800000190734863,1005.9401245117188,-0.03051106631755829,-2.019174337387085,-1.9898771047592163,-1.9700642824172974,-1.9853615760803223,-0.14405694603919983,-0.09077036380767822,0.35491639375686646,0.35147690773010254,0.7964541912078857,0.7097028493881226,0.8387743830680847,0.666291356086731,0.9126713871955872,1.0107860565185547,0.4466150999069214,20.837726593017578,89.82315063476562,169.11131286621094,29.971336364746094,88.86000061035156,27.191991806030273,24.540000915527344,225.25230407714844,2.7873568534851074,0.0,0.6694865822792053,6.76522159576416,2.9902617931365967,4.342981338500977,3.81722092628479,0.20716184026796422,0.26608538781045854,0.20818513934221466,0.1580050010126496,0.160562631566713,0.03703920455875378,139.2641372680664,0.159538020886239,71.2852783203125,686.178182083058,279.42781236436633,-30.51106631755829,-1991.1193251609802,0.025110280629443444,-0.11741365492343903,0.706393301486969,1.5050657391548157,1.5061570405960083
2024-10-21 14:35:00,6516.45556640625,79.30311584472656,139.79026794433594,50.084999084472656,64.0321273803711,49.60144805908203,38.547481536865234,38.9970588684082,139.505615234375,138.97232055664062,138.66331481933594,139.52850341796875,1004.3469848632812,491.5021057128906,363.5187072753906,345.7510986328125,364.5990905761719,350.0145263671875,417.149658203125,403.94830322265625,415.3658752441406,401.324462890625,477.19085693359375,469.3041076660156,472.7878112792969,461.19482421875,2.5199999809265137,1.4800000190734863,999.2432861328125,-0.05568137764930725,-2.088391065597534,-2.0597140789031982,-2.0482656955718994,-2.0692577362060547,-0.1504959613084793,-0.09037133306264877,0.3618219494819641,0.40950244665145874,0.8147245049476624,0.7203474044799805,0.8454257249832153,0.705518901348114,0.9287970662117004,1.0203983783721924,0.48809534311294556,20.28955078125,89.82315063476562,169.11131286621094,29.971336364746094,88.86000061035156,27.191991806030273,24.540000915527344,229.75308227539062,16.201757431030273,0.0,0.6884024143218994,4.999641418457031,2.8491015434265137,4.484569549560547,4.273882865905762,0.2075949284629378,0.2654037165986267,0.20559068083672058,0.1597736212109229,0.161637052890792,0.03702367222036519,139.16743850708008,0.1541247346242809,79.07467651367188,686.178182083058,277.5675794813368,-55.68137764930725,-2066.4071440696716,0.02609848916572737,-0.12043364718556404,0.7713243961334229,1.5509446263313293,1.5350719094276428
2024-10-21 14:40:00,6545.353515625,79.2998046875,139.73182678222656,49.99048614501953,64.10364532470703,49.66733932495117,38.73686218261719,39.26499557495117,139.505615234375,138.87388610839844,138.66331481933594,139.52850341796875,1044.9786376953125,492.3305969238281,364.0303039550781,345.95538330078125,366.04534912109375,349.66949462890625,419.8827819824219,407.736328125,416.0434875488281,401.9886474609375,473.47943115234375,465.54681396484375,469.6241455078125,461.5711975097656,2.5199999809265137,1.4800000190734863,997.8797607421875,-0.09195312112569809,-2.0521225929260254,-2.047017812728882,-2.0058085918426514,-2.014993190765381,-0.17925402522087097,-0.1085752472281456,0.36056217551231384,0.3527689576148987,0.7576090097427368,0.7184545993804932,0.840420126914978,0.6698591113090515,0.9125979542732239,0.9869388937950134,0.4728793501853943,20.407567977905273,89.82315063476562,169.11131286621094,29.971336364746094,88.86000061035156,27.191991806030273,24.540000915527344,233.24624633789062,3.278409242630005,0.0,0.6513013243675232,6.151446342468262,2.9542739391326904,4.363488674163818,3.8189635276794434,0.2067744783478044,0.265150408494868,0.2054378537157584,0.16022637682309204,0.16241088261847716,0.03693663420548809,139.14282989501953,0.15965197833864134,76.63763427734375,686.178182083058,277.18882242838544,-91.95312112569809,-2029.9855470657349,0.025223747608800532,-0.14391463622450829,0.7133311331272125,1.5102792382240295,1.47606360912323
2024-10-21 14:45:00,6537.65087890625,79.3085708618164,139.7301788330078,50.15446472167969,64.1600341796875,50.20290756225586,38.25559997558594,38.38276672363281,139.4003143310547,138.7686004638672,138.5580291748047,139.42320251464844,1067.011962890625,491.98590087890625,363.9217224121094,346.2577209472656,364.49456787109375,348.2182312011719,420.20599365234375,406.36920166015625,415.259521484375,401.005126953125,477.6229248046875,467.7285461425781,471.7738952636719,462.1837158203125,2.5199999809265137,1.4800000190734863,1006.2454833984375,-0.031678494065999985,-1.9812971353530884,-1.940567135810852,-1.9487310647964478,-1.908312201499939,-0.12236908823251724,-0.0662606880068779,0.2970300018787384,0.3889504075050354,0.7593704462051392,0.6591964364051819,0.8107089996337891,0.6617262363433838,0.8878071308135986,0.9480781555175781,0.4770575165748596,21.00090789794922,91.62679290771484,166.12049865722656,30.062891006469727,88.86000061035156,27.191991806030273,24.540000915527344,236.6985626220703,3.1461024284362793,0.0,0.6699362993240356,5.966004848480225,2.9073548316955566,4.213334083557129,3.6315853595733643,0.20797538480578942,0.26605224224245744,0.20817626260332595,0.15863439416709973,0.15916171618132746,0.03688722105686794,139.03753662109375,0.1632103002522423,81.51608276367188,686.178182083058,279.51263427734375,-31.678494065999985,-1944.7268843650818,0.024486294532349785,-0.09431488811969757,0.6859804093837738,1.4724352359771729,1.418566882610321
2024-10-21 14:50:00,6502.283203125,79.3073959350586,139.7652587890625,49.96836471557617,63.93558883666992,50.138851165771484,37.6924934387207,38.13531494140625,139.2721405029297,138.6404266357422,138.42984008789062,139.42320251464844,1068.284912109375,492.7668151855469,366.44830322265625,346.5360412597656,364.95086669921875,349.17877197265625,418.91729736328125,406.80426025390625,415.211181640625,399.1983642578125,478.6907653808594,466.54486083984375,469.8263244628906,460.985107421875,2.5199999809265137,1.4800000190734863,1002.8936767578125,-0.003141951048746705,-2.043057680130005,-1.9969390630722046,-1.9949214458465576,-1.9764704704284668,-0.08779023587703705,-0.02352035604417324,0.3458261489868164,0.3613523840904236,0.8045642375946045,0.7205097675323486,0.8176550269126892,0.6742313504219055,0.9025974273681641,1.0036123991012573,0.45106416940689087,21.74370002746582,91.62679290771484,166.12049865722656,30.062891006469727,88.86000061035156,27.191991806030273,24.540000915527344,241.34722900390625,4.981745719909668,0.0,0.6786476969718933,10.048739433288574,2.939408302307129,4.23588752746582,3.6862473487854004,0.20831382414956895,0.2665419828251753,0.20902456752906562,0.15713677032750398,0.1589828551686861,0.03689021311511972,138.94140243530273,0.16429381476278315,84.79733276367188,686.178182083058,278.58157687717016,-3.141951048746705,-2002.8471648693085,0.025766841992346013,-0.055655295960605145,0.70717853307724,1.4918863773345947,1.5250740051269531
2024-10-21 14:55:00,6518.759765625,79.30311584472656,139.7598419189453,50.17196273803711,64.24727630615234,50.01127624511719,37.93679428100586,38.265594482421875,139.2721405029297,138.6404266357422,138.42984008789062,139.39344787597656,1014.8086547851562,492.9832763671875,365.71807861328125,346.1514587402344,364.8670654296875,349.2973327636719,419.4796142578125,409.2834777832031,415.57647705078125,401.0147399902344,472.7249755859375,464.6859436035156,469.6900634765625,461.9979248046875,2.5199999809265137,1.4800000190734863,998.9544067382812,-0.03772943839430809,-2.0059449672698975,-1.9789767265319824,-1.9863392114639282,-1.9830807447433472,-0.1944839209318161,-0.12679290771484375,0.32523298263549805,0.34417539834976196,0.8036800026893616,0.7339781522750854,0.8444272875785828,0.6631782054901123,0.9058168530464172,1.0287432670593262,0.4415953457355499,21.888988494873047,91.62679290771484,166.12049865722656,30.062891006469727,88.86000061035156,27.191991806030273,24.540000915527344,239.6289520263672,2.5816397666931152,0.0,0.6796422004699707,8.02470874786377,2.887669563293457,4.196119785308838,3.6076464653015137,0.20850000932142676,0.2669928975800942,0.20783224323369046,0.15765422617636723,0.15902062368842135,0.0369139088882597,138.93396377563477,0.15567511171933168,75.62539672851562,686.178182083058,277.4873352050781,-37.72943839430809,-1988.5854125022888,0.025336048127820022,-0.16063841432332993,0.66940838098526,1.507605493068695,1.537658154964447
2024-10-21 15:00:00,6500.67578125,79.29457092285156,139.7882080078125,49.91910171508789,63.90993118286133,49.5606689453125,36.94588088989258,37.427669525146484,139.16685485839844,138.6404266357422,138.40548706054688,139.29502868652344,1021.6495361328125,492.8320617675781,365.9814147949219,346.4228515625,365.9781494140625,348.78460693359375,420.8175048828125,406.6497497558594,415.7974548339844,400.857666015625,477.7268371582031,469.89678955078125,476.8527526855469,463.66864013671875,2.5199999809265137,1.4800000190734863,993.3014526367188,-0.028075028210878372,-1.9191057682037354,-1.891776204109192,-1.8816287517547607,-1.8784364461898804,-0.16465017199516296,-0.12157583981752396,0.25830507278442383,0.3193257451057434,0.792015552520752,0.7249100804328918,0.8257916569709778,0.6716704368591309,0.8978562951087952,1.0069080591201782,0.42093056440353394,21.798858642578125,91.52303314208984,164.0940704345703,30.276521682739258,88.86000061035156,27.191991806030273,24.540000915527344,237.93096923828125,3.5533814430236816,0.0,0.7101353406906128,11.441472053527832,2.9664955139160156,4.1485419273376465,3.33964467048645,0.2099529731400918,0.26879650482502226,0.20844545351133942,0.1553893654253828,0.15741570309816375,0.03657515930021999,138.87694931030273,0.157160512308516,86.87380981445312,686.178182083058,275.91707017686633,-28.075028210878372,-1892.736792564392,0.024493053203486805,-0.14311300590634346,0.5776308178901672,1.4974620938301086,1.5169256329536438
2024-10-21 15:05:00,6520.87548828125,79.304931640625,139.80615234375,49.9705810546875,63.84351348876953,49.80423355102539,37.4608039855957,37.66585159301758,139.08595275878906,138.53514099121094,138.32455444335938,139.21412658691406,1078.230712890625,495.6531066894531,366.81585693359375,346.37432861328125,365.1283264160156,348.9656677246094,419.99542236328125,402.0538024902344,415.640625,397.6166076660156,480.89898681640625,457.0862731933594,472.8770751953125,459.08111572265625,2.5199999809265137,1.4800000190734863,1012.6783447265625,-0.01983046531677246,-1.9757287502288818,-1.9251830577850342,-1.9455698728561401,-1.9572772979736328,-0.11865897476673126,-0.06903290003538132,0.3199463486671448,0.3646508753299713,0.8143861889839172,0.712397038936615,0.79969322681427,0.6252421140670776,0.8832728266716003,1.0183064937591553,0.45017915964126587,22.20079803466797,91.52303314208984,164.0940704345703,30.276521682739258,88.86000061035156,27.191991806030273,24.540000915527344,237.8267059326172,3.1488137245178223,0.0,0.6996253728866577,11.969404220581055,2.946838140487671,4.089389801025391,3.3648791313171387,0.20930526072585587,0.267413004899772,0.20860850261557917,0.1569071877836367,0.15776604397515626,0.0366124125667094,138.78994369506836,0.16535060588541023,110.17849731445312,686.178182083058,281.29954020182294,-19.83046531677246,-1950.9397447109222,0.024404437732396544,-0.09384593740105629,0.6845972239971161,1.4249353408813477,1.5267832279205322
2024-10-21 15:10:00,6520.00244140625,79.3067855834961,139.82948303222656,50.13356399536133,64.10592651367188,50.38145065307617,36.89830017089844,37.28480911254883,139.08607482910156,138.53514099121094,138.32455444335938,139.21424865722656,1083.3360595703125,495.0592346191406,373.7331237792969,348.7906188964844,368.5117492675781,347.5964660644531,420.4981994628906,398.579833984375,412.6914367675781,387.61895751953125,480.1097106933594,457.6871032714844,473.68988037109375,446.11505126953125,2.5199999809265137,1.4800000190734863,1022.5006713867188,-0.06588587164878845,-1.972913146018982,-1.9487494230270386,-1.9437497854232788,-1.987273931503296,-0.21153731644153595,-0.13485227525234222,0.347169429063797,0.34596383571624756,0.7748763561248779,0.7306589484214783,0.8054307699203491,0.6361498236656189,0.872089147567749,1.0102763175964355,0.45134562253952026,25.680910110473633,91.52303314208984,164.0940704345703,30.276521682739258,88.86000061035156,27.191991806030273,24.540000915527344,224.34707641601562,2.971222400665283,0.0,9.03003215789795,20.404577255249023,2.9074432849884033,4.075627326965332,3.313061237335205,0.20993598685542794,0.26844572524655297,0.21097402057911202,0.15451287405742994,0.15613139326147712,0.03662637439044437,138.7900047302246,0.1661557751405774,142.8460693359375,686.178182083058,284.02796427408856,-65.88587164878845,-1963.1715714931488,0.023518549391107913,-0.1731947958469391,0.6931332647800446,1.441580593585968,1.5055353045463562
2024-10-21 15:15:00,6504.384765625,79.29457092285156,139.81283569335938,50.14607238769531,63.790897369384766,49.36128234863281,37.05219650268555,37.42787551879883,139.0615692138672,138.45423889160156,138.20095825195312,139.1897430419922,1034.1053466796875,492.99346923828125,371.80303955078125,345.3242492675781,366.6101989746094,350.90252685546875,413.3431091308594,399.6905517578125,415.1758728027344,397.56781005859375,470.26715087890625,464.2631530761719,470.21258544921875,453.49810791015625,2.5199999809265137,1.4800000190734863,998.8901977539062,-0.04055199399590492,-1.934592843055725,-1.9194923639297485,-1.9045491218566895,-1.9083374738693237,-0.18028226494789124,-0.10586824268102646,0.33669495582580566,0.3418220579624176,0.7656145691871643,0.6995224952697754,0.8197245597839355,0.6622514724731445,0.8874842524528503,0.9922579526901245,0.4444519281387329,26.370866775512695,91.85873413085938,166.20594787597656,30.465736389160156,88.86000061035156,27.191991806030273,24.540000915527344,232.03651428222656,3.7161705493927,0.0,6.109494209289551,10.450324058532715,2.8707504272460938,4.102210998535156,3.4925754070281982,0.2108942123793847,0.26827885848526895,0.2075937011072021,0.15582663658973736,0.15740659143840688,0.036556620294640484,138.72662734985352,0.15898588166936667,96.16555786132812,686.178182083058,277.4694993760851,-40.55199399590492,-1916.7429506778717,0.024369495425158587,-0.14307525381445885,0.6785170137882233,1.48197603225708,1.4651370644569397
2024-10-21 15:20:00,6547.39501953125,79.28755187988281,139.80322265625,50.1840934753418,64.07538604736328,50.48912048339844,38.20607376098633,38.568511962890625,139.0615692138672,138.42984008789062,138.20095825195312,139.1897430419922,1019.2921752929688,491.22088623046875,365.4327392578125,347.0205993652344,365.2743835449219,349.38916015625,419.9466552734375,408.77703857421875,413.20635986328125,400.2601013183594,472.29412841796875,468.5716247558594,464.32305908203125,456.9759826660156,2.5199999809265137,1.4800000190734863,1000.6525268554688,-0.04420347511768341,-2.04274582862854,-2.027007818222046,-2.0085771083831787,-1.9922263622283936,-0.1182272732257843,-0.03708089888095856,0.3423987925052643,0.3500779867172241,0.7821304202079773,0.6967211365699768,0.8235949277877808,0.6580953598022461,0.8978768587112427,0.9847956895828247,0.45055195689201355,26.253511428833008,91.85873413085938,166.20594787597656,30.465736389160156,88.86000061035156,27.191991806030273,24.540000915527344,232.22515869140625,2.9912521839141846,0.0,0.9246137142181396,7.198532581329346,2.7774102687835693,4.111865997314453,3.720168352127075,0.2077816807676879,0.26529703909668806,0.20904461131050403,0.15818801679645028,0.15968865202866975,0.03688843960223923,138.72052764892578,0.1556790406340785,69.48281860351562,686.178182083058,277.95903523763025,-44.20347511768341,-2017.6392793655396,0.02554238296565232,-0.07765408605337143,0.6924767792224884,1.4816902875900269,1.478851556777954
2024-10-21 15:25:00,6529.56005859375,79.2970199584961,139.8195037841797,49.89596176147461,64.13214111328125,50.0299186706543,37.794517517089844,38.32760238647461,139.0615692138672,138.42984008789062,138.20095825195312,139.1897430419922,1016.45849609375,492.3934020996094,364.02996826171875,345.069091796875,365.38031005859375,349.7184753417969,420.0442810058594,407.7608947753906,417.4394836425781,401.32891845703125,474.9335021972656,470.3999938964844,472.1507263183594,463.9383239746094,2.5199999809265137,1.4800000190734863,993.4217529296875,-0.034370057284832,-2.0150375366210938,-1.9732954502105713,-1.982948660850525,-1.977928876876831,-0.1092347800731659,-0.041261978447437286,0.36862996220588684,0.35873696208000183,0.7677310109138489,0.7086933255195618,0.8313181400299072,0.6671044230461121,0.8967430591583252,0.9923802018165588,0.4585835039615631,26.21317481994629,91.85873413085938,166.20594787597656,30.465736389160156,88.86000061035156,27.191991806030273,24.540000915527344,233.0380096435547,4.276165962219238,0.0,0.2804897725582123,78.30340576171875,2.823246955871582,4.141706466674805,3.6030654907226562,0.2077439103019049,0.2670168346407852,0.20830164546007218,0.1573590442951719,0.15957856530206585,0.036783510572487396,138.72052764892578,0.15567028819284057,75.7625732421875,686.178182083058,275.9504869249132,-34.370057284832,-1987.3026311397552,0.02564631190807265,-0.07524837926030159,0.7273669242858887,1.4984225630760193,1.4764243364334106
2024-10-21 15:30:00,6521.1044921875,79.2903060913086,139.7940216064453,49.96137619018555,63.86226272583008,49.00541305541992,38.08130645751953,38.315921783447266,139.0615692138672,138.42984008789062,138.20095825195312,139.1897430419922,1039.0440673828125,494.2053527832031,365.1061706542969,345.5296325683594,366.6592712402344,349.4588317871094,420.5921630859375,407.2694091796875,416.48394775390625,395.20526123046875,476.9306640625,465.9893798828125,471.5220947265625,457.1473388671875,2.5199999809265137,1.4800000190734863,1005.619140625,-0.0561039075255394,-1.9729193449020386,-1.9587520360946655,-1.9305654764175415,-1.940691351890564,-0.17271915078163147,-0.11090447008609772,0.33787596225738525,0.37940695881843567,0.7772400975227356,0.7093570232391357,0.828140914440155,0.6494238972663879,0.9041266441345215,0.9945391416549683,0.4508422613143921,22.834644317626953,92.1059341430664,168.62911987304688,30.80143928527832,88.86000061035156,27.191991806030273,24.540000915527344,236.0948028564453,3.4506962299346924,0.0,0.5666161179542542,7.631309509277344,2.8326754570007324,4.168200969696045,3.6557400226593018,0.20884568428613376,0.2669533743079086,0.20484962192243003,0.15918529696531752,0.16016602251821008,0.03668493282065997,138.72052764892578,0.15933559546969717,96.6944580078125,686.178182083058,279.33865017361114,-56.1039075255394,-1950.7320523262024,0.024280740309959647,-0.1418118104338646,0.7172829210758209,1.477564811706543,1.4865971207618713
2024-10-21 15:35:00,6517.7333984375,79.29457092285156,139.6500701904297,49.9570198059082,63.97562026977539,49.78603744506836,37.95029830932617,38.45294189453125,139.03277587890625,138.42984008789062,138.12020874023438,139.10899353027344,1028.402587890625,493.109375,366.7716979980469,345.5893859863281,365.7663269042969,349.0655822753906,419.2112731933594,407.430908203125,415.6363830566406,399.4023132324219,473.013427734375,466.9067687988281,472.58355712890625,460.7791442871094,2.5199999809265137,1.4800000190734863,997.571044921875,-0.016564058139920235,-1.9761489629745483,-1.9330470561981201,-1.9505974054336548,-1.9084159135818481,-0.1268862634897232,-0.06706728041172028,0.3084994852542877,0.359924852848053,0.7925406694412231,0.7065768837928772,0.8248260617256165,0.6732251048088074,0.9050682783126831,0.9898352026939392,0.43836283683776855,22.61247444152832,92.1059341430664,168.62911987304688,30.80143928527832,88.86000061035156,27.191991806030273,24.540000915527344,226.57144165039062,3.718635320663452,0.0,0.7648094296455383,20.87863540649414,2.8565218448638916,4.178308963775635,3.606239080429077,0.20804856249400286,0.26642974067510006,0.20733649771266147,0.1580459571077162,0.1601392420105194,0.03684132244227325,138.67295455932617,0.15778531047881839,83.80856323242188,686.178182083058,277.1030680338542,-16.564058139920235,-1942.0523345470428,0.025075997059089285,-0.09697677195072174,0.6684243381023407,1.4980511665344238,1.4991175532341003
2024-10-21 15:40:00,6551.1904296875,79.28604125976562,139.6616973876953,49.984840393066406,63.87715148925781,49.65422439575195,37.973121643066406,38.233211517333984,138.93797302246094,138.30624389648438,138.12010192871094,139.1897430419922,1037.8531494140625,496.0259704589844,364.8221435546875,345.2241516113281,365.16973876953125,349.3950500488281,420.3717041015625,406.2073059082031,415.42138671875,398.895263671875,476.27008056640625,468.6800231933594,478.52813720703125,461.3519592285156,2.5199999809265137,1.4800000190734863,995.989990234375,-0.04545959457755089,-1.9944454431533813,-1.9734572172164917,-1.9592925310134888,-1.9622262716293335,-0.1436486542224884,-0.08962127566337585,0.35805025696754456,0.3831597864627838,0.7652240991592407,0.6857556104660034,0.8375541567802429,0.6760340929031372,0.9147443771362305,0.9742639660835266,0.47877058386802673,22.394779205322266,92.1059341430664,168.62911987304688,30.80143928527832,88.86000061035156,27.191991806030273,24.540000915527344,223.29139709472656,3.689758062362671,0.0,0.6955907940864563,42.2823371887207,2.8968398571014404,4.205643177032471,3.629647731781006,0.20851121644647255,0.2664628406417458,0.20713205542015742,0.15840446270913697,0.15948942478248723,0.036592212058459674,138.6385154724121,0.1584220700883472,90.82943725585938,686.178182083058,276.66388617621527,-45.45959457755089,-1972.3553657531738,0.025174060850752456,-0.11663496494293213,0.7412100434303284,1.5135882496833801,1.4509797096252441
2024-10-21 15:45:00,6504.1513671875,79.28419494628906,139.67718505859375,49.86861801147461,63.81732940673828,49.764041900634766,37.356990814208984,37.78179931640625,138.93797302246094,138.20095825195312,138.20095825195312,139.1897430419922,1041.522705078125,497.2032165527344,364.71185302734375,345.6383361816406,366.49749755859375,349.8248596191406,420.87115478515625,405.97564697265625,415.689208984375,399.21234130859375,475.1140441894531,465.7636413574219,476.31488037109375,459.44012451171875,2.5199999809265137,1.4800000190734863,989.5845336914062,-0.07297142595052719,-1.9624388217926025,-1.9193774461746216,-1.9470491409301758,-1.9631843566894531,-0.17931097745895386,-0.0974622443318367,0.33476021885871887,0.3014346957206726,0.7502145171165466,0.7251071333885193,0.8311920166015625,0.6633633375167847,0.9142992496490479,0.9889382123947144,0.4425468146800995,22.689327239990234,92.1059341430664,168.62911987304688,30.80143928527832,88.86000061035156,27.191991806030273,24.540000915527344,220.89208984375,3.1176421642303467,0.0,0.7017300724983215,22.734376907348633,2.886819362640381,4.239072322845459,3.736264944076538,0.2090149340909706,0.2674783347062466,0.2085766229889936,0.1565748016332085,0.1583553065805807,0.03668253796384701,138.63240814208984,0.16013199052107796,93.34368896484375,686.178182083058,274.8845926920573,-72.97142595052719,-1948.0124413967133,0.02481475407766254,-0.13838661089539528,0.6361949145793915,1.4945553541183472,1.475321650505066
2024-10-21 15:50:00,6538.65966796875,79.26681518554688,139.6838836669922,49.9385986328125,63.92826843261719,49.49565505981445,38.47819519042969,38.705108642578125,138.93797302246094,138.09567260742188,138.09567260742188,139.08445739746094,1050.07861328125,496.2596435546875,367.5631408691406,347.178955078125,372.453857421875,350.4275207519531,421.7345886230469,400.4360046386719,413.8572082519531,397.90997314453125,475.1544189453125,453.97955322265625,481.3824768066406,459.888916015625,2.5199999809265137,1.4800000190734863,1001.0859985351562,-0.01438207644969225,-1.9611828327178955,-1.9147019386291504,-1.9349660873413086,-1.9626524448394775,-0.1413336843252182,-0.08980006724596024,0.3459596037864685,0.33390510082244873,0.7519980072975159,0.6975168585777283,0.8363475203514099,0.6901938319206238,0.9170315861701965,0.9681647419929504,0.4477885365486145,24.21291160583496,92.30125427246094,173.01768493652344,30.636638641357422,88.86000061035156,27.191991806030273,24.540000915527344,229.0943145751953,3.836142063140869,0.0,0.6993357539176941,16.33519172668457,2.8015637397766113,4.211970806121826,3.809570074081421,0.20760534269873224,0.26576336620246443,0.2057639323511051,0.15996201570800814,0.16090534303969012,0.036788246853804836,138.5534439086914,0.16059539211458293,122.32476806640625,686.178182083058,278.0794440375434,-14.38207644969225,-1943.375825881958,0.02494554791505327,-0.11556687578558922,0.6798647046089172,1.5265413522720337,1.4495148658752441
2024-10-21 15:55:00,6537.611328125,79.26496887207031,139.71353149414062,49.876487731933594,64.05833435058594,50.18589782714844,38.19764709472656,38.553619384765625,138.8326873779297,137.94918823242188,138.09567260742188,139.08445739746094,1060.504150390625,495.27655029296875,371.09344482421875,348.0078430175781,367.5351257324219,350.2251281738281,414.80303955078125,396.529052734375,411.9228210449219,396.8617248535156,472.7842712402344,461.4771728515625,476.8919677734375,447.17889404296875,2.5199999809265137,1.4800000190734863,1012.5715942382812,-0.07057619094848633,-1.9794920682907104,-1.925329566001892,-1.9327893257141113,-1.920032024383545,-0.17353743314743042,-0.12347929924726486,0.33455348014831543,0.3519750237464905,0.7587968707084656,0.688130259513855,0.8352638483047485,0.6554611921310425,0.9212659597396851,0.9799998998641968,0.4342087209224701,26.07256317138672,92.30125427246094,173.01768493652344,30.636638641357422,88.86000061035156,27.191991806030273,24.540000915527344,217.9840087890625,3.6336824893951416,0.0,0.6287892460823059,18.27754783630371,2.782437801361084,4.222975730895996,3.8325114250183105,0.20706636948371246,0.26594348023140946,0.20835091111868262,0.15858069536161534,0.16005854380458015,0.036844035887071115,138.4905014038086,0.16221584569096428,114.7508544921875,686.178182083058,281.2698872884115,-70.57619094848633,-1939.4107460975647,0.02362241948450575,-0.14850836619734764,0.6865285038948059,1.490725040435791,1.4469271302223206
2024-10-21 16:00:00,6516.12109375,79.25480651855469,139.71771240234375,49.86537551879883,63.95449447631836,49.62653732299805,38.280094146728516,38.94965362548828,138.8326873779297,137.84390258789062,137.99038696289062,138.95628356933594,1024.2552490234375,491.9765319824219,362.5794372558594,345.79461669921875,365.8204650878906,353.2224426269531,415.6471862792969,405.2747802734375,412.7356262207031,401.3733215332031,468.5248718261719,465.0400695800781,461.965087890625,454.1300048828125,2.5199999809265137,1.4800000190734863,992.9562377929688,-0.0544431246817112,-1.9979279041290283,-1.957453727722168,-1.9616087675094604,-1.9645271301269531,-0.1631593108177185,-0.09973034262657166,0.3498525321483612,0.367504745721817,0.7827161550521851,0.696251630783081,0.8278639912605286,0.6659880876541138,0.909476101398468,0.9784855842590332,0.4525977373123169,23.03227996826172,92.30125427246094,173.01768493652344,30.636638641357422,88.86000061035156,27.191991806030273,24.540000915527344,215.2830047607422,3.7206027507781982,0.0,0.6587898135185242,49.69651412963867,2.8253352642059326,4.252375602722168,3.8502695560455322,0.20718868265152007,0.2657284202180917,0.2061963193003973,0.1590522922071819,0.16183428562280905,0.03693549454155769,138.40581512451172,0.15718787823109392,62.43743896484375,686.178182083058,275.82117716471356,-54.4431246817112,-1970.3793823719025,0.025184065540830334,-0.13144482672214508,0.7173572778701782,1.4938520789146423,1.4789677858352661
2024-10-21 16:05:00,6529.56689453125,79.26644897460938,139.72601318359375,50.2376708984375,64.08180236816406,49.31761932373047,38.56356430053711,39.028873443603516,138.8326873779297,137.84390258789062,137.99038696289062,138.95628356933594,1009.8232421875,489.9394226074219,363.6759948730469,347.3302307128906,366.4975280761719,351.015380859375,420.87115478515625,407.6829833984375,415.4149169921875,405.7985534667969,466.20465087890625,465.244384765625,472.3796691894531,464.5150146484375,2.5199999809265137,1.4800000190734863,990.0118408203125,-0.03704029694199562,-2.0263168811798096,-1.9971673488616943,-1.9971492290496826,-2.003385305404663,-0.11268200725317001,-0.049103520810604095,0.3686330020427704,0.3273491859436035,0.7565478682518005,0.7785861492156982,0.8145618438720703,0.6191248297691345,0.8474976420402527,1.0299710035324097,0.4548952877521515,22.91899299621582,91.9502944946289,166.49893188476562,30.81974983215332,88.86000061035156,27.191991806030273,24.540000915527344,226.68038940429688,3.520677328109741,0.0,0.6732467412948608,13.800830841064453,2.770534038543701,4.168289661407471,3.7454566955566406,0.20825672059627742,0.265646590943126,0.20444271170013875,0.15986253526700261,0.16179144149345523,0.036944185461444796,138.40581512451172,0.1546539393038861,63.457366943359375,686.178182083058,275.0032891167535,-37.04029694199562,-2006.0046911239624,0.026035270026138924,-0.08089276403188705,0.6959821879863739,1.4336866736412048,1.5351340174674988
