ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-21 16:10:00,6523.7265625,79.26964569091797,139.72767639160156,50.33383560180664,64.00425720214844,50.10426330566406,38.50638961791992,38.881011962890625,138.8326873779297,137.73861694335938,137.84390258789062,138.95628356933594,1017.3458251953125,494.54962158203125,367.01763916015625,347.65374755859375,366.8603515625,350.5347595214844,420.10821533203125,405.2138366699219,415.7337646484375,403.1546936035156,475.32470703125,472.1673583984375,476.1776123046875,467.08056640625,2.5199999809265137,1.4800000190734863,992.7666015625,-0.05940518528223038,-1.9701119661331177,-1.9334474802017212,-1.9308985471725464,-1.9247055053710938,-0.20258890092372894,-0.15041138231754303,0.32689931988716125,0.38431239128112793,0.8065741658210754,0.7657736539840698,0.8173618316650391,0.5408014059066772,0.8400349617004395,1.039966344833374,0.43882685899734497,23.26415252685547,91.9502944946289,166.49893188476562,30.81974983215332,88.86000061035156,27.191991806030273,24.540000915527344,226.61915588378906,3.420297145843506,0.0,0.657554566860199,16.705650329589844,2.7898128032684326,4.2290520668029785,3.8553223609924316,0.2081374768866941,0.2646665894777158,0.207188163211094,0.15922932721626673,0.1607784432082294,0.03706926637307688,138.3428726196289,0.15594550376210875,75.41732788085938,686.178182083058,275.76850043402777,-59.40518528223038,-1939.7908747196198,0.02472621392314827,-0.176500141620636,0.7112117111682892,1.3581632375717163,1.5723478198051453
2024-10-21 16:15:00,6528.0634765625,79.25408935546875,139.67051696777344,50.2965087890625,63.90900802612305,49.49958801269531,38.396934509277344,38.923213958740234,138.72740173339844,137.73861694335938,137.84390258789062,138.9318389892578,1017.90625,496.6351318359375,362.7405700683594,345.0692138671875,365.2674865722656,350.44635009765625,419.6369323730469,405.11041259765625,415.99884033203125,402.400146484375,472.3623046875,465.9891357421875,473.0574645996094,459.98834228515625,2.5199999809265137,1.4800000190734863,1006.97265625,-0.023499751463532448,-2.0548062324523926,-2.0144689083099365,-2.0199694633483887,-2.028249740600586,-0.09491664916276932,-0.054415132850408554,0.30156123638153076,0.3745519816875458,0.8413370251655579,0.7851376533508301,0.8237226605415344,0.6342049837112427,0.8593682050704956,1.0680804252624512,0.45136401057243347,21.695268630981445,91.9502944946289,166.49893188476562,30.81974983215332,88.86000061035156,27.191991806030273,24.540000915527344,228.80250549316406,4.588512897491455,0.0,0.6664960384368896,12.5340576171875,2.854231357574463,4.2693071365356445,3.893340587615967,0.20867734024249815,0.26515482154753367,0.20537096148977538,0.15930668668207454,0.1614901900381183,0.03692140160114003,138.31044006347656,0.15592775003713683,80.05999755859375,686.178182083058,279.71462673611114,-23.499751463532448,-2029.373586177826,0.025637357500493476,-0.07466589100658894,0.6761132180690765,1.457927644252777,1.626474678516388
2024-10-21 16:20:00,6514.78369140625,79.2491226196289,139.6580047607422,50.38627624511719,64.27782440185547,49.09164047241211,39.1719856262207,39.515281677246094,138.72740173339844,137.61044311523438,137.84390258789062,138.8509979248047,1031.774658203125,494.2054748535156,365.2185974121094,346.9677429199219,365.33551025390625,349.5079040527344,421.2786560058594,405.7226257324219,415.9634704589844,401.9353942871094,476.0595703125,466.8320617675781,473.5423278808594,461.4114074707031,2.5199999809265137,1.4800000190734863,1002.699951171875,-0.04363168776035309,-2.0931320190429688,-2.0235166549682617,-2.054574966430664,-2.060190439224243,-0.14446431398391724,-0.0820842906832695,0.3618219494819641,0.362254798412323,0.8047260642051697,0.807087779045105,0.834883451461792,0.6375927925109863,0.8589524626731873,1.065332293510437,0.4667457938194275,28.659334182739258,91.75802612304688,170.9729461669922,29.733291625976562,88.86000061035156,27.191991806030273,24.540000915527344,233.17446899414062,3.0560338497161865,0.0,0.6857763528823853,12.904634475708008,2.786594867706299,4.252834320068359,3.787130117416382,0.20782730165283664,0.26512550236031857,0.20248734245530406,0.16157193346611076,0.16298792006542998,0.03721428368261279,138.25818634033203,0.15837435394273405,85.02099609375,686.178182083058,278.52776421440973,-43.63168776035309,-2057.8535199165344,0.02596392302579123,-0.11327430233359337,0.7240767478942871,1.4724762439727783,1.6118138432502747
2024-10-21 16:25:00,6512.8173828125,79.24971008300781,139.6200408935547,49.73396301269531,64.13239288330078,49.65016174316406,38.4169807434082,38.91427230834961,138.72740173339844,137.61044311523438,137.84390258789062,138.8509979248047,1030.034912109375,493.9636535644531,366.2874450683594,346.04327392578125,363.67584228515625,349.5567321777344,419.72540283203125,405.982177734375,416.3668212890625,400.64697265625,477.30377197265625,466.4744873046875,472.7832946777344,461.6220397949219,2.5199999809265137,1.4800000190734863,1004.1666870117188,-0.011898265220224857,-2.027968406677246,-1.9881855249404907,-1.9925462007522583,-1.9652538299560547,-0.15334871411323547,-0.08558972924947739,0.37104713916778564,0.36677777767181396,0.8067627549171448,0.823078989982605,0.8259403109550476,0.6134780049324036,0.8477939963340759,1.062727689743042,0.46161949634552,22.939430236816406,91.75802612304688,170.9729461669922,29.733291625976562,88.86000061035156,27.191991806030273,24.540000915527344,233.2936553955078,3.5577492713928223,0.0,0.710654616355896,7.206392288208008,2.8357558250427246,4.2464118003845215,3.8269119262695312,0.2064954260113096,0.26627771018733004,0.20614748312069928,0.15950731299360477,0.1615720676870563,0.03698058098888535,138.25818634033203,0.1581550428279572,85.81689453125,686.178182083058,278.93519083658856,-11.898265220224857,-1993.4884905815125,0.025468726725267343,-0.11946922168135643,0.7378249168395996,1.4394183158874512,1.6298417448997498
2024-10-21 16:30:00,6535.990234375,79.23670959472656,139.6029052734375,50.23638916015625,63.96377944946289,50.052345275878906,38.45414733886719,38.87199401855469,138.69354248046875,137.61044311523438,137.73861694335938,138.77005004882812,1019.9088745117188,493.63134765625,365.8194885253906,347.59539794921875,366.6101989746094,350.4460754394531,420.2737121582031,407.83367919921875,413.108642578125,400.2547302246094,473.6185302734375,465.0940246582031,468.99517822265625,459.766845703125,2.5199999809265137,1.4800000190734863,1008.3953247070312,-0.06824090331792831,-2.0251121520996094,-1.9711450338363647,-1.9832522869110107,-1.9901340007781982,-0.19696936011314392,-0.12436781823635101,0.3555738627910614,0.35713720321655273,0.7940141558647156,0.7902311086654663,0.8183106780052185,0.4988595247268677,0.8599130511283875,1.0416033267974854,0.45789170265197754,22.618745803833008,91.75802612304688,170.9729461669922,29.733291625976562,88.86000061035156,27.191991806030273,24.540000915527344,227.923828125,3.3069095611572266,0.0,0.6923515200614929,13.918156623840332,2.8542726039886475,4.236390113830566,3.7207653522491455,0.20795044624137404,0.26477413488846513,0.20718860789066262,0.15917858016139522,0.160908230818103,0.03696129378718705,138.20316314697266,0.1560450425931897,77.43499755859375,686.178182083058,280.1098124186198,-68.24090331792831,-1992.4108684062958,0.024523744678582222,-0.16066858917474747,0.7127110660076141,1.3171702027320862,1.5842452645301819
2024-10-21 16:35:00,6517.77685546875,79.24971008300781,139.57662963867188,49.943359375,63.953651428222656,49.88258743286133,38.56230926513672,38.9818000793457,138.69337463378906,137.61044311523438,137.73861694335938,138.74571228027344,1051.095947265625,492.7736511230469,365.169677734375,346.3747253417969,366.5570373535156,351.12176513671875,419.1562805175781,407.3778991699219,416.25823974609375,404.92913818359375,469.35791015625,465.97857666015625,472.0910949707031,462.0797119140625,2.5199999809265137,1.4800000190734863,1003.114990234375,-0.04187103733420372,-2.010213613510132,-1.9475560188293457,-1.9795300960540771,-1.9700334072113037,-0.12909752130508423,-0.05555594712495804,0.37178748846054077,0.3847184479236603,0.859944224357605,0.7873787879943848,0.7377351522445679,0.603489875793457,0.8231422305107117,1.0775630474090576,0.4765898287296295,22.363203048706055,91.61725616455078,170.28878784179688,29.0496768951416,88.86000061035156,27.191991806030273,24.540000915527344,222.65321350097656,3.3273866176605225,0.0,0.6795322299003601,15.07174301147461,2.8035383224487305,4.246406078338623,3.8095571994781494,0.20695587630289622,0.2650118882616272,0.2067040488187756,0.15979494783894208,0.1615332387777589,0.03702546327250885,138.19703674316406,0.1612660222302182,70.72842407226562,686.178182083058,278.64305284288196,-41.87103733420372,-1976.8332839012146,0.0249216077674163,-0.09232673421502113,0.756505936384201,1.341225028038025,1.6473230123519897
2024-10-21 16:40:00,6542.04150390625,79.26769256591797,139.5849609375,49.84674835205078,64.03179931640625,50.042030334472656,38.99735641479492,39.37861251831055,138.58091735839844,137.58607482910156,137.73861694335938,138.8509979248047,1051.0426025390625,493.7098388671875,366.3403015136719,346.8553161621094,367.534912109375,350.95965576171875,419.88739013671875,408.8258056640625,417.1331787109375,404.21881103515625,469.2502746582031,465.2351379394531,471.1702575683594,460.78277587890625,2.5199999809265137,1.4800000190734863,1004.6138916015625,-0.04069988429546356,-2.0204339027404785,-1.9862191677093506,-1.9901225566864014,-1.990073561668396,-0.15171195566654205,-0.07288256287574768,0.3651818633079529,0.40527111291885376,0.8695287704467773,0.7597248554229736,0.7748968601226807,0.6325262188911438,0.8328191041946411,1.079113245010376,0.47778406739234924,22.641450881958008,91.45284271240234,169.48974609375,29.0496768951416,88.86000061035156,27.191991806030273,24.540000915527344,236.8280487060547,3.2398018836975098,0.0,0.6990216970443726,11.640216827392578,2.860252857208252,4.28538703918457,3.8718695640563965,0.2057262019718755,0.26427037498520467,0.20653216468529967,0.16094887404685132,0.16252238431076885,0.0370368403794687,138.18915176391602,0.1606597270762476,74.43881225585938,686.178182083058,279.0594143337674,-40.69988429546356,-1996.7122972011566,0.025117606341857602,-0.11229725927114487,0.7704529762268066,1.4074230790138245,1.629253625869751
2024-10-21 16:45:00,6533.849609375,79.2323989868164,139.5941619873047,50.018043518066406,63.947181701660156,50.12240219116211,39.072139739990234,39.34086608886719,138.58091735839844,137.58609008789062,137.73861694335938,138.74571228027344,1058.0667724609375,492.4560852050781,364.9831848144531,346.37420654296875,366.566650390625,350.7457275390625,420.15728759765625,409.9581604003906,416.366943359375,405.9114685058594,469.9356994628906,467.0107421875,470.1429443359375,461.6636047363281,2.5199999809265137,1.4800000190734863,1008.5059204101562,-0.03617379814386368,-1.9962855577468872,-1.9855300188064575,-1.9617928266525269,-1.9641404151916504,-0.13785721361637115,-0.0980762168765068,0.3047506511211395,0.36431822180747986,0.8708707690238953,0.8000267148017883,0.7551122903823853,0.597189724445343,0.8151030540466309,1.080386996269226,0.4623104929924011,22.188262939453125,91.45284271240234,169.48974609375,29.0496768951416,88.86000061035156,27.191991806030273,24.540000915527344,225.02940368652344,2.8706774711608887,0.0,0.6375098824501038,16.21868133544922,2.7829105854034424,4.27940559387207,3.83384370803833,0.20625943466554378,0.26369902976063303,0.20668977858548124,0.1611218049948839,0.16222995199345805,0.037114511006160526,138.16283416748047,0.16193619928790304,66.48880004882812,686.178182083058,280.1405334472656,-36.17379814386368,-1976.9372045993805,0.024729805022837895,-0.11796671524643898,0.6690688729286194,1.3523020148277283,1.6708974838256836
2024-10-21 16:50:00,6517.7197265625,79.24269104003906,139.64427185058594,49.92043685913086,64.00525665283203,50.393524169921875,38.230194091796875,38.796958923339844,138.61500549316406,137.50515747070312,137.73861694335938,138.8509979248047,1051.4852294921875,493.0331726074219,363.9814147949219,346.1451721191406,365.6539611816406,351.2539978027344,420.274169921875,407.088623046875,416.87017822265625,404.98187255859375,475.20263671875,469.7010498046875,476.637939453125,463.9910888671875,2.5199999809265137,1.4800000190734863,999.4786987304688,-0.03266793489456177,-2.0283966064453125,-1.9555648565292358,-2.008504629135132,-1.9572134017944336,-0.12770770490169525,-0.08440611511468887,0.3524210751056671,0.3586224615573883,0.86115562915802,0.790235698223114,0.7529411315917969,0.646540641784668,0.8230522274971008,1.0993515253067017,0.4454129636287689,23.593639373779297,91.45284271240234,169.48974609375,29.0496768951416,88.86000061035156,27.191991806030273,24.540000915527344,229.48631286621094,3.9926822185516357,0.0,0.67832350730896,21.8981990814209,2.9829070568084717,4.2836079597473145,3.7670183181762695,0.2068414648828483,0.2652008251376698,0.20880166552487459,0.15840384912930736,0.16075219532529994,0.03702926496109239,138.1774444580078,0.1613271625054595,75.45849609375,686.178182083058,277.63297186957465,-32.66793489456177,-1987.4198734760284,0.02536001865214099,-0.10605691000819206,0.7110435366630554,1.3994817733764648,1.651391327381134
2024-10-21 16:55:00,6511.78173828125,79.22162628173828,139.66343688964844,50.1306266784668,64.10979461669922,49.9106330871582,38.9844856262207,39.5825080871582,138.72740173339844,137.37696838378906,137.84390258789062,138.8509979248047,1044.77880859375,494.34722900390625,365.267333984375,346.595947265625,366.2513732910156,350.5350646972656,422.4163513183594,407.1634521484375,417.5967102050781,398.9926452636719,479.615478515625,465.7084045410156,474.45867919921875,456.33154296875,2.5199999809265137,1.4800000190734863,1011.70166015625,-0.04928884282708168,-2.0934596061706543,-2.01399302482605,-2.0519614219665527,-2.0557477474212646,-0.1417047679424286,-0.07586606591939926,0.354377418756485,0.35619422793388367,0.8492922186851501,0.8211255669593811,0.7767614722251892,0.6287714242935181,0.8332411646842957,1.0953123569488525,0.4632599353790283,21.640369415283203,91.9716567993164,166.8712615966797,30.642742156982422,88.86000061035156,27.191991806030273,24.540000915527344,236.40576171875,2.97102427482605,0.0,0.6526798605918884,32.39720153808594,2.8591413497924805,4.228544235229492,3.7138402462005615,0.20653852101966647,0.264132787486083,0.20563214593534704,0.16061634448728435,0.1630802010716192,0.03727367682931081,138.1998176574707,0.16044438382382173,100.27886962890625,686.178182083058,281.0282389322917,-49.28884282708168,-2053.7904500961304,0.025380868853426018,-0.10878541693091393,0.7105716466903687,1.4055328965187073,1.6704177856445312
2024-10-21 17:00:00,6510.12548828125,79.22590637207031,139.70558166503906,50.07066345214844,64.18844604492188,49.659950256347656,38.78034210205078,39.23060989379883,138.72740173339844,137.37696838378906,137.95631408691406,138.93179321289062,1012.6676635742188,492.85394287109375,368.926513671875,347.0163269042969,366.7228088378906,350.4464416503906,420.9507751464844,406.2009582519531,417.2958679199219,401.0149841308594,477.46075439453125,466.48065185546875,476.4234313964844,462.0160217285156,2.5199999809265137,1.4800000190734863,998.9666748046875,-0.04498937726020813,-2.063140869140625,-2.0008933544158936,-2.01735520362854,-2.0185978412628174,-0.13417156040668488,-0.07277689129114151,0.34726762771606445,0.3790493607521057,0.8521178364753723,0.7565546631813049,0.7605104446411133,0.6272048354148865,0.8393731713294983,1.083066701889038,0.44791603088378906,22.28901481628418,91.9716567993164,166.8712615966797,30.642742156982422,88.86000061035156,27.191991806030273,24.540000915527344,232.3987579345703,2.7414817810058594,0.0,0.6584572792053223,12.546357154846191,2.8300013542175293,4.276142597198486,3.8130757808685303,0.2069634233889133,0.26531824464773623,0.20526577044858096,0.16029570627327588,0.1621568552414936,0.03716211188014134,138.24811935424805,0.15555271021996459,94.60476684570312,686.178182083058,277.4907430013021,-44.98937726020813,-2024.996817111969,0.025714010834597793,-0.10347422584891319,0.7263169884681702,1.3877152800559998,1.6086724996566772
2024-10-21 17:05:00,6519.90185546875,79.23292541503906,139.71226501464844,50.17860794067383,64.03468322753906,49.79812240600586,38.51652908325195,38.97800827026367,138.8326873779297,137.37696838378906,137.99038696289062,138.95628356933594,1039.598876953125,493.676513671875,364.55023193359375,345.7444763183594,366.92913818359375,351.3603820800781,421.0284729003906,407.37774658203125,416.3667907714844,401.21160888671875,476.8916931152344,467.2083740234375,475.04541015625,461.6153869628906,2.5199999809265137,1.4800000190734863,1001.9383544921875,-0.020516546443104744,-2.0474038124084473,-2.006875991821289,-2.0151660442352295,-2.0066447257995605,-0.14109715819358826,-0.09159797430038452,0.2905086278915405,0.3395918607711792,0.8933766484260559,0.8065782189369202,0.8016636371612549,0.6597145795822144,0.8428020477294922,1.1216145753860474,0.4250012934207916,21.754478454589844,91.9716567993164,166.8712615966797,30.642742156982422,88.86000061035156,27.191991806030273,24.540000915527344,238.11383056640625,3.0658233165740967,0.0,0.6879410743713379,10.667325019836426,2.8039891719818115,4.2601399421691895,3.7680490016937256,0.2077737950055265,0.26514743417937603,0.20619832436719918,0.15948480331558051,0.1613956431323178,0.03704134759715202,138.28908157348633,0.159450080691189,86.29376220703125,686.178182083058,278.3162095811632,-20.516546443104744,-2019.0226435661316,0.02580052096908667,-0.11634756624698639,0.6301004886627197,1.4613782167434692,1.699954867362976
2024-10-21 17:10:00,6519.8564453125,79.2286605834961,139.7176971435547,50.118072509765625,64.13689422607422,49.57255554199219,38.789161682128906,39.25715255737305,138.93797302246094,137.50515747070312,138.12020874023438,139.10899353027344,1072.5145263671875,494.4034423828125,365.7712097167969,346.4192199707031,367.01739501953125,350.6431579589844,421.7957458496094,406.2989196777344,417.7033996582031,401.3242492675781,478.2238464355469,467.72845458984375,477.4148864746094,462.51483154296875,2.5199999809265137,1.4800000190734863,1002.4291381835938,-0.043380580842494965,-2.0952677726745605,-2.0229198932647705,-2.054752826690674,-2.056215286254883,-0.1286654770374298,-0.055785924196243286,0.3526807427406311,0.3524048924446106,0.8498814702033997,0.7891535758972168,0.8066661953926086,0.6482054591178894,0.8480960726737976,1.101210117340088,0.4419616758823395,29.527137756347656,91.71835327148438,171.2476043701172,29.4342098236084,88.86000061035156,27.191991806030273,24.540000915527344,229.46966552734375,2.749629259109497,0.0,0.665828287601471,13.116116523742676,2.8665804862976074,4.24955940246582,3.691049575805664,0.20720749805518504,0.26516672968668864,0.20495211989759607,0.16036939852876178,0.16230425383176847,0.03709803099901548,138.41808319091797,0.16449971488839757,92.99765014648438,686.178182083058,278.4525383843316,-43.380580842494965,-2057.288944721222,0.025973910694801604,-0.09222570061683655,0.7050856351852417,1.454871654510498,1.6390350461006165
2024-10-21 17:15:00,6498.58349609375,79.22315216064453,139.70431518554688,49.857696533203125,64.00669860839844,50.25714874267578,38.354591369628906,38.688758850097656,139.0615692138672,137.61044311523438,138.32455444335938,139.29502868652344,1035.646728515625,495.62457275390625,367.2434997558594,345.6428527832031,365.0568542480469,350.6919860839844,420.87127685546875,405.8777770996094,417.8439025878906,399.627685546875,480.10455322265625,467.05120849609375,476.26617431640625,461.3520202636719,2.5199999809265137,1.4800000190734863,1006.1817016601562,0.005778739228844643,-2.0472726821899414,-2.0046422481536865,-1.991119384765625,-1.9779891967773438,-0.12290958315134048,-0.04952952638268471,0.3299780488014221,0.31675609946250916,0.859998881816864,0.8348062634468079,0.8012819290161133,0.6160564422607422,0.8414411544799805,1.0989755392074585,0.4454086720943451,24.10586166381836,91.71835327148438,171.2476043701172,29.4342098236084,88.86000061035156,27.191991806030273,24.540000915527344,238.43350219726562,3.507770299911499,0.0,0.6735333204269409,8.957196235656738,2.8844902515411377,4.25281286239624,3.7207305431365967,0.20673695779163312,0.2654063678969591,0.20839330255506452,0.1590388663828005,0.1604245053735428,0.03711037863081491,138.5728988647461,0.15936499533138945,97.14273071289062,686.178182083058,279.49491712782117,5.778739228844643,-2005.2558779716492,0.02574374458472135,-0.0862195547670126,0.6467341482639313,1.4173383712768555,1.6948051452636719
2024-10-21 17:20:00,6504.82421875,79.20791625976562,139.70269775390625,49.84128952026367,64.0696029663086,49.95311737060547,38.56366729736328,39.03538513183594,139.16685485839844,137.73861694335938,138.42984008789062,139.42320251464844,1031.111328125,494.7370300292969,364.95037841796875,346.9718322753906,366.1432800292969,350.6431579589844,421.683349609375,408.8962707519531,414.2308349609375,398.94970703125,475.31488037109375,464.4151306152344,469.1531982421875,458.9891052246094,2.5199999809265137,1.4800000190734863,1013.7645263671875,-0.01211363822221756,-2.0176498889923096,-1.9693366289138794,-1.9813299179077148,-1.9982649087905884,-0.126968652009964,-0.07864218950271606,0.32198411226272583,0.36243781447410583,0.8745356202125549,0.7907805442810059,0.7714806199073792,0.6081904172897339,0.8074593544006348,1.091844081878662,0.43858110904693604,22.46493148803711,91.71835327148438,171.2476043701172,29.4342098236084,88.86000061035156,27.191991806030273,24.540000915527344,226.10935974121094,2.7971696853637695,0.0,0.6537848711013794,14.666313171386719,2.840507745742798,4.225283622741699,3.7479519844055176,0.20641372244816286,0.2653391469471284,0.20687684856477428,0.1597083501393952,0.16166193190053924,0.03712061297373193,138.68962860107422,0.15851486426840655,82.6107177734375,686.178182083058,281.60125732421875,-12.11363822221756,-1991.645336151123,0.02496279908622981,-0.10280542075634003,0.6844219267368317,1.379671037197113,1.6653161644935608
2024-10-21 17:25:00,6522.05126953125,79.20179748535156,139.7314453125,49.91170883178711,63.90580368041992,50.10246658325195,38.74772644042969,39.136070251464844,139.16685485839844,137.84390258789062,138.5580291748047,139.52850341796875,1035.7484130859375,493.5917053222656,365.2185974121094,346.644287109375,365.9773864746094,351.2051696777344,421.08599853515625,406.0394287109375,416.919189453125,403.7428283691406,471.2689514160156,466.68902587890625,479.322509765625,463.8298034667969,2.5199999809265137,1.4800000190734863,1003.2280883789062,-0.024401329457759857,-1.999747633934021,-1.9492789506912231,-1.9727956056594849,-1.9745513200759888,-0.1302100270986557,-0.09058325737714767,0.2980911433696747,0.3708655536174774,0.8822154402732849,0.8082672953605652,0.7675319314002991,0.5649741291999817,0.8125858306884766,1.1009714603424072,0.44911402463912964,21.865928649902344,91.9502944946289,168.38497924804688,30.477943420410156,88.86000061035156,27.191991806030273,24.540000915527344,228.322021484375,4.010012626647949,0.0,0.6285659670829773,20.925260543823242,2.8404951095581055,4.209784030914307,3.7299022674560547,0.20641410031446467,0.26428786511844965,0.2072029951563409,0.16024450534016937,0.16185053407057542,0.0370748045046773,138.77432250976562,0.15880715595177747,81.64208984375,686.178182083058,278.6744689941406,-24.401329457759857,-1974.0933775901794,0.02510566074549346,-0.11039664223790169,0.6689566969871521,1.3325060606002808,1.69048273563385
2024-10-21 17:30:00,6495.2529296875,79.19902801513672,139.70431518554688,50.146026611328125,64.11713409423828,50.039066314697266,38.645545959472656,39.2239875793457,139.2721405029297,137.84390258789062,138.5580291748047,139.52850341796875,1016.1013793945312,496.2997131347656,364.6629638671875,345.9407958984375,365.0080261230469,350.8537292480469,421.9645690917969,404.7467346191406,417.54779052734375,400.4703369140625,479.3102111816406,468.1891174316406,480.0,461.5730285644531,2.5199999809265137,1.4800000190734863,1005.1327514648438,-0.049151480197906494,-2.0438716411590576,-1.9852187633514404,-2.013615131378174,-2.0011544227600098,-0.17177130281925201,-0.11176256090402603,0.33406510949134827,0.3817620277404785,0.8495253920555115,0.7574798464775085,0.7270004749298096,0.6303597092628479,0.8258605003356934,1.0937587022781372,0.4510652422904968,28.482894897460938,91.9502944946289,168.38497924804688,30.477943420410156,88.86000061035156,27.191991806030273,29.25,226.60186767578125,2.998061180114746,0.0,0.6204268932342529,11.908194541931152,2.838700294494629,4.27248477935791,3.821108341217041,0.20706801856484058,0.26475892129708406,0.20662634734609928,0.15957907672742214,0.16196763606455397,0.03728442343672264,138.80064392089844,0.15643753836748864,96.71981811523438,686.178182083058,279.20354207356775,-49.151480197906494,-2010.9649896621704,0.02516609743144586,-0.14176693186163902,0.7158271372318268,1.3573601841926575,1.60700523853302
2024-10-21 17:35:00,6512.64697265625,79.18498992919922,139.6788330078125,49.8511962890625,63.875850677490234,49.72196960449219,37.97605895996094,38.410888671875,139.2721405029297,137.94918823242188,138.5580291748047,139.52850341796875,1033.3089599609375,497.2102355957031,365.6540832519531,346.9718322753906,363.6473083496094,349.9082336425781,422.1219787597656,404.53192138671875,415.7976989746094,398.8464050292969,478.420654296875,465.0400695800781,477.8224182128906,459.60174560546875,2.5199999809265137,1.4800000190734863,1005.484130859375,-0.021501336246728897,-1.9758567810058594,-1.9410403966903687,-1.9540188312530518,-1.9586482048034668,-0.1302591860294342,-0.07458493113517761,0.2993074357509613,0.3218230903148651,0.8717600703239441,0.7961763143539429,0.7386711835861206,0.6172118782997131,0.8091675639152527,1.1058906316757202,0.4328405559062958,23.165395736694336,91.9502944946289,168.38497924804688,30.477943420410156,88.86000061035156,27.191991806030273,29.25,215.70709228515625,3.0512850284576416,0.0,0.6509382128715515,36.988014221191406,2.937164068222046,4.2556352615356445,3.6154263019561768,0.20785538338567364,0.2663314106780778,0.20731657059752567,0.15834180284920246,0.16015483248952042,0.03682618837008162,138.82696533203125,0.15866190264870011,98.56393432617188,686.178182083058,279.3011474609375,-21.501336246728897,-1957.3910534381866,0.024816193861479954,-0.10242205858230591,0.6211305260658264,1.3558830618858337,1.667936384677887
2024-10-21 17:40:00,6524.86083984375,79.162109375,139.6446533203125,50.218467712402344,64.116943359375,49.85462951660156,38.7684440612793,39.074466705322266,139.2721405029297,137.94918823242188,138.5580291748047,139.52850341796875,1039.4140625,496.4940185546875,363.51483154296875,346.69488525390625,363.61639404296875,350.2852478027344,421.8961181640625,403.51763916015625,415.2593078613281,398.7341613769531,477.73431396484375,465.0892333984375,478.4290771484375,459.89471435546875,2.5199999809265137,1.4800000190734863,1002.8446655273438,-0.05095204710960388,-2.015078067779541,-1.9611611366271973,-1.9935232400894165,-2.031606435775757,-0.17047710716724396,-0.11994217336177826,0.3415384292602539,0.3364226520061493,0.8817641735076904,0.7976182699203491,0.7668704986572266,0.5839605331420898,0.8258735537528992,1.094316840171814,0.4497543275356293,22.188810348510742,91.56880950927734,165.82752990722656,29.92250633239746,88.86000061035156,27.191991806030273,29.25,224.40882873535156,3.9565725326538086,0.0,0.6419586539268494,10.38257122039795,2.83290958404541,4.235388278961182,3.709165334701538,0.20748607754135442,0.2649099761021264,0.2059828186100234,0.16017837176401284,0.1614427559824829,0.037093963732838235,138.82696533203125,0.1593005717689591,96.23416137695312,686.178182083058,278.5679626464844,-50.95204710960388,-2000.342220067978,0.025120971834391295,-0.1452096402645111,0.6779610812664032,1.3508310317993164,1.6793824434280396
2024-10-21 17:45:00,6636.72119140625,79.15645599365234,139.61082458496094,50.41445541381836,64.33419036865234,50.14014434814453,39.40376281738281,39.7402458190918,139.30194091796875,137.94918823242188,138.66331481933594,139.56256103515625,1053.3092041015625,494.8055419921875,363.7641906738281,346.5364074707031,363.5633239746094,350.495361328125,421.3381042480469,404.8999938964844,416.36669921875,399.3531494140625,476.3577575683594,465.0400695800781,472.8955383300781,458.52392578125,2.5199999809265137,1.4800000190734863,1013.8062133789062,-0.04798227548599243,-2.0360970497131348,-1.9862761497497559,-1.9993938207626343,-2.0030922889709473,-0.16679078340530396,-0.09096177667379379,0.3776700794696808,0.3434535264968872,0.8429827094078064,0.7785311341285706,0.7326642870903015,0.5960639119148254,0.8198168873786926,1.064400315284729,0.44926685094833374,21.853050231933594,91.56880950927734,165.82752990722656,29.92250633239746,88.86000061035156,27.191991806030273,29.25,223.4520721435547,3.429927349090576,0.0,0.6380258202552795,5.982260704040527,2.8327131271362305,4.235416889190674,3.697303056716919,0.20658885063206198,0.2636292772679884,0.20546477605249844,0.161469126348834,0.1628479696986172,0.03677008446325616,138.8692512512207,0.15870927431236231,89.43670654296875,686.178182083058,281.61283704969617,-47.98227548599243,-2006.214827299118,0.024692176347161313,-0.12887628003954887,0.721123605966568,1.328728199005127,1.621513843536377
2024-10-21 17:50:00,6714.1455078125,79.15571594238281,139.63543701171875,50.45578384399414,64.2560043334961,49.859554290771484,38.990047454833984,39.006378173828125,139.30191040039062,137.94918823242188,138.66331481933594,139.67498779296875,1068.7672119140625,492.2407531738281,364.2406921386719,347.39935302734375,365.8837890625,350.337890625,422.4095458984375,406.3691101074219,415.1272277832031,400.3581237792969,472.85736083984375,465.4760437011719,474.1070556640625,461.50921630859375,2.5199999809265137,1.4800000190734863,1003.3468627929688,0.018670519813895226,-2.097006320953369,-2.045654296875,-2.05387282371521,-2.0137693881988525,-0.1286732405424118,-0.042443253099918365,0.35327550768852234,0.3482531011104584,0.8937052488327026,0.7966452836990356,0.763028621673584,0.6625791788101196,0.8094936013221741,1.1016069650650024,0.44103577733039856,21.513479232788086,91.56880950927734,165.82752990722656,29.92250633239746,88.86000061035156,27.191991806030273,29.25,219.16065979003906,3.6588504314422607,0.0,0.6727207899093628,14.953218460083008,2.9073867797851562,4.250085353851318,3.734891891479492,0.20800695920916135,0.26489918606094875,0.2055489675398625,0.1607387814165589,0.16080610577346854,0.03612786881289285,138.8973503112793,0.15918141938843264,83.17593383789062,686.178182083058,278.7074618869358,18.670519813895226,-2052.575707435608,0.02666456712704051,-0.08555824682116508,0.7015286087989807,1.4256078004837036,1.6903505325317383
2024-10-21 17:55:00,6301.3291015625,79.15737915039062,139.6864013671875,49.91740036010742,63.81072235107422,49.07485580444336,35.440834045410156,37.40167236328125,139.4003143310547,138.09567260742188,138.7686004638672,139.7802734375,1066.8656005859375,492.7832946777344,366.1432800292969,347.5409240722656,364.2312316894531,349.2271728515625,421.9072265625,405.9537658691406,414.9124755859375,400.30877685546875,473.77789306640625,465.60211181640625,468.79107666015625,459.3316345214844,2.5199999809265137,1.4800000190734863,1016.9619750976562,-0.06585869938135147,-2.016998767852783,-1.9723800420761108,-1.9865483045578003,-1.9802699089050293,-0.14022837579250336,-0.062037643045186996,0.3254932761192322,0.3515656590461731,0.860277533531189,0.7864687442779541,0.7378542423248291,0.5827800631523132,0.8231622576713562,1.1306159496307373,0.4578292667865753,21.77203369140625,91.56880950927734,165.82752990722656,29.92250633239746,88.86000061035156,27.191991806030273,29.25,217.3861846923828,3.238919734954834,0.0,0.6353902220726013,14.498859405517578,3.2255420684814453,4.407454490661621,3.858799457550049,0.21183261956468072,0.2707911945419564,0.2082571444990979,0.15039895229392106,0.1587200891003439,0.03739615581510969,139.01121520996094,0.16930802746382406,81.79879760742188,686.178182083058,282.48943752712677,-65.85869938135147,-1989.049255847931,0.024100047026020616,-0.10113300941884518,0.6770589351654053,1.3206343054771423,1.646746277809143
2024-10-21 18:00:00,6502.841796875,79.16161346435547,139.64845275878906,49.89641571044922,63.77411651611328,49.57258987426758,36.97813415527344,36.44834899902344,139.2721405029297,137.84390258789062,138.5580291748047,139.42320251464844,1020.3740234375,491.7799072265625,364.08331298828125,347.85992431640625,364.5993347167969,351.2047424316406,421.1870422363281,409.4453125,414.9083557128906,401.9925537109375,472.5208435058594,466.90704345703125,470.02728271484375,461.56707763671875,2.5199999809265137,1.4800000190734863,987.7789916992188,-0.02230679802596569,-1.972530722618103,-1.9199473857879639,-1.9398952722549438,-1.9578652381896973,-0.18807822465896606,-0.12048173695802689,0.38568103313446045,0.35054638981819153,0.8192916512489319,0.7571544051170349,0.7688570618629456,0.5861212015151978,0.814822793006897,1.072383999824524,0.4745505452156067,21.028470993041992,92.0143814086914,169.29443359375,30.36197280883789,88.86000061035156,27.191991806030273,29.25,210.00982666015625,3.169098138809204,0.0,0.6431402564048767,15.649707794189453,2.9128904342651367,4.179632663726807,3.4004580974578857,0.21082730778488218,0.2694647521271925,0.20945904659294518,0.15624369726484927,0.15400519623013087,0.036394796713163265,138.77431869506836,0.156912017131933,68.34951782226562,686.178182083058,274.383053249783,-22.30679802596569,-1947.559654712677,0.025572501190406553,-0.15427998080849648,0.736227422952652,1.3549782633781433,1.5764460563659668
2024-10-21 18:05:00,6524.60009765625,79.14869689941406,139.62112426757812,49.8978385925293,63.98088836669922,49.80944061279297,36.867919921875,37.567955017089844,139.4003143310547,137.94918823242188,138.66331481933594,139.52850341796875,1012.777587890625,493.0220642089844,366.1432800292969,348.5194091796875,365.1748352050781,350.8045349121094,423.7525634765625,409.5696105957031,417.2966003417969,401.2642517089844,478.5293884277344,470.6130676269531,474.6515197753906,464.4449462890625,2.5199999809265137,1.4800000190734863,978.8302612304688,-0.009929810650646687,-1.9852797985076904,-1.9323968887329102,-1.965753436088562,-1.9376397132873535,-0.09078749269247055,-0.019370991736650467,0.32842305302619934,0.3082449734210968,0.8577017784118652,0.8113510608673096,0.7763791084289551,0.6187782287597656,0.831791877746582,1.1030921936035156,0.43648749589920044,21.833343505859375,92.0143814086914,169.29443359375,30.36197280883789,88.86000061035156,27.191991806030273,29.25,215.1441650390625,3.886740207672119,0.0,0.6453872323036194,15.413690567016602,2.9605765342712402,4.198884963989258,3.4972851276397705,0.2095455715700239,0.2686872257501984,0.2091743449655862,0.1548265329830104,0.1577663247311811,0.03649634290943358,138.8853302001953,0.15522446935168216,80.33236694335938,686.178182083058,271.89729478624133,-9.929810650646687,-1955.267459154129,0.026313899918637206,-0.05507924221456051,0.6366680264472961,1.3951573371887207,1.6690528392791748
2024-10-21 18:10:00,6512.029296875,79.15301513671875,139.57662963867188,49.629390716552734,63.83139419555664,49.20179748535156,36.32008361816406,36.703453063964844,139.2721405029297,137.92481994628906,138.5580291748047,139.52850341796875,1006.7317504882812,495.7084655761719,368.7314453125,348.5946044921875,371.46893310546875,350.81011962890625,426.0402526855469,401.3207702636719,417.11285400390625,399.4732360839844,479.1640319824219,455.72515869140625,480.1510009765625,463.879150390625,2.5199999809265137,1.4800000190734863,986.4017944335938,-0.04534129053354263,-1.9742732048034668,-1.9501022100448608,-1.9660459756851196,-1.941480040550232,-0.050983726978302,-0.003722200635820627,0.310514897108078,0.36212286353111267,0.8627079725265503,0.7600472569465637,0.7604138255119324,0.6010655760765076,0.823479950428009,1.1020640134811401,0.44049471616744995,24.137636184692383,92.0143814086914,169.29443359375,30.36197280883789,88.86000061035156,27.191991806030273,29.25,214.18267822265625,3.643200159072876,0.0,0.6236134767532349,35.600242614746094,2.9463329315185547,4.219301700592041,3.4782705307006836,0.21057409282467404,0.2708322172083505,0.20875984414142099,0.15410361781170057,0.1557302280138539,0.036192423027441106,138.82087326049805,0.1545957035192383,122.865478515625,686.178182083058,274.00049845377606,-45.34129053354263,-1957.9753577709198,0.025475879221410782,-0.027352963807061315,0.6726377606391907,1.36147940158844,1.622755229473114
2024-10-21 18:15:00,6527.23193359375,79.16539001464844,139.56869506835938,50.128963470458984,64.01205444335938,49.47818374633789,36.65549087524414,37.062164306640625,139.16685485839844,137.81948852539062,138.42984008789062,139.42320251464844,990.3978881835938,497.07318115234375,375.187255859375,348.8890380859375,370.7217712402344,350.2250671386719,420.4424133300781,399.57659912109375,416.15625,390.85614013671875,479.4506530761719,462.6260681152344,478.4305725097656,446.1853332519531,2.5199999809265137,1.4800000190734863,998.5022583007812,-0.005742649547755718,-1.988926887512207,-1.940910816192627,-1.967261791229248,-1.9695807695388794,-0.11376282572746277,-0.05403050407767296,0.2993994951248169,0.32503649592399597,0.8614615797996521,0.801550567150116,0.7571883797645569,0.6280409693717957,0.8154033422470093,1.1207809448242188,0.43446558713912964,27.388172149658203,91.80685424804688,170.18556213378906,29.745498657226562,88.86000061035156,27.191991806030273,29.25,218.0859375,3.186544179916382,0.0,0.6364707946777344,11.752670288085938,2.8473381996154785,4.202963352203369,3.559995174407959,0.21121440697186866,0.2697097083659553,0.20847239828101363,0.15444500008542758,0.15615848629573476,0.03636102704126963,138.70984649658203,0.15173321528323608,142.03067016601562,686.178182083058,277.36173841688367,-5.742649547755718,-1966.6700661182404,0.025489916761489064,-0.08389666490256786,0.6244359910488129,1.3852293491363525,1.663012146949768
2024-10-21 18:20:00,6532.05859375,79.16395568847656,139.53488159179688,50.103355407714844,63.981903076171875,49.95188522338867,36.82931137084961,37.09709167480469,139.16685485839844,137.73861694335938,138.32455444335938,139.3247833251953,1015.2567138671875,494.5015563964844,364.1717529296875,345.4414367675781,365.6052551269531,352.1263427734375,416.952392578125,402.3352966308594,415.3724365234375,400.64691162109375,469.4768371582031,464.6260986328125,471.1962585449219,456.70257568359375,2.5199999809265137,1.4800000190734863,988.3720092773438,-0.026954956352710724,-1.979974389076233,-1.931274175643921,-1.9398812055587769,-1.9503810405731201,-0.1542607843875885,-0.09116116166114807,0.32945579290390015,0.29945844411849976,0.823742151260376,0.805663526058197,0.7549697160720825,0.5923991799354553,0.819317102432251,1.1032073497772217,0.4258910119533539,25.38735580444336,91.80685424804688,170.18556213378906,29.745498657226562,88.86000061035156,27.191991806030273,29.25,220.7318878173828,3.322960138320923,0.0,0.6422166228294373,18.36092758178711,2.7976529598236084,4.171954154968262,3.5957391262054443,0.2105505489869658,0.2688727073924576,0.20991402214748545,0.15476871089456556,0.1558940105785256,0.03643009984335073,138.63870239257812,0.15542676160905916,80.89627075195312,686.178182083058,274.54778035481775,-26.954956352710724,-1950.3777027130127,0.025517544093364642,-0.12271097302436829,0.6289142370223999,1.3473688960075378,1.629405677318573
2024-10-21 18:25:00,6547.82958984375,79.1612319946289,139.5557098388672,50.094642639160156,64.02591705322266,49.95697784423828,36.57966232299805,37.015682220458984,139.0615692138672,137.61044311523438,138.32455444335938,139.29502868652344,1042.4600830078125,492.6414794921875,365.38031005859375,348.32684326171875,364.81817626953125,350.0633850097656,422.7328796386719,405.8935546875,415.22491455078125,401.6759948730469,471.8775634765625,463.0445251464844,467.7159423828125,459.6057434082031,2.5199999809265137,1.4800000190734863,986.7778930664062,-0.06034368276596069,-1.9854331016540527,-1.9338659048080444,-1.9537510871887207,-1.9564716815948486,-0.1573009341955185,-0.08090264350175858,0.3361550569534302,0.31990694999694824,0.8247618079185486,0.7595284581184387,0.7528464794158936,0.624096691608429,0.8296039700508118,1.0782917737960815,0.44297149777412415,23.44181251525879,91.80685424804688,170.18556213378906,29.745498657226562,88.86000061035156,27.191991806030273,29.25,220.2744140625,2.5987675189971924,0.0,0.609708845615387,9.757074356079102,2.920250415802002,4.24272346496582,3.6709680557250977,0.21077138544683435,0.2693867154421541,0.21019216583323327,0.15390759771522194,0.15574213556255628,0.03629796390069914,138.5728988647461,0.15920696601890164,79.13973999023438,686.178182083058,274.104970296224,-60.34368276596069,-1957.3804438114166,0.025248868798500478,-0.11910178884863853,0.6560620069503784,1.3769431710243225,1.5842902660369873
2024-10-21 18:30:00,6500.23291015625,79.1734848022461,139.48226928710938,50.13727569580078,64.14427947998047,49.90932083129883,36.77872085571289,37.296504974365234,139.03285217285156,137.61044311523438,138.20095825195312,139.27056884765625,1052.4632568359375,492.46630859375,366.92926025390625,348.78460693359375,366.92926025390625,350.1273193359375,422.6392822265625,405.05206298828125,415.0209045410156,401.3180236816406,471.1871643066406,459.07318115234375,467.7162780761719,459.7144470214844,2.5199999809265137,1.4800000190734863,995.891845703125,-0.04780929535627365,-1.94978666305542,-1.8970905542373657,-1.9114656448364258,-1.9303175210952759,-0.15886825323104858,-0.09834228456020355,0.3503177762031555,0.3460002541542053,0.8109715580940247,0.7403866648674011,0.7242224216461182,0.5588864088058472,0.7971029281616211,1.065954327583313,0.4459274709224701,23.44950294494629,92.24327087402344,173.6829833984375,30.14223861694336,88.86000061035156,27.191991806030273,29.25,216.4254608154297,3.274294853210449,0.0,0.6576818227767944,11.90621566772461,2.847334861755371,4.148054122924805,3.6557440757751465,0.21042555071500207,0.2692127792639994,0.20946882685565196,0.15435985468402522,0.15653298848132138,0.03665500992508757,138.52870559692383,0.1619116224576388,86.35250854492188,686.178182083058,276.63662380642364,-47.80929535627365,-1922.1650958061218,0.0244924755533636,-0.12860526889562607,0.6963180303573608,1.2831088304519653,1.5513582229614258
2024-10-21 18:35:00,6519.26513671875,79.16667938232422,139.50486755371094,50.36078643798828,64.01892852783203,49.85023880004883,37.06337356567383,37.49776840209961,138.93797302246094,137.50515747070312,138.09567260742188,139.1897430419922,1016.2084350585938,492.5193786621094,368.5601806640625,348.1694030761719,368.3560485839844,350.1272888183594,421.6894836425781,405.77557373046875,416.36669921875,398.320068359375,470.3099060058594,460.8877868652344,474.1070861816406,451.1786193847656,2.5199999809265137,1.4800000190734863,992.0694580078125,-0.06230063736438751,-2.0026016235351562,-1.94520902633667,-1.970682144165039,-1.9552111625671387,-0.1739078313112259,-0.11202526092529297,0.3368411064147949,0.343444287776947,0.8248368501663208,0.8118038177490234,0.7594767212867737,0.579771876335144,0.8094523549079895,1.0780644416809082,0.4468784034252167,24.379793167114258,92.24327087402344,173.6829833984375,30.14223861694336,88.86000061035156,27.191991806030273,29.25,215.05743408203125,4.0439982414245605,0.0,0.6272941827774048,6.990906238555908,2.8605570793151855,4.148014545440674,3.699014663696289,0.2108989293895731,0.26809596200036445,0.2087608779837161,0.15521254447031743,0.1570316861560289,0.0366285295544568,138.43213653564453,0.15587775826679565,104.9306640625,686.178182083058,275.5748494466146,-62.30063736438751,-1968.425989151001,0.025099917842465052,-0.14296654611825943,0.6802853941917419,1.3392485976219177,1.6366406679153442
2024-10-21 18:40:00,6508.1123046875,79.17047882080078,139.52490234375,50.03818130493164,64.06922149658203,49.55907440185547,37.17741394042969,37.57373046875,138.8326873779297,137.37696838378906,137.99038696289062,139.05467224121094,1016.443603515625,491.5079650878906,366.2930603027344,346.4293212890625,365.2718811035156,351.6412658691406,418.0210266113281,403.5657958984375,417.5414733886719,403.0467529296875,472.7243347167969,467.1552734375,473.9006652832031,459.3603820800781,2.5199999809265137,1.4800000190734863,987.9630737304688,-0.07374784350395203,-1.9504796266555786,-1.9064257144927979,-1.9298487901687622,-1.9158560037612915,-0.1799887865781784,-0.11258069425821304,0.3314531445503235,0.31335628032684326,0.8005561828613281,0.775791347026825,0.7543470859527588,0.5602622628211975,0.8185709714889526,1.0782331228256226,0.42708200216293335,23.128822326660156,92.24327087402344,173.6829833984375,30.14223861694336,88.86000061035156,27.191991806030273,29.25,206.96302795410156,3.458667516708374,0.0,0.5799753069877625,13.26889419555664,2.7471518516540527,4.1448822021484375,3.7614428997039795,0.20987618686276643,0.26872687120711475,0.2078666587925017,0.15593400223095297,0.1575962809066641,0.0366339132532835,138.31367874145508,0.15618101777124013,82.55364990234375,686.178182083058,274.4341871473524,-73.74784350395203,-1925.6525337696075,0.024589075921601946,-0.14628474041819572,0.6448094248771667,1.3146093487739563,1.576347529888153
2024-10-21 18:45:00,6525.2578125,79.17693328857422,139.5399169921875,50.02532196044922,63.96708679199219,49.75293731689453,37.39289855957031,37.97182846069336,138.72740173339844,137.2716827392578,137.84390258789062,138.9318389892578,994.7357177734375,491.3665466308594,364.8670959472656,347.6004638671875,368.8202209472656,351.528564453125,421.8958435058594,408.2494812011719,416.4197998046875,404.8456726074219,470.2709045410156,467.4190368652344,474.1779479980469,464.5208740234375,2.5199999809265137,1.4800000190734863,982.6676635742188,-0.05525945499539375,-1.958575963973999,-1.916706919670105,-1.9189664125442505,-1.905273675918579,-0.11710936576128006,-0.06735125929117203,0.30567824840545654,0.3191102147102356,0.7922261357307434,0.7836267352104187,0.778364360332489,0.5826372504234314,0.8250729441642761,1.050464391708374,0.44038644433021545,21.754432678222656,92.24327087402344,173.6829833984375,30.14223861694336,88.86000061035156,27.191991806030273,29.25,211.0855255126953,3.4160966873168945,0.0,0.5938432812690735,9.8503999710083,2.7700767517089844,4.185136795043945,3.838850975036621,0.2092146153194628,0.26752150574611033,0.20807545526637455,0.15638361896011968,0.15880480470793262,0.03664377407917162,138.19370651245117,0.15244389514662376,72.2877197265625,686.178182083058,272.9632398817274,-55.25945499539375,-1924.8807430267334,0.025092579907305804,-0.09223031252622604,0.6247884631156921,1.3610016107559204,1.575852870941162
