ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-21 18:50:00,6550.27490234375,79.17097473144531,139.57286071777344,49.88465881347656,63.98571014404297,49.99856185913086,37.48444747924805,37.959388732910156,138.58091735839844,137.24729919433594,137.73861694335938,138.74571228027344,1057.2132568359375,493.939208984375,364.2315368652344,345.8572082519531,365.9779052734375,350.9024963378906,420.20599365234375,404.3349304199219,418.41326904296875,403.67547607421875,476.1568603515625,472.3226623535156,479.04901123046875,464.1226806640625,2.5199999809265137,1.4800000190734863,993.9700317382812,-0.022354640066623688,-1.9425753355026245,-1.8878554105758667,-1.9159226417541504,-1.9441889524459839,-0.10851547122001648,-0.054766688495874405,0.32469290494918823,0.3419288992881775,0.7955112457275391,0.7640110850334167,0.7843717932701111,0.5919461846351624,0.8194575905799866,1.046169400215149,0.43929049372673035,21.3077392578125,92.24327087402344,173.6829833984375,30.14223861694336,88.86000061035156,27.191991806030273,29.25,208.8439178466797,3.0861997604370117,0.0,0.6365443468093872,26.582860946655273,2.8381597995758057,4.17603063583374,3.777590751647949,0.20844963447968248,0.2673727396095852,0.20892559339766442,0.1566337138826181,0.15861831863044978,0.03653476695202216,138.0781364440918,0.16139983017470863,82.81912231445312,686.178182083058,276.10278659396704,-22.354640066623688,-1922.6355850696564,0.02492735701899082,-0.08164107985794544,0.6666218042373657,1.3763179779052734,1.5595223307609558
2024-10-21 18:55:00,6532.09423828125,79.18120574951172,139.5824432373047,50.30447769165039,64.15088653564453,49.49258804321289,36.96111297607422,37.553504943847656,138.47561645507812,137.0428009033203,137.71420288085938,138.74571228027344,1057.646728515625,496.0550842285156,363.7644348144531,346.7612609863281,364.28021240234375,350.1274108886719,421.6342468261719,405.4200134277344,416.4156494140625,400.9658508300781,477.8027038574219,467.6692199707031,476.17755126953125,462.1286315917969,2.5199999809265137,1.4800000190734863,990.3202514648438,-0.05275729298591614,-1.976662516593933,-1.9298176765441895,-1.9488651752471924,-1.9615370035171509,-0.17497360706329346,-0.1096944659948349,0.3101138770580292,0.3569508194923401,0.7975311279296875,0.7555795311927795,0.7704251408576965,0.5966362953186035,0.814605176448822,1.0296310186386108,0.4585406184196472,21.093223571777344,92.24327087402344,173.6829833984375,30.14223861694336,88.86000061035156,27.191991806030273,29.25,211.2232208251953,3.3230791091918945,0.0,0.6128912568092346,12.559319496154785,2.877668857574463,4.195140838623047,3.690497636795044,0.2109533485757476,0.26901868282479463,0.20754866478076398,0.15499754509295982,0.157481758725734,0.03650629667785915,137.9945831298828,0.1619154118012108,87.00241088867188,686.178182083058,275.0889587402344,-52.75729298591614,-1954.2205929756165,0.025127057215169113,-0.14233403652906418,0.6670646965503693,1.3670614361763,1.553110659122467
2024-10-21 19:00:00,6526.60595703125,79.19477844238281,139.6217041015625,50.00429153442383,64.11927032470703,50.017372131347656,37.21616744995117,37.55061340332031,138.34744262695312,137.0428009033203,137.63333129882812,138.6221160888672,1009.1251220703125,495.3991394042969,364.08331298828125,347.54132080078125,364.5014953613281,350.33807373046875,421.8956604003906,405.9337158203125,417.0272216796875,401.53515625,477.25042724609375,466.93817138671875,475.4667053222656,462.680908203125,2.5199999809265137,1.4800000190734863,986.5005493164062,-0.04742063954472542,-1.9757444858551025,-1.9239661693572998,-1.9521926641464233,-1.9249567985534668,-0.10875929147005081,-0.038887400180101395,0.33145251870155334,0.3486262261867523,0.8215557336807251,0.785751223564148,0.7624524831771851,0.6057238578796387,0.8075917363166809,1.0825482606887817,0.444038063287735,21.037593841552734,89.6400375366211,166.65151977539062,29.971336364746094,88.86000061035156,27.191991806030273,29.25,200.70799255371094,3.033907890319824,0.0,0.5695783495903015,20.647533416748047,2.886837959289551,4.191963195800781,3.67156720161438,0.2093037956816403,0.2683850974282777,0.20935854735398532,0.15577633177016165,0.15717622776593504,0.03660519976487468,137.9114227294922,0.15461713618288242,85.25747680664062,686.178182083058,274.0279303656684,-47.42063954472542,-1944.2150294780731,0.02525983999079506,-0.0738233458250761,0.6800787448883057,1.3681763410568237,1.607306957244873
2024-10-21 19:05:00,6555.89794921875,79.19050598144531,139.6363067626953,49.83695602416992,64.12594604492188,50.040321350097656,37.59867858886719,37.83713150024414,138.34744262695312,136.93751525878906,137.50515747070312,138.51683044433594,989.9116821289062,496.0503234863281,363.40582275390625,347.0799255371094,363.02996826171875,350.014404296875,421.33831787109375,404.8505859375,416.8026428222656,400.4852294921875,477.8027038574219,466.7481994628906,476.31512451171875,461.9180603027344,2.5199999809265137,1.4800000190734863,995.246337890625,-0.03204832598567009,-2.013340711593628,-1.9470551013946533,-1.9691309928894043,-1.9181214570999146,-0.1275024563074112,-0.07269743084907532,0.35183200240135193,0.36966150999069214,0.8122864961624146,0.7932826280593872,0.7753100395202637,0.588137149810791,0.821412980556488,1.0787944793701172,0.46450549364089966,20.721200942993164,89.6400375366211,166.65151977539062,29.971336364746094,88.86000061035156,27.191991806030273,29.25,212.9851531982422,3.413130521774292,0.0,0.6653351187705994,9.383207321166992,2.824155330657959,4.1923747062683105,3.7357559204101562,0.20814048275233366,0.2678174276989753,0.20898982349242934,0.15702819226241044,0.15802407379385122,0.03652269076836898,137.8267364501953,0.1509955905044055,87.59817504882812,686.178182083058,276.4573160807292,-32.04832598567009,-1961.9120657444,0.025250528433936034,-0.10009994357824326,0.7214935123920441,1.3634471893310547,1.6055691242218018
2024-10-21 19:10:00,6544.4677734375,79.18501281738281,139.6497039794922,50.33955383300781,64.22409057617188,50.21923828125,36.27007293701172,36.806251525878906,138.24215698242188,136.8322296142578,137.3998565673828,138.51683044433594,1053.5457763671875,495.754150390625,362.2844543457031,347.4878234863281,363.9814758300781,351.0643310546875,420.8710632324219,405.25848388671875,415.7381591796875,400.7448425292969,475.6479187011719,465.98931884765625,474.9967346191406,461.29876708984375,2.5199999809265137,1.4800000190734863,987.2743530273438,-0.05285923182964325,-1.9769604206085205,-1.9228875637054443,-1.9524184465408325,-1.9720762968063354,-0.17336270213127136,-0.09871768951416016,0.35484832525253296,0.36583468317985535,0.796048104763031,0.7767979502677917,0.7596818208694458,0.5914554595947266,0.8170645236968994,1.0732707977294922,0.43778088688850403,20.70875358581543,89.6400375366211,166.65151977539062,29.971336364746094,88.86000061035156,27.191991806030273,29.25,210.61416625976562,2.978656768798828,0.0,0.6086689233779907,8.86130428314209,2.933980703353882,4.1932783126831055,3.603057861328125,0.21163592713297713,0.2700088482796213,0.21113010037437596,0.15248546974947494,0.15473965446355067,0.03634508036218568,137.7477684020996,0.16098265173575904,81.67623901367188,686.178182083058,274.24287584092883,-52.85923182964325,-1956.0856819152832,0.02530578160815001,-0.13604019582271576,0.7206830084323883,1.3511372804641724,1.5728460550308228
2024-10-21 19:15:00,6530.76171875,79.1920394897461,139.61044311523438,50.01177215576172,63.95520782470703,49.53261184692383,36.24342727661133,36.54003143310547,138.13687133789062,136.68116760253906,137.3754425048828,138.41152954101562,1039.069580078125,495.60662841796875,364.2977294921875,348.05682373046875,365.6541748046875,351.41595458984375,420.92010498046875,404.1099853515625,417.1892395019531,400.99798583984375,475.80523681640625,466.6422424316406,478.7044372558594,462.0950927734375,2.5199999809265137,1.4800000190734863,981.8280639648438,-0.04302486032247543,-1.9397687911987305,-1.8747005462646484,-1.8970396518707275,-1.8854351043701172,-0.18086645007133484,-0.09524524956941605,0.32401394844055176,0.29738691449165344,0.7801664471626282,0.7826277017593384,0.7625732421875,0.557011604309082,0.8202913999557495,1.0597021579742432,0.43225833773612976,21.873674392700195,91.27278137207031,163.2456512451172,29.824846267700195,88.86000061035156,27.191991806030273,29.25,206.84625244140625,3.1615965366363525,0.0,0.6134006977081299,9.16464614868164,2.9679391384124756,4.18955659866333,3.6573681831359863,0.21166043032742687,0.27067200833630073,0.2096325222411351,0.15338987368846047,0.15464516540667686,0.036180014018691586,137.65125274658203,0.15910388785046728,89.25283813476562,686.178182083058,272.73001776801215,-43.02486032247543,-1899.236023426056,0.024955225500830697,-0.13805584982037544,0.6214008629322052,1.319584846496582,1.5627941489219666
2024-10-21 19:20:00,6520.42724609375,79.18026733398438,139.5958251953125,50.08407211303711,64.05674743652344,49.21560287475586,36.6457633972168,36.819847106933594,138.13687133789062,136.68116760253906,137.29457092285156,138.37747192382812,1006.5224609375,497.1405944824219,366.60614013671875,347.3791809082031,367.0771484375,351.2540588378906,420.49896240234375,403.0057678222656,418.1034240722656,400.8084411621094,477.1865234375,466.5932922363281,479.428955078125,461.4113464355469,2.5199999809265137,1.4800000190734863,978.8803100585938,-0.010374955832958221,-1.979134202003479,-1.9175877571105957,-1.9351727962493896,-1.942018985748291,-0.09665760397911072,-0.028847763314843178,0.312726765871048,0.33342495560646057,0.8097401261329651,0.7380563616752625,0.7810229063034058,0.642317533493042,0.8281143307685852,1.052181601524353,0.430467814207077,22.49971580505371,91.27278137207031,163.2456512451172,29.824846267700195,88.86000061035156,27.191991806030273,29.25,205.83990478515625,3.6846189498901367,0.0,0.6227908730506897,6.10871696472168,2.853756904602051,4.148069381713867,3.692758560180664,0.21148400549439264,0.27048474605347245,0.20781682458414527,0.15473967073108363,0.15547475313690598,0.036320017690610974,137.62252044677734,0.1543644952929252,98.44906616210938,686.178182083058,271.9111972384983,-10.374955832958221,-1943.4784352779388,0.02614573880802426,-0.06275268364697695,0.6461517214775085,1.4233404397964478,1.5477964878082275
2024-10-21 19:25:00,6509.84423828125,79.18775939941406,139.59254455566406,49.71136474609375,63.730445861816406,49.83186721801758,36.79619598388672,37.319610595703125,138.13687133789062,136.68116760253906,137.3753662109375,138.41152954101562,1003.5924072265625,498.8968505859375,366.49761962890625,346.2132873535156,368.3071594238281,351.6413879394531,419.88677978515625,402.3242492675781,417.6287536621094,399.16351318359375,477.8471374511719,464.6856994628906,477.61773681640625,459.33154296875,2.5199999809265137,1.4800000190734863,990.0127563476562,-0.0241364985704422,-1.9574332237243652,-1.9037233591079712,-1.925938606262207,-1.929697871208191,-0.1375456601381302,-0.09257079660892487,0.3029702603816986,0.34729936718940735,0.8249727487564087,0.8051239848136902,0.7783301472663879,0.5924028158187866,0.8270319104194641,1.092453122138977,0.4377768933773041,28.67799186706543,91.27278137207031,163.2456512451172,29.824846267700195,88.86000061035156,27.191991806030273,29.25,209.8972625732422,3.7631781101226807,0.0,0.6076429486274719,10.774334907531738,2.8323748111724854,4.209304332733154,3.913548469543457,0.20940845324544763,0.2684636432882161,0.20991606828250625,0.15500347909695142,0.1572083560868786,0.036466231098056794,137.6512336730957,0.15416534873828783,104.42550659179688,686.178182083058,275.00354342990454,-24.1364985704422,-1929.1982650756836,0.025190250224815646,-0.11505822837352753,0.650269627571106,1.3707329630851746,1.6300967335700989
2024-10-21 19:30:00,6504.97216796875,79.1741714477539,139.59202575683594,50.02507781982422,63.94984436035156,49.47319030761719,35.96574401855469,36.54985809326172,138.13687133789062,136.8322296142578,137.3998565673828,138.41152954101562,1035.48193359375,497.6761169433594,365.38006591796875,346.1453552246094,366.7225646972656,350.9604797363281,419.52850341796875,403.7877502441406,416.919189453125,401.3677062988281,471.7293395996094,462.87957763671875,473.32647705078125,458.4664611816406,2.5199999809265137,1.4800000190734863,984.7442016601562,-0.04200338199734688,-1.9661009311676025,-1.9105415344238281,-1.9282493591308594,-1.9302113056182861,-0.12288854271173477,-0.06077449396252632,0.3326723873615265,0.32619622349739075,0.8100188970565796,0.7973912358283997,0.7611363530158997,0.5599483847618103,0.8146912455558777,1.0955954790115356,0.44623950123786926,26.717247009277344,91.27278137207031,163.2456512451172,29.824846267700195,88.86000061035156,27.191991806030273,29.25,212.8052215576172,3.3029375076293945,0.0,0.6282373666763306,11.203428268432617,2.940868616104126,4.192061424255371,3.6301686763763428,0.21200326458967786,0.27101558588727787,0.20966439857740352,0.15242065535195734,0.1548960955936834,0.03627436190450169,137.69512176513672,0.15918314588532526,89.99880981445312,686.178182083058,273.5400560167101,-42.00338199734688,-1933.775782585144,0.025282907871092306,-0.09183151833713055,0.6588686108589172,1.32108473777771,1.6074101328849792
2024-10-21 19:35:00,6505.73486328125,79.18500518798828,139.5770263671875,49.854373931884766,63.88613510131836,49.561073303222656,36.43333435058594,36.762733459472656,138.13687133789062,136.8322296142578,137.3998565673828,138.51683044433594,1008.7431030273438,495.3823547363281,366.6101989746094,347.65362548828125,367.3690185546875,351.25836181640625,421.8958740234375,407.1141357421875,417.0276794433594,402.88079833984375,473.1562805175781,465.7084045410156,471.5773620605469,460.6700439453125,2.5199999809265137,1.4800000190734863,975.251220703125,-0.0173057671636343,-1.9430022239685059,-1.8951404094696045,-1.9121068716049194,-1.9321125745773315,-0.1286388486623764,-0.07138680666685104,0.3286972939968109,0.3513334095478058,0.8381840586662292,0.7943506240844727,0.7576887011528015,0.5638139247894287,0.8113417029380798,1.1053552627563477,0.4317350387573242,22.262451171875,92.37449645996094,175.0807342529297,30.068994522094727,88.86000061035156,27.191991806030273,29.25,208.78570556640625,3.540440082550049,0.0,0.6514094471931458,10.95932388305664,2.8734359741210938,4.132450580596924,3.5435335636138916,0.21080282996894661,0.27013433351979566,0.2095626458551491,0.15405368437284464,0.155446506283264,0.036352180824535445,137.7214469909668,0.15505444415215092,82.35104370117188,686.178182083058,270.9031168619792,-17.3057671636343,-1920.5905199050903,0.025934373720595243,-0.10001282766461372,0.6800307035446167,1.3215026259422302,1.632534682750702
2024-10-21 19:40:00,6507.7578125,79.17757415771484,139.58749389648438,49.99687194824219,64.08338165283203,50.253700256347656,35.88632583618164,36.49885177612305,138.24215698242188,136.93751525878906,137.50515747070312,138.5413818359375,1023.0372924804688,495.2057189941406,366.4978332519531,346.4682922363281,367.3192443847656,350.6466064453125,421.1764831542969,405.39227294921875,417.547607421875,401.61541748046875,475.7567443847656,465.4353332519531,471.7733459472656,459.77728271484375,2.5199999809265137,1.4800000190734863,995.6585693359375,-0.05156295746564865,-1.9503328800201416,-1.8970531225204468,-1.9189954996109009,-1.916868805885315,-0.15812180936336517,-0.10153453797101974,0.2927578389644623,0.35587289929389954,0.8532084822654724,0.7742400765419006,0.7137349247932434,0.555724024772644,0.7793442010879517,1.1114685535430908,0.43645167350769043,21.679763793945312,92.37449645996094,175.0807342529297,30.068994522094727,88.86000061035156,27.191991806030273,29.25,214.71786499023438,3.5633888244628906,0.0,0.6141799688339233,7.816496849060059,2.917849063873291,4.065600395202637,3.5246076583862305,0.21120756754143535,0.27071483937506546,0.2122925170616152,0.15159875593228533,0.15418632008959865,0.03637491410867198,137.8065528869629,0.15720272971981758,90.73605346679688,686.178182083058,276.5718248155382,-51.56295746564865,-1920.812577009201,0.024437199289133644,-0.12982817366719246,0.6486307382583618,1.2694589495658875,1.627448558807373
2024-10-21 19:45:00,6512.47509765625,79.16557312011719,139.59962463378906,50.088623046875,64.07575988769531,49.58051681518555,36.03038024902344,36.60798263549805,138.24215698242188,136.96206665039062,137.5350341796875,138.6221160888672,1056.9154052734375,494.06732177734375,366.56109619140625,345.2313232421875,366.8805236816406,349.874267578125,420.7586364746094,404.3844299316406,418.00537109375,397.8900451660156,473.175048828125,462.884521484375,472.0907287597656,453.5040588378906,2.5199999809265137,1.4800000190734863,995.4788818359375,-0.021726861596107483,-1.9798884391784668,-1.9252228736877441,-1.9352779388427734,-1.929040551185608,-0.11279990524053574,-0.04933331906795502,0.3550589084625244,0.3456859886646271,0.8420899510383606,0.7895458936691284,0.715350329875946,0.5339251160621643,0.7785719037055969,1.1082589626312256,0.4556387960910797,26.8734073638916,92.37449645996094,175.0807342529297,30.068994522094727,88.86000061035156,27.191991806030273,29.25,205.90243530273438,3.9598796367645264,0.0,0.587483286857605,14.946026802062988,2.896125316619873,4.027675628662109,3.3446004390716553,0.2118958105945517,0.27106724551319333,0.20974630886576145,0.15242356775812926,0.15486706726836427,0.03629699293888255,137.8403434753418,0.16229089392661275,103.7027587890625,686.178182083058,276.52191162109375,-21.726861596107483,-1942.357450723648,0.025117981737707646,-0.08106661215424538,0.7007448971271515,1.2492754459381104,1.631635844707489
2024-10-21 19:50:00,6522.9169921875,79.1768798828125,139.5795440673828,50.088497161865234,64.07527923583984,49.796756744384766,37.08320999145508,37.20793914794922,138.34744262695312,137.0428009033203,137.63333129882812,138.74571228027344,1009.2608032226562,492.9112243652344,367.8035583496094,346.105224609375,365.4291687011719,350.0148010253906,420.5429382324219,404.5844421386719,418.001953125,400.8081359863281,476.7305603027344,467.0509033203125,475.3600158691406,460.78277587890625,2.5199999809265137,1.4800000190734863,990.0010986328125,-0.03339904546737671,-1.9593615531921387,-1.9177095890045166,-1.9342725276947021,-1.9020525217056274,-0.09806523472070694,-0.019758403301239014,0.36482927203178406,0.32416385412216187,0.8300257921218872,0.7892035841941833,0.7176986932754517,0.57686448097229,0.7827634215354919,1.1022111177444458,0.43876415491104126,23.226533889770508,89.4508285522461,163.9781036376953,29.989646911621094,88.86000061035156,27.191991806030273,29.25,213.10560607910156,3.3253893852233887,0.0,0.6268563866615295,17.295446395874023,2.763162851333618,4.051860809326172,3.4559836387634277,0.21023355084933135,0.26893946192637985,0.20900904567611803,0.15564721153843228,0.1561707300097385,0.03652532794252146,137.94232177734375,0.1547253789112215,94.52191162109375,686.178182083058,275.00030517578125,-33.39904546737671,-1928.3490478992462,0.025057134501457287,-0.05891181901097298,0.6889931261539459,1.2945631742477417,1.6192293763160706
2024-10-21 19:55:00,6500.765625,79.16395568847656,139.60086059570312,49.86874008178711,64.01988983154297,49.68535614013672,36.199588775634766,36.779884338378906,138.34744262695312,137.16639709472656,137.73861694335938,138.8509979248047,1029.4229736328125,494.4527282714844,365.0080261230469,345.1224670410156,363.9259338378906,349.17822265625,421.4444580078125,405.2094421386719,416.64056396484375,398.7379455566406,478.28338623046875,465.9189758300781,473.5912170410156,458.9242248535156,2.5199999809265137,1.4800000190734863,997.9218139648438,-0.04017902910709381,-1.9664901494979858,-1.9143047332763672,-1.9249650239944458,-1.929059624671936,-0.14914406836032867,-0.08418644219636917,0.311513215303421,0.35511279106140137,0.8752699494361877,0.7716313600540161,0.7094771862030029,0.5540403723716736,0.7786020040512085,1.1069862842559814,0.45802193880081177,22.634260177612305,89.4508285522461,163.9781036376953,29.989646911621094,88.86000061035156,27.191991806030273,29.25,215.7737579345703,2.7870161533355713,0.0,0.6084932684898376,16.570594787597656,2.8533337116241455,4.065613269805908,3.283372402191162,0.21081382727309816,0.2706360332114895,0.21003859472187789,0.15302920913959395,0.15548233565394048,0.03638855372015976,138.02586364746094,0.1583541128869436,95.80230712890625,686.178182083058,277.2005038791233,-40.17902910709381,-1933.7048828601837,0.024642411669190022,-0.11666525527834892,0.6666260063648224,1.2635175585746765,1.6469013094902039
2024-10-21 20:00:00,6524.0302734375,79.1589584350586,139.5983428955078,49.79845428466797,63.907371520996094,49.53255081176758,36.48761749267578,36.89155578613281,138.50013732910156,137.16639709472656,137.84390258789062,138.8509979248047,1012.0580444335938,493.33526611328125,364.0342712402344,345.231201171875,363.9217834472656,348.99517822265625,421.6342468261719,405.5756530761719,415.9982604980469,398.4391784667969,477.02886962890625,465.0400695800781,471.5583190917969,458.3683776855469,2.5199999809265137,1.4800000190734863,1002.1777954101562,-0.0698687732219696,-1.9653013944625854,-1.9203171730041504,-1.9499319791793823,-1.9578310251235962,-0.14255131781101227,-0.07612510770559311,0.325381338596344,0.37083521485328674,0.871491014957428,0.7780053615570068,0.7102160453796387,0.4962470829486847,0.7865639925003052,1.1108514070510864,0.4563402533531189,20.52768325805664,89.4508285522461,163.9781036376953,29.989646911621094,88.86000061035156,27.191991806030273,29.25,213.109130859375,3.06028151512146,0.0,0.6232736110687256,19.820877075195312,2.873910427093506,4.0350189208984375,3.1625311374664307,0.21045968190654166,0.27008719999433806,0.20933591288341977,0.15420503470125552,0.15591217051444503,0.03626861617421141,138.09035873413086,0.15512773577311165,92.52609252929688,686.178182083058,278.3827209472656,-69.8687732219696,-1948.3453929424286,0.024239365272418135,-0.10933821275830269,0.6962165534496307,1.2064631283283234,1.6494963765144348
2024-10-21 20:05:00,6524.3935546875,79.15571594238281,139.62710571289062,50.23713302612305,63.979461669921875,49.9557991027832,36.38596725463867,36.4157829284668,138.58091735839844,137.2716827392578,137.8781280517578,138.95628356933594,1044.9080810546875,491.52880859375,363.1268005371094,345.8576965332031,363.24444580078125,348.6443786621094,421.7956237792969,407.318603515625,415.4154052734375,400.0308837890625,474.203857421875,465.71600341796875,470.30645751953125,460.0530090332031,2.5199999809265137,1.4800000190734863,1000.6087646484375,-0.04032735154032707,-1.9563982486724854,-1.9117213487625122,-1.9134879112243652,-1.939413070678711,-0.1069096103310585,-0.03686370328068733,0.34401920437812805,0.3163634240627289,0.8222829103469849,0.7963215112686157,0.7199076414108276,0.5785536170005798,0.7854735851287842,1.1057649850845337,0.4311000108718872,20.05518913269043,89.69192504882812,166.38296508789062,29.971336364746094,88.86000061035156,27.191991806030273,29.25,210.51409912109375,2.9707508087158203,0.0,0.6240159273147583,26.18194580078125,2.8591997623443604,3.9819297790527344,3.0586965084075928,0.21199415337883032,0.26998498905770724,0.2108069608918673,0.1535440392071325,0.1536698574644627,0.036321252235263723,138.1717529296875,0.16015405451805792,80.47201538085938,686.178182083058,277.94687906901044,-40.32735154032707,-1930.2551448345184,0.024463669900181166,-0.07188665680587292,0.6603826284408569,1.2984612584114075,1.6186044216156006
2024-10-21 20:10:00,6519.0185546875,79.15571594238281,139.62420654296875,49.85824966430664,64.13261413574219,49.888912200927734,36.136627197265625,36.451839447021484,138.72740173339844,137.37696838378906,138.0147247314453,139.08445739746094,1036.447021484375,491.0190734863281,364.8179626464844,346.8067626953125,363.2407531738281,348.2189025878906,422.5223083496094,407.790283203125,415.3170166015625,398.6411437988281,478.0132751464844,468.40423583984375,472.19427490234375,461.0526123046875,2.5199999809265137,1.4800000190734863,1004.8071899414062,-0.037423983216285706,-1.972100853919983,-1.9213833808898926,-1.934961199760437,-1.9111160039901733,-0.12096400558948517,-0.08021281659603119,0.30711662769317627,0.3766242265701294,0.8806552290916443,0.7806302905082703,0.6999320983886719,0.5428012609481812,0.7959099411964417,1.1146875619888306,0.43073123693466187,22.175973892211914,89.69192504882812,166.38296508789062,29.971336364746094,88.86000061035156,27.191991806030273,29.25,212.0342254638672,2.840388059616089,0.0,0.6391069889068604,32.170745849609375,2.8968398571014404,3.9713497161865234,3.006545305252075,0.21084543576154188,0.2712102623943052,0.21097510449116952,0.152818098502452,0.1541510988505314,0.036273595582149584,138.30088806152344,0.1589881993416199,85.191650390625,686.178182083058,279.1131083170573,-37.423983216285706,-1934.8903596401215,0.02435642941887354,-0.10058841109275818,0.6837408542633057,1.242733359336853,1.6612855195999146
2024-10-21 20:15:00,6515.908203125,79.15141296386719,139.59959411621094,49.73040008544922,63.82210922241211,50.06032180786133,35.59400177001953,35.99840545654297,138.72740173339844,137.50515747070312,138.09567260742188,139.08445739746094,1032.75732421875,492.7369079589844,363.40582275390625,346.2577209472656,361.3945617675781,348.5946044921875,420.97943115234375,405.53314208984375,414.58935546875,397.3467712402344,479.197265625,467.5076599121094,476.11810302734375,460.8959045410156,2.5199999809265137,1.4800000190734863,998.6954345703125,-0.016684582456946373,-1.915898323059082,-1.8661818504333496,-1.8797893524169922,-1.8841233253479004,-0.15094028413295746,-0.10178153961896896,0.3106807768344879,0.3123915493488312,0.8724353909492493,0.8113942742347717,0.701589822769165,0.5611606240272522,0.7779553532600403,1.1393719911575317,0.41676104068756104,20.57755470275879,89.69192504882812,166.38296508789062,29.971336364746094,88.86000061035156,27.191991806030273,29.25,208.0708770751953,3.038386821746826,0.0,0.6068508625030518,27.014404296875,2.8863322734832764,3.981445789337158,3.0454561710357666,0.21143406684284163,0.27134646180598343,0.21283676401377788,0.15133167110088316,0.15305103623651387,0.03609707672515733,138.3531723022461,0.15849783207864165,89.54873657226562,686.178182083058,277.4153984917535,-16.684582456946373,-1886.498212814331,0.024296135095901273,-0.1263609118759632,0.6230723261833191,1.2627504467964172,1.683829665184021
2024-10-21 20:20:00,6507.34716796875,79.1607666015625,139.5795440673828,49.78518295288086,63.99919509887695,50.449256896972656,35.48716354370117,35.859153747558594,138.8326873779297,137.50515747070312,138.20095825195312,139.1653289794922,1013.109130859375,493.77496337890625,366.2515563964844,347.29071044921875,365.3353576660156,349.11407470703125,422.63909912109375,407.07489013671875,415.2248229980469,397.1449890136719,478.52978515625,466.5445861816406,472.94500732421875,458.9730529785156,2.5199999809265137,1.4800000190734863,994.3793334960938,-0.006165582221001387,-1.9125313758850098,-1.8685593605041504,-1.8892954587936401,-1.9082860946655273,-0.1646430939435959,-0.06689954549074173,0.3478206694126129,0.2807629108428955,0.8735160231590271,0.843941330909729,0.7033796310424805,0.5976657867431641,0.7732599973678589,1.14665687084198,0.42561590671539307,21.233186721801758,89.69192504882812,166.38296508789062,29.471355438232422,88.86000061035156,27.191991806030273,29.25,211.97422790527344,3.547327995300293,0.0,0.6239197254180908,12.495526313781738,2.898653984069824,3.98453950881958,3.0091207027435303,0.21133030412606438,0.27166655944339285,0.21414919400942461,0.15063745113399826,0.1522164912871199,0.03620214907229636,138.42603302001953,0.15568696501182896,94.7833251953125,686.178182083058,276.21648152669275,-6.165582221001387,-1894.668072462082,0.024752460952785667,-0.11577131971716881,0.6285835802555084,1.3010454177856445,1.717457354068756
2024-10-21 20:25:00,6504.97705078125,79.15571594238281,139.55699157714844,49.715763092041016,63.80979537963867,50.01304244995117,35.97651672363281,36.42547607421875,138.8326873779297,137.50515747070312,138.20095825195312,139.1897430419922,1064.7159423828125,492.8868713378906,367.4496154785156,345.6380615234375,366.5022888183594,348.6432189941406,421.5284423828125,405.3121032714844,416.7086181640625,398.6358337402344,474.8886413574219,465.87554931640625,477.10662841796875,461.3037109375,2.5199999809265137,1.4800000190734863,999.2366943359375,-0.009599272161722183,-1.9611281156539917,-1.9128329753875732,-1.9212685823440552,-1.93318772315979,-0.09317754209041595,-0.005445236340165138,0.3391683101654053,0.2908731997013092,0.8466541171073914,0.8065387606620789,0.7404899597167969,0.6287701725959778,0.7774417996406555,1.1286513805389404,0.4314604699611664,22.225996017456055,89.70108032226562,169.73388671875,29.336551666259766,88.86000061035156,27.191991806030273,29.25,208.56822204589844,2.719820499420166,0.0,0.6068710088729858,14.5730619430542,2.8295469284057617,3.985119342803955,3.145205497741699,0.21071305411373903,0.2704485666231062,0.21197302957291586,0.15248125028627538,0.15438409940396355,0.036270780339055286,138.43213653564453,0.1636771250799324,98.7757568359375,686.178182083058,277.5657484266493,-9.599272161722183,-1932.1043491363525,0.024953745929867748,-0.049311389215290546,0.6300415098667145,1.3692601323127747,1.6531928777694702
2024-10-21 20:30:00,6507.5205078125,79.15373229980469,139.56869506835938,49.654991149902344,63.878700256347656,49.44026565551758,35.39635467529297,35.89118194580078,138.8326873779297,137.50515747070312,138.20095825195312,139.1897430419922,1054.944091796875,493.71026611328125,366.8803405761719,345.28411865234375,365.81573486328125,349.12078857421875,420.5968017578125,403.9969482421875,415.88604736328125,397.0783386230469,477.4161376953125,468.23529052734375,479.322509765625,460.218017578125,2.5199999809265137,1.4800000190734863,997.8767700195312,-0.028253519907593727,-1.9354716539382935,-1.8775306940078735,-1.9177087545394897,-1.9056538343429565,-0.13848896324634552,-0.06710191816091537,0.306963711977005,0.3377430737018585,0.8601801991462708,0.7859833240509033,0.7350603938102722,0.6041440367698669,0.8057031631469727,1.117108941078186,0.4259452819824219,23.495121002197266,89.70108032226562,169.73388671875,29.336551666259766,88.86000061035156,27.191991806030273,29.25,205.10813903808594,2.9373672008514404,0.0,0.6195093989372253,12.688044548034668,2.900017738342285,3.977787971496582,3.022928237915039,0.21196394836073362,0.2726811788489038,0.2110473423449133,0.15109762222899453,0.15320990821645475,0.03599857939773258,138.43213653564453,0.16211152781314767,101.98406982421875,686.178182083058,277.18799167209204,-28.253519907593727,-1909.0912342071533,0.02447949762770308,-0.10279544070363045,0.6447067856788635,1.3392044305801392,1.646163523197174
2024-10-21 20:35:00,6535.19970703125,79.15298461914062,139.54156494140625,50.22576904296875,64.23397064208984,50.10844802856445,35.82517623901367,36.074806213378906,138.8326873779297,137.50515747070312,138.20095825195312,139.1897430419922,1038.523681640625,495.0189514160156,367.91363525390625,346.9228820800781,366.7677001953125,348.6781921386719,422.0645446777344,406.4181213378906,413.52069091796875,395.59307861328125,478.31829833984375,466.7275695800781,469.5989990234375,456.9173583984375,2.5199999809265137,1.4800000190734863,1001.6936645507812,-0.03862989321351051,-1.9847317934036255,-1.927344799041748,-1.9599651098251343,-1.968239665031433,-0.13915257155895233,-0.06987518817186356,0.3232734799385071,0.3531288206577301,0.8888183832168579,0.7888476252555847,0.6985800862312317,0.5708799362182617,0.7865444421768188,1.149491786956787,0.45548152923583984,30.574546813964844,89.70108032226562,169.73388671875,29.336551666259766,88.86000061035156,27.191991806030273,29.25,196.95489501953125,3.0764167308807373,0.0,0.6082335114479065,37.599403381347656,2.8438515663146973,3.954862356185913,2.977989435195923,0.21239970270716385,0.2716389719470216,0.21190356399081176,0.15150105070742556,0.15255671064757725,0.036183771080721294,138.43213653564453,0.15891230998239775,96.92666625976562,686.178182083058,278.2482401529948,-38.62989321351051,-1960.0703418254852,0.024817731201226233,-0.10451387986540794,0.6764023005962372,1.2694600224494934,1.6776660084724426
2024-10-21 20:40:00,6528.056640625,79.1607666015625,139.5524139404297,50.344730377197266,64.0488510131836,49.85729217529297,35.29424285888672,35.805259704589844,138.8326873779297,137.50515747070312,138.20095825195312,139.1897430419922,1012.964599609375,494.0162353515625,369.0242004394531,346.2640075683594,366.2911071777344,348.53741455078125,421.06793212890625,407.9468994140625,415.4744873046875,401.1213073730469,467.21002197265625,462.78118896484375,469.7812194824219,460.15423583984375,2.5199999809265137,1.4800000190734863,993.892822265625,-0.025494225323200226,-1.9730488061904907,-1.9065983295440674,-1.9281259775161743,-1.9330204725265503,-0.17316760122776031,-0.10494446754455566,0.32673418521881104,0.3374759256839752,0.8476092219352722,0.7611081004142761,0.7116047143936157,0.5496222972869873,0.7826600074768066,1.1220201253890991,0.4421739876270294,24.626964569091797,89.97879791259766,170.59451293945312,29.818742752075195,88.86000061035156,27.191991806030273,29.25,204.0462646484375,5.5641865730285645,0.0,0.5925132632255554,6.256929874420166,2.8864951133728027,3.991438150405884,3.0645811557769775,0.21391395758624238,0.2721425479177321,0.2118428404292559,0.14996467581389683,0.15213597825287273,0.03605213451496919,138.43213653564453,0.15517092687363587,82.04391479492188,686.178182083058,276.0813395182292,-25.494225323200226,-1935.1983964443207,0.02505486054396902,-0.139056034386158,0.6642101109027863,1.261227011680603,1.6087173223495483
2024-10-21 20:45:00,6510.2265625,79.15190887451172,139.5336151123047,50.10182189941406,63.96333312988281,50.07430648803711,36.09586715698242,36.251041412353516,138.8326873779297,137.50515747070312,138.17648315429688,139.1897430419922,1023.6991577148438,492.56121826171875,366.3996276855469,346.1450500488281,364.60333251953125,348.0566711425781,421.7958679199219,410.6354064941406,413.95684814453125,400.4852294921875,472.4559326171875,469.4163513183594,467.82916259765625,459.5571594238281,2.5199999809265137,1.4800000190734863,994.7171630859375,-0.0476287417113781,-1.9349735975265503,-1.8728113174438477,-1.9027118682861328,-1.8942359685897827,-0.1566264033317566,-0.10092255473136902,0.3052901029586792,0.3353598117828369,0.8436524271965027,0.776209831237793,0.6807016730308533,0.5118963122367859,0.7514439821243286,1.0993494987487793,0.440143883228302,22.163776397705078,89.97879791259766,170.59451293945312,29.818742752075195,88.86000061035156,27.191991806030273,29.25,200.6539764404297,3.266908645629883,0.0,0.5933171510696411,100.96031951904297,2.7431039810180664,3.944772481918335,3.1020870208740234,0.2118592368813993,0.27047365607768803,0.21174288594173682,0.15263402767674789,0.15329019342242797,0.03632536714603316,138.42601776123047,0.15724478217263943,72.74490356445312,686.178182083058,276.3103230794271,-47.6287417113781,-1901.1831879615784,0.024277900444199772,-0.1287744790315628,0.6406499147415161,1.1925979852676392,1.6198622584342957
2024-10-21 20:50:00,6518.90234375,79.18074035644531,139.51734924316406,50.20686340332031,63.92363357543945,50.41672134399414,36.79332733154297,37.202205657958984,138.8326873779297,137.50515747070312,138.20095825195312,139.1897430419922,1035.799072265625,491.9303894042969,363.87274169921875,345.7447204589844,363.40582275390625,349.6142883300781,419.8827209472656,407.5212707519531,415.0208740234375,401.2117004394531,472.05291748046875,468.5713806152344,474.9370422363281,462.5640869140625,2.5199999809265137,1.4800000190734863,992.303466796875,-0.06093703582882881,-1.9608769416809082,-1.9072740077972412,-1.9237579107284546,-1.9419989585876465,-0.08345507085323334,-0.034295886754989624,0.3155491352081299,0.3399270176887512,0.8700826168060303,0.7972708940505981,0.6777539849281311,0.5421498417854309,0.7505804300308228,1.137170433998108,0.4453734755516052,20.733774185180664,89.97879791259766,170.59451293945312,29.818742752075195,88.86000061035156,27.191991806030273,29.25,199.1192626953125,3.32489275932312,0.0,0.5932604670524597,24.4589786529541,2.6745786666870117,4.084860324859619,3.557467222213745,0.21047323017415362,0.2679755860271877,0.21135297998637542,0.15424206826297554,0.15595613554930776,0.03659247197359212,138.43213653564453,0.15889163813884982,73.94467163085938,686.178182083058,275.63985188802087,-60.93703582882881,-1933.4769546985626,0.024646035461136202,-0.05887547880411148,0.6554761528968811,1.219903826713562,1.6673535108566284
2024-10-21 20:55:00,6499.69384765625,79.1710205078125,139.56072998046875,49.768978118896484,63.824607849121094,49.738311767578125,36.806880950927734,37.480770111083984,138.91346740722656,137.50515747070312,138.20095825195312,139.1897430419922,1061.4971923828125,492.9927978515625,365.3848571777344,347.0208740234375,365.0570373535156,350.1762390136719,420.6605224609375,405.3710021972656,414.90826416015625,396.1127624511719,476.8283996582031,468.1650085449219,479.6698913574219,456.5999755859375,2.5199999809265137,1.4800000190734863,993.7588500976562,-0.0460771769285202,-1.9708969593048096,-1.9217190742492676,-1.9372583627700806,-1.932517170906067,-0.12122800201177597,-0.057451169937849045,0.34422966837882996,0.31720760464668274,0.8983659148216248,0.8505293130874634,0.6910232901573181,0.49680837988853455,0.7518289685249329,1.1565806865692139,0.4259509742259979,21.397829055786133,89.82620239257812,167.50604248046875,29.92860984802246,88.86000061035156,27.191991806030273,29.25,202.4814453125,3.25368595123291,0.0,0.5914573073387146,11.214797019958496,2.7329015731811523,4.18231201171875,3.7633414268493652,0.20944816354856072,0.2685999875518817,0.2093191070316473,0.15489837068194257,0.15773437118596775,0.036558575583262524,138.45233154296875,0.1633149525597397,99.0631103515625,686.178182083058,276.04412502712677,-46.0771769285202,-1940.5978918075562,0.024862359451928627,-0.08933958597481251,0.6614372730255127,1.1878316700458527,1.7488952279090881
2024-10-21 21:00:00,6510.5927734375,79.16777038574219,139.51695251464844,50.12158966064453,64.06182861328125,50.03200149536133,36.79887390136719,37.35102462768555,138.8326873779297,137.50515747070312,138.09567260742188,139.10887145996094,1066.063232421875,495.5836181640625,368.4998474121094,347.9125061035156,369.0241394042969,351.5220947265625,419.685546875,397.1130065917969,412.688720703125,396.9178466796875,476.2699890136719,454.0491027832031,482.0998229980469,456.6479797363281,2.5199999809265137,1.4800000190734863,999.0746459960938,-0.04333426430821419,-2.004547119140625,-1.9574275016784668,-1.9674336910247803,-1.9546023607254028,-0.09271815419197083,-0.021208615973591805,0.36107128858566284,0.3239644765853882,0.865615963935852,0.8179507851600647,0.6872847676277161,0.564122200012207,0.7522401809692383,1.1418129205703735,0.43981271982192993,23.866090774536133,89.82620239257812,167.50604248046875,29.92860984802246,88.86000061035156,27.191991806030273,29.25,195.3206329345703,3.456570625305176,0.0,0.5906022191047668,14.749259948730469,2.852827310562134,4.202966690063477,3.6809096336364746,0.21027215711772285,0.2687548216771241,0.20989631315718882,0.15438015129075713,0.15669655675720712,0.036611922538120345,138.3855972290039,0.16374288325500796,124.10552978515625,686.178182083058,277.5207349989149,-43.33426430821419,-1971.0026681423187,0.025028882234736326,-0.056963385082781315,0.685035765171051,1.251406967639923,1.6835667490959167
2024-10-21 21:05:00,6509.7294921875,79.1784439086914,139.55567932128906,50.01419448852539,64.1169204711914,49.88452911376953,36.001766204833984,36.55880355834961,138.8326873779297,137.50515747070312,138.09567260742188,139.08445739746094,1055.65966796875,497.1748352050781,374.1908874511719,349.3885498046875,370.1206359863281,351.47308349609375,416.7480163574219,397.0531311035156,411.4932861328125,391.5229797363281,473.6642761230469,461.4177551269531,475.7413024902344,444.7116394042969,2.5199999809265137,1.4800000190734863,1000.0128784179688,-0.042578812688589096,-1.9614622592926025,-1.9220068454742432,-1.9433960914611816,-1.8912549018859863,-0.09961099922657013,-0.03443187102675438,0.30849188566207886,0.3314225673675537,0.8678838610649109,0.7720027565956116,0.6916714310646057,0.5982686877250671,0.7639657258987427,1.13374662399292,0.43788620829582214,28.84942054748535,89.82620239257812,167.50604248046875,29.92860984802246,88.86000061035156,27.191991806030273,29.25,201.96484375,3.0649664402008057,0.0,0.6060792803764343,37.325687408447266,2.9239003658294678,4.1735005378723145,3.6136229038238525,0.21140838158418893,0.27102014793193513,0.21086029024122163,0.15217830068786745,0.15453287955478684,0.036341942337326204,138.3794937133789,0.16216644166791805,126.39126586914062,686.178182083058,277.7813551161024,-42.578812688589096,-1929.5300245285034,0.024454257837082383,-0.06702143512666225,0.6399144530296326,1.2899401187896729,1.6398866176605225
2024-10-21 21:10:00,6517.64599609375,79.17801666259766,139.57577514648438,49.94876480102539,64.21098327636719,50.05348587036133,35.71487045288086,36.11671447753906,138.8326873779297,137.37696838378906,138.09567260742188,138.95628356933594,1001.8526000976562,495.25347900390625,366.3996276855469,347.2906494140625,364.0345153808594,351.6350402832031,417.06005859375,403.8793029785156,412.0065002441406,400.3684997558594,471.4829406738281,466.5330505371094,465.2121276855469,455.002685546875,2.5199999809265137,1.4800000190734863,983.4332275390625,-0.011202768422663212,-1.9502679109573364,-1.897184133529663,-1.9192965030670166,-1.9029350280761719,-0.13462144136428833,-0.07444503158330917,0.3217531442642212,0.34894269704818726,0.8602179884910583,0.773245096206665,0.6959497928619385,0.5439985394477844,0.7683551907539368,1.1085835695266724,0.4460614323616028,27.22349739074707,88.54310607910156,168.44178771972656,27.999839782714844,88.86000061035156,27.191991806030273,29.25,211.60546875,4.270010948181152,0.0,0.560056746006012,22.59449005126953,2.967416286468506,4.109124183654785,3.2436091899871826,0.21160712206441049,0.2720287764905673,0.21205077115543325,0.1513054623381241,0.15300786795146487,0.03621626872948357,138.31540298461914,0.15371387164907407,71.48654174804688,686.178182083058,273.1758965386285,-11.202768422663212,-1917.420893907547,0.025543937365796746,-0.10453323647379875,0.6706958413124084,1.239948332309723,1.6334630846977234
2024-10-21 21:15:00,6522.412109375,79.17798614501953,139.5674285888672,50.160789489746094,63.85624313354492,49.59036636352539,36.57617950439453,36.93623352050781,138.72740173339844,137.37696838378906,138.09567260742188,139.08445739746094,992.5492553710938,493.80169677734375,366.3427734375,347.89959716796875,362.1225280761719,349.6141357421875,422.68402099609375,408.1900939941406,415.333251953125,401.3178405761719,475.0506286621094,469.19329833984375,469.96392822265625,462.0888671875,2.5199999809265137,1.4800000190734863,979.7127075195312,-0.0166791882365942,-1.9421026706695557,-1.8798493146896362,-1.9014378786087036,-1.8819924592971802,-0.1362813264131546,-0.058232203125953674,0.3375042676925659,0.33919066190719604,0.8708152770996094,0.7774471640586853,0.6972854733467102,0.5507150888442993,0.7597442269325256,1.1193102598190308,0.42865872383117676,25.15143394470215,87.06427764892578,169.520263671875,27.999839782714844,88.86000061035156,27.191991806030273,29.25,207.79295349121094,3.186037302017212,0.0,0.6131501793861389,33.56479263305664,2.8026583194732666,4.07155704498291,3.387730360031128,0.21154195874306397,0.2692994844749163,0.20913632624284711,0.15425189145556042,0.1557703390836122,0.03635461973813249,138.32112503051758,0.15217518285059778,73.19329833984375,686.178182083058,272.14241875542535,-16.6791882365942,-1901.345580816269,0.025447317326534283,-0.09725676476955414,0.676694929599762,1.2480005621910095,1.6482624411582947
2024-10-21 21:20:00,6537.28466796875,79.16395568847656,139.55657958984375,49.949615478515625,63.92072677612305,49.88545608520508,37.333778381347656,37.56486129760742,138.72740173339844,137.37696838378906,138.07122802734375,139.08445739746094,1016.0174560546875,495.7667541503906,365.87939453125,348.4819641113281,367.30511474609375,351.57098388671875,422.8497619628906,398.1463928222656,414.63397216796875,399.0406799316406,479.68212890625,458.2064208984375,481.9512023925781,464.3919982910156,2.5199999809265137,1.4800000190734863,986.5302734375,-0.013492753729224205,-1.9597009420394897,-1.8877744674682617,-1.9135733842849731,-1.924530029296875,-0.12876807153224945,-0.08636576682329178,0.2763717770576477,0.3386191725730896,0.8988319039344788,0.7758132815361023,0.694092333316803,0.5724214315414429,0.7589769959449768,1.1086210012435913,0.4340270757675171,24.280261993408203,87.06427764892578,169.520263671875,27.999839782714844,88.86000061035156,27.191991806030273,29.25,213.59616088867188,2.271899700164795,0.0,0.5947514772415161,37.3309211730957,2.7389354705810547,4.099029064178467,3.4999051094055176,0.20929682218849452,0.26783799751123005,0.20902798414029744,0.15643446101935415,0.15740273514062383,0.03650666142598208,138.31501388549805,0.1554188791919906,112.463134765625,686.178182083058,274.03618706597223,-13.492753729224205,-1921.3947057724,0.025406229690273768,-0.10756691917777061,0.6149909496307373,1.2665137648582458,1.674645185470581
2024-10-21 21:25:00,6522.78173828125,79.16915130615234,139.57122802734375,49.63933563232422,63.93077087402344,50.07621383666992,37.02277755737305,37.40960693359375,138.58091735839844,137.37696838378906,137.99038696289062,138.95628356933594,1073.47412109375,497.99114990234375,371.7620544433594,349.34637451171875,368.5108947753906,349.6635437011719,418.6767272949219,396.5184631347656,412.11260986328125,390.77362060546875,478.0533447265625,459.67498779296875,476.93621826171875,442.717041015625,2.5199999809265137,1.4800000190734863,1014.9267578125,-0.039107996970415115,-1.9390383958816528,-1.8709064722061157,-1.8917639255523682,-1.9200645685195923,-0.1526038944721222,-0.1086425706744194,0.2960260808467865,0.36369115114212036,0.8959347605705261,0.8010683059692383,0.6928788423538208,0.5548728704452515,0.7543134689331055,1.1298563480377197,0.45305490493774414,27.670204162597656,87.06427764892578,169.520263671875,27.999839782714844,88.86000061035156,27.191991806030273,29.25,207.9849853515625,3.056473731994629,0.0,0.6030539870262146,14.83731460571289,2.7792553901672363,4.171945095062256,3.602583885192871,0.20849968781096329,0.2685278841658823,0.2103347036921625,0.15550646406275417,0.15713126026823773,0.03649956634862322,138.22613906860352,0.16457305550999626,137.35781860351562,686.178182083058,281.92409939236114,-39.107996970415115,-1905.4433405399323,0.023481469766454592,-0.1306232325732708,0.6597172319889069,1.2477517127990723,1.6970030665397644
