ts,ssq [ton/d],pct_ssq [%],liq_temp [°C],fa_vp [Nm³/s],fa_as [Nm³/s],fa_asa [Nm³/s],fa_at [Nm³/s],fa_ac [Nm³/s],temp_ac_VTI1 [°C],temp_ac_VTI2 [°C],temp_ac_VTI3 [°C],temp_ac_VTI4 [°C],fa_agua [t/h],temp_lp_vapor_post_vv [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],reduction_i [%],alcali_lv_i [g/L],sulfidez_i [%],cems1_nox,cems1_mp10,cems1_so2,cems1_trs,cems1_co,O2_left_cont [%],O2_mid_cont [%],O2_right_content [%],Prim,Sec,Sec Alt,Terc,Cuat,Ratio_aircomb_liq,Out_gas_temp,Ratio_Steam_Stream,Atem,T15,A,B,C,Soiling_rate_point,Diff_Press_SC,Diff_Press_BG,Diff_Press_ECO1,Diff_Press_ECO2
2024-10-21 21:30:00,6517.82373046875,79.15470123291016,139.59078979492188,50.09912872314453,64.05083465576172,49.81306838989258,37.13251876831055,37.587982177734375,138.58091735839844,137.2716827392578,137.99038696289062,138.95628356933594,1031.3775634765625,493.1160583496094,364.9599914550781,346.2088928222656,363.19525146484375,352.0347900390625,413.2791748046875,398.3031921386719,412.9518737792969,399.35302734375,469.9969787597656,464.5684814453125,465.3979187011719,452.82275390625,2.5199999809265137,1.4800000190734863,986.3068237304688,-0.045316021889448166,-1.9650030136108398,-1.9084519147872925,-1.9305973052978516,-1.9425541162490845,-0.18715758621692657,-0.12284887582063675,0.35214072465896606,0.32571548223495483,0.8920503258705139,0.811805784702301,0.6813164949417114,0.5637277364730835,0.763210117816925,1.1377836465835571,0.4458988606929779,25.28334617614746,87.41829681396484,168.28732299804688,28.695661544799805,88.86000061035156,27.191991806030273,26.75,213.68516540527344,3.299921751022339,0.0,0.6252401471138,7.6038031578063965,2.8190152645111084,4.198806285858154,3.6594059467315674,0.20989771750612632,0.26835045521252415,0.20869922538562585,0.1555721852528173,0.1574804166429064,0.036620126991019145,138.1998176574707,0.1582395606458642,76.49005126953125,686.178182083058,273.974117702908,-45.316021889448166,-1936.651587486267,0.02519703941200805,-0.15500323101878166,0.6778562068939209,1.245044231414795,1.703856110572815
2024-10-21 21:35:00,6529.0322265625,79.15571594238281,139.60665893554688,50.01533508300781,63.81372833251953,49.77899932861328,38.00959014892578,38.30261993408203,138.58091735839844,137.2716827392578,137.99038696289062,138.95628356933594,992.6025390625,489.2091064453125,363.06884765625,348.2145080566406,362.1756286621094,350.1762390136719,421.3870544433594,406.6920166015625,414.49566650390625,402.2488098144531,471.2064208984375,468.1597900390625,465.90667724609375,459.7891540527344,2.5199999809265137,1.4800000190734863,977.4796142578125,-0.04757660627365112,-2.0353636741638184,-1.9596983194351196,-1.9761995077133179,-1.9945642948150635,-0.15655870735645294,-0.09129776060581207,0.3547151982784271,0.373672217130661,0.9268954992294312,0.8241373896598816,0.6948384642601013,0.5669337511062622,0.7615232467651367,1.1594520807266235,0.46313902735710144,21.618501663208008,87.41829681396484,168.28732299804688,28.695661544799805,88.86000061035156,27.191991806030273,26.75,214.4593048095703,3.568666934967041,0.0,0.6160843968391418,7.719400882720947,2.7292733192443848,4.196444511413574,3.6228041648864746,0.2084664813591704,0.265978891990067,0.20748142181580784,0.15842592083208387,0.15964728400287087,0.036746682280271906,138.1998176574707,0.15202904574804035,62.95977783203125,686.178182083058,271.5221150716146,-47.57660627365112,-1991.4564490318298,0.02636689564382135,-0.12392823398113251,0.7283874154090881,1.2617722153663635,1.7510328888893127
2024-10-21 21:40:00,6526.54736328125,79.1589584350586,139.60792541503906,50.046058654785156,64.09725189208984,50.13574981689453,38.01276397705078,38.39872741699219,138.72740173339844,137.2961883544922,137.99038696289062,138.95628356933594,1003.0166015625,492.2928466796875,363.3568115234375,347.64935302734375,361.9612731933594,349.8249816894531,421.1764831542969,405.5265197753906,415.527587890625,399.46575927734375,477.7345275878906,471.7724609375,471.1218566894531,463.4183349609375,2.5199999809265137,1.4800000190734863,989.3602294921875,-0.038847487419843674,-2.0166945457458496,-1.9593610763549805,-1.9761935472488403,-1.9536941051483154,-0.11097608506679535,-0.06109115108847618,0.33814018964767456,0.3712015450000763,0.8816699981689453,0.7874236106872559,0.6976534128189087,0.5656550526618958,0.7643422484397888,1.1140505075454712,0.4748636782169342,20.72719383239746,87.41829681396484,168.28732299804688,28.695661544799805,88.86000061035156,27.191991806030273,26.75,214.21978759765625,2.690708637237549,0.0,0.5787959694862366,7.9799885749816895,2.733954429626465,4.226227283477783,3.7064967155456543,0.2079269763158068,0.26630564192891854,0.2082996172917585,0.15793209870281888,0.1595356657606973,0.03687869532855183,138.2425651550293,0.15368257452715842,73.22113037109375,686.178182083058,274.8222859700521,-38.847487419843674,-1976.4858186244965,0.02565481113253512,-0.08603361807763577,0.7093417346477509,1.2633084654808044,1.6690936088562012
2024-10-21 21:45:00,6515.224609375,79.15545654296875,139.6050262451172,50.17863464355469,63.961360931396484,50.3990478515625,37.69915008544922,38.206764221191406,138.72740173339844,137.37696838378906,138.07119750976562,139.05467224121094,1016.2824096679688,496.01611328125,364.9842224121094,347.5366516113281,365.3845520019531,350.2251892089844,420.92010498046875,402.9462585449219,416.205078125,399.30419921875,476.2171325683594,467.61590576171875,478.64080810546875,464.8937683105469,2.5199999809265137,1.4800000190734863,991.307373046875,-0.0632256269454956,-2.037963390350342,-1.9670652151107788,-1.9843138456344604,-1.99454665184021,-0.12934909760951996,-0.05323650687932968,0.33857691287994385,0.3291240632534027,0.8962544202804565,0.8226051330566406,0.6804990172386169,0.5127045512199402,0.75492924451828,1.142289161682129,0.43578270077705383,27.972000122070312,86.82318115234375,169.56298828125,27.41388511657715,88.86000061035156,27.191991806030273,26.75,209.482666015625,3.187800884246826,0.0,0.5848305821418762,19.165828704833984,2.838242530822754,4.226224422454834,3.636545419692993,0.20869073369899033,0.2660124859111447,0.20960742253324913,0.15678910650015676,0.1589002513564591,0.0369050910980366,138.30755996704102,0.15598578262453178,89.82992553710938,686.178182083058,275.3631591796875,-63.225626945495605,-1995.9722757339478,0.02548961393841375,-0.09129280224442482,0.6677009761333466,1.1932035684585571,1.7188595533370972
2024-10-21 21:50:00,6525.16357421875,79.16395568847656,139.60792541503906,49.757789611816406,63.864479064941406,49.79701614379883,36.19343566894531,36.64259719848633,138.72740173339844,137.37696838378906,138.09567260742188,139.08445739746094,1011.0255126953125,498.0348205566406,368.8619079589844,347.18243408203125,364.1711120605469,348.11627197265625,422.254150390625,402.16290283203125,416.0435791015625,396.27044677734375,481.7336730957031,467.26153564453125,476.7292175292969,458.1470947265625,2.5199999809265137,1.4800000190734863,989.4857788085938,-0.03464804217219353,-1.9312224388122559,-1.8700854778289795,-1.8896212577819824,-1.9049469232559204,-0.1363309770822525,-0.056092504411935806,0.3204761743545532,0.3145981431007385,0.8740618228912354,0.8055083155632019,0.6730101704597473,0.524289608001709,0.7408267259597778,1.1412380933761597,0.4129314124584198,23.857053756713867,86.82318115234375,169.56298828125,27.41388511657715,88.86000061035156,27.191991806030273,26.75,210.46104431152344,3.1791927814483643,0.0,0.6351993680000305,11.885279655456543,3.008046865463257,4.159085750579834,3.373121976852417,0.21061024191433977,0.2703197527569912,0.21077627640772723,0.15319627944520745,0.15509744947573434,0.03620680386028098,138.32112503051758,0.1549425544962467,110.6529541015625,686.178182083058,274.8571607801649,-34.64804217219353,-1898.9690244197845,0.02467780768374822,-0.09621174074709415,0.6350743174552917,1.1972997784614563,1.6795701384544373
2024-10-21 21:55:00,6497.4208984375,79.16395568847656,139.599609375,49.63065719604492,63.95542526245117,49.71867752075195,36.02544021606445,36.27298355102539,138.72740173339844,137.50515747070312,138.09567260742188,139.08445739746094,1054.0938720703125,496.8811950683594,367.23876953125,347.70245361328125,363.7845153808594,348.43951416015625,421.1764831542969,401.9900207519531,413.6292419433594,394.6087951660156,480.7815246582031,465.8210754394531,475.6288757324219,457.9367980957031,2.5199999809265137,1.4800000190734863,995.7523193359375,-0.03557955101132393,-1.922753930091858,-1.870651125907898,-1.8819915056228638,-1.8757827281951904,-0.15517672896385193,-0.10159680992364883,0.2795306444168091,0.3305719196796417,0.8889402151107788,0.7852100133895874,0.6794633865356445,0.5675716400146484,0.7461792826652527,1.1343896389007568,0.4203183352947235,23.80900764465332,86.82318115234375,169.56298828125,27.41388511657715,88.86000061035156,27.191991806030273,26.75,213.81674194335938,2.480191946029663,0.0,0.5987996459007263,15.150984764099121,3.00020694732666,4.096523761749268,3.174898386001587,0.21065359307487014,0.27145399415021815,0.21102718872543572,0.15290727248767247,0.15395795156180356,0.03626103148142915,138.3531723022461,0.16223265947320745,105.74075317382812,686.178182083058,276.5978664822049,-35.57955101132393,-1887.7948224544525,0.02420994533628443,-0.12838676944375038,0.6101025640964508,1.247035026550293,1.6741502285003662
2024-10-21 22:00:00,6516.66650390625,79.16395568847656,139.56201171875,50.08411407470703,64.14729309082031,50.164833068847656,35.9378662109375,36.810638427734375,138.8326873779297,137.50515747070312,138.20095825195312,139.1897430419922,1062.92431640625,495.19061279296875,369.08270263671875,347.64935302734375,365.9327087402344,348.5714416503906,420.9226989746094,404.00543212890625,414.11419677734375,395.5934753417969,477.1429748535156,465.2361145019531,466.6249694824219,455.72900390625,2.5199999809265137,1.4800000190734863,991.1361083984375,-0.045141033828258514,-1.9704326391220093,-1.9285542964935303,-1.9328128099441528,-1.925378680229187,-0.11580434441566467,-0.05797494575381279,0.2796142101287842,0.35549765825271606,0.8992476463317871,0.761856734752655,0.6806887984275818,0.5493680238723755,0.7472583651542664,1.125035047531128,0.44211259484291077,28.48829460144043,86.97272491455078,164.74105834960938,28.414892196655273,88.86000061035156,27.191991806030273,26.75,209.29891967773438,3.390932559967041,0.0,0.6026979684829712,15.967103958129883,3.182370185852051,4.1076483726501465,3.0543439388275146,0.2111963902110463,0.2704984802642831,0.21153676880212088,0.1515440126247642,0.15522434809778557,0.03639049884337283,138.43213653564453,0.16310859482668125,97.03543090820312,686.178182083058,275.31558566623266,-45.141033828258514,-1939.2946064472198,0.024989271313979492,-0.08688964508473873,0.6351118683815002,1.2300568222999573,1.6611043810844421
2024-10-21 22:05:00,6467.279296875,79.18074035644531,139.55908203125,50.23637390136719,64.09204864501953,50.11359405517578,35.893943786621094,36.44435119628906,138.72740173339844,137.50515747070312,138.20095825195312,139.1897430419922,1037.693115234375,493.9268493652344,368.86944580078125,347.0175476074219,365.2672119140625,347.18243408203125,422.4166259765625,405.2149658203125,415.06982421875,396.7922058105469,473.1082763671875,466.24029541015625,471.6730041503906,458.6828918457031,2.5199999809265137,1.4800000190734863,980.5363159179688,-0.055304501205682755,-1.9448435306549072,-1.9121809005737305,-1.8986135721206665,-1.911151647567749,-0.1404767632484436,-0.07801453024148941,0.33607032895088196,0.3588784635066986,0.8326089382171631,0.736952543258667,0.6628997325897217,0.5801852345466614,0.7507479190826416,1.0880144834518433,0.46879202127456665,24.64578628540039,86.97272491455078,164.74105834960938,28.414892196655273,88.86000061035156,27.191991806030273,26.75,201.69186401367188,2.787832260131836,0.0,0.5880267024040222,37.240509033203125,3.2258570194244385,4.1150126457214355,2.9343080520629883,0.21216448937497528,0.2706814946569337,0.21164595028965272,0.15159175839590758,0.15391630728253072,0.036612043599058,138.40581512451172,0.16045280675225979,95.2740478515625,686.178182083058,272.3711988661024,-55.304501205682755,-1916.6974127292633,0.025090868302259428,-0.10924564674496651,0.6949487924575806,1.243084967136383,1.56956148147583
2024-10-21 22:10:00,6397.248046875,79.17529296875,139.61834716796875,49.45226287841797,63.511104583740234,49.8729248046875,34.471031188964844,34.67646408081055,138.72740173339844,137.50515747070312,138.17666625976562,139.08445739746094,1044.827392578125,494.1221618652344,369.6040344238281,347.7036437988281,363.98046875,346.37115478515625,423.1878662109375,404.5862121582031,414.4514465332031,394.9336242675781,481.6415710449219,469.6833190917969,475.4715881347656,459.9405517578125,2.5199999809265137,1.4800000190734863,975.8306274414062,-0.028811046853661537,-1.866902470588684,-1.7988957166671753,-1.8075535297393799,-1.8193519115447998,-0.14689309895038605,-0.09326469898223877,0.30164986848831177,0.3482821583747864,0.8745821714401245,0.7515338659286499,0.6666787266731262,0.53715580701828,0.7463145852088928,1.1385427713394165,0.4370047450065613,28.295429229736328,86.97272491455078,164.74105834960938,28.414892196655273,88.86000061035156,27.191991806030273,26.75,206.44322204589844,2.494904041290283,0.0,0.580976128578186,27.842815399169922,3.18394136428833,4.119675159454346,2.8768503665924072,0.2131712021927886,0.27377389281444653,0.2149845268683465,0.14859241481917448,0.1494779633052439,0.0362630596526491,138.37342071533203,0.1633245084327337,105.11846923828125,686.178182083058,271.0640631781684,-28.811046853661537,-1823.1759071350098,0.02442119254208587,-0.12007889896631241,0.6499320268630981,1.2038345336914062,1.6261160373687744
2024-10-21 22:15:00,6403.41845703125,79.16124725341797,139.62796020507812,49.73371505737305,63.81747055053711,49.51762008666992,34.623191833496094,35.07630157470703,138.72740173339844,137.50515747070312,138.20095825195312,139.10873413085938,1006.5485229492188,495.9951477050781,369.7069091796875,348.12200927734375,364.1910095214844,346.2577209472656,423.0717468261719,404.5265197753906,413.2703857421875,394.1608581542969,478.41162109375,461.56353759765625,468.2782897949219,456.912841796875,2.5199999809265137,1.4800000190734863,983.978515625,-0.05958179384469986,-1.9059007167816162,-1.8459572792053223,-1.8632456064224243,-1.87400484085083,-0.12847350537776947,-0.08763505518436432,0.32330501079559326,0.31050562858581543,0.8368019461631775,0.7685924172401428,0.665322482585907,0.5263460278511047,0.7463557124137878,1.1499394178390503,0.4209590554237366,24.4597110748291,86.97272491455078,164.74105834960938,28.414892196655273,88.86000061035156,27.191991806030273,26.75,200.4958038330078,2.2920942306518555,0.0,0.5583071708679199,73.33135223388672,2.978614568710327,4.024970531463623,3.033801555633545,0.21366189145632838,0.27416736212158044,0.21273352203688395,0.1487453058124877,0.15069191857271952,0.03635063063029917,138.38556289672852,0.15718924660373895,105.386474609375,686.178182083058,273.3273654513889,-59.58179384469986,-1872.2771108150482,0.024263786849731694,-0.1080542802810669,0.6338106393814087,1.1916685104370117,1.6053943634033203
2024-10-21 22:20:00,6201.8203125,79.16395568847656,139.6283721923828,49.42250061035156,63.123443603515625,49.64289093017578,31.870267868041992,32.39888000488281,138.72740173339844,137.37696838378906,138.09567260742188,139.08445739746094,1066.6708984375,494.1434631347656,369.92718505859375,348.0567321777344,366.2473449707031,346.3066101074219,421.738525390625,404.7468566894531,413.0007019042969,393.7899475097656,471.78887939453125,464.7239685058594,470.5160217285156,452.4757080078125,2.5199999809265137,1.4800000190734863,971.6481323242188,-0.04845862090587616,-1.8490426540374756,-1.797671914100647,-1.7958275079727173,-1.8036041259765625,-0.14215202629566193,-0.08591184765100479,0.31619757413864136,0.3256646394729614,0.8113313913345337,0.738288164138794,0.6610304117202759,0.5276298522949219,0.758558452129364,1.143605351448059,0.44698089361190796,23.943180084228516,87.02155303955078,162.38504028320312,28.921499252319336,88.86000061035156,27.191991806030273,26.75,206.23486328125,1.5906281471252441,0.0,0.6147727370262146,28.590396881103516,3.068988800048828,4.065614700317383,3.0919625759124756,0.21824137065924717,0.27874240847047543,0.2192145768888889,0.14073369127223065,0.14306795270915784,0.036514760442274224,138.32112503051758,0.171993196301993,103.11883544921875,686.178182083058,269.90225897894965,-48.45862090587616,-1811.5365505218506,0.024202401986876686,-0.11403193697333336,0.6418622136116028,1.1886602640151978,1.5496195554733276
2024-10-21 22:25:00,6103.69775390625,79.16553497314453,139.67010498046875,49.124488830566406,62.91728973388672,48.99169921875,30.53963851928711,30.6678524017334,138.58091735839844,137.2716827392578,137.99038696289062,138.93194580078125,1007.8208618164062,495.1522521972656,370.5660095214844,347.80303955078125,364.9021911621094,346.9718322753906,420.6608581542969,405.46868896484375,415.01373291015625,398.21759033203125,474.5616760253906,467.9394226074219,472.9447937011719,459.0861511230469,2.5199999809265137,1.4800000190734863,949.6708374023438,-0.0729101225733757,-1.7933721542358398,-1.7304028272628784,-1.7518874406814575,-1.7547824382781982,-0.14553746581077576,-0.08072221279144287,0.312330424785614,0.2918069362640381,0.789541482925415,0.7371122241020203,0.6380042433738708,0.4922845959663391,0.7649234533309937,1.152482509613037,0.4383903443813324,24.570512771606445,87.02155303955078,162.38504028320312,28.921499252319336,88.86000061035156,27.191991806030273,26.75,206.04489135742188,1.7129079103469849,0.0,0.6159226298332214,28.99915313720703,3.1207756996154785,4.011157035827637,3.009634494781494,0.22104155285583404,0.28310392139093926,0.22044405000750397,0.13741678097134172,0.137993694774381,0.03641087381202545,138.19373321533203,0.1651164429253431,93.16253662109375,686.178182083058,263.7974548339844,-72.9101225733757,-1757.6112151145935,0.024209267843479678,-0.11312983930110931,0.6041373610496521,1.13028883934021,1.5266537070274353
2024-10-21 22:30:00,6111.580078125,79.15646362304688,139.70306396484375,49.3441162109375,62.97013854980469,48.924468994140625,30.067331314086914,30.148448944091797,138.47561645507812,137.2473602294922,137.84390258789062,138.8509979248047,982.5894165039062,494.7898254394531,366.6101989746094,347.18243408203125,364.2858581542969,346.5962829589844,423.5549011230469,408.5094909667969,415.57623291015625,398.1202697753906,476.5675964355469,470.1911315917969,474.010009765625,460.9393005371094,2.5199999809265137,1.4800000190734863,934.52392578125,-0.03453977778553963,-1.7524824142456055,-1.6807408332824707,-1.7004040479660034,-1.683253288269043,-0.12904740869998932,-0.08641806244850159,0.24048185348510742,0.30198150873184204,0.8112226128578186,0.7040407657623291,0.6359960436820984,0.5134616494178772,0.751480758190155,1.1561251878738403,0.42546021938323975,25.244640350341797,87.02155303955078,162.38504028320312,28.921499252319336,88.86000061035156,27.191991806030273,26.75,202.262451171875,6.152434825897217,0.0,0.6075892448425293,25.281658172607422,3.0553171634674072,3.9718003273010254,3.0805013179779053,0.22281830044886852,0.28434796948672886,0.22092334139772127,0.13577204694068234,0.13613834172599903,0.036235229054055455,138.1044692993164,0.16077502118001527,89.06588745117188,686.178182083058,259.58997938368054,-34.53977778553963,-1704.2201459407806,0.024777500463968895,-0.10773273557424545,0.5424633622169495,1.1494576930999756,1.5152633786201477
2024-10-21 22:35:00,6086.69091796875,79.16666412353516,139.6730194091797,49.260257720947266,62.879234313964844,49.05988693237305,29.865840911865234,29.982072830200195,138.34744262695312,137.0428009033203,137.73861694335938,138.6221160888672,964.6419677734375,494.4644470214844,364.03466796875,346.3063659667969,360.7139587402344,345.7999572753906,423.2820739746094,406.0883483886719,415.88665771484375,395.4770812988281,481.79034423828125,470.8740539550781,476.63909912109375,460.6749267578125,2.5199999809265137,1.4800000190734863,945.0308227539062,-0.030587073415517807,-1.7614963054656982,-1.7006577253341675,-1.721521258354187,-1.7305833101272583,-0.14258022606372833,-0.08102896064519882,0.27928924560546875,0.3210046589374542,0.8058148622512817,0.7026221752166748,0.6336199641227722,0.49855244159698486,0.7650883793830872,1.1631003618240356,0.4476890563964844,24.347007751464844,87.35115051269531,166.52944946289062,28.872669219970703,88.86000061035156,27.191991806030273,26.75,200.3160400390625,2.1324102878570557,0.0,0.570995569229126,25.376312255859375,3.1382315158843994,3.9713432788848877,3.0067172050476074,0.22284940528866062,0.28446054933883824,0.22194294411413865,0.13511063874975868,0.13563646250860378,0.03631649704058219,137.937744140625,0.15848381013165652,97.12606811523438,686.178182083058,262.5085618760851,-30.587073415517807,-1728.5646498203278,0.024640244057287524,-0.11180459335446358,0.600293904542923,1.132172405719757,1.5084370374679565
2024-10-21 22:40:00,6081.9462890625,79.17423248291016,139.6859588623047,49.26957702636719,63.01490783691406,49.08649444580078,30.164058685302734,30.24970817565918,138.13687133789062,136.93751525878906,137.50515747070312,138.51683044433594,995.60400390625,496.1287536621094,363.8807373046875,347.18243408203125,361.8522644042969,346.85552978515625,422.7328796386719,405.2635192871094,415.414306640625,394.9278869628906,479.5562744140625,467.939453125,478.8014831542969,460.2672119140625,2.5199999809265137,1.4800000190734863,944.6478271484375,-0.0464114286005497,-1.7843289375305176,-1.7222011089324951,-1.74920654296875,-1.7459027767181396,-0.12810270488262177,-0.05672908574342728,0.3153390884399414,0.291107177734375,0.7829053997993469,0.7172021269798279,0.6354465484619141,0.4834565818309784,0.7692684531211853,1.1513460874557495,0.4389287829399109,20.8922176361084,88.8343505859375,162.9587860107422,29.0618839263916,88.86000061035156,27.191991806030273,26.75,210.90989685058594,5.05599308013916,0.0,0.5914198756217957,18.864072799682617,2.947709560394287,3.9048569202423096,3.0485458374023438,0.22215043134026832,0.284126428553387,0.22132493462001132,0.1360060112618193,0.13639219422451404,0.03646608102555784,137.7740936279297,0.1636982565427616,99.80191040039062,686.178182083058,262.4021742078993,-46.4114286005497,-1750.4098415374756,0.024747670644656557,-0.09241589531302452,0.6064462661743164,1.1189031302928925,1.5001075267791748
2024-10-21 22:45:00,6090.2041015625,79.16395568847656,139.69638061523438,49.06415557861328,62.925262451171875,49.092430114746094,29.509620666503906,29.583389282226562,137.9843292236328,136.68116760253906,137.3998565673828,138.26504516601562,1018.3880615234375,497.6646423339844,368.0188903808594,346.4195556640625,362.64642333984375,346.80999755859375,421.90771484375,403.1961669921875,416.64080810546875,394.30413818359375,480.32958984375,468.12933349609375,480.63916015625,458.8232727050781,2.5199999809265137,1.4800000190734863,943.2743530273438,-0.02096560411155224,-1.7719945907592773,-1.7139737606048584,-1.7249011993408203,-1.7114744186401367,-0.12933404743671417,-0.06211508437991142,0.27372854948043823,0.3228658139705658,0.7956266403198242,0.6852147579193115,0.6408412456512451,0.5241451859474182,0.7625085711479187,1.1464051008224487,0.4351080358028412,22.45813751220703,88.8343505859375,162.9587860107422,29.0618839263916,88.86000061035156,27.191991806030273,26.75,213.96527099609375,2.4268455505371094,0.0,0.6166206002235413,15.327422142028809,3.00821852684021,3.870169162750244,3.0709187984466553,0.2228417722328254,0.2857967662434826,0.22297019078332508,0.13402811257407155,0.13436315816629538,0.03615229546030711,137.58259963989258,0.16721739444859662,112.5001220703125,686.178182083058,262.0206536187066,-20.96560411155224,-1730.5859923362732,0.024901679378705445,-0.0957245659083128,0.596594363451004,1.1649864315986633,1.4808413982391357
2024-10-21 22:50:00,6126.048828125,79.1850357055664,139.7301788330078,49.512447357177734,63.104331970214844,49.18777084350586,29.81195640563965,29.718521118164062,137.76939392089844,136.55140686035156,137.2647705078125,138.15975952148438,996.3173828125,497.51763916015625,367.498291015625,347.13348388671875,365.063232421875,346.7568664550781,422.5712585449219,407.2371826171875,412.79010009765625,394.78448486328125,473.9187927246094,464.2496337890625,465.525390625,454.2247009277344,2.5199999809265137,1.4800000190734863,943.3756713867188,-0.04385213926434517,-1.779723882675171,-1.7247124910354614,-1.7438526153564453,-1.7449761629104614,-0.14143824577331543,-0.08375099301338196,0.26174044609069824,0.2966354489326477,0.800107479095459,0.685856282711029,0.6319105625152588,0.5013243556022644,0.7612014412879944,1.1592621803283691,0.4249735176563263,23.262479782104492,88.8343505859375,162.9587860107422,29.0618839263916,88.86000061035156,27.191991806030273,26.75,210.17803955078125,2.3768298625946045,0.0,0.587751030921936,26.53508186340332,3.0428574085235596,3.850942373275757,2.878039836883545,0.22369910390086375,0.28510775103007024,0.22223220317099052,0.13469154302481526,0.13426939887326023,0.03613014422584127,137.43633270263672,0.16263621312294418,92.980712890625,686.178182083058,262.0487976074219,-43.85213926434517,-1748.3162879943848,0.024821243106061486,-0.1125946193933487,0.558375895023346,1.1332349181175232,1.485963761806488
2024-10-21 22:55:00,6111.73193359375,79.16395568847656,139.74607849121094,49.2709846496582,63.0191535949707,49.03801345825195,29.089427947998047,29.594928741455078,137.56924438476562,136.3226318359375,137.0611114501953,138.0248260498047,961.6434936523438,492.7663879394531,365.4997863769531,345.1224670410156,362.37310791015625,346.3064270019531,420.8175354003906,407.07940673828125,415.58355712890625,401.00604248046875,466.529052734375,465.7219543457031,472.1457214355469,460.83148193359375,2.5199999809265137,1.4800000190734863,937.937744140625,-0.01472426112741232,-1.7047290802001953,-1.6490684747695923,-1.6708652973175049,-1.6630083322525024,-0.17940056324005127,-0.11372575908899307,0.2665713429450989,0.27898502349853516,0.773347795009613,0.704329788684845,0.6330617666244507,0.4434978663921356,0.7483142614364624,1.1263329982757568,0.4125758409500122,22.77765655517578,88.8343505859375,162.9587860107422,29.0618839263916,88.86000061035156,27.191991806030273,26.75,209.99066162109375,1.6599621772766113,0.0,0.5927067995071411,34.81144332885742,3.175834894180298,3.9383702278137207,2.9978349208831787,0.2239462883710069,0.28643441254982077,0.2228873886152221,0.13221715510885756,0.13451475535509266,0.03599838978261024,137.24445343017578,0.15734385998943662,76.8809814453125,686.178182083058,260.53826226128473,-14.72426112741232,-1671.9177961349487,0.024413509010039913,-0.14656316116452217,0.545556366443634,1.0765596330165863,1.477677583694458
2024-10-21 23:00:00,6136.25439453125,79.17695617675781,139.71847534179688,49.628177642822266,63.083778381347656,49.3824577331543,30.293447494506836,30.429000854492188,137.4639434814453,136.21730041503906,136.92718505859375,137.82101440429688,975.5101928710938,492.3448181152344,363.7839660644531,346.7612609863281,361.18408203125,345.94110107421875,423.6039733886719,408.5664367675781,413.2112731933594,396.724853515625,478.9574279785156,475.8424072265625,473.54241943359375,460.4152526855469,2.5199999809265137,1.4800000190734863,929.7777709960938,-0.05301573872566223,-1.7808917760849,-1.7181658744812012,-1.7482872009277344,-1.7293299436569214,-0.15356744825839996,-0.07667864114046097,0.29917287826538086,0.25060632824897766,0.784187912940979,0.7199895977973938,0.6289886236190796,0.503104567527771,0.7521420121192932,1.1528533697128296,0.41169944405555725,21.010576248168945,88.8343505859375,162.9587860107422,29.0618839263916,88.86000061035156,27.191991806030273,26.75,209.0237274169922,2.1156790256500244,0.0,0.5989853143692017,54.10449981689453,3.3304405212402344,3.9575345516204834,2.8232691287994385,0.2227307986194546,0.28311940929876966,0.22162800995550366,0.13595670995515358,0.1365650721711185,0.03631154247856836,137.10736083984375,0.158974861560578,80.03182983398438,686.178182083058,258.2716030544705,-53.01573872566223,-1744.1686987876892,0.025353012689759636,-0.11512304469943047,0.5497792065143585,1.1320931911468506,1.5041775107383728
2024-10-21 23:05:00,6195.75048828125,79.16669464111328,139.63339233398438,49.530731201171875,63.33466339111328,49.64295959472656,31.4383487701416,32.13426971435547,137.31288146972656,136.00823974609375,136.72694396972656,137.69284057617188,948.386962890625,494.8467712402344,367.498291015625,348.1698913574219,363.5675964355469,345.1272888183594,425.9321594238281,410.94189453125,413.3194580078125,393.9940490722656,481.1058349609375,468.9996643066406,465.94110107421875,457.1427307128906,2.5199999809265137,1.4800000190734863,941.6513671875,-0.07447149604558945,-1.860122799873352,-1.8070259094238281,-1.8233891725540161,-1.8386398553848267,-0.14850454032421112,-0.09451700001955032,0.30567336082458496,0.3111823499202728,0.806225597858429,0.6997160911560059,0.6556773781776428,0.5226817727088928,0.7774708867073059,1.1358240842819214,0.4488850235939026,24.116302490234375,88.8343505859375,162.9587860107422,29.0618839263916,88.86000061035156,27.191991806030273,26.75,200.95559692382812,1.146681547164917,0.0,0.5714770555496216,199.77163696289062,3.35981822013855,4.02757453918457,2.8590657711029053,0.21908403266266488,0.2801415025895934,0.2195804406187548,0.1390579153948568,0.1421361087341301,0.0364896832270961,136.9352264404297,0.1530705545170711,92.98892211914062,686.178182083058,261.56982421875,-74.47149604558945,-1832.2944343090057,0.025692114352269715,-0.12151077017188072,0.6168557107448578,1.1783591508865356,1.5059416890144348
2024-10-21 23:10:00,6291.61962890625,79.17264556884766,139.6913604736328,49.42570495605469,63.184722900390625,49.229400634765625,30.761018753051758,30.964258193969727,137.17898559570312,135.9029541015625,136.5758819580078,137.5631866455078,989.8887939453125,494.07537841796875,367.9560546875,345.98992919921875,364.8180236816406,344.9606018066406,422.6354064941406,407.20660400390625,414.34356689453125,394.8148193359375,474.016357421875,466.7431945800781,477.01312255859375,461.2984619140625,2.5199999809265137,1.4800000190734863,951.1201782226562,-0.015292778611183167,-1.7999141216278076,-1.7555807828903198,-1.7741217613220215,-1.7494250535964966,-0.13966725766658783,-0.08136589825153351,0.34242844581604004,0.37485402822494507,0.6391435861587524,0.5784464478492737,0.7583122253417969,0.995254635810852,0.8863468170166016,1.0436184406280518,0.4214438796043396,23.660444259643555,88.8343505859375,162.9587860107422,29.0618839263916,88.86000061035156,27.191991806030273,26.75,210.6726531982422,2.0152952671051025,0.0,0.5933690667152405,51.73100280761719,2.9270825386047363,3.8853299617767334,2.8946237564086914,0.22107969335898997,0.2826233672582128,0.22020163002748633,0.1375931127210304,0.13850219663428054,0.035533792349919525,136.8052520751953,0.1573344945071635,99.7689208984375,686.178182083058,264.2000495062934,-15.292778611183167,-1769.7604298591614,0.025135039717365665,-0.11051657795906067,0.7172824740409851,1.753566861152649,1.2175900340080261
2024-10-21 23:15:00,6313.92724609375,79.1682357788086,139.6258544921875,49.87144088745117,63.639503479003906,49.52751541137695,32.30110549926758,32.60943603515625,137.08399963378906,135.77935791015625,136.4705810546875,137.35865783691406,1015.6685180664062,495.3143005371094,370.3282470703125,346.208984375,362.070068359375,344.33184814453125,421.5333251953125,404.27557373046875,412.8388366699219,392.3522644042969,481.1689453125,468.5721130371094,479.0491638183594,458.4508972167969,2.5199999809265137,1.4800000190734863,968.5208129882812,-0.015338667668402195,-1.7935622930526733,-1.7400821447372437,-1.7678477764129639,-1.7542551755905151,-0.14894592761993408,-0.08655571192502975,0.3024746775627136,0.33193594217300415,0.6957696080207825,0.6263526082038879,0.7570757865905762,0.6205784678459167,0.8792139887809753,0.9658508896827698,0.43872061371803284,26.67816734313965,88.8343505859375,162.9587860107422,29.0618839263916,88.86000061035156,27.191991806030273,26.75,213.5915985107422,2.4276282787323,0.0,0.6388041377067566,50.20668411254883,2.873199462890625,3.774094820022583,2.8375425338745117,0.2187833269738032,0.2791830765331029,0.21727454442115193,0.1417032113030402,0.14305584076890174,0.03610257014812477,136.67314910888672,0.16086161250824862,112.79690551757812,686.178182083058,269.0335591634115,-15.338667668402195,-1763.936847448349,0.024158897303658243,-0.11775081977248192,0.6344106197357178,1.377654254436493,1.3221222162246704
2024-10-21 23:20:00,6306.69384765625,79.16395568847656,139.6267547607422,49.361778259277344,63.36194610595703,49.22300338745117,31.959941864013672,32.17842102050781,136.9787139892578,135.674072265625,136.36529541015625,137.35865783691406,1013.0062866210938,494.33636474609375,364.1921691894531,344.911865234375,363.28082275390625,346.3751220703125,419.3670349121094,400.8275146484375,411.0424499511719,391.93408203125,476.40606689453125,460.9319152832031,475.21240234375,456.75189208984375,2.5199999809265137,1.4800000190734863,978.7138671875,-0.009402711875736713,-1.8360905647277832,-1.7689465284347534,-1.786267876625061,-1.8058137893676758,-0.13277402520179749,-0.08295882493257523,0.29015296697616577,0.33962512016296387,0.7406435012817383,0.6353545784950256,0.7773357033729553,0.6244114637374878,0.8637588620185852,1.0050771236419678,0.4336863160133362,22.43887710571289,88.8343505859375,162.9587860107422,29.0618839263916,88.86000061035156,27.191991806030273,26.75,216.98094177246094,2.426593542098999,0.0,0.6308313012123108,14.327312469482422,2.821787118911743,3.821185350418091,2.9120304584503174,0.21833274419004892,0.28025707457035426,0.21771892719117011,0.1413624479789292,0.14232880606949755,0.035848432807821615,136.59418487548828,0.1606239831980359,107.7685546875,686.178182083058,271.8649631076389,-9.402711875736713,-1799.2796897888184,0.024216796927778155,-0.10786642506718636,0.6297780871391296,1.4017471671104431,1.375998079776764
2024-10-21 23:25:00,6279.462890625,79.16395568847656,139.6337890625,49.711387634277344,63.547122955322266,49.95081329345703,31.388717651367188,31.88011932373047,136.87342834472656,135.64968872070312,136.24169921875,137.2533721923828,982.92236328125,492.5176696777344,367.12591552734375,345.9411315917969,363.4602966308594,345.1712341308594,420.75469970703125,403.40667724609375,411.7608642578125,389.4058837890625,475.4376220703125,465.66534423828125,470.5753173828125,449.9858093261719,2.5199999809265137,1.4800000190734863,969.1774291992188,-0.07156788557767868,-1.8220276832580566,-1.7611266374588013,-1.788131594657898,-1.7865008115768433,-0.15441584587097168,-0.09940110146999359,0.26759156584739685,0.3178851008415222,0.702276885509491,0.5991421341896057,0.7584617137908936,0.6254726052284241,0.8896167278289795,0.9807322025299072,0.44653448462486267,22.380237579345703,89.87808227539062,195.65020751953125,29.196165084838867,88.86000061035156,27.191991806030273,26.75,214.67813110351562,1.9805277585983276,0.0,0.6420419812202454,25.30085563659668,2.9041714668273926,3.864346742630005,2.9998579025268555,0.21949748905552144,0.28058830358977754,0.22055465791574386,0.1385948982119573,0.14076465122699988,0.03606648606782558,136.50454711914062,0.1565296873955121,109.53863525390625,686.178182083058,269.21595255533856,-71.56788557767868,-1789.4466817378998,0.023702324402418432,-0.12690847367048264,0.5854766666889191,1.3839343190193176,1.3014190196990967
2024-10-21 23:30:00,6379.87158203125,79.16395568847656,139.5983428955078,49.73192596435547,63.47368240356445,49.967708587646484,31.834636688232422,32.156646728515625,136.87342834472656,135.56878662109375,136.24169921875,137.2533721923828,987.0012817382812,492.0611572265625,367.1307067871094,344.55792236328125,363.9215393066406,347.1336364746094,417.95281982421875,403.3752746582031,412.8876953125,394.2503967285156,473.630126953125,467.7218322753906,473.6226501464844,458.2558898925781,2.5199999809265137,1.4800000190734863,949.0387573242188,-0.037681303918361664,-1.804131269454956,-1.7472368478775024,-1.7663207054138184,-1.7739444971084595,-0.17832468450069427,-0.10280981659889221,0.2889484167098999,0.28563037514686584,0.7168205976486206,0.6438121199607849,0.7624309062957764,0.6264379024505615,0.8803083896636963,0.9856681823730469,0.43239009380340576,26.855712890625,89.87808227539062,195.65020751953125,29.196165084838867,88.86000061035156,27.191991806030273,26.75,226.15525817871094,2.47992205619812,0.0,0.6355275511741638,25.643362045288086,2.8871819972991943,3.8716695308685303,2.937605381011963,0.2189246294662402,0.2794171376153389,0.21996256681609389,0.14013907376438325,0.14155659233794377,0.0356064534295828,136.48432159423828,0.1547055092014933,93.8505859375,686.178182083058,263.62187703450525,-37.681303918361664,-1772.908329963684,0.024968554885186543,-0.14056725054979324,0.5745787918567657,1.388868808746338,1.3606327176094055
2024-10-21 23:35:00,6411.384765625,79.16730499267578,139.5983428955078,49.624671936035156,63.70588302612305,49.75090026855469,31.99248504638672,32.835853576660156,136.87342834472656,135.56878662109375,136.24169921875,137.2533721923828,975.1099243164062,494.64654541015625,366.65924072265625,343.7345275878906,364.55023193359375,345.88079833984375,421.7381896972656,406.8537292480469,414.4520263671875,395.85260009765625,471.25433349609375,465.9950256347656,472.3132019042969,458.9242248535156,2.5199999809265137,1.4800000190734863,967.03271484375,-0.05968089774250984,-1.852834701538086,-1.7925342321395874,-1.8160711526870728,-1.8198784589767456,-0.12578076124191284,-0.05380166321992874,0.28380125761032104,0.29628562927246094,0.7306075692176819,0.6336996555328369,0.7729707360267639,0.6326109170913696,0.9004313349723816,0.9849551320075989,0.4385581612586975,23.063945770263672,89.87808227539062,195.65020751953125,29.196165084838867,88.86000061035156,27.191991806030273,26.75,212.701416015625,2.3845322132110596,0.0,0.6085410714149475,23.24911117553711,2.977084159851074,3.9612042903900146,3.1717889308929443,0.21773821605875018,0.2795223581615824,0.21829206822273628,0.14037345436289134,0.14407390319403982,0.035547670618009224,136.48432159423828,0.15209037672243803,93.726318359375,686.178182083058,268.62019856770837,-59.68089774250984,-1820.329636335373,0.02440031248991997,-0.08979121223092079,0.580086886882782,1.4055816531181335,1.3643072247505188
2024-10-21 23:40:00,6387.923828125,79.157958984375,139.5753631591797,49.936241149902344,63.71918487548828,50.088680267333984,31.872556686401367,32.5164680480957,136.7749786376953,135.56878662109375,136.24169921875,137.2533721923828,1013.6163330078125,493.20697021484375,364.2977600097656,342.53997802734375,365.81982421875,346.37060546875,420.1122131347656,403.9970703125,413.00531005859375,396.6711120605469,469.4698791503906,466.3500061035156,477.0428161621094,459.08599853515625,2.5199999809265137,1.4800000190734863,971.92724609375,-0.062029317021369934,-1.8758481740951538,-1.822485327720642,-1.8275182247161865,-1.841990351676941,-0.14171762764453888,-0.08958922326564789,0.3128308951854706,0.3135986328125,0.7084141969680786,0.6378526091575623,0.7746509909629822,0.6210211515426636,0.895132839679718,0.9803299903869629,0.42870110273361206,21.146432876586914,89.98865509033203,187.62681579589844,28.854358673095703,88.86000061035156,27.191991806030273,26.75,219.06103515625,2.8024144172668457,0.0,0.6176416873931885,31.845741271972656,2.847581148147583,3.969583511352539,3.091200351715088,0.21889078944848114,0.2793070194959323,0.21955899190002884,0.1397103373056245,0.14253286184993322,0.03571318900560277,136.45970916748047,0.1586769598824931,94.7330322265625,686.178182083058,269.97979058159723,-62.029317021369934,-1841.9605195522308,0.024419721359054937,-0.11565342545509338,0.6264295279979706,1.3956721425056458,1.3462668061256409
2024-10-21 23:45:00,6510.66796875,79.15267944335938,139.5791473388672,50.0694580078125,64.00074005126953,50.19151306152344,34.065311431884766,34.25135040283203,136.89784240722656,135.674072265625,136.36529541015625,137.35865783691406,997.6351318359375,493.4501037597656,367.6044616699219,344.279296875,365.1697692871094,345.01416015625,421.528076171875,403.61700439453125,412.32318115234375,394.7112731933594,476.9444274902344,470.93768310546875,476.9366455078125,458.81805419921875,2.5199999809265137,1.4800000190734863,981.0314331054688,-0.03222242370247841,-1.960514783859253,-1.907591700553894,-1.9125173091888428,-1.9440431594848633,-0.14949461817741394,-0.08918865025043488,0.32919004559516907,0.38193821907043457,0.7557073831558228,0.6618272066116333,0.8010373115539551,0.6591282486915588,0.9002681970596313,0.9962219595909119,0.4710257649421692,22.3673095703125,90.11612701416016,178.37673950195312,28.854358673095703,88.86000061035156,27.191991806030273,26.75,204.63827514648438,2.309490919113159,0.0,0.5919836163520813,152.42428588867188,2.906010627746582,3.896707773208618,2.7993826866149902,0.21527993928064293,0.2751792406061931,0.2158047303528308,0.14646809588967513,0.1472679938706581,0.035722659191292715,136.57396697998047,0.15323084153951658,103.12908935546875,686.178182083058,272.5087314181858,-32.22242370247841,-1931.1667382717133,0.02557121627935816,-0.11934163421392441,0.7111282646656036,1.460165560245514,1.417534589767456
2024-10-21 23:50:00,6489.6640625,79.14869689941406,139.6083221435547,49.78585433959961,63.926963806152344,49.797943115234375,34.43617248535156,33.843162536621094,136.9787139892578,135.77935791015625,136.4705810546875,137.4822540283203,1021.5319213867188,495.2323913574219,368.3497619628906,343.263916015625,363.9749450683594,344.85235595703125,419.10736083984375,401.58697509765625,410.7834777832031,391.6746520996094,478.2238464355469,465.82122802734375,476.04083251953125,457.20208740234375,2.5199999809265137,1.4800000190734863,991.774658203125,-0.015212426893413067,-1.9108327627182007,-1.8576178550720215,-1.8681162595748901,-1.8605568408966064,-0.11404621601104736,-0.0310519952327013,0.35233598947525024,0.298458069562912,0.7160593271255493,0.6651867032051086,0.7904264330863953,0.6587015390396118,0.9043581485748291,0.9726864695549011,0.4454345703125,23.667448043823242,90.11612701416016,178.37673950195312,28.854358673095703,88.86000061035156,27.191991806030273,26.75,216.83892822265625,2.0192012786865234,0.0,0.614274799823761,63.32280731201172,2.988053560256958,3.9746100902557373,2.8712871074676514,0.21478853125296288,0.27579678696933263,0.21484068523118982,0.1485661943179549,0.14600780222855972,0.035716809691635557,136.67772674560547,0.15740906024543835,112.07901000976562,686.178182083058,275.4929606119792,-15.212426893413067,-1874.2809295654297,0.024494827218792176,-0.07254910562187433,0.6507940590381622,1.449127972126007,1.381246030330658
2024-10-21 23:55:00,6526.48193359375,79.15193176269531,139.61082458496094,49.94977951049805,63.927215576171875,49.96513366699219,35.18863296508789,34.35227584838867,137.08399963378906,135.9029541015625,136.5758819580078,137.58755493164062,1032.4517822265625,493.8409118652344,365.33544921875,344.2832336425781,362.6956787109375,345.4413757324219,418.48785400390625,403.3174743652344,407.9468994140625,392.56671142578125,473.50390625,461.5457763671875,466.4682922363281,455.2087097167969,2.5199999809265137,1.4800000190734863,1001.3571166992188,-0.01854570209980011,-1.9058257341384888,-1.8544107675552368,-1.8745789527893066,-1.8797893524169922,-0.14099164307117462,-0.08535303175449371,0.33154821395874023,0.3521807789802551,0.7415749430656433,0.6489569544792175,0.8062836527824402,0.6706716418266296,0.9049307107925415,0.9571138620376587,0.45572367310523987,23.772167205810547,90.11612701416016,178.37673950195312,28.854358673095703,88.86000061035156,27.191991806030273,26.75,217.5178985595703,2.5793564319610596,0.0,0.6305302381515503,54.71583938598633,2.893571376800537,3.9543800354003906,2.7954068183898926,0.21402489243087644,0.2739154320835402,0.21409068194434835,0.15077630890361932,0.14719268463761576,0.03575939379619616,136.78759765625,0.15819422971390223,92.07479858398438,686.178182083058,278.1547546386719,-18.54570209980011,-1878.651201725006,0.024041668296975974,-0.11317233741283417,0.6837289929389954,1.4769552946090698,1.3905318975448608
2024-10-22 00:00:00,6504.7958984375,79.15972137451172,139.6459197998047,50.393775939941406,64.06036376953125,49.72550964355469,35.605125427246094,34.60926818847656,137.2075958251953,136.00823974609375,136.72694396972656,137.69284057617188,1017.6624755859375,493.3551025390625,372.61627197265625,347.2811584472656,368.9434509277344,345.5481872558594,419.2459411621094,395.57806396484375,406.5389404296875,385.40814208984375,475.1586608886719,456.3548889160156,472.94525146484375,446.5086364746094,2.5199999809265137,1.4800000190734863,1008.1270141601562,-0.05357467383146286,-1.9992457628250122,-1.9374125003814697,-1.950937271118164,-1.9461965560913086,-0.1622844636440277,-0.09313994646072388,0.3182750642299652,0.33136799931526184,0.7605315446853638,0.6723449230194092,0.8078737258911133,0.6551036834716797,0.9116621017456055,0.9760262966156006,0.46981051564216614,25.560375213623047,92.37449645996094,182.12440490722656,29.0435733795166,88.86000061035156,27.191991806030273,26.75,207.366943359375,1.866342306137085,0.0,0.5920442938804626,82.03294372558594,2.646549701690674,4.048739910125732,3.206676959991455,0.2149959755874002,0.2733020129614469,0.2121449377029783,0.15190285971556478,0.14765421403260984,0.03603403498410353,136.90890502929688,0.15644802565294746,138.76943969726562,686.178182083058,280.03528171115454,-53.57467383146286,-1958.4480226039886,0.024290731991391916,-0.1277122050523758,0.649643063545227,1.462977409362793,1.432876467704773
