datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-15 05:10:00,5074.814453125,78.8691635131836,138.66937255859375,48.69670486450195,57.49980163574219,46.312191009521484,27.217853546142578,18.530683517456055,134.08853149414062,133.3760528564453,133.3760528564453,134.23074340820312,849.6625366210938,489.0479431152344,377.292236328125,346.5948486328125,376.7796325683594,351.6415710449219,417.8583679199219,403.2478332519531,412.2704772949219,399.95147705078125,468.09527587890625,462.8794860839844,469.2119445800781,463.4337158203125,2.809999942779541,1.7599999904632568,818.51416015625,-0.04483066126704216,-1.3707553148269653,-1.3447097539901733,-1.3326553106307983,-1.3492457866668701,-0.15162254869937897,-0.09037438780069351,0.17261895537376404,0.23733307421207428,0.5437547564506531,0.4167502522468567,0.6464987397193909,0.5227239727973938,0.9013836979866028,0.9261334538459778,0.3899487555027008,25.802980422973633,86.66754150390625,166.34024047851562,27.889972686767578,89.30000305175781,158.87936401367188,27.191991806030273,229.5443115234375,1.7246694564819336,0.0,0.6646898984909058,30.7609920501709,3.5824265480041504,4.202468395233154,4.59235143661499,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24562384807441637,0.29002624675703637,0.23359647434396072,0.13728555028376896,0.09346788054081756,0.03906689326370942,133.7678451538086,0.1674273107853004,93.75900268554688,662.7803170467436,227.36504448784723,-44.83066126704216,-1349.3415415287018,0.025234825920339595,-0.12099846825003624,0.4099520295858383,1.1692227125167847,0.9605050086975098
2024-10-15 05:15:00,5119.125,78.87665557861328,138.66307067871094,48.847633361816406,56.945770263671875,46.41657638549805,27.699275970458984,20.460346221923828,134.11306762695312,133.3760528564453,133.3760528564453,134.13595581054688,843.9219360351562,488.51080322265625,372.7091979980469,346.91839599609375,376.7933349609375,354.3366394042969,416.9481506347656,401.3130798339844,412.27435302734375,398.7975769042969,477.10614013671875,471.26043701171875,475.79461669921875,467.30133056640625,2.809999942779541,1.7599999904632568,799.9407958984375,-0.02280404604971409,-1.3998124599456787,-1.334243655204773,-1.3473105430603027,-1.3632854223251343,-0.13558635115623474,-0.061519138514995575,0.223021000623703,0.26401573419570923,0.524283766746521,0.4146549105644226,0.6374822854995728,0.5012280941009521,0.8819254636764526,0.8886501789093018,0.45290330052375793,24.691593170166016,86.66754150390625,166.34024047851562,27.889972686767578,89.30000305175781,158.87936401367188,27.191991806030273,230.1622772216797,1.900170922279358,0.0,0.6552444696426392,34.07175064086914,3.5599589347839355,4.168289661407471,4.788570404052734,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24378764455617136,0.28420363986086883,0.2316547813394699,0.1382409091292453,0.10211302511424457,0.039141377130538745,133.75028228759766,0.16485667688035674,91.69833374023438,662.7803170467436,222.20577663845486,-22.80404604971409,-1361.1630201339722,0.027105781010284057,-0.09855274483561516,0.48703673481941223,1.138710379600525,0.9389386773109436
2024-10-15 05:20:00,5102.69140625,78.87842559814453,138.6205596923828,48.86290740966797,56.707576751708984,46.57033920288086,26.837766647338867,19.14139175415039,134.0885467529297,133.3760528564453,133.3760528564453,134.13595581054688,826.867919921875,493.39971923828125,381.52056884765625,350.0206298828125,380.7169189453125,354.107177734375,419.4304504394531,403.72772216796875,412.99688720703125,397.04754638671875,482.0924072265625,468.5258483886719,470.0346984863281,463.8294372558594,2.809999942779541,1.7599999904632568,780.4600830078125,-0.03696746006608009,-1.365012764930725,-1.3135852813720703,-1.3400570154190063,-1.3612312078475952,-0.10905840247869492,-0.046985697001218796,0.2190466821193695,0.23901274800300598,0.5113479495048523,0.41805019974708557,0.6201388239860535,0.5035375356674194,0.8782105445861816,0.9173128604888916,0.42832323908805847,26.30023956298828,86.66754150390625,166.34024047851562,27.889972686767578,89.30000305175781,158.87936401367188,27.191991806030273,226.44369506835938,1.4120151996612549,434.2283630371094,0.6422727704048157,30.08812141418457,3.6194963455200195,4.269811153411865,4.8949055671691895,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2466329088776237,0.28622845735347807,0.2350612936051279,0.1354621901745947,0.09661514998917561,0.03882656543232872,133.7441520690918,0.16204544897798268,109.5335693359375,662.7803170467436,216.79446750217014,-36.96746006608009,-1344.9715673923492,0.027829968689524094,-0.07802204973995686,0.4580594301223755,1.123676359653473,0.9293981492519379
2024-10-15 05:25:00,5085.41748046875,78.87342834472656,138.6422576904297,48.8106689453125,57.16594314575195,46.11848068237305,27.138103485107422,19.14963722229004,134.00778198242188,133.3760528564453,133.27076721191406,134.13595581054688,816.3403930664062,497.8546142578125,385.93414306640625,349.3462829589844,389.10797119140625,355.1236267089844,418.5855712890625,394.9370422363281,413.05377197265625,393.5747375488281,473.78826904296875,452.1999816894531,480.7428283691406,466.51806640625,2.809999942779541,1.7599999904632568,801.6755981445312,-0.026234500110149384,-1.3997917175292969,-1.335423469543457,-1.3604844808578491,-1.361152172088623,-0.09900017827749252,-0.025394560769200325,0.20483754575252533,0.22804945707321167,0.5379905104637146,0.4199111759662628,0.6284375190734863,0.5006641149520874,0.8821114301681519,0.9240220785140991,0.4154929518699646,30.79138946533203,86.85369873046875,166.8285369873047,27.999839782714844,89.30000305175781,158.87936401367188,27.191991806030273,229.7423095703125,2.107301712036133,438.9103698730469,0.6430771946907043,29.040786743164062,3.514547109603882,4.212484359741211,4.691056251525879,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2460428056645734,0.288159727042484,0.23247213417197404,0.1367966320923082,0.0965287010286604,0.03901013717020317,133.69763946533203,0.16052573779865165,149.5128173828125,662.7803170467436,222.6876661512587,-26.234500110149384,-1364.2129600048065,0.026980922490546642,-0.062197369523346424,0.432887002825737,1.1291016340255737,0.9579016864299774
2024-10-15 05:30:00,5109.3115234375,78.87842559814453,138.74623107910156,48.755008697509766,56.88987731933594,45.94802474975586,26.89335060119629,19.267478942871094,133.87960815429688,133.27076721191406,133.27076721191406,134.03067016601562,811.1231079101562,502.4645690917969,390.3511962890625,350.9064025878906,386.9312744140625,356.0163879394531,412.37261962890625,391.42486572265625,409.9015808105469,391.3295593261719,477.5273742675781,456.7818603515625,480.68597412109375,453.84881591796875,2.809999942779541,1.7599999904632568,805.8679809570312,-0.04756062105298042,-1.327591061592102,-1.3079509735107422,-1.276741623878479,-1.3144606351852417,-0.14707490801811218,-0.06937048584222794,0.20881861448287964,0.22510796785354614,0.5075967907905579,0.41144126653671265,0.6085255742073059,0.49766239523887634,0.8632920980453491,0.9157984852790833,0.41584789752960205,35.82976150512695,86.85369873046875,166.8285369873047,27.999839782714844,89.30000305175781,162.3279571533203,27.191991806030273,224.96612548828125,1.691599726676941,248.59259033203125,0.6284682154655457,33.5078010559082,3.507633686065674,4.122451305389404,4.674135208129883,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24654405333075463,0.28768041115157955,0.23234971271629057,0.13599414382224645,0.09743167897912877,0.03870457681108901,133.61295318603516,0.15875389554724972,157.46212768554688,662.7803170467436,223.8522169325087,-47.56062105298042,-1306.6860735416412,0.02512732189981999,-0.10822269693017006,0.4339265823364258,1.1061879694461823,0.9190380573272705
2024-10-15 05:35:00,5101.6396484375,78.87667846679688,138.776611328125,48.73614501953125,58.75657272338867,46.25746154785156,26.81218910217285,19.60490608215332,133.87960815429688,133.27076721191406,133.27076721191406,134.03067016601562,813.9807739257812,497.49822998046875,378.17486572265625,346.42364501953125,380.2869567871094,355.960693359375,413.96954345703125,397.7042541503906,413.7313537597656,396.98785400390625,474.628662109375,463.9998779296875,473.94537353515625,455.42803955078125,2.809999942779541,1.7599999904632568,788.5201416015625,-0.049969498068094254,-1.3667762279510498,-1.3279688358306885,-1.3363728523254395,-1.3431960344314575,-0.15678513050079346,-0.08474642783403397,0.19781653583049774,0.2395598590373993,0.5417447090148926,0.42222681641578674,0.6160303950309753,0.49085044860839844,0.8605471253395081,0.9147107005119324,0.39063939452171326,36.36241149902344,86.85369873046875,166.8285369873047,27.999839782714844,89.30000305175781,162.3279571533203,27.191991806030273,232.85899353027344,1.7316874265670776,385.384521484375,0.6698806881904602,30.196788787841797,3.464139699935913,4.076169013977051,4.449826717376709,2.5961430072784424,3.2959487438201904,2.1057450771331787,0.2434770875875337,0.29353735708030754,0.2310940270788687,0.13394891433918432,0.09794261391410573,0.03923587087073147,133.61295318603516,0.15955277714980956,118.23239135742188,662.7803170467436,219.0333726671007,-49.96949806809425,-1343.5784876346588,0.026963883619944996,-0.12076577916741371,0.43737639486789703,1.1068808436393738,0.9639715254306793
2024-10-15 05:40:00,5086.22119140625,78.8724365234375,138.76576232910156,48.837562561035156,58.792213439941406,46.323333740234375,27.20671844482422,18.7716007232666,133.87960815429688,133.27076721191406,133.27076721191406,134.03067016601562,817.5347900390625,492.78985595703125,375.4906005859375,346.20452880859375,379.0570373535156,354.6552734375,417.7471618652344,401.6317138671875,416.160400390625,397.616455078125,478.582275390625,468.297607421875,473.85498046875,462.3434753417969,2.809999942779541,1.7599999904632568,798.1573486328125,-0.026520932093262672,-1.386617660522461,-1.3346118927001953,-1.3401764631271362,-1.3675947189331055,-0.13171550631523132,-0.06337769329547882,0.21730230748653412,0.22746527194976807,0.5365831255912781,0.432806134223938,0.6188570261001587,0.4775865375995636,0.8625147342681885,0.9447476267814636,0.39990466833114624,29.29640007019043,86.07852935791016,164.68612670898438,26.96831512451172,89.30000305175781,162.3279571533203,27.191991806030273,235.26817321777344,1.91403067111969,144.9840850830078,0.6544093489646912,32.1107063293457,3.498105764389038,4.083015441894531,4.624626159667969,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2442715626425606,0.2940618879216449,0.23169610697500093,0.1360802480792875,0.09389019438150606,0.03930844164762411,133.61295318603516,0.1607352018863003,110.14340209960938,662.7803170467436,221.7103746202257,-26.520932093262672,-1357.2501838207245,0.02707183360246373,-0.09754659980535507,0.4447675794363022,1.0964435636997223,0.9693892598152161
2024-10-15 05:45:00,5117.22412109375,78.89678955078125,138.7386474609375,48.835269927978516,59.498191833496094,45.80854034423828,27.295042037963867,19.606670379638672,133.87960815429688,133.27076721191406,133.1654815673828,134.00611877441406,863.96826171875,492.36944580078125,375.28955078125,345.392822265625,380.0259704589844,353.78778076171875,417.8546447753906,399.05523681640625,415.9347229003906,396.0491638183594,477.734375,466.9932556152344,478.20977783203125,464.5487365722656,2.809999942779541,1.7599999904632568,819.2562866210938,-0.01697184145450592,-1.4099842309951782,-1.3245716094970703,-1.36506187915802,-1.3959834575653076,-0.1667751520872116,-0.09051589667797089,0.2106119692325592,0.24731798470020294,0.5304544568061829,0.43585747480392456,0.6510491371154785,0.5083400011062622,0.8824708461761475,0.9224956631660461,0.41929545998573303,27.946081161499023,86.07852935791016,164.68612670898438,26.96831512451172,89.30000305175781,162.3279571533203,27.191991806030273,238.87110900878906,1.6206269264221191,165.9042510986328,0.6788628697395325,31.29157066345215,3.45959210395813,4.111423492431641,4.640716075897217,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2429087128825159,0.2959465406544504,0.22785363100185743,0.13576670179757552,0.09752441366360075,0.039287650836826074,133.58049392700195,0.16883533753336688,119.2220458984375,662.7803170467436,227.5711907280816,-16.97184145450592,-1373.900294303894,0.02620127258384219,-0.12864552438259125,0.45792995393276215,1.1593891382217407,0.9663119316101074
2024-10-15 05:50:00,5114.16552734375,78.89679718017578,138.68692016601562,48.71444320678711,57.91851806640625,45.91032409667969,26.431936264038086,18.807283401489258,133.87960815429688,133.27076721191406,133.27076721191406,133.92538452148438,855.1437377929688,492.89898681640625,376.4183044433594,344.8138122558594,379.6205749511719,353.5389404296875,416.5804443359375,396.7464599609375,415.4783935546875,393.7834777832031,480.1050720214844,465.1195068359375,475.1335144042969,461.9672546386719,2.809999942779541,1.7599999904632568,816.6231079101562,-0.04037734121084213,-1.3705517053604126,-1.321414828300476,-1.3125879764556885,-1.357649564743042,-0.17076146602630615,-0.09380771964788437,0.20368815958499908,0.21870651841163635,0.5179519653320312,0.4369249939918518,0.636479377746582,0.5039088726043701,0.8869416117668152,0.9065631031990051,0.4121769964694977,28.22342300415039,86.07852935791016,164.68612670898438,26.96831512451172,89.30000305175781,162.3279571533203,27.191991806030273,257.381103515625,1.8507548570632935,20.937114715576172,0.7221705913543701,29.811935424804688,3.5026841163635254,4.139773845672607,4.531283855438232,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24630309540304327,0.29283944025301745,0.23212530394668812,0.13364142728047218,0.095090733116779,0.03867346568622443,133.58663177490234,0.16721080559884077,127.36685180664062,662.7803170467436,226.83975219726562,-40.37734121084213,-1340.5510187149048,0.02526754460109864,-0.13228459283709526,0.42239467799663544,1.1403882503509521,0.9548769593238831
2024-10-15 05:55:00,5082.28466796875,78.90459442138672,138.66522216796875,48.69487380981445,57.53609848022461,45.99574661254883,27.161096572875977,19.08396339416504,133.87960815429688,133.27076721191406,133.19007873535156,134.03067016601562,833.8367919921875,494.8883361816406,378.7184753417969,345.2838439941406,384.0809326171875,354.4440612792969,415.4451904296875,396.891357421875,414.3923034667969,392.72918701171875,479.09393310546875,464.8219299316406,479.00286865234375,462.5145568847656,2.809999942779541,1.7599999904632568,814.8631591796875,-0.02829974889755249,-1.384453296661377,-1.3502633571624756,-1.3346166610717773,-1.3513362407684326,-0.1188245415687561,-0.04855859652161598,0.19550065696239471,0.22607196867465973,0.5369179844856262,0.43583783507347107,0.6314140558242798,0.507504403591156,0.883647620677948,0.9517566561698914,0.38192060589790344,30.20046043395996,85.6268539428711,165.80921936035156,26.12600326538086,89.30000305175781,162.3279571533203,27.191991806030273,239.804443359375,1.8135346174240112,4.7071990966796875,0.6785086393356323,29.73552703857422,3.4224770069122314,4.128794193267822,4.624138832092285,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24534910750107644,0.2898956154266074,0.23174955590417856,0.13685117716769907,0.09615454400043853,0.039051684790602774,133.59278106689453,0.1640673135150159,134.04876708984375,662.7803170467436,226.3508775499132,-28.29974889755249,-1355.1673889160156,0.02589782175127936,-0.08369156904518604,0.42157262563705444,1.1389184594154358,0.9727558195590973
2024-10-15 06:00:00,5097.75830078125,78.90196228027344,138.6964874267578,48.71728515625,57.63994216918945,45.995548248291016,27.580646514892578,19.85906219482422,133.87960815429688,133.27076721191406,133.27076721191406,134.03067016601562,819.7213745117188,495.3483581542969,377.17987060546875,344.4449462890625,381.3138122558594,354.107177734375,415.0098876953125,397.4263000488281,414.0644226074219,393.9940490722656,476.7831726074219,464.362548828125,474.71722412109375,460.1004333496094,2.809999942779541,1.7599999904632568,818.2230224609375,-0.06576433777809143,-1.4308007955551147,-1.3944494724273682,-1.3688462972640991,-1.3881340026855469,-0.13679805397987366,-0.07095389813184738,0.20898771286010742,0.2340705394744873,0.5338689088821411,0.4355134069919586,0.6348140239715576,0.5058799386024475,0.9006944298744202,0.9308657646179199,0.4047372341156006,29.610254287719727,85.6268539428711,165.80921936035156,26.12600326538086,89.30000305175781,162.3279571533203,27.191991806030273,238.77902221679688,1.740625023841858,0.0,0.6270201802253723,30.609403610229492,3.3497509956359863,4.128794193267822,4.630168437957764,4.211490154266357,3.2959487438201904,2.1057450771331787,0.243839428349739,0.28849905128270587,0.2302166090644168,0.13804646663166611,0.09939844467147223,0.039192223815873804,133.61295318603516,0.16080036089315836,124.6329345703125,662.7803170467436,227.28417290581598,-65.76433777809143,-1395.5576419830322,0.025742205508735554,-0.10387597605586052,0.4430582523345947,1.1406939625740051,0.9693823158740997
2024-10-15 06:05:00,5093.37890625,78.88868713378906,138.73448181152344,48.675621032714844,57.588783264160156,45.8359260559082,27.57635498046875,19.266719818115234,133.87960815429688,133.27076721191406,133.27076721191406,134.11154174804688,833.1146850585938,492.6390075683594,376.308837890625,345.5893859863281,381.5243835449219,353.650634765625,415.4451904296875,402.2644348144531,412.4802551269531,397.14874267578125,466.77984619140625,461.0414123535156,465.7396545410156,457.6798400878906,2.809999942779541,1.7599999904632568,817.7421875,-0.050759319216012955,-1.397479772567749,-1.3586726188659668,-1.3560068607330322,-1.3776546716690063,-0.1559852659702301,-0.09214930236339569,0.2286176234483719,0.26859068870544434,0.5381797552108765,0.4185231626033783,0.6300755143165588,0.5002570748329163,0.8791994452476501,0.922335147857666,0.45999249815940857,29.799585342407227,85.6268539428711,165.80921936035156,26.12600326538086,89.30000305175781,162.3279571533203,27.191991806030273,239.64657592773438,1.7859262228012085,0.0,0.6436288356781006,30.356637954711914,3.3796980381011963,4.201932430267334,4.820247650146484,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24467069413876638,0.2894731957580771,0.23039681069615595,0.13861406946104662,0.09684522994595395,0.03905921958942561,133.63317108154297,0.16356817358243123,100.90371704101562,662.7803170467436,227.15060763888889,-50.759319216012955,-1372.4534809589386,0.025615519364678773,-0.1240672841668129,0.4972083121538162,1.130332589149475,0.9567029178142548
2024-10-15 06:10:00,5099.3369140625,78.88044738769531,138.82919311523438,48.74567794799805,57.658111572265625,45.79163360595703,27.934494018554688,20.054601669311523,133.90921020507812,133.3760528564453,133.27076721191406,134.13595581054688,843.3897094726562,489.1760559082031,375.0789794921875,344.4935607910156,383.01873779296875,355.3433532714844,414.42059326171875,399.9329528808594,414.54083251953125,401.3787841796875,466.2582092285156,464.8890075683594,476.73388671875,467.4551696777344,2.809999942779541,1.7599999904632568,813.0966796875,-0.06249065324664116,-1.402247428894043,-1.3917649984359741,-1.359762191772461,-1.3796310424804688,-0.16674357652664185,-0.1006755381822586,0.23968498408794403,0.24499556422233582,0.534259557723999,0.426742285490036,0.6400924324989319,0.5240432024002075,0.882340669631958,0.9297763109207153,0.4455130994319916,26.080821990966797,85.6268539428711,165.80921936035156,26.12600326538086,89.30000305175781,162.3279571533203,27.191991806030273,245.77149963378906,1.4709681272506714,0.0,0.6990336775779724,30.95142364501953,3.351137161254883,4.145378112792969,4.658666610717773,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24350373463828429,0.28802482786300376,0.22874712728652166,0.1395437278768679,0.10018058233532237,0.03925697050179912,133.6729965209961,0.16539203502063785,96.55841064453125,662.7803170467436,225.86018880208334,-62.49065324664116,-1383.3514153957367,0.025892719431011783,-0.13370955735445023,0.48468054831027985,1.1641356348991394,0.961001843214035
2024-10-15 06:15:00,5092.802734375,78.87342834472656,138.86758422851562,48.903133392333984,57.59549331665039,46.02618408203125,28.15913200378418,19.78407096862793,134.00778198242188,133.3760528564453,133.27076721191406,134.13595581054688,858.2359619140625,490.79547119140625,375.5999450683594,345.6434326171875,381.51898193359375,354.5616760253906,416.1226806640625,400.40032958984375,413.3677978515625,398.0069885253906,475.22100830078125,472.0855407714844,470.5680847167969,461.8241271972656,2.809999942779541,1.7599999904632568,822.1921997070312,-0.03550592064857483,-1.4240325689315796,-1.3890513181686401,-1.3860093355178833,-1.38658607006073,-0.11561645567417145,-0.05504699423909187,0.20246468484401703,0.26921138167381287,0.5665066242218018,0.42130565643310547,0.6356912851333618,0.520716667175293,0.8876442909240723,0.9538034796714783,0.4322296380996704,25.422531127929688,86.94831085205078,167.1154022216797,28.079187393188477,89.30000305175781,162.3279571533203,27.191991806030273,241.09188842773438,1.66374671459198,0.0,0.6146460175514221,34.65312194824219,3.337878704071045,4.18955659866333,4.776794910430908,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24394481929693065,0.28730515275428836,0.22959365545640983,0.14046695767143563,0.09868941482093552,0.03936300387413879,133.69763946533203,0.16851938052130094,99.87640380859375,662.7803170467436,228.386722140842,-35.50592064857483,-1396.4198231697083,0.02609089324072851,-0.08533172495663166,0.4716760665178299,1.1564079523086548,0.9878122806549072
2024-10-15 06:20:00,5115.1171875,78.8924789428711,138.82167053222656,48.70797348022461,57.477691650390625,46.09142303466797,28.422449111938477,20.751367568969727,134.00778198242188,133.3760528564453,133.27076721191406,134.13595581054688,869.9157104492188,490.3990783691406,376.551025390625,344.3962097167969,381.6239013671875,353.9450378417969,415.44171142578125,404.3072814941406,415.3170166015625,403.2624206542969,460.3525695800781,459.2459716796875,466.53955078125,461.2058410644531,2.809999942779541,1.7599999904632568,826.6549682617188,-0.02634040080010891,-1.402581810951233,-1.3609939813613892,-1.365280032157898,-1.391005039215088,-0.11806643009185791,-0.0549396276473999,0.18465319275856018,0.2260252833366394,0.5806218981742859,0.45565393567085266,0.6345645189285278,0.5259054899215698,0.8894413709640503,0.9667041301727295,0.41213467717170715,25.113384246826172,86.94831085205078,167.1154022216797,28.079187393188477,89.30000305175781,162.3279571533203,27.191991806030273,241.01454162597656,1.7378019094467163,0.0,0.6860201358795166,33.078102111816406,3.3287460803985596,4.189148426055908,4.766180038452148,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24178582626577602,0.2853186075002993,0.22879729961927428,0.14108871406479476,0.10300955254985567,0.0393834388268727,133.69763946533203,0.17006760130052617,89.4630126953125,662.7803170467436,229.62638007269967,-26.34040080010891,-1379.965215921402,0.025671707065611955,-0.0865030288696289,0.4106784760951996,1.1604700088500977,1.0362758338451385
2024-10-15 06:25:00,5104.4404296875,78.90121459960938,138.77244567871094,48.62729263305664,57.518856048583984,45.79541015625,28.520816802978516,20.19732666015625,134.00778198242188,133.3760528564453,133.35157775878906,134.13595581054688,863.8214111328125,487.0260009765625,371.0445861816406,343.8968200683594,379.4091796875,354.8786315917969,414.2110290527344,400.6761474609375,413.79522705078125,402.997802734375,467.79736328125,466.3764343261719,475.90753173828125,468.4676513671875,2.809999942779541,1.7599999904632568,813.3086547851562,-0.054380662739276886,-1.3928625583648682,-1.3272978067398071,-1.34794020652771,-1.367434024810791,-0.13671712577342987,-0.07049309462308884,0.22033463418483734,0.2180645614862442,0.5266087055206299,0.44497933983802795,0.640184223651886,0.5006521344184875,0.8883026242256165,0.9313794374465942,0.39268308877944946,23.647310256958008,86.94831085205078,167.1154022216797,28.079187393188477,89.30000305175781,162.3279571533203,27.191991806030273,240.08450317382812,1.4163613319396973,0.0,0.6779404282569885,30.09607696533203,3.3543100357055664,4.24955940246582,4.919458866119385,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24233711141516107,0.28664876599037026,0.2282242504653411,0.14213524925992463,0.10065462286920297,0.03931081282367126,133.71784210205078,0.16922940389485489,84.87142944335938,662.7803170467436,225.9190707736545,-54.380662739276886,-1358.883649110794,0.025558731255900954,-0.10360511019825935,0.43839919567108154,1.1408363580703735,0.9715880453586578
2024-10-15 06:30:00,5083.9501953125,78.89570617675781,138.79830932617188,48.944583892822266,57.74410629272461,45.82365036010742,28.93440055847168,20.349857330322266,134.00778198242188,133.3760528564453,133.3760528564453,134.13595581054688,840.5256958007812,489.1968078613281,375.5147705078125,345.6427307128906,384.3564758300781,355.3428649902344,417.0016174316406,402.99932861328125,415.5231018066406,403.2715759277344,470.57354736328125,468.0802001953125,470.8008728027344,465.0003967285156,2.809999942779541,1.7599999904632568,813.866943359375,-0.0618402473628521,-1.4036996364593506,-1.3567607402801514,-1.3491630554199219,-1.3797900676727295,-0.1767456829547882,-0.12303256243467331,0.1992826759815216,0.24044916033744812,0.5363433361053467,0.4225779175758362,0.657587468624115,0.5288635492324829,0.8975330591201782,0.9316415190696716,0.4032942056655884,24.718122482299805,86.97577667236328,168.2445831298828,27.95100975036621,89.30000305175781,162.3279571533203,27.191991806030273,232.93499755859375,1.4716355800628662,0.0,0.6645011305809021,33.692665100097656,3.3305304050445557,4.239569664001465,5.038064956665039,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24254414728760387,0.2861500478239342,0.2270784082368604,0.14338398557233734,0.1008434110792642,0.039692874769014966,133.72396087646484,0.16532925451861472,93.43328857421875,662.7803170467436,226.07415093315973,-61.8402473628521,-1372.3533749580383,0.025641271596531845,-0.14988912269473076,0.4397318363189697,1.186451017856598,0.9589212536811829
2024-10-15 06:35:00,5130.7412109375,78.91078186035156,138.81497192382812,48.724578857421875,57.667179107666016,46.249671936035156,28.71344566345215,20.9915771484375,134.00778198242188,133.295166015625,133.35165405273438,134.13595581054688,855.0597534179688,490.6283264160156,375.98626708984375,344.234375,383.01837158203125,354.6104736328125,416.2356262207031,402.84429931640625,416.3180236816406,404.11077880859375,468.4716796875,466.7971496582031,472.7832336425781,467.04132080078125,2.809999942779541,1.7599999904632568,822.0988159179688,-0.026349836960434914,-1.4080810546875,-1.344482183456421,-1.3700206279754639,-1.378400206565857,-0.15329037606716156,-0.07183154672384262,0.19216766953468323,0.21185177564620972,0.544434666633606,0.44455695152282715,0.6485444903373718,0.503330647945404,0.8833363056182861,0.9125800728797913,0.4018712639808655,25.58704376220703,86.97577667236328,168.2445831298828,27.95100975036621,89.30000305175781,162.3279571533203,27.191991806030273,239.20761108398438,1.503210425376892,0.0,0.6540845036506653,43.73370361328125,3.464207410812378,4.252819061279297,4.892580986022949,2.8111886978149414,3.2959487438201904,2.1057450771331787,0.24079779113562116,0.28499229086785716,0.22856675427678938,0.14190239205317987,0.10374077166655243,0.03943805473596271,133.69763946533203,0.1666542353754245,93.1748046875,662.7803170467436,228.36078219943576,-26.349836960434914,-1375.2460181713104,0.02586636974829287,-0.11256096139550209,0.40401944518089294,1.1518751382827759,0.9889916181564331
2024-10-15 06:40:00,5087.78955078125,78.89474487304688,138.80332946777344,48.63386154174805,57.584144592285156,45.79949188232422,28.753849029541016,19.90578269958496,134.00778198242188,133.3760528564453,133.29515075683594,134.13595581054688,866.5903930664062,491.0125732421875,374.0009460449219,345.1224670410156,380.6168212890625,354.6676940917969,416.4392395019531,403.16094970703125,414.3923034667969,401.72509765625,474.9828186035156,471.74481201171875,472.19464111328125,466.5205993652344,2.809999942779541,1.7599999904632568,817.6777954101562,-0.035087309777736664,-1.3962303400039673,-1.3471400737762451,-1.3513251543045044,-1.3783409595489502,-0.15045851469039917,-0.06695258617401123,0.21828006207942963,0.21972794830799103,0.5358203053474426,0.45328018069267273,0.6291599273681641,0.48936647176742554,0.8633511066436768,0.9425226449966431,0.3971428871154785,33.39982604980469,86.97577667236328,168.2445831298828,27.95100975036621,89.30000305175781,162.3279571533203,27.191991806030273,229.04058837890625,1.7189069986343384,0.0,0.6457476019859314,42.5816764831543,3.52044415473938,4.166834831237793,4.779262542724609,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24234879980309584,0.28694921372115745,0.22822477050778636,0.14328413539703905,0.0991930805709213,0.03944289120894724,133.7037353515625,0.17032748395289618,89.68515014648438,662.7803170467436,227.13272094726562,-35.087309777736664,-1368.2591319084167,0.025842035495851994,-0.1087055504322052,0.43800801038742065,1.1185263991355896,0.9891004860401154
2024-10-15 06:45:00,5099.935546875,78.90092468261719,138.82960510253906,48.622825622558594,57.6828727722168,46.40167236328125,28.48980712890625,20.07303237915039,134.00778198242188,133.3760528564453,133.2952117919922,134.13595581054688,856.8010864257812,494.0718994140625,379.8302001953125,348.11627197265625,383.2243957519531,354.6105651855469,417.9720764160156,402.5740966796875,412.8879089355469,399.30419921875,480.70184326171875,468.79705810546875,475.113525390625,469.1983337402344,2.809999942779541,1.7599999904632568,810.5779418945312,-0.03459747135639191,-1.358528733253479,-1.3156101703643799,-1.3101756572723389,-1.3633856773376465,-0.15940609574317932,-0.10290908068418503,0.23913978040218353,0.22104796767234802,0.5030384063720703,0.4329209625720978,0.6281958818435669,0.5064902901649475,0.8602616190910339,0.9132646322250366,0.41205033659935,28.839862823486328,86.8084487915039,167.5440673828125,27.65192985534668,89.30000305175781,162.3279571533203,27.191991806030273,245.93333435058594,1.7895755767822266,0.0,0.6572794318199158,29.518951416015625,3.4810550212860107,4.141146183013916,4.78186559677124,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2415798421349637,0.286594189452827,0.23054416399689942,0.14155004404893254,0.09973176036637735,0.039465245867556537,133.70375061035156,0.16800233621595248,107.12942504882812,662.7803170467436,225.16053941514758,-34.59747135639191,-1336.925059556961,0.02568831865075478,-0.13115758821368217,0.46018774807453156,1.1346861720085144,0.9359593689441681
2024-10-15 06:50:00,5098.146484375,78.91020965576172,138.8417205810547,48.75960922241211,57.470272064208984,46.10861587524414,28.640676498413086,20.768417358398438,134.11306762695312,133.3760528564453,133.3760528564453,134.25955200195312,826.101806640625,497.3490295410156,379.56640625,346.2087707519531,381.42645263671875,354.7722473144531,416.791015625,400.8729553222656,415.7381591796875,400.857421875,477.1375427246094,465.30810546875,477.1510314941406,468.4610290527344,2.809999942779541,1.7599999904632568,816.1381225585938,-0.045879658311605453,-1.3908867835998535,-1.3342643976211548,-1.3458690643310547,-1.3541759252548218,-0.1490650773048401,-0.0902504026889801,0.18053804337978363,0.2586427628993988,0.5507542490959167,0.42506930232048035,0.6416110992431641,0.5022048950195312,0.8816333413124084,0.9092426300048828,0.42805516719818115,30.562931060791016,86.61565399169922,166.73696899414062,27.65192985534668,89.30000305175781,162.3279571533203,27.191991806030273,236.75033569335938,1.7520676851272583,0.0,0.6572425961494446,34.963111877441406,3.555647850036621,4.195531368255615,4.697046279907227,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24168620292421827,0.2848622468007,0.22854605421769641,0.1419629168992738,0.1029425791581115,0.03957273327414203,133.78118133544922,0.16203963718431677,111.330078125,662.7803170467436,226.70503404405383,-45.87965831160545,-1356.2990427017212,0.025496935249835925,-0.1196577399969101,0.43918080627918243,1.1438159942626953,0.9758235514163971
2024-10-15 06:55:00,5080.50048828125,78.92103576660156,138.79327392578125,48.667938232421875,57.44147491455078,45.90510559082031,28.49981689453125,20.087444305419922,134.11306762695312,133.3760528564453,133.3760528564453,134.25955200195312,860.3058471679688,496.01300048828125,377.7676086425781,346.6933288574219,381.4220886230469,354.7234191894531,417.6302795410156,399.53387451171875,413.7270202636719,399.8336181640625,474.4601745605469,458.9989318847656,472.5582275390625,464.28997802734375,2.809999942779541,1.7599999904632568,817.3407592773438,-0.058428142219781876,-1.4116113185882568,-1.3375416994094849,-1.3591058254241943,-1.3695439100265503,-0.09901430457830429,-0.0390155054628849,0.20069921016693115,0.236739382147789,0.5237635374069214,0.41857898235321045,0.6274797916412354,0.49588432908058167,0.8789551258087158,0.9265892505645752,0.39543765783309937,29.3504638671875,86.61565399169922,166.73696899414062,27.65192985534668,89.30000305175781,162.3279571533203,27.191991806030273,242.5308380126953,1.5671592950820923,0.0,0.6549097299575806,29.990917205810547,3.4796133041381836,4.209304332733154,4.718146324157715,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24260970290256523,0.2863457888179132,0.2288369804349032,0.14207160526380194,0.10013592258081642,0.039484649278246284,133.78118133544922,0.16933486162482647,113.49224853515625,662.7803170467436,227.03909979926217,-58.428142219781876,-1369.4506883621216,0.02543365923109176,-0.0690149050205946,0.43743859231472015,1.123364120721817,0.9423425197601318
2024-10-15 07:00:00,5097.8017578125,78.93080139160156,138.63760375976562,48.52694320678711,57.58503723144531,45.98222351074219,28.676589965820312,20.52996063232422,134.11306762695312,133.4004669189453,133.3760528564453,134.25955200195312,863.8642578125,492.9965515136719,377.7676086425781,346.0959777832031,382.3963928222656,355.34295654296875,416.284423828125,403.77203369140625,415.4146728515625,401.4748229980469,470.0016174316406,464.008544921875,470.150390625,461.66796875,2.809999942779541,1.7599999904632568,815.5913696289062,-0.05598502233624458,-1.4225066900253296,-1.34682035446167,-1.3754079341888428,-1.3958837985992432,-0.10362659394741058,-0.039359770715236664,0.20337219536304474,0.20692779123783112,0.5152871608734131,0.4300038814544678,0.6296375393867493,0.510644257068634,0.8681833744049072,0.9090963006019592,0.39915531873703003,27.870744705200195,86.61565399169922,166.73696899414062,27.65192985534668,89.30000305175781,162.3279571533203,27.191991806030273,232.2958221435547,1.525006890296936,0.0,0.6311842203140259,52.722190856933594,3.51411771774292,4.239551067352295,4.8125529289245605,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2410668718851138,0.28606468644888355,0.22842549007921864,0.1424564454829596,0.10198650610382437,0.03948775650968009,133.78728485107422,0.16945818979496563,99.65280151367188,662.7803170467436,226.55315823025174,-55.98502233624458,-1385.1546943187714,0.02589644693549585,-0.07149318233132362,0.41029998660087585,1.1402817964553833,0.9452910423278809
2024-10-15 07:05:00,5092.400390625,78.95491027832031,138.46067810058594,48.892005920410156,57.7458381652832,46.02821731567383,28.622037887573242,20.11049461364746,134.11306762695312,133.3760528564453,133.3760528564453,134.25955200195312,866.4603271484375,491.7032470703125,371.3677673339844,344.4449462890625,380.87847900390625,356.4234924316406,415.2836608886719,400.98553466796875,417.08074951171875,405.4566345214844,467.56622314453125,464.43719482421875,479.4291076660156,469.9290466308594,2.809999942779541,1.7599999904632568,809.4087524414062,-0.032541751861572266,-1.390035629272461,-1.363648772239685,-1.337769865989685,-1.370992660522461,-0.17710760235786438,-0.11655603349208832,0.2089875191450119,0.23813681304454803,0.5448482036590576,0.43601545691490173,0.6365036368370056,0.49849942326545715,0.8610162138938904,0.9271066188812256,0.39645957946777344,25.000782012939453,86.09683990478516,165.5345458984375,26.876758575439453,89.30000305175781,162.3279571533203,27.191991806030273,243.67823791503906,1.9222567081451416,0.0,0.6859387755393982,30.427026748657227,3.553500175476074,4.224854946136475,4.968461036682129,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24276239954315745,0.28672413767304455,0.2285428930945599,0.14211637396742252,0.09985419572181556,0.03954885288936793,133.78118133544922,0.17014772223008473,89.92913818359375,662.7803170467436,224.8357645670573,-32.541751861572266,-1365.611732006073,0.026370730322561365,-0.14683181792497635,0.44712433218955994,1.1350030601024628,0.9808636605739594
2024-10-15 07:10:00,5101.24658203125,78.96620178222656,138.54042053222656,49.02080535888672,57.799034118652344,46.244117736816406,28.1065731048584,19.9880313873291,134.00778198242188,133.3760528564453,133.3760528564453,134.1115264892578,826.6505126953125,492.3314208984375,373.781982421875,345.9897766113281,382.70849609375,356.58502197265625,417.30682373046875,401.2002868652344,418.04998779296875,403.4200744628906,476.7340087890625,472.636962890625,477.5057373046875,467.5232849121094,2.809999942779541,1.7599999904632568,790.466064453125,-0.030423756688833237,-1.3971177339553833,-1.3513737916946411,-1.359762191772461,-1.3847682476043701,-0.1361868679523468,-0.062344301491975784,0.17188850045204163,0.23034106194972992,0.5606504082679749,0.419538676738739,0.6414750814437866,0.49683380126953125,0.8743001222610474,0.9178637862205505,0.3865044414997101,24.04254722595215,86.09683990478516,165.5345458984375,26.876758575439453,89.30000305175781,162.3279571533203,27.191991806030273,245.64022827148438,1.6823314428329468,0.0,0.6662059426307678,31.4802188873291,3.5859053134918213,4.368549823760986,5.084394454956055,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24369236359126467,0.2873307187539527,0.22988888638147512,0.13972347419077907,0.0993645570825284,0.039433216660239204,133.71785354614258,0.16204872660089115,98.73162841796875,662.7803170467436,219.57390679253473,-30.423756688833237,-1373.2554912567139,0.027852240580022558,-0.09926558472216129,0.40222956240177155,1.1383088827133179,0.9801890850067139
2024-10-15 07:15:00,5102.1767578125,78.96620178222656,138.51747131347656,48.891483306884766,57.6124153137207,46.21186828613281,27.059589385986328,19.189773559570312,134.00778198242188,133.3760528564453,133.27076721191406,134.03067016601562,823.9765625,494.10321044921875,376.1932067871094,345.6384582519531,383.7248229980469,356.53594970703125,418.5371398925781,397.399169921875,419.069091796875,401.2644958496094,479.9433898925781,459.7076110839844,478.6812438964844,468.6792297363281,2.809999942779541,1.7599999904632568,790.723388671875,-0.016489991918206215,-1.3669756650924683,-1.3336397409439087,-1.3242511749267578,-1.3652544021606445,-0.12655046582221985,-0.05550140514969826,0.2157282680273056,0.2161531150341034,0.5381470918655396,0.4445609152317047,0.6342756152153015,0.5110969543457031,0.8825662136077881,0.936469554901123,0.4155799150466919,27.39499855041504,86.09683990478516,165.5345458984375,26.876758575439453,89.30000305175781,162.3279571533203,27.191991806030273,234.33255004882812,1.5171154737472534,0.0,0.6516625285148621,32.53362274169922,3.5689597129821777,4.396021366119385,5.006446361541748,4.211490154266357,3.2959487438201904,2.1057450771331787,0.245728904070679,0.2895603634490639,0.23226114204252254,0.13600166725734536,0.09644792318038925,0.03899612641754084,133.67131805419922,0.1614951032886737,126.92398071289062,662.7803170467436,219.6453857421875,-16.489991918206215,-1347.5302457809448,0.02758970275386928,-0.09102593548595905,0.431881383061409,1.1453725695610046,0.9827080070972443
2024-10-15 07:20:00,5090.6572265625,78.97748565673828,138.67352294921875,48.59675598144531,57.45993423461914,46.232540130615234,28.154314041137695,19.78858757019043,134.00778198242188,133.3760528564453,133.3760528564453,134.0552215576172,863.6670532226562,496.1844177246094,380.66278076171875,347.1333312988281,385.4378356933594,356.26556396484375,415.8472595214844,395.5545654296875,415.3226318359375,392.5233459472656,483.63568115234375,461.6300048828125,484.7834167480469,454.92913818359375,2.809999942779541,1.7599999904632568,831.1762084960938,-0.031179923564195633,-1.3861407041549683,-1.3113332986831665,-1.3351236581802368,-1.3648062944412231,-0.162695050239563,-0.10824303328990936,0.23180125653743744,0.2536468207836151,0.528421938419342,0.43374329805374146,0.6386783719062805,0.5176792144775391,0.881098210811615,0.920565664768219,0.4369675815105438,28.98088264465332,88.0713882446289,164.89976501464844,26.98662567138672,89.30000305175781,162.3279571533203,27.191991806030273,237.7257843017578,1.6123615503311157,0.0,0.6300811767578125,35.79340744018555,3.6134238243103027,4.284804821014404,4.8138885498046875,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24270208535579546,0.2869666005787198,0.23089471044692772,0.14060837172248733,0.09882823189606972,0.03933325758277697,133.70377731323242,0.1696572789690366,157.65365600585938,662.7803170467436,230.88228013780383,-31.179923564195633,-1349.3509888648987,0.024728089780216223,-0.13546904176473618,0.48544807732105255,1.1563575863838196,0.9621652364730835
2024-10-15 07:25:00,5112.61962890625,78.97598266601562,138.66810607910156,48.5190544128418,57.491973876953125,45.85305404663086,26.787464141845703,19.798015594482422,134.00778198242188,133.3515167236328,133.27076721191406,134.03067016601562,866.5564575195312,498.058837890625,380.1421813964844,346.7612609863281,383.1756591796875,358.7537841796875,410.8664855957031,395.7305603027344,413.0497741699219,397.828125,475.8222961425781,462.9709167480469,474.34375,457.7889709472656,2.809999942779541,1.7599999904632568,803.0726318359375,-0.026177899911999702,-1.3319507837295532,-1.3106905221939087,-1.2979936599731445,-1.313301682472229,-0.14325714111328125,-0.07564012706279755,0.23217985033988953,0.25124746561050415,0.5014439225196838,0.3955003619194031,0.6318471431732178,0.4983416795730591,0.8803948760032654,0.8736340999603271,0.45590102672576904,29.886873245239258,88.0713882446289,164.89976501464844,26.98662567138672,89.30000305175781,162.3279571533203,27.191991806030273,238.41708374023438,1.470312476158142,0.0,0.6460699439048767,30.967327117919922,3.72456693649292,4.382479667663574,4.879270076751709,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24449060963437225,0.2897057230888517,0.2310564637568744,0.13498374026154367,0.09976346325835801,0.03881563200022539,133.6651840209961,0.16949362957105316,117.5665283203125,662.7803170467436,223.0757310655382,-26.177899911999702,-1313.4841620922089,0.0258688565201538,-0.1094486340880394,0.4834273159503937,1.1301888227462769,0.8969442844390869
2024-10-15 07:30:00,5137.55078125,78.9689712524414,138.69322204589844,48.77238464355469,57.623146057128906,46.261512756347656,26.912633895874023,19.403745651245117,134.00778198242188,133.27076721191406,133.27076721191406,134.03067016601562,824.7955932617188,493.3944091796875,378.78240966796875,348.4394836425781,383.3901672363281,357.2991638183594,416.791015625,404.9040832519531,414.7052917480469,404.94818115234375,466.14593505859375,462.67474365234375,468.3104553222656,460.1448974609375,2.809999942779541,1.7599999904632568,792.6048583984375,-0.013745761476457119,-1.3615241050720215,-1.3008800745010376,-1.3379732370376587,-1.3460898399353027,-0.18132705986499786,-0.10647088289260864,0.22953861951828003,0.22554591298103333,0.5111788511276245,0.40984758734703064,0.6513674855232239,0.5196756720542908,0.8898215293884277,0.9028154015541077,0.41934216022491455,27.801464080810547,88.0713882446289,164.89976501464844,26.98662567138672,89.30000305175781,162.3279571533203,27.191991806030273,236.7444305419922,1.6023614406585693,0.0,0.6244091391563416,33.701446533203125,3.518155574798584,4.237229347229004,4.791014194488525,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24512009647910285,0.28960222519731665,0.23250096449002983,0.13525743031174897,0.09751928352180167,0.03872923723310407,133.6449966430664,0.1605425675346883,89.7147216796875,662.7803170467436,220.1680162217882,-13.745761476457119,-1336.6168141365051,0.02729034679847074,-0.14389897137880325,0.45508453249931335,1.1710431575775146,0.9210264384746552
2024-10-15 07:35:00,5085.37109375,78.97598266601562,138.7966766357422,48.74057388305664,57.62302017211914,46.02922821044922,28.174482345581055,19.7286319732666,134.00778198242188,133.2952880859375,133.27076721191406,134.13595581054688,851.4610595703125,489.6279602050781,372.6117858886719,345.4993896484375,381.3138122558594,357.2991638183594,416.840087890625,402.4261779785156,417.9478454589844,405.7447509765625,471.27056884765625,469.4336242675781,473.9002990722656,467.8566589355469,2.809999942779541,1.7599999904632568,809.0784912109375,-0.055835872888565063,-1.3659577369689941,-1.3162075281143188,-1.3292441368103027,-1.3237605094909668,-0.1424262374639511,-0.08491343259811401,0.21579967439174652,0.2242928147315979,0.5150161385536194,0.4420831799507141,0.6420915722846985,0.5044741630554199,0.8892530798912048,0.9231944680213928,0.39340487122535706,25.490848541259766,87.82539367675781,164.60853576660156,26.205352783203125,89.30000305175781,162.3279571533203,27.191991806030273,240.5531463623047,1.291855812072754,0.0,0.6599100828170776,30.155336380004883,3.4223499298095703,4.217949390411377,4.8230366706848145,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24334279923098104,0.28768941175108287,0.2298061008893053,0.14066427320505712,0.09849741492357367,0.03938669035001978,133.67744827270508,0.16743341712402687,85.6246337890625,662.7803170467436,224.74402533637155,-55.83587288856506,-1333.7924778461456,0.02530112292434322,-0.11366983503103256,0.4400924891233444,1.1465657353401184,0.9570993185043335
2024-10-15 07:40:00,5119.84130859375,78.96620178222656,138.81167602539062,48.898624420166016,57.76809310913086,45.91556930541992,28.197790145874023,20.229143142700195,134.00778198242188,133.27076721191406,133.27076721191406,134.13595581054688,849.3613891601562,491.0935974121094,375.62371826171875,348.5948791503906,383.6158447265625,356.79559326171875,417.3599853515625,403.2101135253906,414.6976013183594,401.3733215332031,476.98004150390625,472.72900390625,468.56524658203125,463.39349365234375,2.809999942779541,1.7599999904632568,818.2982788085938,-0.032144367694854736,-1.4522119760513306,-1.3768177032470703,-1.4060922861099243,-1.4200122356414795,-0.11867936700582504,-0.05529024451971054,0.20379191637039185,0.2441486120223999,0.5536304116249084,0.45240241289138794,0.6443008184432983,0.5095371603965759,0.8822537660598755,0.9634252190589905,0.41214627027511597,25.889432907104492,87.54036712646484,164.27108764648438,26.205352783203125,89.30000305175781,162.3279571533203,27.191991806030273,238.3211669921875,1.8853942155838013,0.0,0.6576562523841858,31.30198860168457,3.291576385498047,4.2290520668029785,4.90358829498291,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24326557951010186,0.28739026535050594,0.22842519003485087,0.14028107829371522,0.10063788681082612,0.03926083017180498,133.67131805419922,0.16589603817104392,90.74603271484375,662.7803170467436,227.3050774468316,-32.144367694854736,-1413.7835502624512,0.02674092138624322,-0.08698480576276779,0.44794052839279175,1.1538379788398743,1.0060328245162964
