datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-15 07:45:00,5112.576171875,78.97045135498047,138.82127380371094,48.612945556640625,57.78862762451172,46.510555267333984,27.48644256591797,20.04511070251465,134.03228759765625,133.3760528564453,133.27076721191406,134.13595581054688,840.7592163085938,492.95684814453125,376.82427978515625,346.9672546386719,382.5041198730469,357.1376037597656,415.4895935058594,404.30609130859375,417.189453125,404.8948059082031,468.15289306640625,464.52020263671875,470.15875244140625,464.5751647949219,2.809999942779541,1.7599999904632568,820.0670166015625,-0.05403359606862068,-1.425954818725586,-1.3622397184371948,-1.3931310176849365,-1.3825122117996216,-0.13159997761249542,-0.06877366453409195,0.21852438151836395,0.24018023908138275,0.5365151166915894,0.42405974864959717,0.6413013339042664,0.5191263556480408,0.8938149213790894,0.9250782132148743,0.42184269428253174,27.032358169555664,87.54036712646484,164.27108764648438,26.205352783203125,89.30000305175781,162.3279571533203,27.191991806030273,244.6517333984375,1.2598786354064941,0.0,0.7016993761062622,30.56467056274414,3.582326650619507,4.249205589294434,4.634705066680908,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24252670446003552,0.2883035630233783,0.23203802119849082,0.1371280068819346,0.10000370443616079,0.03920600397497993,133.70376586914062,0.16444923029875394,87.91796875,662.7803170467436,227.79639350043405,-54.03359606862068,-1390.9594416618347,0.025764020212922872,-0.10018682107329369,0.4587046205997467,1.1604276895523071,0.9605748653411865
2024-10-15 07:50:00,5087.7177734375,78.96620178222656,138.8608856201172,48.57121276855469,57.60395050048828,45.91828155517578,27.549304962158203,19.542264938354492,134.00778198242188,133.3760528564453,133.27076721191406,134.13595581054688,867.8397216796875,492.59075927734375,371.822021484375,347.807373046875,376.8285827636719,355.8584289550781,417.7440185546875,402.0050354003906,414.1817321777344,400.8081359863281,480.4154357910156,471.8575134277344,478.52752685546875,470.0413818359375,2.809999942779541,1.7599999904632568,802.4117431640625,-0.04360674321651459,-1.3502275943756104,-1.3086258172988892,-1.3157460689544678,-1.3654989004135132,-0.17233555018901825,-0.1103624626994133,0.2285643070936203,0.20597869157791138,0.518200695514679,0.4627699851989746,0.621472179889679,0.49781036376953125,0.8627769351005554,0.9393129348754883,0.410913348197937,25.862489700317383,87.54036712646484,164.27108764648438,26.205352783203125,89.30000305175781,162.3279571533203,27.191991806030273,234.20164489746094,2.0562827587127686,0.0,0.6547284722328186,33.26674270629883,3.5095174312591553,4.202572345733643,4.640258312225342,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24384973355389636,0.2891982139323857,0.23053080382896105,0.13831012840112814,0.09811112028362876,0.039150169800034475,133.69763946533203,0.17057544469361052,91.14144897460938,662.7803170467436,222.89215087890625,-43.60674321651459,-1335.0245952606201,0.025994246644040247,-0.14134900644421577,0.4345429986715317,1.1192825436592102,0.9809706807136536
2024-10-15 07:55:00,5091.54833984375,78.96342468261719,138.87173461914062,48.92054748535156,57.625335693359375,46.30025100708008,27.482839584350586,19.320472717285156,134.11306762695312,133.3760528564453,133.2953338623047,134.25955200195312,858.1725463867188,495.2310791015625,373.8399658203125,348.78460693359375,377.75323486328125,355.5388488769531,420.5972595214844,402.6825256347656,416.5331726074219,398.89556884765625,483.0126953125,467.6194152832031,475.19342041015625,466.7737731933594,2.809999942779541,1.7599999904632568,818.239990234375,-0.0562591515481472,-1.4327112436294556,-1.3571040630340576,-1.3948642015457153,-1.3698484897613525,-0.1065821573138237,-0.040426358580589294,0.2072305679321289,0.21980486810207367,0.5376744270324707,0.43106144666671753,0.620153546333313,0.5030388236045837,0.8678677678108215,0.9615260362625122,0.40074700117111206,26.233657836914062,87.82113647460938,164.29550170898438,26.644819259643555,89.30000305175781,162.3279571533203,27.191991806030273,218.8053436279297,1.9789656400680542,0.0,0.6097879409790039,81.74903869628906,3.494436264038086,4.128794193267822,4.641171455383301,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24503222195726154,0.2886325842981409,0.2319077353915725,0.13765547597489264,0.09677198237813243,0.039211931844990326,133.76100158691406,0.16854844324488027,106.635009765625,662.7803170467436,227.2888861762153,-56.2591515481472,-1388.6319994926453,0.025791070758104776,-0.0735042579472065,0.4270354360342026,1.1231923699378967,0.9687358736991882
2024-10-15 08:00:00,5098.1044921875,78.95918273925781,138.86341857910156,48.72864532470703,57.691043853759766,46.10177230834961,27.878538131713867,20.450439453125,134.0885467529297,133.3760528564453,133.3760528564453,134.16473388671875,847.3019409179688,494.88671875,374.4564208984375,347.64935302734375,376.36871337890625,354.0628662109375,419.6271057128906,399.9311828613281,416.1560363769531,397.07794189453125,482.5682373046875,467.98809814453125,478.4739990234375,469.52655029296875,2.809999942779541,1.7599999904632568,819.4783935546875,-0.02738872729241848,-1.3851370811462402,-1.345847487449646,-1.3485262393951416,-1.349230170249939,-0.1614597886800766,-0.08782297372817993,0.20638741552829742,0.24317893385887146,0.5491531491279602,0.43040257692337036,0.6379209756851196,0.5101301074028015,0.8779494166374207,0.9383706450462341,0.406719833612442,26.09467315673828,87.82113647460938,164.29550170898438,26.644819259643555,89.30000305175781,162.3279571533203,27.191991806030273,221.98480224609375,1.9096792936325073,0.0,0.62059485912323,34.40102767944336,3.4375555515289307,4.158558368682861,4.643896579742432,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2426115947265748,0.28723384484700054,0.22953284305195057,0.1388024754168844,0.10181924195758972,0.039397081676031745,133.75134658813477,0.16619940650812506,111.41452026367188,662.7803170467436,227.63288709852432,-27.38872729241848,-1357.1852445602417,0.025663458195693052,-0.12464138120412827,0.4495663493871689,1.1480510830879211,0.9795557260513306
2024-10-15 08:05:00,5099.0615234375,78.95394897460938,138.89178466796875,49.002140045166016,58.013092041015625,46.26176452636719,28.2698974609375,20.210189819335938,134.00778198242188,133.3760528564453,133.3760528564453,134.25955200195312,850.2510986328125,496.5059509277344,377.2051696777344,348.7275390625,378.3996276855469,356.11810302734375,417.2579650878906,399.6324462890625,415.5762023925781,395.3638000488281,483.1127624511719,466.31329345703125,475.113525390625,464.7391357421875,2.809999942779541,1.7599999904632568,826.2918090820312,-0.031905677169561386,-1.464436650276184,-1.396068811416626,-1.4090790748596191,-1.4237515926361084,-0.13867242634296417,-0.06313322484493256,0.2195885181427002,0.21525634825229645,0.5561606884002686,0.44660231471061707,0.640076220035553,0.5268007516860962,0.8884701132774353,0.9620248079299927,0.39668211340904236,27.28502082824707,87.82113647460938,164.29550170898438,26.644819259643555,89.30000305175781,162.3279571533203,27.191991806030273,229.92062377929688,2.1629583835601807,0.0,0.650793194770813,30.865575790405273,3.3335835933685303,4.141706466674805,4.648066997528076,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24287692456536997,0.28753930678257344,0.22929437536350614,0.1401184876163014,0.10017090567224905,0.039567493540813174,133.7548599243164,0.16674658556769503,115.77093505859375,662.7803170467436,229.52550252278647,-31.905677169561386,-1423.3340322971344,0.02641185811293344,-0.10090282559394836,0.43484486639499664,1.1668769717216492,1.0027630031108856
2024-10-15 08:10:00,5106.0380859375,78.95063781738281,138.90139770507812,48.678977966308594,57.56321334838867,45.90811538696289,28.128755569458008,20.156030654907227,134.00778198242188,133.3760528564453,133.3760528564453,134.25955200195312,870.7477416992188,494.365234375,374.9171142578125,347.5362243652344,381.4756774902344,356.06939697265625,418.0801086425781,404.631103515625,415.4216613769531,397.2611083984375,473.6719665527344,463.4559326171875,464.2515869140625,457.0243835449219,2.809999942779541,1.7599999904632568,829.8970947265625,-0.04457447677850723,-1.365535020828247,-1.3569600582122803,-1.3240561485290527,-1.3426464796066284,-0.16078193485736847,-0.11309143155813217,0.23703183233737946,0.25935038924217224,0.5026660561561584,0.4116033613681793,0.635901927947998,0.5198500752449036,0.8787757754325867,0.8987275958061218,0.4362146258354187,26.83704376220703,89.10291290283203,166.76748657226562,28.57969093322754,89.30000305175781,162.3279571533203,27.191991806030273,222.72837829589844,54.8960075378418,0.0,0.6302611827850342,45.78699493408203,3.3968629837036133,4.174971103668213,4.679510116577148,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24286654225901724,0.28719129224358697,0.2290423035047371,0.14033847645551517,0.10056138553714351,0.039254523674244056,133.7548599243164,0.17053295080139302,101.8399658203125,662.7803170467436,230.52697075737848,-44.57447677850723,-1347.2994267940521,0.02451372128609683,-0.13693668320775032,0.4963822215795517,1.1557520031929016,0.9142694175243378
2024-10-15 08:15:00,5102.51953125,78.95667266845703,138.93142700195312,48.868717193603516,57.55067825317383,46.14370346069336,28.208703994750977,20.108051300048828,134.00778198242188,133.3760528564453,133.27076721191406,134.13595581054688,868.5385131835938,489.3924865722656,375.8053894042969,348.53741455078125,381.264892578125,355.0683898925781,418.5411071777344,405.3647155761719,414.965576171875,397.2973937988281,472.26763916015625,466.5081481933594,466.3704528808594,460.4148254394531,2.809999942779541,1.7599999904632568,818.6515502929688,-0.04997644200921059,-1.4259065389633179,-1.4029300212860107,-1.3822418451309204,-1.3970451354980469,-0.123173289000988,-0.0672411397099495,0.2274329960346222,0.2641826570034027,0.5594494938850403,0.45988157391548157,0.6235446929931641,0.4988241195678711,0.8747230768203735,0.9624781608581543,0.44216808676719666,26.05876350402832,89.10291290283203,166.76748657226562,28.57969093322754,89.30000305175781,162.3279571533203,27.191991806030273,227.83685302734375,0.1799744963645935,0.0,0.6372551321983337,32.481109619140625,3.4067068099975586,4.1956329345703125,4.640595436096191,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24327336052522464,0.2864930307806015,0.2297079696913271,0.14042574904672617,0.1000998899561206,0.03936875752694269,133.69763946533203,0.17021757738785603,96.024169921875,662.7803170467436,227.40320841471356,-49.97644200921059,-1402.030885219574,0.026145743969170233,-0.09520721435546875,0.4916156530380249,1.1223688125610352,1.0193310678005219
2024-10-15 08:20:00,5097.275390625,78.9533462524414,138.93771362304688,48.783180236816406,57.64866638183594,45.71190643310547,28.649200439453125,20.689090728759766,134.03211975097656,133.3760528564453,133.27076721191406,134.13595581054688,851.5804443359375,489.89410400390625,378.19732666015625,349.1136779785156,380.6483459472656,355.4998474121094,418.4389953613281,400.8293151855469,414.58941650390625,397.4061279296875,477.4642028808594,458.56884765625,471.3859558105469,465.6412048339844,2.809999942779541,1.7599999904632568,821.0286254882812,-0.05320841073989868,-1.429208755493164,-1.4050155878067017,-1.384721040725708,-1.412078619003296,-0.1605767160654068,-0.10263603925704956,0.22262728214263916,0.24860066175460815,0.5440288186073303,0.4386037588119507,0.634884238243103,0.49906080961227417,0.8754399418830872,0.9323888421058655,0.47212764620780945,26.85565185546875,89.10291290283203,166.76748657226562,28.57969093322754,89.30000305175781,162.3279571533203,27.191991806030273,227.8994598388672,2.1200919151306152,0.0,0.6483901143074036,33.959293365478516,3.342722177505493,4.198794364929199,4.742760181427002,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24212172566383494,0.28612309650232276,0.2268783136982613,0.142192325625677,0.10268453850990401,0.03952740018531078,133.7037239074707,0.16706581047242994,113.66522216796875,662.7803170467436,228.06350708007812,-53.20841073989868,-1407.7560007572174,0.026042499889939206,-0.13160637766122818,0.4712279438972473,1.1339450478553772,0.982632577419281
2024-10-15 08:25:00,5090.533203125,78.95063781738281,138.96774291992188,49.00191116333008,57.65989303588867,45.75571823120117,28.57647705078125,20.377111434936523,134.0886688232422,133.3760528564453,133.3760528564453,134.1645965576172,852.3051147460938,494.8377380371094,383.75830078125,348.84033203125,384.78814697265625,358.27264404296875,414.6764831542969,400.6097412109375,415.3658142089844,390.69427490234375,477.3111877441406,464.4649353027344,477.9518127441406,455.476318359375,2.809999942779541,1.7599999904632568,830.1206665039062,-0.043991025537252426,-1.3900541067123413,-1.3498502969741821,-1.3390425443649292,-1.3923059701919556,-0.15031585097312927,-0.09581870585680008,0.23644806444644928,0.22451481223106384,0.5327579379081726,0.4562053084373474,0.6397745609283447,0.49683380126953125,0.8899521827697754,0.9229392409324646,0.41874605417251587,31.642959594726562,89.10291290283203,166.76748657226562,28.57969093322754,89.30000305175781,162.3279571533203,27.191991806030273,229.53219604492188,1.4692894220352173,0.0,0.6676704287528992,35.0064582824707,3.383606195449829,4.225384712219238,4.7532958984375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24334131614210164,0.2863364698817275,0.22722086610654116,0.141909516815856,0.10119183105377366,0.03955796041022168,133.7513427734375,0.16742943828023296,135.49349975585938,662.7803170467436,230.58907402886285,-43.991025537252426,-1367.813229560852,0.024897297595685177,-0.12306727841496468,0.4609628766775131,1.136608362197876,0.98896324634552
2024-10-15 08:30:00,5097.0537109375,78.95586395263672,138.9757080078125,48.78527069091797,57.6737174987793,46.31535720825195,28.72881317138672,20.54022789001465,134.11306762695312,133.3760528564453,133.35157775878906,134.25955200195312,865.8018188476562,496.1540222167969,373.72869873046875,345.69580078125,383.4498291015625,359.0033874511719,414.13140869140625,403.2104187011719,416.1561279296875,400.9597473144531,466.03955078125,462.40460205078125,471.4056091308594,458.60723876953125,2.809999942779541,1.7599999904632568,817.2704467773438,-0.01607123762369156,-1.4430434703826904,-1.3517050743103027,-1.4146943092346191,-1.4128483533859253,-0.11885940283536911,-0.05666577070951462,0.20743823051452637,0.22575494647026062,0.5385389924049377,0.4552563726902008,0.6538186073303223,0.530107855796814,0.8923974633216858,0.9470739364624023,0.40878060460090637,30.423503875732422,88.892333984375,167.1520233154297,28.182950973510742,89.30000305175781,162.3279571533203,27.191991806030273,220.94427490234375,2.0861830711364746,0.0,0.6467090249061584,37.19197463989258,3.401459217071533,4.226248264312744,4.7531256675720215,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24145937932362438,0.2854521422822358,0.22923471052377262,0.14219130690113785,0.10166246096922935,0.03963925002905037,133.77506256103516,0.16986319312071943,95.030029296875,662.7803170467436,227.01956854926217,-16.07123762369156,-1405.5728018283844,0.02696077996932424,-0.08776258677244186,0.433193176984787,1.1839264631271362,0.9937953650951385
2024-10-15 08:35:00,5106.90283203125,78.95063781738281,139.01113891601562,48.678245544433594,57.501708984375,45.89850997924805,29.279743194580078,21.191408157348633,134.11306762695312,133.400390625,133.29510498046875,134.25955200195312,848.154296875,490.9585266113281,374.5146484375,346.92315673828125,381.470458984375,356.9120178222656,418.4876708984375,408.1087951660156,417.5406494140625,404.98358154296875,463.9798278808594,462.99468994140625,468.146484375,459.7129211425781,2.809999942779541,1.7599999904632568,818.4152221679688,-0.027142491191625595,-1.4037107229232788,-1.3408342599868774,-1.3507466316223145,-1.361328363418579,-0.12463882565498352,-0.03861095383763313,0.21065664291381836,0.2258669137954712,0.5445024967193604,0.4299137592315674,0.6477881669998169,0.5103422403335571,0.8813515901565552,0.9167842864990234,0.41249677538871765,28.163597106933594,88.892333984375,167.1520233154297,28.182950973510742,89.30000305175781,162.3279571533203,27.191991806030273,226.9306640625,1.8689028024673462,0.0,0.6503220200538635,40.8259391784668,3.3793060779571533,4.228468894958496,4.8448872566223145,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24032751352183737,0.28388949907524724,0.22660378685178992,0.14455590582220615,0.10462329472891929,0.0396619286722207,133.76702880859375,0.16607997543153763,84.50457763671875,662.7803170467436,227.33756171332467,-27.142491191625595,-1364.1549944877625,0.02586980012316244,-0.08162488974630833,0.43652355670928955,1.158130407333374,0.9744162559509277
2024-10-15 08:40:00,5085.72314453125,78.94732666015625,139.0286865234375,48.73256301879883,57.72123336791992,46.27399444580078,28.66095542907715,20.261489868164062,134.11306762695312,133.48133850097656,133.3760528564453,134.25955200195312,856.2967529296875,489.38177490234375,375.805419921875,347.60040283203125,381.1478271484375,356.21697998046875,419.8827209472656,406.69244384765625,416.6405334472656,403.1056823730469,472.2007751464844,469.5738220214844,474.3709411621094,466.2046203613281,2.809999942779541,1.7599999904632568,815.8236083984375,-0.027962330728769302,-1.4300470352172852,-1.3938812017440796,-1.3955683708190918,-1.4120066165924072,-0.154216930270195,-0.0679355189204216,0.20633631944656372,0.23616336286067963,0.5461854934692383,0.4459144175052643,0.6531447172164917,0.5123956799507141,0.8834218978881836,0.9615790843963623,0.4105527997016907,27.374650955200195,88.892333984375,167.1520233154297,28.182950973510742,89.30000305175781,162.3279571533203,27.191991806030273,226.97232055664062,2.614422082901001,0.0,0.6360032558441162,40.190982818603516,3.492439031600952,4.203863620758057,4.705906391143799,4.211490154266357,3.2959487438201904,3.0781850814819336,0.24166876247761848,0.2862443133008614,0.22947652000776106,0.14213202017097562,0.10047838404278343,0.03965025826201296,133.80750274658203,0.16837266374802087,90.65426635742188,662.7803170467436,226.61766899956598,-27.962330728769302,-1407.875806093216,0.026869792930267568,-0.1110762245953083,0.44249968230724335,1.1655403971672058,0.9920999109745026
2024-10-15 08:45:00,5084.70166015625,78.93507385253906,139.0532989501953,48.60488510131836,57.609458923339844,46.21589279174805,28.588022232055664,20.57013702392578,134.14276123046875,133.48133850097656,133.3760528564453,134.36483764648438,873.9421997070312,491.10443115234375,374.87713623046875,347.96807861328125,381.0353698730469,355.0073547363281,422.2872314453125,405.1500549316406,415.7803039550781,400.47100830078125,478.0084228515625,468.57196044921875,476.47686767578125,468.0187072753906,2.809999942779541,1.7599999904632568,827.5411376953125,-0.03679601475596428,-1.3731224536895752,-1.334399700164795,-1.341247797012329,-1.3631929159164429,-0.1463525891304016,-0.08417199552059174,0.2099376916885376,0.21667832136154175,0.5296502709388733,0.45369988679885864,0.6340059638023376,0.4984094798564911,0.8675325512886047,0.9309203028678894,0.40335822105407715,25.937179565429688,87.02155303955078,166.8468475341797,28.298921585083008,89.30000305175781,162.3279571533203,27.191991806030273,223.68345642089844,2.0488600730895996,0.0,0.6280483603477478,32.91615676879883,3.5199670791625977,4.108201503753662,4.521289348602295,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24110953828842904,0.28577765409995654,0.2292586958981138,0.1418138285191281,0.10204028319437256,0.0396460617644562,133.84124755859375,0.17187679004950224,103.27816772460938,662.7803170467436,229.87253824869794,-36.79601475596428,-1352.9907166957855,0.024908407128450143,-0.11526229232549667,0.42661601305007935,1.1324154436588287,0.9833501577377319
2024-10-15 08:50:00,5110.66650390625,78.96347045898438,138.92269897460938,48.50193786621094,57.31647491455078,46.023128509521484,28.07756233215332,20.37994956970215,134.2115020751953,133.48133850097656,133.49964904785156,134.36483764648438,856.494384765625,492.282958984375,377.2543029785156,348.88897705078125,377.4996643066406,352.6542663574219,422.68402099609375,402.946533203125,414.746337890625,398.0520935058594,481.88848876953125,466.312744140625,478.542724609375,469.20269775390625,2.809999942779541,1.7599999904632568,818.7501220703125,-0.044714100658893585,-1.3569416999816895,-1.3594030141830444,-1.3126012086868286,-1.3335320949554443,-0.16308525204658508,-0.09793312102556229,0.19872337579727173,0.24607765674591064,0.5398768186569214,0.43426498770713806,0.6338090300559998,0.49857547879219055,0.8593559265136719,0.9418731927871704,0.384622186422348,25.465824127197266,87.02155303955078,166.8468475341797,28.298921585083008,89.30000305175781,162.3279571533203,27.191991806030273,229.2075653076172,1.6540311574935913,0.0,0.6662000417709351,43.592472076416016,3.5545406341552734,4.1961236000061035,4.604615688323975,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24214761424600953,0.2861544974931531,0.22977207218934473,0.14017820795797606,0.10174760811351663,0.039192354468647786,133.88933181762695,0.16758956666630043,114.5582275390625,662.7803170467436,227.4305894639757,-44.714100658893585,-1340.6195044517517,0.02505391195403558,-0.13050918653607368,0.4448010325431824,1.1323845088481903,0.9741418063640594
2024-10-15 08:55:00,5087.38818359375,78.9531478881836,138.93394470214844,48.68704605102539,57.59308624267578,46.058563232421875,28.2415714263916,20.01190185546875,134.11306762695312,133.48133850097656,133.3760528564453,134.25955200195312,865.4835205078125,493.5418395996094,377.7674255371094,348.9461669921875,375.8736572265625,353.11041259765625,422.5223083496094,402.10693359375,414.8102111816406,395.475830078125,484.5285949707031,466.1507873535156,479.322509765625,465.8916015625,2.809999942779541,1.7599999904632568,824.3251953125,-0.059340979903936386,-1.392844796180725,-1.3414511680603027,-1.343738317489624,-1.374245047569275,-0.13941553235054016,-0.07547260075807571,0.22317056357860565,0.24769695103168488,0.5240702629089355,0.42857542634010315,0.6213662028312683,0.49845701456069946,0.8657117486000061,0.9279864430427551,0.4199084937572479,26.46666717529297,87.02155303955078,166.8468475341797,28.298921585083008,89.30000305175781,162.3279571533203,27.191991806030273,220.27471923828125,2.1222164630889893,0.0,0.6236268877983093,55.012332916259766,3.547433614730835,4.205633640289307,4.623277187347412,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2427165843031041,0.2871153275071605,0.22961296797439473,0.14079099694777122,0.09976412326756942,0.03942930273236676,133.80750274658203,0.17012334999300793,123.14297485351562,662.7803170467436,228.97922092013889,-59.340979903936386,-1363.0698323249817,0.02486538168629997,-0.10744406655430794,0.4708675146102905,1.1198232173919678,0.9526456892490387
2024-10-15 09:00:00,5105.74365234375,78.94789123535156,138.95399475097656,48.81977462768555,57.85053634643555,46.24032974243164,28.40467643737793,20.513154983520508,134.11306762695312,133.3760528564453,133.3760528564453,134.25955200195312,851.5820922851562,494.0787658691406,377.8758850097656,348.9035339355469,377.3952941894531,353.21893310546875,422.0645446777344,401.3131103515625,414.2305908203125,393.3257141113281,485.27362060546875,465.6595458984375,478.7250671386719,464.1488952636719,2.809999942779541,1.7599999904632568,817.8206176757812,-0.022709500044584274,-1.3932830095291138,-1.3489876985549927,-1.3606034517288208,-1.349263072013855,-0.11621423810720444,-0.05453409627079964,0.2124028354883194,0.20411494374275208,0.5388282537460327,0.44481220841407776,0.628917932510376,0.5052352547645569,0.8599764108657837,0.9451927542686462,0.392805814743042,28.150480270385742,87.02155303955078,166.8468475341797,26.303010940551758,89.30000305175781,162.3279571533203,27.191991806030273,225.73399353027344,1.687204122543335,0.0,0.6655497550964355,31.897480010986328,3.504948616027832,4.084798812866211,4.576213359832764,2.593367338180542,3.2959487438201904,2.1057450771331787,0.2418874508173348,0.28663218689500664,0.22910706924908297,0.14073671636395038,0.10163657667462518,0.039529691633618046,133.78118133544922,0.16678904196340613,128.99526977539062,662.7803170467436,227.17239379882812,-22.709500044584274,-1363.0343079566956,0.025971614455732962,-0.08537416718900204,0.41651777923107147,1.1341531872749329,0.9836404621601105
2024-10-15 09:05:00,5113.8701171875,78.94027709960938,138.93519592285156,49.18719482421875,57.84225082397461,46.453731536865234,28.50892448425293,20.5892276763916,134.00778198242188,133.3760528564453,133.27076721191406,134.13595581054688,869.5451049804688,493.7614440917969,379.1103820800781,348.53741455078125,379.7322998046875,353.6506652832031,420.81781005859375,403.048095703125,414.9080505371094,393.77886962890625,480.68048095703125,464.2054443359375,473.10211181640625,462.4071350097656,2.809999942779541,1.7599999904632568,826.533935546875,-0.06362271308898926,-1.4174916744232178,-1.344611406326294,-1.3664757013320923,-1.405665397644043,-0.16629557311534882,-0.10978130996227264,0.18750382959842682,0.21276378631591797,0.5478958487510681,0.459648996591568,0.634275496006012,0.4974261224269867,0.8644512295722961,0.9556543827056885,0.39874932169914246,29.28414535522461,85.67874145507812,164.97300720214844,26.303010940551758,89.30000305175781,162.3279571533203,27.191991806030273,227.20555114746094,1.9006707668304443,0.0,0.6496793031692505,31.79473304748535,3.4091944694519043,4.109127521514893,4.523965835571289,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2428022117491453,0.28552607000256847,0.22930904682529937,0.14072829207079948,0.10163437935218739,0.03961409357363924,133.69763946533203,0.17003660340491727,122.7235107421875,662.7803170467436,229.59275987413196,-63.62271308898926,-1383.5610449314117,0.02504016947981211,-0.13803844153881073,0.4002676159143448,1.1317016184329987,1.007544845342636
2024-10-15 09:10:00,5112.17919921875,78.9411849975586,138.9473114013672,48.59828186035156,57.50189971923828,45.736629486083984,28.57037925720215,20.54109001159668,134.00778198242188,133.27076721191406,133.27076721191406,134.11146545410156,864.9769897460938,491.7961120605469,377.45037841796875,347.6983337402344,377.4993591308594,352.7521057128906,419.9464416503906,402.37322998046875,414.34332275390625,395.9122314453125,475.0999755859375,465.4061279296875,474.77166748046875,464.2298278808594,2.809999942779541,1.7599999904632568,824.7430419921875,-0.04901633784174919,-1.3507285118103027,-1.3001827001571655,-1.3080613613128662,-1.3382692337036133,-0.17740164697170258,-0.11394872516393661,0.21974427998065948,0.2084999531507492,0.5309405326843262,0.43803197145462036,0.6345160007476807,0.4970690906047821,0.8594270944595337,0.9319502115249634,0.3979220390319824,27.61948585510254,85.67874145507812,164.97300720214844,26.303010940551758,89.30000305175781,162.3279571533203,27.191991806030273,215.70046997070312,1.3047778606414795,0.0,0.6107144951820374,45.594032287597656,3.471043109893799,4.238600254058838,4.882904529571533,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24184472631197,0.28615273354680126,0.22760398551287264,0.1421777743489398,0.10222078027941629,0.039307753602452325,133.6651954650879,0.16919927022086406,110.73928833007812,662.7803170467436,229.09528944227432,-49.01633784174919,-1324.310451745987,0.024298420089342267,-0.1456751860678196,0.4282442331314087,1.1315850913524628,0.9689725041389465
2024-10-15 09:15:00,5102.35546875,78.953125,138.8608856201172,48.786766052246094,57.68874740600586,46.13003158569336,28.309795379638672,20.313566207885742,133.87960815429688,133.14259338378906,133.1654815673828,134.00613403320312,845.9425659179688,490.4829406738281,374.8683776855469,348.2144470214844,376.7795715332031,353.3315734863281,420.3233642578125,404.58099365234375,413.5693359375,395.43145751953125,476.9306640625,467.93902587890625,473.15240478515625,464.3535461425781,2.809999942779541,1.7599999904632568,828.6162109375,-0.02283112332224846,-1.386617660522461,-1.3348056077957153,-1.35073983669281,-1.3551117181777954,-0.14181749522686005,-0.06387173384428024,0.22076630592346191,0.2294256091117859,0.5327361226081848,0.4538314640522003,0.6350306868553162,0.4968335032463074,0.8682570457458496,0.9480170607566833,0.3937011957168579,26.273601531982422,85.67874145507812,164.97300720214844,26.303010940551758,89.30000305175781,162.3279571533203,27.191991806030273,224.55357360839844,1.9132691621780396,0.0,0.6437753438949585,33.17687225341797,3.4828617572784424,4.168289661407471,4.601998805999756,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2424441243006607,0.28668220869309263,0.2292415754669672,0.14068453610139214,0.10094755543788732,0.03943843345762967,133.54845428466797,0.16579451806112833,101.77267456054688,662.7803170467436,230.17116970486111,-22.83112332224846,-1356.8187057971954,0.025179664398891632,-0.10284461453557014,0.4501919150352478,1.1318641901016235,0.9865675866603851
2024-10-15 09:20:00,5109.4375,78.94452667236328,138.82923889160156,48.82650375366211,57.773231506347656,46.413124084472656,28.593347549438477,20.695829391479492,133.87960815429688,133.14259338378906,133.0373077392578,133.92538452148438,874.72412109375,490.2825622558594,373.9436950683594,348.0564880371094,375.8247985839844,353.268310546875,420.20599365234375,404.693359375,415.1274719238281,396.10894775390625,477.0287780761719,468.0457458496094,472.47509765625,464.03076171875,2.809999942779541,1.7599999904632568,819.2100219726562,-0.05682097375392914,-1.4215255975723267,-1.3673944473266602,-1.378805160522461,-1.3813564777374268,-0.13733482360839844,-0.05997378006577492,0.2316785603761673,0.20312318205833435,0.5257614850997925,0.4554103910923004,0.6315915584564209,0.5047513246536255,0.8648993968963623,0.9516024589538574,0.40847644209861755,25.61333465576172,86.41728973388672,164.2405548095703,27.70075798034668,89.30000305175781,162.3279571533203,27.191991806030273,224.97946166992188,1.4539483785629272,0.0,0.6511358022689819,32.39743423461914,3.425215721130371,4.209807872772217,4.787304878234863,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24135448485935873,0.28557909038959584,0.22942489821997986,0.14133988997075647,0.10230163656030909,0.039593798003283213,133.49622344970703,0.1711977338197698,100.4022216796875,662.7803170467436,227.55833943684897,-56.82097375392914,-1387.2704207897186,0.025692884555218877,-0.09865430183708668,0.43480174243450165,1.1363428831100464,0.9811718761920929
2024-10-15 09:25:00,5101.3017578125,78.9478759765625,138.86756896972656,48.6667366027832,57.51880645751953,46.40803146362305,28.779708862304688,20.48723030090332,133.87960815429688,133.14259338378906,133.1654815673828,134.03067016601562,838.1104125976562,491.20751953125,374.5138854980469,347.18243408203125,378.23919677734375,354.7174377441406,419.21124267578125,401.47344970703125,416.96826171875,396.77728271484375,475.4827575683594,468.1651916503906,482.6839294433594,472.7311706542969,2.809999942779541,1.7599999904632568,806.68603515625,0.003974764607846737,-1.3899667263031006,-1.3011915683746338,-1.3546576499938965,-1.3335286378860474,-0.1204506978392601,-0.055036917328834534,0.20532140135765076,0.23072047531604767,0.5534327626228333,0.45996206998825073,0.6345396637916565,0.5046748518943787,0.8671731352806091,0.9550988674163818,0.4065599739551544,25.79991912841797,86.41728973388672,164.2405548095703,27.70075798034668,89.30000305175781,162.3279571533203,27.191991806030273,231.3749542236328,1.7917633056640625,0.0,0.6796941161155701,36.44926071166992,3.417292833328247,4.272477149963379,4.884888172149658,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24109091824769854,0.2849433274833961,0.22990148303868607,0.1425722561417372,0.10149201508848205,0.03957039267045712,133.5545883178711,0.1642934396723569,106.05230712890625,662.7803170467436,224.07945421006946,3.974764607846737,-1344.8361456394196,0.026862534990307947,-0.08774380758404732,0.4360418766736984,1.1392145156860352,1.013394832611084
2024-10-15 09:30:00,5237.71826171875,78.94361877441406,138.82630920410156,49.051002502441406,58.177833557128906,46.88768768310547,29.615459442138672,25.48775863647461,134.03225708007812,133.2952423095703,133.27076721191406,134.13595581054688,843.2720336914062,496.5025634765625,376.1436767578125,347.81097412109375,379.05706787109375,355.2852478027344,418.6985168457031,394.1127624511719,415.53387451171875,394.4513244628906,479.6336364746094,461.8887634277344,485.5283203125,466.4886779785156,2.809999942779541,1.7599999904632568,832.4924926757812,-0.0865921825170517,-1.5176512002944946,-1.4840335845947266,-1.4577358961105347,-1.4824825525283813,-0.1810566782951355,-0.11632050573825836,0.2714836001396179,0.2700210511684418,0.5685241222381592,0.48864734172821045,0.6475638151168823,0.5004798173904419,0.8496330976486206,0.9474737644195557,0.47344404458999634,28.089162826538086,86.41728973388672,164.2405548095703,27.70075798034668,87.52999877929688,162.3279571533203,27.191991806030273,222.82481384277344,2.0021820068359375,0.0,0.6547970175743103,33.167972564697266,3.3305277824401855,4.125141620635986,4.629223346710205,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23444729486541332,0.2780704777220457,0.22410737760663096,0.14155193570325478,0.12182291410265526,0.039944825469217564,133.68355560302734,0.1609998842157439,134.55734252929688,662.7803170467436,231.24791463216147,-86.5921825170517,-1485.4758083820343,0.026159289051741186,-0.14868859201669693,0.5415046513080597,1.1480436325073242,1.0571714639663696
2024-10-15 09:35:00,5092.421875,78.9393310546875,138.8730010986328,48.51408004760742,57.42573547363281,45.68419647216797,27.5085391998291,19.830123901367188,134.11306762695312,133.45689392089844,133.3760528564453,134.25955200195312,871.0540771484375,497.049072265625,379.3071594238281,347.5409851074219,380.7018737792969,354.7233581542969,417.6302185058594,401.73089599609375,413.9567565917969,392.7707824707031,475.5610046386719,462.7607421875,467.4199523925781,456.2601318359375,2.809999942779541,1.7599999904632568,821.3753051757812,-0.009595698677003384,-1.3588865995407104,-1.2916569709777832,-1.324175238609314,-1.3281666040420532,-0.12143608927726746,-0.07841979712247849,0.19701702892780304,0.2131597101688385,0.5479439496994019,0.4746173322200775,0.6338129043579102,0.4933336675167084,0.8690003752708435,0.9741598963737488,0.39424842596054077,28.894227981567383,87.36640930175781,165.5467529296875,29.0496768951416,87.52999877929688,162.3279571533203,27.191991806030273,216.5399932861328,1.5356571674346924,0.0,0.6579890847206116,37.84822082519531,3.6642343997955322,4.402984142303467,4.8541436195373535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24383508125099107,0.2886256703491121,0.22961189303695104,0.13825979765676705,0.09966755770617876,0.039070344126703856,133.8013916015625,0.17104908008990075,118.79006958007812,662.7803170467436,228.15980699327258,-9.595698677003384,-1325.7213532924652,0.025282445115512163,-0.09992794319987297,0.41017673909664154,1.1271465718746185,1.0225612819194794
2024-10-15 09:40:00,4930.931640625,78.95858001708984,138.89556884765625,48.24439239501953,57.19398880004883,45.98135757446289,27.556076049804688,17.150169372558594,134.24124145507812,133.51112365722656,133.49964904785156,134.36483764648438,854.4784545898438,495.3216552734375,377.4608154296875,348.6012878417969,382.8702087402344,356.4723205566406,417.0611877441406,400.92608642578125,412.9517517089844,396.11639404296875,471.581787109375,467.0124816894531,481.3825378417969,466.00848388671875,2.809999942779541,1.7599999904632568,792.9973754882812,-0.07234402000904083,-1.3504338264465332,-1.3008023500442505,-1.3170366287231445,-1.3293195962905884,-0.13671843707561493,-0.09447487443685532,0.16995613276958466,0.2412211298942566,0.5456767678260803,0.42552080750465393,0.6276820302009583,0.4880186915397644,0.89206463098526,0.9658656120300293,0.393374502658844,29.000194549560547,87.36640930175781,165.5467529296875,29.0496768951416,87.52999877929688,162.3279571533203,27.191991806030273,213.6085968017578,1.9164824485778809,0.0,0.601254403591156,55.045738220214844,3.6999824047088623,4.352536678314209,4.735513210296631,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24598674466212503,0.2916186197137897,0.23444806543060398,0.14050191341726112,0.08744465677622014,0.03977463053351828,133.90421295166016,0.1732894545829757,108.17123413085938,662.7803170467436,220.2770487467448,-72.34402000904083,-1324.3981003761292,0.02580385480345101,-0.11559665575623512,0.41117726266384125,1.1157007217407227,0.9711975753307343
2024-10-15 09:45:00,5093.03125,78.93931579589844,138.9068145751953,48.70389938354492,57.49263000488281,45.975833892822266,27.225568771362305,18.803998947143555,134.37100219726562,133.73928833007812,133.73312377929688,134.6166229248047,822.2010498046875,499.5028991699219,381.6267395019531,350.9601745605469,380.128662109375,355.5002136230469,419.10736083984375,393.66925048828125,411.95721435546875,391.9975280761719,486.4930419921875,456.1391296386719,484.84320068359375,462.3858947753906,2.809999942779541,1.7599999904632568,810.5792236328125,-0.035207781940698624,-1.320407748222351,-1.2931479215621948,-1.282529592514038,-1.2996569871902466,-0.18907374143600464,-0.1374240219593048,0.21120841801166534,0.2333410680294037,0.5188579559326172,0.4115358591079712,0.6340343952178955,0.5042172074317932,0.8769570589065552,0.9164238572120667,0.39832842350006104,29.728931427001953,87.36640930175781,165.5467529296875,29.0496768951416,87.52999877929688,162.3279571533203,27.191991806030273,215.45748901367188,1.5253409147262573,0.0,0.617866575717926,45.013946533203125,3.5489773750305176,4.18656063079834,4.428300857543945,4.211490154266357,4.911047458648682,5.678539276123047,0.2457286825505495,0.29007098828393163,0.23196461134820578,0.13736278266328214,0.09487293515403095,0.03891629979685592,134.11500930786133,0.16143648241009467,153.5040283203125,662.7803170467436,225.16089545355905,-35.207781940698624,-1298.9355623722076,0.02492686136773719,-0.16324888169765472,0.44454948604106903,1.1382516026496887,0.9303938150405884
2024-10-15 09:50:00,5078.408203125,78.95063781738281,138.93267822265625,48.750083923339844,57.47112274169922,46.03554916381836,28.138896942138672,19.718799591064453,134.6807098388672,133.96820068359375,133.94369506835938,134.9553680419922,810.6478881835938,503.9677734375,387.4280700683594,352.08380126953125,380.5400085449219,355.7459716796875,416.6393127441406,394.0934143066406,409.6897277832031,387.6679992675781,485.1977844238281,460.991943359375,479.5673828125,445.61773681640625,2.809999942779541,1.7599999904632568,838.7903442382812,-0.02263297699391842,-1.3919516801834106,-1.3454378843307495,-1.3416953086853027,-1.3589699268341064,-0.1339588314294815,-0.07977844029664993,0.20969782769680023,0.22609996795654297,0.5464087128639221,0.46283435821533203,0.6379265785217285,0.49500635266304016,0.8822407126426697,0.9424461126327515,0.4256187081336975,33.2530403137207,87.36640930175781,165.5467529296875,29.0496768951416,87.52999877929688,162.3279571533203,27.191991806030273,224.3990020751953,1.8142658472061157,0.0,0.6468141674995422,39.44761657714844,3.4091691970825195,4.036202907562256,4.250054836273193,4.211490154266357,3.2959487438201904,2.1057450771331787,0.243611010338913,0.28719126511521814,0.230046099221898,0.14061401667895473,0.09853760864501616,0.03940495611182261,134.38699340820312,0.15962637420220796,162.86141967773438,662.7803170467436,232.997317843967,-22.63297699391842,-1359.5137000083923,0.024625826636731837,-0.10686863586306572,0.4357977956533432,1.1329329311847687,1.0092430710792542
2024-10-15 09:55:00,5113.6689453125,78.94725036621094,138.89596557617188,48.87502670288086,57.87470245361328,45.919403076171875,28.314632415771484,20.27975845336914,134.70521545410156,134.15426635742188,134.09017944335938,135.06065368652344,891.5570068359375,499.2210693359375,381.35821533203125,349.71240234375,378.67431640625,356.6976013183594,414.37738037109375,399.3694152832031,408.459716796875,392.9332580566406,469.5697937011719,458.7889099121094,459.3369140625,450.3443603515625,2.809999942779541,1.7599999904632568,832.0970458984375,-0.014588511548936367,-1.444502830505371,-1.3722147941589355,-1.4131945371627808,-1.3816999197006226,-0.05848636478185654,0.003989716060459614,0.25334975123405457,0.2288062870502472,0.5733227729797363,0.4705043435096741,0.6254797577857971,0.5150434374809265,0.8732200860977173,0.9951778054237366,0.3865654766559601,32.0090217590332,86.21891784667969,165.6383056640625,26.95610809326172,87.52999877929688,162.3279571533203,27.191991806030273,238.5159149169922,1.9165372848510742,0.0,0.6808481216430664,32.36678695678711,3.397268295288086,4.018055438995361,4.2033305168151855,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2428409577137236,0.287556838724015,0.22815561592322975,0.1406843723064953,0.10076221533253633,0.039357949302974926,134.50257873535156,0.17434781491930423,103.93038940429688,662.7803170467436,231.13806830512155,-14.588511548936367,-1402.9030203819275,0.025986327263894358,-0.02724832436069846,0.48215603828430176,1.1405231952667236,1.0438271164894104
2024-10-15 10:00:00,5102.99267578125,78.94462585449219,138.91639709472656,48.74808883666992,57.436729431152344,45.400699615478516,28.695545196533203,20.370254516601562,134.82017517089844,134.30075073242188,134.19546508789062,135.18882751464844,850.2968139648438,490.8981018066406,379.5116882324219,348.67779541015625,378.8308410644531,355.23004150390625,417.0614318847656,402.2647399902344,412.9183044433594,401.064453125,462.6114501953125,461.84088134765625,468.3619689941406,462.09906005859375,2.809999942779541,1.7599999904632568,813.8675537109375,-0.03461979702115059,-1.4090256690979004,-1.3795149326324463,-1.3663276433944702,-1.3692346811294556,-0.12997253239154816,-0.06256645172834396,0.2141740769147873,0.2602623999118805,0.5340991020202637,0.41956964135169983,0.6413158178329468,0.5151396989822388,0.8808188438415527,0.9149487018585205,0.4281518757343292,28.6469669342041,86.21891784667969,165.6383056640625,26.95610809326172,87.52999877929688,162.3279571533203,27.191991806030273,232.92257690429688,1.8607659339904785,0.0,0.6706137657165527,39.629066467285156,3.356513261795044,4.050946235656738,4.312758922576904,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24294925854768423,0.286251444142885,0.22626664085401965,0.14301199483896618,0.10152066161644496,0.039320322474442226,134.62630462646484,0.16662708884540312,88.11871337890625,662.7803170467436,226.07432047526044,-34.61979702115059,-1381.0257315635681,0.02634350449352649,-0.09626949205994606,0.4744364768266678,1.1564555168151855,0.9536687433719635
2024-10-15 10:05:00,5112.03369140625,78.92805480957031,138.9047088623047,48.51250076293945,57.419342041015625,45.894569396972656,29.109222412109375,21.040117263793945,134.95680236816406,134.40603637695312,134.30075073242188,135.2941131591797,855.2379150390625,490.0409240722656,375.98065185546875,347.33892822265625,377.8786926269531,355.17596435546875,418.4876403808594,400.7647399902344,415.3170166015625,397.6283874511719,476.585693359375,473.47125244140625,477.1401062011719,468.0600891113281,2.809999942779541,1.7599999904632568,817.75439453125,-0.020866045728325844,-1.4281872510910034,-1.3676398992538452,-1.3754523992538452,-1.3769309520721436,-0.10124871134757996,-0.018632350489497185,0.23581112921237946,0.23828725516796112,0.5570937395095825,0.4541186988353729,0.6367462873458862,0.5131475925445557,0.8847384452819824,0.958059549331665,0.4324522316455841,27.095684051513672,86.21891784667969,165.6383056640625,26.95610809326172,87.52999877929688,162.3279571533203,27.191991806030273,223.4213104248047,2.134561538696289,0.0,0.6655110716819763,38.21291732788086,3.2699215412139893,4.0588908195495605,4.432679653167725,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24018972729223143,0.2842882945475114,0.22722811511037277,0.14412236192521158,0.10417150112467283,0.03950986321087221,134.7394256591797,0.16729895901836248,98.950439453125,662.7803170467436,227.1539984809028,-20.866045728325844,-1387.0526254177094,0.026477028510307834,-0.05994053091853857,0.4740983843803406,1.149893879890442,1.0112124383449554
2024-10-15 10:10:00,5125.42822265625,78.94633483886719,138.83212280273438,48.94028854370117,57.74360656738281,46.17165756225586,29.195533752441406,21.248252868652344,135.0377655029297,134.40603637695312,134.42892456054688,135.39939880371094,891.7160034179688,495.0296325683594,378.0727844238281,347.3793029785156,382.6596374511719,355.1238098144531,418.811279296875,400.1953430175781,414.6486511230469,392.56671142578125,479.28857421875,465.78985595703125,474.2687072753906,464.6621398925781,2.809999942779541,1.7599999904632568,830.8941650390625,0.01598658226430416,-1.4215537309646606,-1.3785247802734375,-1.3748732805252075,-1.4068354368209839,-0.13077488541603088,-0.07581227272748947,0.2219761312007904,0.2338188886642456,0.559742271900177,0.4703449308872223,0.6493623852729797,0.540600061416626,0.8799494504928589,0.957788348197937,0.4087379276752472,28.17713165283203,86.95746612548828,164.41146850585938,28.475929260253906,87.52999877929688,162.3279571533203,27.191991806030273,226.95437622070312,1.8416424989700317,0.0,0.6728992462158203,34.25,3.3621432781219482,4.075716018676758,4.4527740478515625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2407301898449464,0.284032435952751,0.22711169511174134,0.14360860125648617,0.10451707783407503,0.0396648495428688,134.81803131103516,0.17397882960808247,122.032470703125,662.7803170467436,230.80393473307294,15.986582264304161,-1395.4468071460724,0.026495612911076327,-0.10329357907176018,0.455795019865036,1.1899624466896057,1.0300872027873993
2024-10-15 10:15:00,5131.2900390625,78.94209289550781,138.85256958007812,49.021968841552734,57.76997375488281,46.49577713012695,28.887981414794922,20.96803092956543,135.14305114746094,134.51133728027344,134.42892456054688,135.39939880371094,860.1031494140625,495.747802734375,378.56170654296875,346.9179992675781,382.29443359375,353.7479553222656,417.8555908203125,400.00518798828125,413.5214538574219,394.97662353515625,471.886474609375,463.39544677734375,472.29583740234375,460.41546630859375,2.809999942779541,1.7599999904632568,837.5292358398438,-0.029814587906003,-1.4720427989959717,-1.405785322189331,-1.4248545169830322,-1.4417978525161743,-0.11420799791812897,-0.06907966732978821,0.18914338946342468,0.24849674105644226,0.5941141247749329,0.4641979932785034,0.6428841352462769,0.5184553861618042,0.9007352590560913,0.9871185421943665,0.39938873052597046,28.50945281982422,86.95746612548828,164.41146850585938,28.475929260253906,87.52999877929688,162.3279571533203,27.191991806030273,231.71351623535156,1.5864982604980469,0.0,0.6804509162902832,33.86076354980469,3.4678776264190674,4.115979194641113,4.35557746887207,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24131666944288424,0.28437979929754265,0.2288811801187843,0.14220464062710714,0.10321771051368168,0.03958921256145516,134.87067794799805,0.1676192814801803,116.95681762695312,662.7803170467436,232.64700995551217,-29.814587906003,-1436.1201226711273,0.025982727318677637,-0.09164383262395859,0.43764013051986694,1.161339521408081,1.0583121180534363
