datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-15 12:55:00,5412.572265625,78.90728759765625,138.82960510253906,49.249385833740234,58.40226364135742,46.053924560546875,30.44073486328125,28.73960304260254,136.1654510498047,135.3124237060547,135.35362243652344,136.3240966796875,912.4412841796875,491.8676452636719,379.1103210449219,350.745361328125,377.85821533203125,353.73919677734375,418.1337890625,406.692626953125,409.121337890625,400.6913146972656,465.9938049316406,463.34271240234375,468.47064208984375,460.46197509765625,2.8299999237060547,1.4900000095367432,875.7510375976562,-0.03832016885280609,-1.572538137435913,-1.561307668685913,-1.534684419631958,-1.5567846298217773,-0.0865015834569931,-0.023365190252661705,0.21914565563201904,0.2494201362133026,0.6277344226837158,0.5511164665222168,0.6748371720314026,0.5275861024856567,0.8759610056877136,1.004074215888977,0.3974185585975647,30.75701141357422,86.80181884765625,168.60470581054688,27.46271514892578,87.52999877929688,168.79788208007812,27.191991806030273,239.7643280029297,2.0331528186798096,24.173006057739258,0.6809348464012146,28.812454223632812,3.564546823501587,4.30836820602417,4.3628644943237305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23134168618573112,0.27433597229955875,0.21633148074728467,0.14299083760715064,0.13500002316027476,0.039331744962290305,135.78889846801758,0.16857812503946792,83.01492309570312,682.629307303506,243.26417711046008,-38.32016885280609,-1556.3287138938904,0.025651803042884842,-0.054933386854827404,0.46856579184532166,1.2024232745170593,1.1788508892059326
2024-10-15 13:00:00,5391.1279296875,78.91401672363281,138.825439453125,49.345794677734375,58.279319763183594,46.61283874511719,30.957595825195312,28.938215255737305,136.0494384765625,135.28805541992188,135.31971740722656,136.3240966796875,908.6710205078125,492.0611877441406,377.92449951171875,350.2893371582031,373.923095703125,352.3025817871094,419.88232421875,404.2268371582031,411.8582458496094,398.640869140625,479.7842102050781,475.4662780761719,477.3021240234375,468.4122009277344,2.8299999237060547,1.4900000095367432,843.0986938476562,-0.03676329180598259,-1.5560089349746704,-1.5390714406967163,-1.5123250484466553,-1.53662109375,-0.13201764225959778,-0.07982593774795532,0.285209059715271,0.28711023926734924,0.6043208837509155,0.5493166446685791,0.6796976923942566,0.5288471579551697,0.8636699318885803,0.9886071681976318,0.4463740885257721,29.100332260131836,86.80181884765625,168.60470581054688,27.46271514892578,87.52999877929688,168.79788208007812,27.191991806030273,235.42105102539062,2.981653928756714,36.89189529418945,0.7427449822425842,29.19687271118164,3.4315476417541504,4.252382278442383,4.3526997566223145,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23044378286935316,0.2721631498081956,0.2176809383829978,0.14457129603624505,0.13514083290320839,0.039719659236389177,135.7453269958496,0.168549333712525,91.33639526367188,682.629307303506,234.19408162434897,-36.76329180598259,-1536.0066294670105,0.027335076658757444,-0.10592179000377655,0.5723192989826202,1.2085448503494263,1.1536375284194946
2024-10-15 13:05:00,5417.90576171875,78.91094970703125,138.78746032714844,49.23578643798828,58.38364028930664,46.848876953125,31.640413284301758,29.821699142456055,136.0494384765625,135.20713806152344,135.20713806152344,136.3240966796875,863.8942260742188,497.9000244140625,378.0420227050781,348.0077209472656,379.6687316894531,354.5616760253906,420.15704345703125,401.8283996582031,417.3861389160156,395.2058410644531,484.37310791015625,468.63507080078125,481.84527587890625,466.91851806640625,2.8299999237060547,1.4900000095367432,863.3907470703125,-0.03451736643910408,-1.6233667135238647,-1.5693498849868774,-1.572084903717041,-1.5717065334320068,-0.07688362896442413,-0.03023320436477661,0.24251790344715118,0.25952547788619995,0.6343084573745728,0.5610369443893433,0.6834868788719177,0.5390980839729309,0.8771116137504578,1.0219368934631348,0.41787323355674744,28.555999755859375,86.80181884765625,168.60470581054688,27.46271514892578,87.52999877929688,168.79788208007812,27.191991806030273,260.0108947753906,2.4474833011627197,23.99449348449707,0.7591357231140137,28.73503303527832,3.384996175765991,4.309628486633301,4.504683971405029,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2280169108438616,0.2703817338096905,0.21696284292747073,0.1465305993232419,0.13810791309573525,0.03985495975822898,135.69695281982422,0.15945168928153544,126.31509399414062,682.629307303506,239.83076307508682,-34.51736643910408,-1584.1270089149475,0.02694092678240449,-0.05355841666460037,0.5020433813333511,1.2225849628448486,1.195345401763916
2024-10-15 13:10:00,5410.6630859375,78.90120697021484,138.73611450195312,49.25788497924805,58.132164001464844,46.51897430419922,31.4426212310791,29.548419952392578,136.0494384765625,135.20713806152344,135.20713806152344,136.3240966796875,937.2587280273438,498.8259582519531,377.8085021972656,346.0424499511719,380.1817626953125,353.4335021972656,418.01641845703125,401.15179443359375,415.47857666015625,393.1641540527344,478.7709045410156,463.68035888671875,473.51678466796875,458.5580749511719,2.8299999237060547,1.4900000095367432,887.1747436523438,-0.021031886339187622,-1.592857003211975,-1.5209922790527344,-1.5491405725479126,-1.559165120124817,-0.0959978699684143,-0.012671268545091152,0.25179919600486755,0.2130531519651413,0.6228969693183899,0.5648012757301331,0.6771569848060608,0.5503032803535461,0.871423065662384,1.0204094648361206,0.3831338584423065,28.500648498535156,86.80181884765625,168.60470581054688,27.46271514892578,87.52999877929688,168.79788208007812,27.191991806030273,248.68553161621094,2.7118241786956787,18.637224197387695,0.751218855381012,28.231277465820312,3.379568338394165,4.32563591003418,4.580934524536133,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22921298372385968,0.27050789465918135,0.21646794019944612,0.14631275848549108,0.13749842293202177,0.03971787950111262,135.69695281982422,0.17322437437720184,127.74261474609375,682.629307303506,246.43742879231772,-21.031886339187622,-1555.5387437343597,0.025267105615309062,-0.05433456925675273,0.46485234797000885,1.227460265159607,1.187698245048523
2024-10-15 13:15:00,5392.341796875,78.9204330444336,138.68186950683594,49.37343215942383,58.27281188964844,46.70078659057617,31.443172454833984,29.56496810913086,136.0494384765625,135.20713806152344,135.20713806152344,136.3240966796875,879.326416015625,493.23126220703125,377.04376220703125,346.02313232421875,380.1392822265625,353.3806457519531,416.8994140625,403.44866943359375,414.1776428222656,396.826171875,469.7225646972656,464.210205078125,472.097412109375,461.6154479980469,2.8299999237060547,1.4900000095367432,877.0811157226562,-0.02396858111023903,-1.630776047706604,-1.5760389566421509,-1.5768744945526123,-1.596042513847351,-0.12703268229961395,-0.03300609067082405,0.27555719017982483,0.2619224786758423,0.6184564828872681,0.5348100662231445,0.6962093114852905,0.5607146620750427,0.889554500579834,0.9935202598571777,0.4285258650779724,34.251155853271484,86.90558624267578,167.1337127685547,27.981529235839844,87.52999877929688,168.79788208007812,27.191991806030273,247.8147735595703,2.8539655208587646,24.64873504638672,0.7377877831459045,28.398042678833008,3.488445281982422,4.425909996032715,4.788617134094238,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22926513388778763,0.2705893318649537,0.21685472575172884,0.14600611761073154,0.13728469088479828,0.039937225664815446,135.69695281982422,0.16306948801450552,104.5758056640625,682.629307303506,243.63364325629342,-23.96858111023903,-1594.9330031871796,0.026466214644031545,-0.080019386485219,0.5374796688556671,1.2569239735603333,1.1532665491104126
2024-10-15 13:20:00,5409.66162109375,78.90457153320312,138.6234588623047,49.32979965209961,58.427738189697266,46.835235595703125,31.462858200073242,29.417455673217773,136.0249786376953,135.20713806152344,135.20713806152344,136.24327087402344,896.3851318359375,491.23748779296875,374.50994873046875,346.63421630859375,378.6741638183594,354.00921630859375,417.7961120605469,404.5169982910156,413.0538635253906,397.2442321777344,472.36236572265625,467.664794921875,472.4559326171875,463.0533447265625,2.8299999237060547,1.4900000095367432,870.2352905273438,-0.07469196617603302,-1.539452075958252,-1.5049515962600708,-1.489177942276001,-1.5271610021591187,-0.15946051478385925,-0.09282837808132172,0.24196650087833405,0.24088440835475922,0.5848191976547241,0.5199906229972839,0.6757733225822449,0.5577106475830078,0.8730953931808472,0.9539369344711304,0.412821888923645,29.084739685058594,86.90558624267578,167.1337127685547,27.981529235839844,87.52999877929688,168.79788208007812,27.191991806030273,241.01895141601562,1.7994458675384521,25.97462272644043,0.7129974961280823,27.910388946533203,3.482832908630371,4.378739356994629,4.682826519012451,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2289371738612906,0.271160259125183,0.21736002477260458,0.1460175773816815,0.13652496485924037,0.03983115810249619,135.6706314086914,0.16570077661432403,95.72958374023438,682.629307303506,241.73202514648438,-74.69196617603302,-1515.1856541633606,0.024651478900899942,-0.12614444643259048,0.48285090923309326,1.2334839701652527,1.104809820652008
2024-10-15 13:25:00,5415.48095703125,78.90458679199219,138.58294677734375,49.408756256103516,58.21421432495117,46.513092041015625,31.614500045776367,29.713905334472656,135.94415283203125,135.20713806152344,135.20713806152344,136.21881103515625,918.089111328125,491.6588439941406,378.0421142578125,348.0076904296875,381.26080322265625,354.5616760253906,418.5409851074219,404.9040832519531,413.8887634277344,397.50823974609375,471.20953369140625,467.1490173339844,471.989013671875,462.7301330566406,2.8299999237060547,1.4900000095367432,867.7779541015625,-0.01718006655573845,-1.546541690826416,-1.504234790802002,-1.506466031074524,-1.5411678552627563,-0.15175384283065796,-0.09500109404325485,0.22281737625598907,0.24976909160614014,0.6427549719810486,0.5309877991676331,0.6876234412193298,0.5644887089729309,0.8718728423118591,0.9829459190368652,0.3938314914703369,29.221206665039062,86.90558624267578,167.1337127685547,27.981529235839844,87.52999877929688,168.79788208007812,27.191991806030273,246.39320373535156,2.5646250247955322,17.80142593383789,0.7394761443138123,29.383804321289062,3.4508137702941895,4.383236408233643,4.745670318603516,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2293127804978576,0.27018011305847667,0.21587360771018144,0.14672720907948525,0.13790628965399904,0.039786764963612074,135.6443099975586,0.16953048466288367,100.07037353515625,682.629307303506,241.04943169487848,-17.18006655573845,-1524.6025919914246,0.02594315418908475,-0.1233774684369564,0.4725864678621292,1.2521121501922607,1.1737427711486816
2024-10-15 13:30:00,5399.49072265625,78.92253875732422,138.5608673095703,49.05624008178711,58.19186782836914,47.13065719604492,31.513553619384766,29.53750228881836,135.94415283203125,135.0835418701172,135.20713806152344,136.1900634765625,891.5673828125,492.6182556152344,378.12579345703125,346.8592224121094,380.4910888671875,354.87872314453125,416.95263671875,403.77203369140625,414.1817321777344,400.96600341796875,466.40142822265625,464.94976806640625,475.0848083496094,465.09796142578125,2.8299999237060547,1.4900000095367432,866.2028198242188,-0.06376869231462479,-1.6262205839157104,-1.5543608665466309,-1.5756828784942627,-1.5524885654449463,-0.1063065379858017,-0.04797732084989548,0.21381130814552307,0.2546493411064148,0.6397181153297424,0.5450412034988403,0.6710807681083679,0.5497245788574219,0.8830675482749939,1.0031707286834717,0.4141693711280823,29.81913185119629,84.0734634399414,165.79701232910156,26.53495216369629,87.52999877929688,159.12350463867188,27.191991806030273,247.6177978515625,1.712834119796753,21.468578338623047,0.7147207856178284,26.552583694458008,3.449176549911499,4.412997722625732,4.807812213897705,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2277133214463705,0.27011983556574676,0.21877499119721974,0.1462822253251451,0.13710962646551794,0.039898174120470524,135.6062240600586,0.16512064352133904,94.71377563476562,682.629307303506,240.61189439561633,-63.768692314624786,-1577.1882236003876,0.026141177714873398,-0.07714192941784859,0.46846064925193787,1.2208053469657898,1.1847593188285828
2024-10-15 13:35:00,5406.998046875,78.90473175048828,138.62307739257812,49.110225677490234,58.01365280151367,47.0088005065918,31.624727249145508,29.540632247924805,135.94415283203125,135.0590362548828,135.1018524169922,136.09521484375,903.4964599609375,492.8171081542969,374.8683776855469,347.2911071777344,380.13275146484375,355.0684814453125,417.5175476074219,404.904052734375,412.79010009765625,400.9660339355469,468.93231201171875,467.89007568359375,473.9640808105469,464.4726257324219,2.8299999237060547,1.4900000095367432,867.77294921875,-0.03435225039720535,-1.5211066007614136,-1.4967154264450073,-1.4652360677719116,-1.462233304977417,-0.16084466874599457,-0.08787607401609421,0.2667192220687866,0.20908647775650024,0.605394721031189,0.5668493509292603,0.682124137878418,0.5405049920082092,0.8758983612060547,0.9676823616027832,0.402740478515625,29.464492797851562,84.0734634399414,165.79701232910156,26.53495216369629,87.52999877929688,159.12350463867188,27.191991806030273,240.0449676513672,2.443227767944336,17.768783569335938,0.7277019619941711,27.83108139038086,3.496238946914673,4.440061092376709,4.863602638244629,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22810345149263483,0.2694574145234697,0.21834291124011587,0.14688813456928762,0.13720808817449198,0.03981840507730505,135.55006408691406,0.1670976116743962,87.61279296875,682.629307303506,241.0480414496528,-34.35225039720535,-1486.3228499889374,0.024989099617053548,-0.12436037138104439,0.47580569982528687,1.2226291298866272,1.1722440719604492
2024-10-15 13:40:00,5395.53076171875,78.89254760742188,138.66810607910156,49.35698318481445,58.20018005371094,46.527278900146484,31.813430786132812,29.69806480407715,135.8388671875,135.0835418701172,135.1018524169922,136.09521484375,907.1016235351562,495.235595703125,379.8305358886719,349.3953552246094,382.357421875,355.69696044921875,418.756103515625,404.06500244140625,413.0497131347656,401.2646484375,473.7886657714844,471.4673767089844,476.37445068359375,464.655517578125,2.8299999237060547,1.4900000095367432,855.7455444335938,-0.03354291617870331,-1.5817298889160156,-1.515770435333252,-1.5275037288665771,-1.536046028137207,-0.15277311205863953,-0.07890061289072037,0.26392030715942383,0.24145889282226562,0.6090543866157532,0.5565446019172668,0.6799004077911377,0.5224896669387817,0.8564040660858154,0.9874746799468994,0.41595160961151123,30.302335739135742,84.0734634399414,165.79701232910156,26.53495216369629,87.52999877929688,159.12350463867188,27.191991806030273,240.57115173339844,2.0450074672698975,17.66975212097168,0.7045778632164001,28.515077590942383,3.430199146270752,4.359835147857666,4.761192798614502,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22893280691996293,0.2699502628240582,0.21580777165966777,0.14756043699737575,0.13774872159893536,0.03995824456391452,135.52986907958984,0.16812092518701505,97.61203002929688,682.629307303506,237.70709567599826,-33.54291617870331,-1540.262520313263,0.026665402733384396,-0.11583686247467995,0.5053791999816895,1.2023900747299194,1.16559898853302
2024-10-15 13:45:00,5418.25048828125,78.90399169921875,138.7220001220703,49.087158203125,58.16885757446289,46.7991828918457,31.644062042236328,29.888072967529297,135.9196319580078,135.0835418701172,135.1018524169922,136.09521484375,878.0404052734375,497.3817138671875,378.67926025390625,347.7618408203125,379.41912841796875,354.3369445800781,418.4389953613281,399.2718505859375,414.1134948730469,399.1288146972656,475.8056945800781,461.130615234375,479.744140625,462.9205627441406,2.8299999237060547,1.4900000095367432,871.7130737304688,-0.05726110562682152,-1.5406335592269897,-1.4791920185089111,-1.484299898147583,-1.5216144323349,-0.18066169321537018,-0.10787312686443329,0.2688276767730713,0.2937736511230469,0.5908553004264832,0.5188655853271484,0.6628761887550354,0.5110670924186707,0.821730375289917,0.9499471187591553,0.44622787833213806,29.498640060424805,84.47325897216797,162.48880004882812,27.731277465820312,87.52999877929688,159.12350463867188,27.191991806030273,242.7734832763672,2.6659388542175293,19.293521881103516,0.7020533084869385,27.141788482666016,3.4439468383789062,4.405713081359863,4.807299613952637,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22769036271939913,0.26981574743634984,0.2170776088426622,0.14678071063916814,0.13863557036242072,0.039789104277382116,135.5500602722168,0.16205238336110317,121.65008544921875,682.629307303506,242.14252048068576,-57.26110562682152,-1506.434977054596,0.024716010879080295,-0.14426741003990173,0.5626013278961182,1.173943281173706,1.1097208857536316
2024-10-15 13:50:00,5380.875,78.87767028808594,138.776611328125,48.89960861206055,58.16748809814453,47.076778411865234,31.2163028717041,29.12727165222168,135.8388671875,135.05906677246094,135.1018524169922,136.09521484375,912.7957763671875,494.4905700683594,376.03106689453125,348.90380859375,378.71337890625,354.7170715332031,418.7560119628906,396.88720703125,411.6993713378906,396.27056884765625,478.3323974609375,456.80963134765625,478.41607666015625,461.8307189941406,2.8299999237060547,1.4900000095367432,871.1927490234375,-0.011331799440085888,-1.5519232749938965,-1.4627631902694702,-1.4956047534942627,-1.5046119689941406,-0.12017896771430969,-0.042609501630067825,0.24111446738243103,0.27075594663619995,0.6234203577041626,0.5481203198432922,0.664432942867279,0.521731436252594,0.8445422649383545,0.9926758408546448,0.4058961272239685,28.315235137939453,84.47325897216797,162.48880004882812,27.731277465820312,87.52999877929688,159.12350463867188,27.191991806030273,239.00416564941406,2.937103509902954,24.170682907104492,0.7239927649497986,29.517086029052734,3.5557332038879395,4.436403274536133,4.750461101531982,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22798354259313358,0.27119296813938487,0.21948500245382088,0.14553906498131008,0.13579942183235058,0.0398610727151246,135.52375030517578,0.16963705277806815,126.529296875,682.629307303506,241.99798583984375,-11.331799440085888,-1503.7257969379425,0.02548355372116675,-0.08139423467218876,0.511870414018631,1.186164379119873,1.1715406775474548
2024-10-15 13:55:00,5491.677734375,78.89517974853516,138.78746032714844,49.44916915893555,58.435333251953125,46.76782989501953,32.878395080566406,31.221208572387695,135.8388671875,134.97825622558594,135.00714111328125,136.0145263671875,923.14306640625,497.4022216796875,384.52923583984375,352.245361328125,383.2552795410156,354.71783447265625,417.85748291015625,394.709228515625,409.3385314941406,386.8310852050781,482.6318664550781,457.00927734375,478.4289245605469,449.9249572753906,2.8299999237060547,1.4900000095367432,886.5892944335938,-0.10319404304027557,-1.6193169355392456,-1.5888679027557373,-1.5833042860031128,-1.5843749046325684,-0.1412028819322586,-0.07757285237312317,0.25298869609832764,0.2435029149055481,0.6266805529594421,0.5699648261070251,0.6690399050712585,0.5271632075309753,0.8420369029045105,1.005797266960144,0.41179582476615906,32.80504608154297,84.47325897216797,162.48880004882812,27.731277465820312,87.52999877929688,159.12350463867188,27.191991806030273,241.4146728515625,2.1387181282043457,21.21549415588379,0.6856768131256104,27.9162654876709,3.446767807006836,4.372285842895508,4.666776180267334,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22605134415009145,0.2671305878771389,0.21379390170889515,0.15029990448518543,0.1427242617786891,0.03983335267282543,135.45969772338867,0.16809855039888127,160.60357666015625,682.629307303506,246.2748040093316,-103.19404304027557,-1593.966007232666,0.024579398597419647,-0.10938786715269089,0.49649161100387573,1.1962031126022339,1.1966453790664673
2024-10-15 14:00:00,5498.6318359375,78.87503814697266,138.80335998535156,49.132415771484375,58.21397399902344,46.646636962890625,32.69408416748047,31.086950302124023,135.8388671875,134.95375061035156,134.97825622558594,136.09521484375,903.6246337890625,498.4732666015625,380.70672607421875,347.7328186035156,379.4193420410156,356.4234619140625,411.63531494140625,395.46551513671875,412.5298156738281,396.3915710449219,469.67633056640625,458.6312561035156,474.2517395019531,455.8315734863281,2.8299999237060547,1.4900000095367432,880.2819213867188,-0.028869381174445152,-1.5517159700393677,-1.4893836975097656,-1.5074838399887085,-1.532456398010254,-0.15393522381782532,-0.09259869903326035,0.212128147482872,0.27279409766197205,0.6726702451705933,0.5595121383666992,0.6861300468444824,0.5413525700569153,0.8421817421913147,0.9984430074691772,0.3741838037967682,35.453369140625,84.47325897216797,162.48880004882812,27.731277465820312,87.52999877929688,159.12350463867188,27.191991806030273,240.17144775390625,2.707366704940796,24.229467391967773,0.7085466384887695,28.099002838134766,3.534226655960083,4.438756465911865,4.740025997161865,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2256118818746026,0.2673136262300678,0.2141973966284622,0.1501284587653621,0.14274863650150527,0.03960513591393651,135.46652221679688,0.16433626777541785,117.74307250976562,682.629307303506,244.52275594075522,-28.869381174445152,-1520.259976387024,0.024943238319425205,-0.12326696142554283,0.48492224514484406,1.2274826169013977,1.2321823835372925
2024-10-15 14:05:00,5519.66845703125,78.88597106933594,138.8053741455078,49.46165466308594,58.514320373535156,47.434852600097656,32.95977783203125,31.500038146972656,135.71527099609375,134.8729705810547,134.95379638671875,135.98992919921875,907.412841796875,491.0357971191406,373.2338562011719,348.5523376464844,378.5577697753906,356.0691833496094,418.1294860839844,403.7869567871094,412.9517822265625,401.8800048828125,466.4300537109375,462.9917907714844,469.2557678222656,460.2669372558594,2.8299999237060547,1.4900000095367432,872.3750610351562,-0.05445275828242302,-1.6146228313446045,-1.5653351545333862,-1.5714484453201294,-1.60543954372406,-0.12587665021419525,-0.0731838047504425,0.2237599790096283,0.2790144979953766,0.6711558699607849,0.5964305996894836,0.6839426159858704,0.5447803735733032,0.8521977066993713,1.0418022871017456,0.3944762051105499,29.691781997680664,81.3969955444336,162.71463012695312,25.363040924072266,87.52999877929688,159.12350463867188,27.191991806030273,242.47445678710938,1.8445559740066528,22.965124130249023,0.7077751159667969,28.9605770111084,3.3907535076141357,4.432715892791748,4.799898624420166,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22495797460588776,0.26613066397259993,0.21573981783125892,0.149905313824598,0.1432662297656554,0.03983403085300162,135.38299179077148,0.16439625837326585,85.01150512695312,682.629307303506,242.32640584309897,-54.45275828242302,-1589.211493730545,0.02613597054652822,-0.09953022748231888,0.5027744770050049,1.2287229895591736,1.2675864696502686
2024-10-15 14:10:00,5522.2548828125,78.87934875488281,138.71694946289062,49.72663116455078,58.569034576416016,47.68159866333008,35.3533935546875,33.726783752441406,135.8388671875,134.8729705810547,134.8974151611328,136.01437377929688,897.0680541992188,489.2596435546875,378.65972900390625,348.00787353515625,384.35650634765625,355.44061279296875,418.06573486328125,405.1010437011719,415.9634704589844,403.155029296875,467.2147521972656,465.5576171875,467.9266662597656,462.2900390625,2.8299999237060547,1.4900000095367432,883.0782470703125,-0.02092420682311058,-1.6707004308700562,-1.5984843969345093,-1.621593952178955,-1.624178409576416,-0.10175716131925583,-0.054054491221904755,0.2542702555656433,0.2713298499584198,0.6731793880462646,0.6313610076904297,0.6939595341682434,0.5359728336334229,0.8350983262062073,1.029741644859314,0.4141649603843689,28.638513565063477,81.3969955444336,162.71463012695312,25.363040924072266,87.52999877929688,159.12350463867188,27.191991806030273,236.40870666503906,2.856689214706421,16.549360275268555,0.6861290335655212,29.076000213623047,3.435138463973999,4.481173038482666,5.049488067626953,4.211490154266357,3.2959487438201904,3.234426498413086,0.22095084164473663,0.260240381882216,0.21186412811209596,0.15708609004815088,0.14985855831280054,0.04075462768151031,135.4059066772461,0.16244597057467572,92.6346435546875,682.629307303506,245.29951307508682,-20.92420682311058,-1628.7392973899841,0.026720386040598575,-0.07790582627058029,0.5256001055240631,1.2299323678016663,1.3045403957366943
2024-10-15 14:15:00,5488.35400390625,78.88550567626953,138.62510681152344,49.29229736328125,58.14193344116211,46.604122161865234,32.4300422668457,30.91023063659668,135.71527099609375,134.95388793945312,134.97825622558594,135.98992919921875,914.887939453125,489.4398193359375,376.2565002441406,345.0736999511719,382.391845703125,355.3918762207031,416.7373046875,402.1075134277344,417.6785583496094,405.9566650390625,463.7328796386719,462.87701416015625,476.6910095214844,468.4122009277344,2.8299999237060547,1.4900000095367432,885.9620361328125,-0.03097834810614586,-1.6090022325515747,-1.5748441219329834,-1.565362572669983,-1.6110659837722778,-0.10396398603916168,-0.051812510937452316,0.265952467918396,0.2614084482192993,0.6573911905288696,0.6084067821502686,0.6874794363975525,0.5336995124816895,0.8554331660270691,1.0433778762817383,0.41408276557922363,27.9842586517334,81.3969955444336,162.71463012695312,25.363040924072266,87.52999877929688,159.12350463867188,27.191991806030273,234.76715087890625,2.613740921020508,11.603013038635254,0.6744439005851746,31.11324691772461,3.375464677810669,4.494152545928955,4.911836624145508,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22675779261212292,0.2674684928590892,0.2143914654690545,0.14918689515627517,0.14219535390345822,0.039607253051649936,135.4093360900879,0.16669623329726324,93.66912841796875,682.629307303506,246.10056559244794,-30.97834810614586,-1590.0687277317047,0.025742224180820446,-0.077888248488307,0.5273609161376953,1.221178948879242,1.2657979726791382
2024-10-15 14:20:00,5502.501953125,78.89141845703125,138.47280883789062,49.2693977355957,58.51565933227539,46.96527862548828,33.26011657714844,31.523271560668945,135.7438507080078,134.97825622558594,134.97825622558594,136.0142822265625,926.1303100585938,490.4533996582031,375.707763671875,346.2090148925781,380.4916687011719,354.5616760253906,417.9720764160156,400.47021484375,416.3702392578125,403.0461730957031,472.199951171875,469.7835998535156,479.2178039550781,469.9290466308594,2.8299999237060547,1.4900000095367432,882.2127685546875,-0.0850856676697731,-1.6535727977752686,-1.6100060939788818,-1.606466293334961,-1.6131044626235962,-0.12677417695522308,-0.05320192873477936,0.2765201926231384,0.2710132598876953,0.6494874358177185,0.5835376381874084,0.679889440536499,0.5212916731834412,0.8496732711791992,1.031957745552063,0.42056235671043396,27.9583797454834,85.77029418945312,164.0574493408203,26.480018615722656,87.52999877929688,159.12350463867188,27.191991806030273,234.68409729003906,2.242739677429199,8.988364219665527,0.6994061470031738,28.356229782104492,3.4970083236694336,4.533394813537598,4.986175537109375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2244274677975411,0.2665451954765474,0.21393195453471636,0.1515034501155993,0.1435919320755958,0.039897073313440334,135.42866134643555,0.168310764439188,97.95977783203125,682.629307303506,245.0591023763021,-85.0856676697731,-1620.7874119281769,0.025572029733413822,-0.08998805284500122,0.5475334525108337,1.2011811137199402,1.233025074005127
2024-10-15 14:25:00,5578.7431640625,78.89025115966797,138.46109008789062,49.45150375366211,58.28931427001953,46.95238494873047,33.812110900878906,32.46424865722656,135.86325073242188,134.97825622558594,135.1018524169922,136.21881103515625,905.0324096679688,493.3631286621094,374.3478088378906,346.0471496582031,380.97564697265625,355.23004150390625,418.2420349121094,399.63995361328125,416.919189453125,401.5351257324219,475.79638671875,469.0855407714844,478.7253112792969,466.1029052734375,2.8299999237060547,1.4900000095367432,880.5372924804688,0.023545952513813972,-1.6596814393997192,-1.5880892276763916,-1.6181918382644653,-1.6036381721496582,-0.126627117395401,-0.060853905975818634,0.278998464345932,0.28340813517570496,0.6664203405380249,0.6376595497131348,0.721172571182251,0.5385392904281616,0.8565121293067932,1.0500969886779785,0.40113794803619385,27.907310485839844,85.77029418945312,164.0574493408203,26.480018615722656,87.52999877929688,159.12350463867188,27.191991806030273,235.8000030517578,3.149631977081299,8.57417106628418,0.7196969389915466,28.835514068603516,3.4816441535949707,4.600333213806152,5.212352275848389,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22379328260122922,0.2637888838738563,0.2124834950616603,0.1530170513697297,0.1469172870935245,0.039609201576794796,135.54054260253906,0.16222872841647626,107.36566162109375,682.629307303506,244.59369235568576,23.545952513813972,-1617.4001693725586,0.02742861101926047,-0.09374051168560982,0.562406599521637,1.2597118616104126,1.3040798902511597
2024-10-15 14:30:00,5639.1953125,78.87772369384766,138.400634765625,49.96047592163086,59.00498580932617,47.5514030456543,34.61544418334961,33.56499481201172,135.94415283203125,135.0835418701172,135.20713806152344,136.3240966796875,923.6875,493.9764404296875,375.59478759765625,345.0735778808594,383.5477294921875,354.84515380859375,418.37945556640625,400.4698486328125,418.62353515625,403.68963623046875,469.51226806640625,463.84674072265625,475.4720153808594,464.70440673828125,2.8299999237060547,1.4900000095367432,894.1812744140625,-0.10538715124130249,-1.7756023406982422,-1.7105909585952759,-1.7237629890441895,-1.7113629579544067,-0.1379629522562027,-0.06854088604450226,0.27637118101119995,0.23820842802524567,0.6868951320648193,0.6607335209846497,0.7039878368377686,0.5424261689186096,0.8555743098258972,1.0667333602905273,0.39173176884651184,29.17142105102539,85.77029418945312,164.0574493408203,26.480018615722656,87.52999877929688,159.12350463867188,27.191991806030273,232.1453094482422,2.004026174545288,7.414233207702637,0.6916559934616089,29.384605407714844,3.4155967235565186,4.616411209106445,5.2023606300354,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22234568498575202,0.26259765835555204,0.21162427072961418,0.15405366954682312,0.14937871638225864,0.03984563245644326,135.63973236083984,0.16379774929102528,108.50042724609375,682.629307303506,248.3836873372396,-105.38715124130249,-1730.3298115730286,0.02633855231286269,-0.10325191915035248,0.5145796090364456,1.2464140057563782,1.347628653049469
2024-10-15 14:35:00,5572.4755859375,78.87068939208984,138.40228271484375,49.38431930541992,58.467872619628906,47.24497604370117,34.04910659790039,32.58326721191406,136.0494384765625,135.20713806152344,135.20713806152344,136.3538818359375,936.9539794921875,491.61602783203125,375.9181213378906,345.3926086425781,383.2925109863281,354.8296813964844,417.4685363769531,401.8529357910156,416.3667297363281,403.678955078125,469.14947509765625,465.14642333984375,468.359130859375,460.46368408203125,2.8299999237060547,1.4900000095367432,896.547119140625,-0.0319954976439476,-1.681085467338562,-1.6138852834701538,-1.6347380876541138,-1.6520596742630005,-0.14393992722034454,-0.055690180510282516,0.2531301975250244,0.2673938572406769,0.698501706123352,0.6266105771064758,0.7059484720230103,0.5511975884437561,0.853032112121582,1.0545445680618286,0.4071526527404785,29.302268981933594,85.77029418945312,164.0574493408203,26.480018615722656,87.52999877929688,159.12350463867188,27.191991806030273,239.3326873779297,3.4141440391540527,10.263799667358398,0.7054010033607483,32.269107818603516,3.484828233718872,4.653746604919434,5.244137287139893,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2227232280790927,0.26369004396364676,0.21307479222089182,0.15356143491201704,0.1469505008243517,0.03979013247507323,135.70439910888672,0.16813962933398058,99.19021606445312,682.629307303506,249.0408664279514,-31.9954976439476,-1645.4421281814575,0.026014373253104194,-0.09981505386531353,0.5205240547657013,1.2571460604667664,1.3251122832298279
2024-10-15 14:40:00,5618.693359375,78.85665893554688,138.4581756591797,49.73526382446289,58.69668197631836,47.356178283691406,34.38985061645508,33.16053771972656,136.08441162109375,135.3124237060547,135.35362243652344,136.47665405273438,912.7372436523438,489.9019470214844,379.42218017578125,345.5893859863281,384.4552917480469,353.7882080078125,418.6495666503906,406.6929016113281,417.70269775390625,406.851806640625,464.9435119628906,462.66790771484375,465.45123291015625,460.3632507324219,2.8299999237060547,1.4900000095367432,889.9061279296875,-0.009927594102919102,-1.7996407747268677,-1.7159794569015503,-1.7533810138702393,-1.7350009679794312,-0.06747563183307648,0.018569374457001686,0.2817061245441437,0.3061940670013428,0.713952362537384,0.6410874128341675,0.7153559923171997,0.5481603741645813,0.8660837411880493,1.0790798664093018,0.46134307980537415,29.465883255004883,83.49666595458984,167.71356201171875,27.523752212524414,87.52999877929688,159.12350463867188,27.191991806030273,237.91477966308594,2.6325249671936035,11.558462142944336,0.6890172958374023,29.436809539794922,3.4587113857269287,4.577409744262695,4.895824909210205,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22269004698476438,0.2628148694111661,0.21203767218838124,0.1539808349385008,0.14847657647718748,0.0397491904497699,135.80677795410156,0.16244653076313686,94.6710205078125,682.629307303506,247.19614664713544,-9.927594102919102,-1751.000553369522,0.028492698158141656,-0.024453128688037395,0.5879001915454865,1.263516366481781,1.3550397753715515
2024-10-15 14:45:00,5600.58837890625,78.8160629272461,138.3872528076172,49.47575378417969,58.77964782714844,47.423458099365234,34.037845611572266,32.72776412963867,136.22488403320312,135.41770935058594,135.4589080810547,136.6384735107422,921.9854736328125,489.7623596191406,378.0727844238281,345.2305908203125,382.04498291015625,353.27252197265625,419.6366271972656,404.904296875,416.5920104980469,404.6313781738281,474.98638916015625,472.1207275390625,472.4559326171875,466.7734069824219,2.8299999237060547,1.4900000095367432,892.560546875,-0.06625992059707642,-1.7030709981918335,-1.6419097185134888,-1.6515276432037354,-1.6958693265914917,-0.16306014358997345,-0.09745809435844421,0.31887388229370117,0.31241318583488464,0.6505985260009766,0.6115065217018127,0.6985155344009399,0.5455542802810669,0.8448293805122375,1.0345402956008911,0.47076258063316345,28.82281494140625,83.49666595458984,167.71356201171875,27.523752212524414,87.52999877929688,159.12350463867188,27.191991806030273,239.50547790527344,2.3619160652160645,13.52601432800293,0.7094929814338684,28.789690017700195,3.547126054763794,4.560428142547607,4.761719703674316,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22241844855071596,0.2642441413444871,0.21319234511073726,0.15301727076173383,0.14712779423232586,0.03971805360481534,135.93499374389648,0.16462296659853243,96.85580444335938,682.629307303506,247.93348524305557,-66.25992059707642,-1673.0944216251373,0.02613971073308071,-0.13025911897420883,0.6312870681285858,1.2440698146820068,1.2621050477027893
2024-10-15 14:50:00,5593.2626953125,78.7794418334961,138.49325561523438,49.611061096191406,58.58867645263672,47.42864227294922,34.57426071166992,33.20357894897461,136.33018493652344,135.4527130126953,135.56878662109375,136.69149780273438,930.7315063476562,494.5191650390625,377.7628479003906,345.3330383300781,382.5466613769531,353.3270568847656,419.0500793457031,400.771484375,417.541015625,403.10601806640625,478.2763671875,468.5231018066406,481.3240966796875,472.5678405761719,2.8299999237060547,1.4900000095367432,893.6069946289062,-0.036370448768138885,-1.7721219062805176,-1.7071518898010254,-1.7218618392944336,-1.7528290748596191,-0.13950581848621368,-0.07888190448284149,0.2583999037742615,0.29603734612464905,0.7248913645744324,0.632153332233429,0.7259953618049622,0.578253984451294,0.8664102554321289,1.0716782808303833,0.44154220819473267,28.869043350219727,83.49666595458984,167.71356201171875,27.523752212524414,87.52999877929688,159.12350463867188,27.191991806030273,253.92117309570312,2.581096887588501,14.999497413635254,0.7371973395347595,28.125,3.341437339782715,4.516912937164307,4.831139087677002,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2220666067897672,0.2622517698404838,0.21229777032541844,0.1547596158771681,0.14862423716716242,0.03994202161640827,136.01079559326172,0.16640225161025723,112.87252807617188,682.629307303506,248.2241651746962,-36.370448768138885,-1738.491177558899,0.027624997231368513,-0.10919386148452759,0.5544372498989105,1.304249346256256,1.3570446968078613
2024-10-15 14:55:00,5614.720703125,78.74678039550781,138.43521118164062,49.716861724853516,58.63981628417969,47.46938705444336,35.022464752197266,33.78239059448242,136.53468322753906,135.674072265625,135.6923828125,136.81085205078125,918.9055786132812,499.5293884277344,378.56201171875,344.7548828125,381.82952880859375,354.0581359863281,418.0659484863281,397.8858642578125,418.9425354003906,401.2651062011719,479.879638671875,464.5779113769531,482.8785705566406,465.837646484375,2.8299999237060547,1.4900000095367432,901.8925170898438,-0.047088373452425,-1.7531116008758545,-1.7073043584823608,-1.709405779838562,-1.7096459865570068,-0.10619983077049255,-0.03701731935143471,0.2572125792503357,0.2812485098838806,0.7215028405189514,0.650769829750061,0.7082566618919373,0.5410158634185791,0.8606995940208435,1.0923057794570923,0.4133385121822357,29.938302993774414,85.03479766845703,168.0797882080078,27.737380981445312,87.52999877929688,159.12350463867188,27.191991806030273,227.09286499023438,2.0396697521209717,8.807522773742676,0.6943114399909973,27.771818161010742,3.3518292903900146,4.621531009674072,5.1076459884643555,4.211490154266357,3.2959487438201904,3.0824708938598633,0.2213268842689818,0.2610496194250932,0.21132169590797403,0.15591114833278222,0.15039065206516875,0.04000749677274826,136.17799758911133,0.16366006916458792,131.7786865234375,682.629307303506,250.5256991916233,-47.088373452425,-1719.866931438446,0.026652250545540594,-0.07160857506096363,0.5384610891342163,1.2492725253105164,1.3722726702690125
2024-10-15 15:00:00,5589.22314453125,78.72175598144531,138.40606689453125,49.531494140625,58.54450607299805,46.62825012207031,34.6426887512207,33.2860221862793,136.6399688720703,135.77935791015625,135.82217407226562,136.91624450683594,936.7764892578125,497.5007629394531,374.5101318359375,344.6026306152344,380.7015686035156,352.703125,418.6985778808594,398.4632873535156,416.2579650878906,400.9063720703125,475.53076171875,463.1815185546875,478.0039978027344,461.6218566894531,2.8299999237060547,1.4900000095367432,900.2938232421875,-0.0011331583373248577,-1.7051068544387817,-1.665923833847046,-1.6506730318069458,-1.6929041147232056,-0.1537483185529709,-0.08604045957326889,0.2735479772090912,0.28112661838531494,0.6994062066078186,0.6815714240074158,0.7355635166168213,0.5472524166107178,0.866437554359436,1.0853317975997925,0.4146606922149658,29.09756088256836,85.03479766845703,168.0797882080078,27.737380981445312,87.52999877929688,159.12350463867188,27.191991806030273,257.0396728515625,3.3647732734680176,7.018430233001709,0.7444146871566772,29.419132232666016,3.427896499633789,4.633267402648926,5.158628463745117,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22248050718709528,0.2629642337693113,0.20944001218603336,0.15560449159507245,0.1495107552624876,0.039832541216578116,136.28943634033203,0.16760405964009456,122.22421264648438,682.629307303506,250.08161756727432,-1.1331583373248577,-1678.6519587039948,0.026822784263825186,-0.11989438906311989,0.5546745955944061,1.282815933227539,1.3809776306152344
2024-10-15 15:05:00,5618.62060546875,78.67048645019531,138.49993896484375,49.8259162902832,58.5771369934082,47.59017562866211,34.338008880615234,33.046207427978516,136.74525451660156,135.9029541015625,135.93263244628906,136.9970245361328,932.9874267578125,493.918212890625,378.1752624511719,346.2089538574219,380.8780822753906,352.3865661621094,419.5878601074219,403.0478515625,415.7381591796875,402.0416564941406,474.7771911621094,464.73492431640625,467.81414794921875,459.9434814453125,2.8299999237060547,1.4900000095367432,903.3698120117188,-0.06879246979951859,-1.7589328289031982,-1.7027719020843506,-1.704323649406433,-1.7316092252731323,-0.1515500694513321,-0.09476874768733978,0.28922155499458313,0.26717185974121094,0.7081472277641296,0.6870312690734863,0.7275591492652893,0.5494128465652466,0.8740471005439758,1.1126863956451416,0.42697471380233765,29.376842498779297,85.03479766845703,168.0797882080078,27.737380981445312,87.52999877929688,159.12350463867188,27.191991806030273,246.08697509765625,2.4416141510009766,7.2844696044921875,0.7304320335388184,26.887258529663086,3.510446548461914,4.50935173034668,4.8114800453186035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2230570603983735,0.2622338926630141,0.21304825821420637,0.15372191604506352,0.14793887267934247,0.03975663439590994,136.39446640014648,0.16605275427383573,108.60726928710938,682.629307303506,250.9360588921441,-68.79246979951859,-1724.4094014167786,0.026292610844448092,-0.12315940856933594,0.5563934147357941,1.2769719958305359,1.395178496837616
2024-10-15 15:10:00,5590.744140625,78.62043762207031,138.48782348632812,49.45424270629883,58.44685745239258,47.67877197265625,34.209381103515625,32.73393630981445,136.87342834472656,136.03797912597656,136.0311279296875,137.14808654785156,945.1509399414062,492.2303771972656,380.2944641113281,346.2577209472656,380.0265197753906,351.254150390625,419.4263000488281,401.0980529785156,416.205078125,402.5874328613281,473.11669921875,461.7934265136719,471.9934997558594,463.5558776855469,2.8299999237060547,1.4900000095367432,895.6597900390625,0.0057752663269639015,-1.7199474573135376,-1.6658638715744019,-1.6806403398513794,-1.6881717443466187,-0.10643483698368073,-0.018252113834023476,0.2665894627571106,0.28759765625,0.727220356464386,0.6662259101867676,0.7154685854911804,0.5606997013092041,0.8592373728752136,1.0951870679855347,0.4100010395050049,29.246055603027344,85.03479766845703,168.0797882080078,27.737380981445312,87.52999877929688,159.12350463867188,27.191991806030273,250.7210235595703,2.304941177368164,8.048147201538086,0.7236933708190918,29.064403533935547,3.5695271492004395,4.536593437194824,4.781702041625977,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22224309658463487,0.26265513078428054,0.21426428441105644,0.15373400486265787,0.14710348335737028,0.039802069983442566,136.52265548706055,0.16905637535323625,114.51589965820312,682.629307303506,248.79438612196182,5.7752663269639015,-1688.6558532714844,0.027374283826983446,-0.0623434754088521,0.5541871190071106,1.2761682868003845,1.3934462666511536
2024-10-15 15:15:00,5580.35498046875,78.58837890625,138.4623260498047,49.61355972290039,58.46966552734375,46.97059631347656,34.37276840209961,32.8170280456543,136.9787139892578,136.1609344482422,136.13641357421875,137.27789306640625,938.154541015625,491.31976318359375,380.3923645019531,346.41925048828125,380.5655822753906,351.5711364746094,419.4794616699219,399.7157897949219,416.2541198730469,402.0906982421875,474.4140625,457.1858215332031,470.2084045410156,462.365966796875,2.8299999237060547,1.4900000095367432,900.79931640625,-0.03805180639028549,-1.7916280031204224,-1.7420674562454224,-1.752956509590149,-1.7772823572158813,-0.1266077607870102,-0.041923888027668,0.3067673444747925,0.31460610032081604,0.7176253199577332,0.69257652759552,0.7382791042327881,0.5400550961494446,0.870651364326477,1.1012446880340576,0.47534897923469543,28.59763526916504,87.44271087646484,168.44601440429688,28.640727996826172,87.52999877929688,159.12350463867188,27.191991806030273,239.6964569091797,2.8440189361572266,3.980459451675415,0.7021801471710205,31.51580238342285,3.4847145080566406,4.536660671234131,4.638918399810791,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2232395250168165,0.263088164467899,0.21134733466700237,0.15466256673487433,0.14766240911340783,0.03982607178025906,136.63848876953125,0.16811735889547658,121.96533203125,682.629307303506,250.22203233506946,-38.05180639028549,-1765.9835815429688,0.027597865685482965,-0.0842658244073391,0.6213734447956085,1.2783342003822327,1.4102018475532532
2024-10-15 15:20:00,5604.28271484375,78.54047393798828,138.4331817626953,49.77301025390625,58.718746185302734,47.34910202026367,34.32149887084961,33.059722900390625,137.08399963378906,136.24169921875,136.24169921875,137.35865783691406,954.43212890625,494.0430603027344,383.238037109375,347.33966064453125,384.885986328125,352.1410217285156,417.80633544921875,398.188720703125,414.540283203125,391.8918762207031,485.1605529785156,461.79345703125,480.8935546875,453.98065185546875,2.8299999237060547,1.4900000095367432,906.2630615234375,-0.09639483690261841,-1.7472190856933594,-1.6951866149902344,-1.695704460144043,-1.701319694519043,-0.15895581245422363,-0.10293184220790863,0.2807607650756836,0.2906047999858856,0.6813426613807678,0.6596112847328186,0.7219459414482117,0.5284585356712341,0.8723406195640564,1.0825263261795044,0.45064976811408997,30.670185089111328,87.44271087646484,168.44601440429688,28.640727996826172,87.52999877929688,159.12350463867188,27.191991806030273,238.3416748046875,2.2786002159118652,0.0,0.7091608643531799,27.607566833496094,3.4816055297851562,4.547629356384277,4.5690202713012695,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22297529976632677,0.2630507973253073,0.2121165700602989,0.15375494590578298,0.1481023869422841,0.03983062446858312,136.73151397705078,0.17030406520682817,161.18936157226562,682.629307303506,251.73973931206598,-96.39483690261841,-1709.85746383667,0.02545982146769722,-0.13094382733106613,0.5713655650615692,1.2504044771194458,1.3409539461135864
2024-10-15 15:25:00,5695.84765625,78.49256134033203,138.39976501464844,49.44567108154297,58.73332977294922,47.414913177490234,35.10091781616211,34.12288284301758,137.08399963378906,136.26612854003906,136.36529541015625,137.4822540283203,925.8939819335938,496.072998046875,382.0407409667969,345.3330383300781,383.82171630859375,353.94525146484375,413.905517578125,396.84539794921875,416.205078125,397.6204833984375,479.1949462890625,463.2303771972656,475.46539306640625,457.7889709472656,2.8299999237060547,1.4900000095367432,905.1876220703125,0.0005278783501125872,-1.8251965045928955,-1.7686128616333008,-1.7730830907821655,-1.8098081350326538,-0.11795385926961899,-0.060805387794971466,0.27378466725349426,0.32431188225746155,0.7601776123046875,0.6880293488502502,0.7582322955131531,0.5801412463188171,0.8760215640068054,1.1171687841415405,0.42387863993644714,31.684452056884766,87.44271087646484,168.44601440429688,28.640727996826172,87.52999877929688,159.12350463867188,27.191991806030273,238.7873992919922,3.2280964851379395,0.0,0.6932032704353333,29.870014190673828,3.4659347534179688,4.490054130554199,4.428256511688232,4.211490154266357,3.2959487438201904,3.084089517593384,0.21993672139879084,0.26124867363602866,0.21090381264049998,0.15613056944547785,0.15178022287920265,0.03947045782456484,136.79941940307617,0.16255595967662848,135.869873046875,682.629307303506,251.44100613064236,0.5278783501125872,-1794.175148010254,0.028387057895097212,-0.08937962353229523,0.5980965495109558,1.3383735418319702,1.4482069611549377
