datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-15 18:05:00,5903.80322265625,77.69252014160156,137.65863037109375,50.10424041748047,59.276695251464844,48.6685905456543,38.67304611206055,38.36863708496094,137.31288146972656,136.4705810546875,136.36529541015625,137.58755493164062,945.6448974609375,492.5697937011719,376.260009765625,352.0836486816406,380.81024169921875,357.65777587890625,420.0442810058594,405.8204345703125,418.78082275390625,407.6112365722656,471.8867492675781,465.8761901855469,473.53125,465.1355285644531,2.8299999237060547,1.4900000095367432,925.1932373046875,-0.04446917399764061,-2.036041736602783,-1.9889649152755737,-1.9989104270935059,-2.0177676677703857,-0.133529931306839,-0.07464227080345154,0.29093223810195923,0.33538198471069336,0.8617634177207947,0.8186962008476257,0.8354948163032532,0.6417312622070312,0.9382250905036926,1.1984919309616089,0.4436069428920746,29.071866989135742,88.59630584716797,168.61691284179688,27.68244743347168,87.52999877929688,177.83135986328125,27.191991806030273,220.865478515625,3.140552282333374,0.0,0.641595721244812,33.0389518737793,3.4139649868011475,4.841468334197998,4.665563106536865,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21312681381358237,0.2521433931954355,0.20702003561707186,0.16450230618511952,0.16320745118879076,0.03982029897430227,136.93407821655273,0.16017554477967022,87.1285400390625,682.629307303506,256.9981214735243,-44.46917399764061,-2010.4211866855621,0.02976548854677055,-0.10408610105514526,0.6263142228126526,1.4772260785102844,1.6804596185684204
2024-10-15 18:10:00,5897.81396484375,77.7186279296875,137.63983154296875,49.87306213378906,59.21580123901367,48.55613708496094,38.878116607666016,38.30974197387695,137.31288146972656,136.4705810546875,136.36529541015625,137.58755493164062,974.1693725585938,494.3429260253906,378.6103515625,352.8650207519531,379.4209899902344,355.75091552734375,421.8956298828125,404.2268981933594,420.1807556152344,406.6781311035156,479.22625732421875,470.0345764160156,477.9848327636719,468.0904235839844,2.8299999237060547,1.4900000095367432,924.0164794921875,-0.0347721166908741,-2.036149024963379,-1.9807897806167603,-1.9776095151901245,-1.9742928743362427,-0.11704708635807037,-0.05627569556236267,0.2900512218475342,0.26908785104751587,0.8488932251930237,0.8457152247428894,0.8009621500968933,0.6320686936378479,0.9247639179229736,1.20589280128479,0.4001270532608032,29.998910903930664,88.59630584716797,168.61691284179688,27.68244743347168,87.52999877929688,177.83135986328125,27.191991806030273,223.7284393310547,3.3740787506103516,0.0,0.6225314140319824,37.256690979003906,3.4439618587493896,4.844269752502441,4.656706809997559,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21237684682551705,0.2521614797914718,0.20676892187746837,0.16555654420218316,0.16313620730335962,0.03981693224627306,136.93407821655273,0.16517465256881875,99.6728515625,682.629307303506,256.67124430338544,-34.7721166908741,-1992.2102987766266,0.029712118841332492,-0.08666139096021652,0.55913907289505,1.4330308437347412,1.694608449935913
2024-10-15 18:15:00,5880.59033203125,77.73419189453125,137.6490020751953,50.1240348815918,59.26869201660156,49.0206413269043,38.81635284423828,37.83296585083008,137.34774780273438,136.5758819580078,136.3896026611328,137.72242736816406,941.5667724609375,497.62103271484375,378.4656677246094,351.8678283691406,378.18902587890625,356.11810302734375,420.70953369140625,404.17279052734375,420.58135986328125,402.2522277832031,483.7338562011719,465.8406982421875,473.2699890136719,463.0856628417969,2.8299999237060547,1.4900000095367432,934.8189697265625,-0.040534235537052155,-2.0762381553649902,-2.016599655151367,-2.025700092315674,-2.0162360668182373,-0.09573385119438171,-0.027900798246264458,0.30655762553215027,0.28340592980384827,0.8622598648071289,0.832311749458313,0.8226886987686157,0.6238378286361694,0.9459736943244934,1.2180321216583252,0.4153400957584381,29.828258514404297,88.59630584716797,168.61691284179688,27.68244743347168,87.52999877929688,177.83135986328125,27.191991806030273,215.77685546875,3.443953037261963,0.0,0.6539620757102966,36.79937744140625,3.472412109375,4.911108016967773,4.804140090942383,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2132368839066974,0.25213994102233206,0.20854284433306552,0.16513192013933467,0.16094841059857037,0.03997263431866569,137.00891494750977,0.16011432854492097,111.61212158203125,682.629307303506,259.67193603515625,-40.534235537052155,-2033.6934924125671,0.02955915188872196,-0.061817324720323086,0.5899635553359985,1.4465265274047852,1.694571614265442
2024-10-15 18:20:00,5886.3837890625,77.73751068115234,137.65940856933594,49.73008728027344,58.98486328125,48.7589225769043,38.60418701171875,38.21900177001953,137.48837280273438,136.68116760253906,136.5758819580078,137.92630004882812,957.8734130859375,494.90081787109375,378.9928894042969,352.4598693847656,380.59967041015625,355.69696044921875,421.73406982421875,406.9666442871094,419.5589904785156,404.68389892578125,473.6369934082031,463.4554748535156,469.2561340332031,461.35198974609375,2.8299999237060547,1.4900000095367432,923.750244140625,-0.08754149079322815,-2.038224935531616,-1.9965602159500122,-1.9833064079284668,-2.013580322265625,-0.1546364724636078,-0.08178722858428955,0.29562053084373474,0.3305860161781311,0.8439672589302063,0.8242220878601074,0.8281806707382202,0.6239337921142578,0.9330390691757202,1.195845127105713,0.4454483389854431,28.765348434448242,88.709228515625,161.76856994628906,28.79942512512207,87.52999877929688,177.83135986328125,27.191991806030273,218.14736938476562,3.2728793621063232,0.0,0.6665854454040527,36.812171936035156,3.5426101684570312,4.978789806365967,4.91780948638916,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21225228721484515,0.251752466709755,0.20810727278141597,0.16476598850766927,0.1631219847863146,0.03980322559930832,137.16793060302734,0.1627269725201683,99.16390991210938,682.629307303506,256.5972900390625,-87.54149079322815,-2007.91797041893,0.029166361031892536,-0.11821185052394867,0.6262065470218658,1.452114462852478,1.6681893467903137
2024-10-15 18:25:00,5887.888671875,77.74703216552734,137.7145233154297,49.83366775512695,59.014556884765625,48.37543869018555,39.856048583984375,37.964698791503906,137.67453002929688,136.93751525878906,136.8322296142578,138.15975952148438,967.234375,492.1755676269531,380.13275146484375,353.1700744628906,381.03546142578125,356.01556396484375,420.2744445800781,407.9468994140625,419.3329772949219,406.5838623046875,471.8831481933594,465.0938720703125,468.27813720703125,462.8427429199219,2.8299999237060547,1.4900000095367432,938.8390502929688,-0.005499885883182287,-2.0907785892486572,-2.017996311187744,-2.0304434299468994,-2.0479862689971924,-0.10753775388002396,-0.041260749101638794,0.3190964460372925,0.32560959458351135,0.8674004077911377,0.8527997136116028,0.8382424116134644,0.6508235335350037,0.9396039843559265,1.2286298274993896,0.41076749563217163,29.15262222290039,88.709228515625,161.76856994628906,28.79942512512207,87.52999877929688,177.83135986328125,27.191991806030273,218.74801635742188,3.3527328968048096,0.0,0.6297978162765503,36.971885681152344,3.541996955871582,4.936331272125244,4.867214202880859,4.211490154266357,3.2959487438201904,3.2362782955169678,0.21201809311497394,0.25107832476259784,0.20581403550490768,0.16956816145656378,0.1615213851609568,0.039919982153928266,137.40100860595703,0.16427524854881195,89.28390502929688,682.629307303506,260.78862508138025,-5.499885883182287,-2046.8011498451233,0.030014410301708015,-0.07439925149083138,0.6447060406208038,1.489065945148468,1.7202001214027405
2024-10-15 18:30:00,5920.685546875,77.75677490234375,137.6281280517578,50.36126708984375,59.233184814453125,48.81158447265625,38.530418395996094,37.10575485229492,137.82252502441406,137.16639709472656,137.0611114501953,138.41152954101562,1009.1985473632812,490.4060363769531,375.19195556640625,350.69195556640625,380.2945251464844,358.2238464355469,417.6933898925781,409.76336669921875,421.7624206542969,410.1380615234375,466.4010925292969,463.7182312011719,466.68255615234375,461.6639404296875,2.8299999237060547,1.4900000095367432,936.691650390625,-0.07264626026153564,-2.053964138031006,-1.9952138662338257,-1.991119384765625,-1.9900721311569214,-0.1970522701740265,-0.13985846936702728,0.3352060914039612,0.2839544713497162,0.8209863305091858,0.8337481021881104,0.8490438461303711,0.6567129492759705,0.9427258968353271,1.217083215713501,0.4067824184894562,27.45537757873535,88.709228515625,161.76856994628906,28.79942512512207,87.52999877929688,177.83135986328125,27.191991806030273,227.09420776367188,2.540921211242676,0.0,0.6577040553092957,37.2441291809082,3.2849302291870117,4.7980875968933105,4.7847747802734375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21518027526096176,0.2530876157309367,0.20855889435847882,0.164630211181531,0.1585430034680917,0.03952957943337729,137.6153907775879,0.17045298882592183,73.8265380859375,682.629307303506,260.19212510850696,-72.64626026153564,-2007.5923800468445,0.02858120795267685,-0.16845536977052689,0.6191605627536774,1.5057567954063416,1.6547344326972961
2024-10-15 18:35:00,5891.90869140625,77.75706481933594,137.67364501953125,49.92153549194336,58.912288665771484,48.28166580200195,37.69534683227539,38.32052993774414,137.9278106689453,137.2716827392578,137.16639709472656,138.51683044433594,938.2500610351562,491.04486083984375,377.6058654785156,353.54241943359375,379.8648986816406,356.0693054199219,423.2852478027344,409.2197265625,420.52777099609375,406.4319152832031,480.09967041015625,474.4210510253906,475.03643798828125,469.5615234375,2.8299999237060547,1.4900000095367432,917.5913696289062,0.01638307049870491,-1.957859992980957,-1.9073172807693481,-1.9096190929412842,-1.9227681159973145,-0.14520972967147827,-0.06365799903869629,0.2666804790496826,0.3215128779411316,0.8686821460723877,0.7855393886566162,0.8294187784194946,0.6468452215194702,0.9331473112106323,1.1962682008743286,0.40897879004478455,27.321914672851562,88.709228515625,161.76856994628906,28.79942512512207,87.52999877929688,177.83135986328125,27.191991806030273,228.05519104003906,2.910733222961426,0.0,0.6739866733551025,49.02202224731445,3.2379558086395264,4.690845012664795,4.58504056930542,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2141347867179804,0.2526999669421022,0.20710068524572992,0.16169144187266193,0.16437311922152553,0.039568054927560964,137.7206802368164,0.15924382236331291,87.1739501953125,682.629307303506,254.88649156358508,16.38307049870491,-1924.391120672226,0.029873174063701206,-0.10443386435508728,0.5881933569908142,1.4762639999389648,1.654221534729004
2024-10-15 18:40:00,5908.91845703125,77.77477264404297,137.591796875,50.127010345458984,59.27579879760742,49.517539978027344,38.25230026245117,37.609107971191406,138.13687133789062,137.40670776367188,137.31898498535156,138.65078735351562,949.9107666015625,494.7681579589844,377.8164367675781,351.156494140625,381.67242431640625,357.5691833496094,420.0488586425781,408.0597839355469,424.4510498046875,407.8918762207031,471.49755859375,464.3671569824219,473.2189025878906,465.8365783691406,2.8299999237060547,1.4900000095367432,931.4609985351562,-0.06521283090114594,-2.0899977684020996,-2.0442163944244385,-2.025669813156128,-2.046684741973877,-0.1733102649450302,-0.09459943324327469,0.2887289226055145,0.32562485337257385,0.8795561194419861,0.8226739168167114,0.8504360914230347,0.6538825035095215,0.9530342817306519,1.2251081466674805,0.44121241569519043,28.217086791992188,89.02051544189453,161.12767028808594,29.544076919555664,87.52999877929688,177.83135986328125,27.191991806030273,212.19229125976562,3.0416150093078613,0.0,0.6130794882774353,55.65205383300781,3.490790843963623,4.96820592880249,5.135254859924316,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2135047071383877,0.2524719103624668,0.2109088054197087,0.16292705486761916,0.16018752221181765,0.039733456987439124,137.87833786010742,0.16075882134931596,93.82415771484375,682.629307303506,258.7391662597656,-65.21283090114594,-2051.6421794891357,0.029672133503261044,-0.13395484909415245,0.6143537759780884,1.5043185949325562,1.7022300362586975
2024-10-15 18:45:00,5897.814453125,77.7650146484375,137.65321350097656,50.05982971191406,59.18385696411133,48.67059326171875,38.72423553466797,38.300682067871094,138.24215698242188,137.50515747070312,137.3998565673828,138.74571228027344,954.6088256835938,492.7857360839844,374.7206726074219,351.17083740234375,381.42242431640625,358.0831604003906,420.3231506347656,410.4698181152344,422.0856018066406,408.4962158203125,471.45526123046875,466.7487487792969,468.3482666015625,463.1520690917969,2.8299999237060547,1.4900000095367432,922.1679077148438,-0.05261901021003723,-2.031761884689331,-1.975822925567627,-1.9643648862838745,-1.996226191520691,-0.15261603891849518,-0.0941087082028389,0.2988062798976898,0.2732934057712555,0.8386332988739014,0.8240454792976379,0.8100939393043518,0.6442404985427856,0.9337580800056458,1.199306607246399,0.4233257472515106,27.461816787719727,89.02051544189453,161.12767028808594,29.544076919555664,87.52999877929688,177.83135986328125,27.191991806030273,221.887451171875,3.2004075050354004,0.0,0.6373646855354309,36.80483627319336,3.311300277709961,4.852324962615967,5.004024505615234,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2130756818616046,0.25191137785325723,0.20716250745418324,0.16482662722991648,0.16302380560103844,0.03983495910350299,137.9732208251953,0.16185806340139902,80.23452758789062,682.629307303506,256.15775214301215,-52.61901021003723,-1992.0439720153809,0.029556838182447125,-0.12336237356066704,0.5720996856689453,1.4543344378471375,1.6626787781715393
2024-10-15 18:50:00,5892.39794921875,77.78846740722656,137.65321350097656,50.16425323486328,59.225433349609375,48.636470794677734,38.83159637451172,38.50897979736328,138.37725830078125,137.61044311523438,137.53497314453125,138.8509979248047,940.5817260742188,490.8882141113281,376.8885192871094,352.1260681152344,383.5477294921875,358.9013366699219,420.49896240234375,412.8039855957031,423.22393798828125,410.63671875,469.35028076171875,465.82098388671875,466.4682922363281,461.6708679199219,2.8299999237060547,1.4900000095367432,926.0621337890625,-0.03305690735578537,-2.112612724304199,-2.0454537868499756,-2.057432174682617,-2.073305606842041,-0.1487552523612976,-0.0775553360581398,0.30481430888175964,0.3146063983440399,0.8712494969367981,0.8511658310890198,0.8548683524131775,0.6742315292358398,0.9504799842834473,1.2220475673675537,0.435974657535553,27.530380249023438,89.02051544189453,161.12767028808594,29.544076919555664,87.52999877929688,177.83135986328125,27.191991806030273,220.2412872314453,2.903529644012451,0.0,0.6816785335540771,38.21092987060547,3.397891044616699,4.920750141143799,5.092743396759033,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2131322998710356,0.2516304341572121,0.20664122775929072,0.16498336782200096,0.1636126703904606,0.03994413404855518,138.0934181213379,0.1596263073506308,78.01776123046875,682.629307303506,257.23948160807294,-33.05690735578537,-2072.2010731697083,0.030815745568818432,-0.1131552942097187,0.6194207072257996,1.5290998816490173,1.7224153280258179
2024-10-15 18:55:00,5905.81689453125,77.81292724609375,137.5951690673828,50.066585540771484,59.154754638671875,48.45711135864258,38.6091423034668,38.247501373291016,138.58091735839844,137.84390258789062,137.6577606201172,138.98602294921875,954.0881958007812,489.4514465332031,376.6674499511719,351.732666015625,381.26495361328125,358.6449890136719,420.59271240234375,412.3786926269531,422.7633361816406,412.3200988769531,466.66912841796875,465.5955505371094,471.9044494628906,466.64007568359375,2.8299999237060547,1.4900000095367432,929.6058349609375,-0.0318787656724453,-2.04895281791687,-2.017890214920044,-1.9821690320968628,-2.013146162033081,-0.16314461827278137,-0.08413504809141159,0.3569096624851227,0.3554653525352478,0.8283451795578003,0.7783624529838562,0.8354988694190979,0.6670133471488953,0.9499177932739258,1.172545075416565,0.48840636014938354,26.545961380004883,89.5454330444336,168.1652374267578,29.2144775390625,87.52999877929688,177.83135986328125,27.191991806030273,215.11376953125,3.0408315658569336,0.0,0.6231318712234497,37.21444320678711,3.307121753692627,4.868031024932861,4.944390773773193,4.211490154266357,3.2959487438201904,3.233487606048584,0.2134716149619674,0.25222133422924914,0.2066092126393872,0.16461989310426758,0.16307794506512868,0.03971255787358084,138.26715087890625,0.16155058865510394,72.54995727539062,682.629307303506,258.2238430447049,-31.878765672445297,-2015.5395567417145,0.029749161449766613,-0.12363983318209648,0.7123750150203705,1.5025122165679932,1.6067076325416565
2024-10-15 19:00:00,5900.41650390625,77.80438232421875,137.6277313232422,50.07742691040039,59.156558990478516,48.18046951293945,38.75729751586914,38.47498321533203,138.75181579589844,137.94918823242188,137.84390258789062,139.10887145996094,975.0012817382812,490.7340087890625,376.66748046875,352.245361328125,381.6236267089844,359.39044189453125,420.49896240234375,410.8812561035156,423.0754699707031,412.1185607910156,470.1587219238281,468.177978515625,474.9964904785156,468.25732421875,2.8299999237060547,1.4900000095367432,925.9232788085938,-0.047930486500263214,-2.0710980892181396,-2.0265448093414307,-2.020925521850586,-2.020702362060547,-0.12317637354135513,-0.05709143728017807,0.3064177930355072,0.32372742891311646,0.8754209280014038,0.8344026803970337,0.8488972187042236,0.6339305639266968,0.947658896446228,1.2257262468338013,0.43265166878700256,25.94063377380371,89.5454330444336,168.1652374267578,29.2144775390625,87.52999877929688,177.83135986328125,27.191991806030273,224.5526580810547,2.6692357063293457,0.0,0.6648837327957153,34.330047607421875,3.398620128631592,4.924020290374756,5.068822383880615,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21341625173704043,0.25210902125618223,0.20533193985345832,0.1651729666161469,0.16396982053717213,0.039767825879694504,138.41344451904297,0.16524278940186707,75.9498291015625,682.629307303506,257.2009107801649,-47.930486500263214,-2034.8176956176758,0.030035039652967013,-0.0901339054107666,0.6301452219486237,1.4828277826309204,1.7098236083984375
2024-10-15 19:05:00,5902.97265625,77.80339813232422,137.64564514160156,49.93414306640625,59.23112869262695,48.51996612548828,38.31917190551758,38.02121353149414,138.85720825195312,138.1201934814453,137.99038696289062,139.21426391601562,933.0248413085938,491.8102722167969,373.68408203125,351.6905212402344,378.9974670410156,359.6645202636719,421.6342468261719,411.4300842285156,423.2192687988281,412.5165710449219,471.5640869140625,469.8971862792969,473.2633972167969,466.1558837890625,2.8299999237060547,1.4900000095367432,918.661376953125,-0.06304430216550827,-2.028768539428711,-1.9679479598999023,-1.9770467281341553,-1.9818981885910034,-0.15522608160972595,-0.10046601295471191,0.295034795999527,0.2694782018661499,0.8368551135063171,0.8487406969070435,0.8308929204940796,0.6741672158241272,0.955922544002533,1.232954978942871,0.42423543334007263,25.287151336669922,89.5454330444336,168.1652374267578,29.2144775390625,87.52999877929688,177.83135986328125,27.191991806030273,220.12205505371094,2.8981993198394775,0.0,0.6504190564155579,35.29024124145508,3.4421653747558594,4.961523056030273,5.107825756072998,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21337040943504113,0.25309676714864654,0.20732757993267079,0.16373921522631726,0.16246602825732429,0.039645384952571236,138.54551315307617,0.15806016657060365,71.00778198242188,682.629307303506,255.1837158203125,-63.04430216550827,-1988.915354013443,0.029574764230663554,-0.12784604728221893,0.5645129978656769,1.5050601363182068,1.6855958104133606
2024-10-15 19:10:00,5897.857421875,77.8307876586914,137.6736602783203,49.84497833251953,58.945945739746094,48.255645751953125,38.728546142578125,38.35015869140625,139.0615692138672,138.30624389648438,138.20095825195312,139.44772338867188,946.6250610351562,492.7591552734375,374.1908874511719,351.9644470214844,380.67803955078125,360.8207092285156,422.4098205566406,407.5700378417969,426.2424011230469,413.5009765625,473.5292663574219,467.5062561035156,477.2496032714844,469.4583435058594,2.8299999237060547,1.4900000095367432,905.7353515625,-0.008611109107732773,-2.0453083515167236,-1.9734344482421875,-1.983178734779358,-1.9992928504943848,-0.10950011759996414,-0.05392010509967804,0.2517123520374298,0.30528712272644043,0.894981324672699,0.8159350752830505,0.8271709680557251,0.6395198106765747,0.9404424428939819,1.210976481437683,0.4138922095298767,26.096725463867188,89.37306213378906,169.8719940185547,27.92659568786621,87.52999877929688,177.83135986328125,27.191991806030273,220.19984436035156,3.2223825454711914,0.0,0.6365206837654114,35.078697204589844,3.4613943099975586,5.028708457946777,5.274921894073486,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21289875006142614,0.2517709624721236,0.20611036472846003,0.16541804894459813,0.1638018737933921,0.03969666573997509,138.75412368774414,0.16050321215364557,83.479248046875,682.629307303506,251.59315321180557,-8.611109107732773,-2000.3035962581635,0.031464776327994784,-0.08171011134982109,0.5569994747638702,1.4666907787322998,1.7109163999557495
2024-10-15 19:15:00,5909.18310546875,77.85350799560547,137.68655395507812,50.2171630859375,59.23479080200195,48.610252380371094,38.8726921081543,38.444854736328125,139.16685485839844,138.42984008789062,138.32455444335938,139.52850341796875,941.3974609375,494.47625732421875,377.7140197753906,351.47332763671875,384.57183837890625,360.184814453125,424.838623046875,410.9894714355469,427.655517578125,409.0621337890625,479.19732666015625,469.7399597167969,475.40399169921875,465.6905517578125,2.8299999237060547,1.4900000095367432,910.3096313476562,-0.041749902069568634,-2.170020818710327,-2.0603017807006836,-2.1034302711486816,-2.1060853004455566,-0.09512155503034592,-0.03278982639312744,0.2803370952606201,0.31070607900619507,0.8910543918609619,0.8636361360549927,0.8415835499763489,0.6443109512329102,0.96261066198349,1.2451757192611694,0.42619651556015015,27.782590866088867,89.17311096191406,171.8518829345703,27.92659568786621,87.52999877929688,177.83135986328125,27.191991806030273,214.8789825439453,2.9052505493164062,0.0,0.6612184047698975,35.90216827392578,3.367119789123535,4.980467796325684,5.223670959472656,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21334529593916962,0.25165627042533645,0.20651841009059632,0.16514883542054984,0.1633311881243478,0.03983287518962764,138.8624382019043,0.15931093082329237,102.24105834960938,682.629307303506,252.86378648546008,-41.749902069568634,-2109.9595427513123,0.032346052290739565,-0.06395569071173668,0.5910431742668152,1.485894501209259,1.7546905279159546
2024-10-15 19:20:00,5893.67919921875,77.84760284423828,137.71995544433594,50.052242279052734,59.04081726074219,48.70488357543945,38.478702545166016,37.98752975463867,139.19139099121094,138.53514099121094,138.42984008789062,139.67498779296875,961.4429321289062,494.6661376953125,376.6181335449219,349.5079040527344,384.2091369628906,359.713623046875,423.5067443847656,410.3122863769531,427.24652099609375,409.4209289550781,476.9306945800781,467.31060791015625,475.40399169921875,466.5631408691406,2.8299999237060547,1.4900000095367432,916.0361938476562,-0.07729251682758331,-2.0744104385375977,-2.0158438682556152,-2.0159096717834473,-2.0432074069976807,-0.13192042708396912,-0.05660690367221832,0.28750741481781006,0.29349949955940247,0.8606548309326172,0.8203599452972412,0.8362042307853699,0.6399223208427429,0.9493670463562012,1.2236121892929077,0.4153541922569275,27.958097457885742,89.17311096191406,171.8518829345703,27.92659568786621,87.52999877929688,177.83135986328125,27.191991806030273,219.29278564453125,3.0632121562957764,0.0,0.6749696731567383,35.541290283203125,3.4270150661468506,5.028709411621094,5.294569492340088,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21365726189408443,0.2520266581782779,0.2079058118431912,0.16425346503362886,0.1621568030508176,0.03974837575925281,138.9578399658203,0.16313119523986858,101.08673095703125,682.629307303506,254.45449829101562,-77.29251682758331,-2037.3428463935852,0.030272407270918126,-0.09426366537809372,0.5810069143772125,1.4761265516281128,1.6810147762298584
2024-10-15 19:25:00,5888.109375,77.86480712890625,137.73081970214844,49.91913986206055,59.24872589111328,48.045684814453125,38.57182312011719,38.32417297363281,139.2721405029297,138.53514099121094,138.42984008789062,139.69949340820312,934.47998046875,493.74969482421875,378.0727844238281,350.5344543457031,384.3076171875,359.322509765625,424.5914306640625,411.0426025390625,426.3616638183594,411.0721435546875,473.4264221191406,467.4193115234375,475.3106384277344,466.9927673339844,2.8299999237060547,1.4900000095367432,909.7029418945312,-0.0193096362054348,-2.0727379322052,-2.015098810195923,-2.017296075820923,-2.0357444286346436,-0.14651957154273987,-0.06808733195066452,0.33214011788368225,0.2793468236923218,0.8621864914894104,0.8559415936470032,0.8526032567024231,0.6688952445983887,0.9534966945648193,1.2260315418243408,0.42347803711891174,28.23105812072754,89.17311096191406,171.8518829345703,27.92659568786621,87.52999877929688,177.83135986328125,27.191991806030273,216.13430786132812,2.6912407875061035,0.0,0.667280912399292,34.75,3.4512953758239746,5.037412166595459,5.334924697875977,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21322983438289717,0.2530812038041849,0.20522736257290627,0.16475971898706304,0.1637018802529486,0.03975971432449435,138.9841537475586,0.1587062876984601,95.686767578125,682.629307303506,252.6952616373698,-19.3096362054348,-2035.2193117141724,0.03157016650783914,-0.1073034517467022,0.611486941576004,1.5214985013008118,1.7181280851364136
2024-10-15 19:30:00,5900.7890625,77.8699951171875,137.75668334960938,50.43341064453125,59.47980499267578,48.710575103759766,38.54624557495117,38.262203216552734,139.4003143310547,138.6404266357422,138.5580291748047,139.7802734375,941.2900390625,494.0740661621094,379.26751708984375,350.3868103027344,383.6156005859375,359.615478515625,424.380859375,410.6355285644531,427.24652099609375,410.9742736816406,476.7299499511719,470.2555847167969,476.63385009765625,468.2224426269531,2.8299999237060547,1.4900000095367432,906.8366088867188,-0.07272958010435104,-2.1717019081115723,-2.1203362941741943,-2.102485418319702,-2.1222050189971924,-0.14622138440608978,-0.07047772407531738,0.30045628547668457,0.33842992782592773,0.8734824061393738,0.8136042356491089,0.8408340811729431,0.638915479183197,0.962117075920105,1.217039942741394,0.45867395401000977,28.763914108276367,89.17311096191406,171.8518829345703,27.92659568786621,87.52999877929688,177.83135986328125,27.191991806030273,205.74977111816406,2.871195077896118,0.0,0.637280285358429,44.56852340698242,3.46502947807312,5.075020790100098,5.2093634605407715,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21421624644391787,0.25264086647942857,0.2068984910498701,0.16372543391464825,0.16251896211213515,0.039898433419466216,139.0947608947754,0.15951935056355016,97.7841796875,682.629307303506,251.89905802408856,-72.72958010435104,-2129.1821599006653,0.03240899863733296,-0.10834955424070358,0.6388862133026123,1.4797495603561401,1.6870866417884827
2024-10-15 19:35:00,5897.79296875,77.871826171875,137.76173400878906,50.107322692871094,59.24794006347656,48.4476318359375,38.89447784423828,38.52556228637695,139.4003143310547,138.6404266357422,138.5580291748047,139.75576782226562,957.0209350585938,494.6858215332031,375.02606201171875,349.5569152832031,382.4490661621094,359.615478515625,423.9139404296875,410.3612365722656,425.48663330078125,409.00299072265625,475.791015625,466.78289794921875,473.78326416015625,465.8426208496094,2.8299999237060547,1.4900000095367432,919.1854858398438,-0.027521420270204544,-2.0935981273651123,-2.0319056510925293,-2.0375778675079346,-2.0476033687591553,-0.11348085105419159,-0.050463393330574036,0.30666065216064453,0.3333991467952728,0.8684689998626709,0.8469313979148865,0.84559565782547,0.6168489456176758,0.9504684805870056,1.223046064376831,0.43886277079582214,27.816267013549805,89.17311096191406,171.8518829345703,27.92659568786621,87.52999877929688,177.83135986328125,27.191991806030273,204.23831176757812,3.269912004470825,0.0,0.6426578164100647,54.77007293701172,3.3972434997558594,5.078204154968262,5.406252384185791,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21302056600857824,0.2518799458618795,0.20596474528731754,0.16535155421837217,0.16378318862385255,0.03988321325778148,139.0886344909668,0.16226763810283906,95.287841796875,682.629307303506,255.32930162217883,-27.521420270204544,-2052.671253681183,0.031063890445272774,-0.08197212219238281,0.6400597989559174,1.4624446034431458,1.7154003977775574
2024-10-15 19:40:00,5914.203125,77.918212890625,137.66355895996094,50.06410598754883,59.216495513916016,48.550315856933594,38.97802734375,38.47367858886719,139.4003143310547,138.6404266357422,138.5580291748047,139.7802734375,963.7492065429688,492.7109375,374.4505310058594,350.0147399902344,381.0349426269531,359.66455078125,424.18426513671875,411.1022033691406,425.6933898925781,411.69146728515625,472.73126220703125,468.0528564453125,475.2123718261719,467.2105407714844,2.8299999237060547,1.4900000095367432,908.9818115234375,-0.043056584894657135,-2.0934112071990967,-2.0490310192108154,-2.052541971206665,-2.0487828254699707,-0.12142626196146011,-0.07896619290113449,0.2988217771053314,0.30673643946647644,0.8808568716049194,0.8450127840042114,0.8540123105049133,0.6801301836967468,0.9609203338623047,1.2287598848342896,0.4381936192512512,26.5961856842041,89.17311096191406,171.8518829345703,27.92659568786621,87.52999877929688,177.83135986328125,27.191991806030273,212.04554748535156,3.342900037765503,0.0,0.640812873840332,32.37887954711914,3.37154483795166,5.035135269165039,5.302361011505127,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21278284510465398,0.2516824008744263,0.20634892274591327,0.16566470909982578,0.16352112217518072,0.03978264160330402,139.0947608947754,0.1629550399561173,85.57040405273438,682.629307303506,252.49494764539932,-43.056584894657135,-2060.941755771637,0.03165126440688982,-0.1001962274312973,0.6055582165718079,1.5341424942016602,1.7258696556091309
2024-10-15 19:45:00,5918.15576171875,77.92247772216797,137.6727752685547,49.83671569824219,59.06266403198242,48.29704284667969,38.549556732177734,38.387359619140625,139.4003143310547,138.5595703125,138.5580291748047,139.75584411621094,944.8531494140625,492.808837890625,374.1335144042969,349.5079040527344,380.4028015136719,359.8749084472656,424.7465515136719,409.38739013671875,426.8253479003906,410.5875549316406,476.6705017089844,470.25555419921875,478.9013366699219,470.4325866699219,2.8299999237060547,1.4900000095367432,901.5650634765625,-0.02574419416487217,-2.0531506538391113,-1.9816887378692627,-1.9830899238586426,-2.0070881843566895,-0.1622086465358734,-0.07717718929052353,0.2913047671318054,0.29842692613601685,0.8731042146682739,0.836611807346344,0.8488016724586487,0.6400659680366516,0.9438648819923401,1.2137939929962158,0.4248504340648651,26.20427703857422,88.6512451171875,165.90687561035156,28.158536911010742,87.52999877929688,177.83135986328125,27.191991806030273,216.74838256835938,3.104668140411377,0.0,0.659517228603363,29.32048225402832,3.4078633785247803,5.0584564208984375,5.351419925689697,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21285612688212863,0.25226080276456925,0.2062800755661966,0.16464787504694375,0.16395511974016178,0.039561875076472415,139.06843948364258,0.15965330881045592,91.6341552734375,682.629307303506,250.4347398546007,-25.74419416487217,-2006.2543749809265,0.0315782408424335,-0.11969291791319847,0.5897316932678223,1.4888676404953003,1.709716022014618
2024-10-15 19:50:00,5880.7841796875,77.9415054321289,137.7111358642578,49.89554977416992,58.921051025390625,48.431671142578125,38.614383697509766,37.92886734008789,139.4003143310547,138.53514099121094,138.4595947265625,139.67498779296875,953.9475708007812,494.8487243652344,376.930908203125,350.49517822265625,382.2018737792969,359.2736511230469,426.4408264160156,409.65533447265625,426.0166015625,408.8477478027344,479.4674987792969,469.1202697753906,475.68890380859375,467.3615417480469,2.8299999237060547,1.4900000095367432,910.6228637695312,-0.025835683569312096,-2.0705294609069824,-1.9952505826950073,-2.0136075019836426,-2.046597719192505,-0.1638290137052536,-0.08468281477689743,0.3205939531326294,0.2958146333694458,0.8689196109771729,0.844001293182373,0.855404794216156,0.6839385628700256,0.9582487940788269,1.2332860231399536,0.43951135873794556,27.345640182495117,88.6512451171875,165.90687561035156,28.158536911010742,87.52999877929688,177.83135986328125,27.191991806030273,211.8127899169922,2.5809385776519775,0.0,0.6583328247070312,36.363548278808594,3.4114699363708496,5.081787109375,5.391751289367676,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21341898601898657,0.2520238983622069,0.2071575159154761,0.16516588456826398,0.1622337151350665,0.0397551611887515,139.01750946044922,0.16221434789186112,101.99288940429688,682.629307303506,252.95079549153647,-25.835683569312096,-2031.4963161945343,0.03134623254497708,-0.12425591424107552,0.6164085865020752,1.5393433570861816,1.712920904159546
2024-10-15 19:55:00,5898.28515625,77.95970153808594,137.671142578125,50.2879753112793,59.210384368896484,48.379730224609375,38.634525299072266,38.269874572753906,139.2721405029297,138.42984008789062,138.32455444335938,139.52850341796875,917.770751953125,494.7051086425781,378.23419189453125,350.69232177734375,384.9252624511719,359.3908996582031,425.7159118652344,411.7478942871094,424.6121520996094,408.0540466308594,476.8268737792969,466.66290283203125,470.25714111328125,463.0008850097656,2.8299999237060547,1.4900000095367432,924.064453125,-0.047608621418476105,-2.08465313911438,-2.021824836730957,-2.0272791385650635,-2.0596625804901123,-0.13455632328987122,-0.0837179496884346,0.3193565011024475,0.3495525121688843,0.8394256234169006,0.824225664138794,0.8555170297622681,0.6508255004882812,0.9528593420982361,1.2100270986557007,0.45479920506477356,28.3643856048584,88.6512451171875,165.90687561035156,28.158536911010742,87.52999877929688,177.83135986328125,27.191991806030273,210.39988708496094,2.982605457305908,0.0,0.6508631110191345,32.683197021484375,3.2741951942443848,5.037949562072754,5.380664348602295,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21418963296252133,0.252192505604798,0.20606191829144188,0.16455454295519178,0.16300140018604697,0.03980521177885555,138.8887596130371,0.15559958998941031,101.0225830078125,682.629307303506,256.6845703125,-47.608621418476105,-2048.354923725128,0.03036634320429022,-0.10913713648915291,0.6689090132713318,1.5063425302505493,1.6636512875556946
2024-10-15 20:00:00,5889.552734375,77.95968627929688,137.75502014160156,50.26876449584961,59.228965759277344,48.33103561401367,38.10236740112305,37.72142791748047,139.16685485839844,138.42984008789062,138.32455444335938,139.42320251464844,965.946044921875,492.073486328125,375.7611389160156,350.1274108886719,383.5477294921875,360.90399169921875,422.4773254394531,411.1062927246094,424.66162109375,411.69146728515625,469.0898132324219,465.1462097167969,471.31829833984375,466.0539245605469,2.8299999237060547,1.4900000095367432,918.3018798828125,-0.00979549903422594,-2.0878024101257324,-2.004633665084839,-2.030398368835449,-2.038439989089966,-0.1339404582977295,-0.06155439838767052,0.29224300384521484,0.3199608027935028,0.8563193082809448,0.8357747793197632,0.8583250641822815,0.656940758228302,0.9559675455093384,1.2159039974212646,0.44080889225006104,27.104764938354492,90.41521453857422,162.8672332763672,27.91438865661621,87.52999877929688,177.83135986328125,27.191991806030273,210.54339599609375,2.766315460205078,0.0,0.6706258654594421,29.796897888183594,3.6234381198883057,5.0780792236328125,5.093117713928223,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21514322051645618,0.2534916178885186,0.20685001426189714,0.16307275729157145,0.16144239004155664,0.03967237780621373,138.83611297607422,0.16401008505858658,81.82662963867188,682.629307303506,255.08385552300348,-9.79549903422594,-2040.3186082839966,0.03120627931088083,-0.0977474283427,0.6122038066387177,1.5152658224105835,1.692094087600708
2024-10-15 20:05:00,5896.9521484375,77.95978546142578,137.76168823242188,50.0715446472168,59.17643737792969,48.71830368041992,38.00373458862305,37.66755676269531,139.0615692138672,138.20095825195312,138.09567260742188,139.29502868652344,970.8731689453125,491.50640869140625,377.296630859375,351.8023681640625,382.687744140625,359.615478515625,425.9196472167969,408.8068542480469,423.7371826171875,411.18511962890625,473.32916259765625,462.71466064453125,473.4086608886719,468.1351623535156,2.8299999237060547,1.4900000095367432,901.7352294921875,-0.07727576047182083,-2.0814013481140137,-2.0229833126068115,-2.010150671005249,-2.0399329662323,-0.12981458008289337,-0.0640147477388382,0.341060608625412,0.3340357840061188,0.8276647925376892,0.7871505618095398,0.8217563629150391,0.6394871473312378,0.9596635699272156,1.1998710632324219,0.4815392792224884,27.009830474853516,90.41521453857422,162.8672332763672,27.91438865661621,87.52999877929688,177.83135986328125,27.191991806030273,214.4783172607422,2.9254043102264404,0.0,0.6743519902229309,32.18922805786133,3.4609463214874268,4.911108016967773,4.725748538970947,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21431289126502823,0.25328304685988823,0.20852083938774224,0.16266105421633487,0.16122216827100647,0.03962005645896094,138.6633071899414,0.1646398248631816,94.119384765625,682.629307303506,250.48200819227432,-77.27576047182083,-2038.6170744895935,0.03126080112028824,-0.09691466391086578,0.6750963926315308,1.4612435102462769,1.614815354347229
2024-10-15 20:10:00,5882.775390625,77.98025512695312,137.75755310058594,49.87714767456055,59.177085876464844,47.9686393737793,38.492618560791016,38.161197662353516,138.96669006347656,138.09567260742188,138.09567260742188,139.1897430419922,962.7002563476562,497.03729248046875,385.1893310546875,354.111328125,385.46795654296875,359.0672302246094,424.9471435546875,402.48358154296875,421.1461486816406,399.5211486816406,485.95452880859375,461.4564514160156,483.36328125,458.70208740234375,2.8299999237060547,1.4900000095367432,933.1004638671875,-0.01546244416385889,-2.0840580463409424,-2.03732967376709,-2.0347859859466553,-2.0463125705718994,-0.11326015740633011,-0.045453302562236786,0.32280367612838745,0.2853797674179077,0.8597943782806396,0.8607003688812256,0.8311906456947327,0.6593132615089417,0.9552777409553528,1.2246127128601074,0.4244146943092346,31.125776290893555,90.41521453857422,162.8672332763672,27.91438865661621,87.52999877929688,177.83135986328125,27.191991806030273,213.90206909179688,3.814622402191162,0.0,0.6284363269805908,30.53786849975586,3.3761935234069824,4.847957134246826,4.714261531829834,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21344511451453127,0.253243428312174,0.20527781161521252,0.16472596689531122,0.163307678662771,0.039722184450615726,138.58694458007812,0.16364729101876804,150.7265625,682.629307303506,259.194573296441,-15.46244416385889,-2050.6215691566467,0.03029329836853057,-0.07935672998428345,0.6081834435462952,1.4905039072036743,1.7204947471618652
2024-10-15 20:15:00,5910.56298828125,77.9786376953125,137.80174255371094,49.97774887084961,59.05464553833008,48.76868438720703,38.36319351196289,38.024505615234375,138.93797302246094,137.94918823242188,137.99038696289062,139.08445739746094,936.64599609375,497.5970153808594,376.4996643066406,350.02166748046875,380.34332275390625,360.8199768066406,420.04412841796875,405.84771728515625,423.6799011230469,405.7890625,475.49639892578125,462.757080078125,474.5603332519531,458.9729309082031,2.8299999237060547,1.4900000095367432,929.2828369140625,-0.051304787397384644,-2.052175283432007,-2.0003206729888916,-2.0046024322509766,-2.0232672691345215,-0.15672779083251953,-0.08891333639621735,0.2882946729660034,0.2987799644470215,0.8711352944374084,0.8414902091026306,0.8485898971557617,0.6776703000068665,0.9691599607467651,1.2381336688995361,0.4223150312900543,29.88980484008789,88.35826110839844,164.31381225585938,27.90828514099121,87.52999877929688,177.83135986328125,27.191991806030273,210.4171905517578,2.2638885974884033,0.0,0.6082198023796082,28.462425231933594,3.3447155952453613,4.904272556304932,4.870975971221924,4.211490154266357,3.2959487438201904,3.079495429992676,0.21340795794731632,0.2521668461739856,0.20824518074525458,0.16381311629065692,0.1623668988427866,0.03962207633822788,138.4905014038086,0.15846984423494317,106.41531372070312,682.629307303506,258.1341213650174,-51.304787397384644,-2020.0914144515991,0.02954662090108982,-0.12282056361436844,0.5870746374130249,1.5262601971626282,1.712625503540039
2024-10-15 20:20:00,5891.57958984375,77.99539184570312,137.82972717285156,49.86187744140625,59.066158294677734,48.520103454589844,38.74578857421875,38.29789733886719,138.8326873779297,137.84390258789062,137.84390258789062,138.9860382080078,957.9971923828125,491.74285888671875,374.96612548828125,352.245361328125,380.0065002441406,360.82037353515625,424.42974853515625,413.0007019042969,423.6000061035156,411.1782531738281,470.1521911621094,466.24200439453125,469.4754638671875,461.8895568847656,2.8299999237060547,1.4900000095367432,912.1946411132812,-0.04622557386755943,-2.0748913288116455,-2.011383056640625,-2.011902093887329,-2.037759304046631,-0.13239437341690063,-0.05608103424310684,0.28590667247772217,0.3233509063720703,0.8708754777908325,0.8164765238761902,0.8610442876815796,0.6718040108680725,0.9584494829177856,1.2258878946304321,0.4172859489917755,27.24614715576172,88.35826110839844,164.31381225585938,27.90828514099121,87.52999877929688,177.83135986328125,27.191991806030273,214.92344665527344,3.304344654083252,0.0,0.6229120492935181,31.134769439697266,3.346468210220337,4.9543890953063965,5.051857948303223,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21263802019257166,0.25189005317580554,0.20691597002633372,0.16523300356877776,0.16332295303651134,0.03980118091046254,138.3766326904297,0.16260447266710343,77.2537841796875,682.629307303506,253.3874003092448,-46.22557386755943,-2033.9839458465576,0.030959473021675017,-0.09423770383000374,0.6092575788497925,1.532848298549652,1.6873520016670227
2024-10-15 20:25:00,5923.91748046875,77.97434997558594,137.86517333984375,49.96065902709961,59.0686149597168,48.4537467956543,38.537113189697266,38.23019027709961,138.72740173339844,137.819580078125,137.73861694335938,138.9319610595703,957.1234130859375,492.1726379394531,377.04327392578125,351.47344970703125,384.4049377441406,360.66546630859375,426.4894714355469,410.1919860839844,426.3126525878906,410.9067687988281,474.8208923339844,469.0250549316406,476.1773376464844,468.11627197265625,2.8299999237060547,1.4900000095367432,914.2176513671875,-0.007275398354977369,-2.0680577754974365,-1.992479681968689,-2.00032377243042,-2.056966781616211,-0.18536882102489471,-0.10013674944639206,0.2969369888305664,0.29794710874557495,0.8943434953689575,0.8379088640213013,0.8527200818061829,0.6758243441581726,0.9665939211845398,1.2279256582260132,0.42603161931037903,27.290363311767578,88.35826110839844,164.31381225585938,27.90828514099121,87.52999877929688,177.83135986328125,27.191991806030273,207.18740844726562,2.8675854206085205,0.0,0.5836096405982971,35.09368133544922,3.279355764389038,4.9815168380737305,5.226351261138916,4.211490154266357,3.2959487438201904,3.0797102451324463,0.2132789322158465,0.2521602270947614,0.20684601804048855,0.16451252869425967,0.16320229395464386,0.03954314438403212,138.30438995361328,0.16156933587302466,94.86956787109375,682.629307303506,253.94934760199655,-7.275398354977369,-2029.457002878189,0.03135638242082721,-0.1427527852356434,0.5948840975761414,1.5285444259643555,1.7322523593902588
2024-10-15 20:30:00,5898.8876953125,78.01326751708984,137.896484375,50.061500549316406,59.36300277709961,48.62038040161133,38.75153350830078,38.23841857910156,138.58091735839844,137.61044311523438,137.63333129882812,138.82667541503906,966.2947998046875,495.0653381347656,380.8589172363281,352.75177001953125,386.3644714355469,359.16058349609375,426.0060119628906,408.157470703125,423.51806640625,403.1117248535156,478.4801940917969,455.9772644042969,476.6390380859375,460.83306884765625,2.8299999237060547,1.4900000095367432,927.14794921875,-0.07477832585573196,-2.114838123321533,-2.090188980102539,-2.0594491958618164,-2.0876173973083496,-0.15642230212688446,-0.07201076298952103,0.3351863920688629,0.3187260031700134,0.8761560320854187,0.8401207327842712,0.8257588148117065,0.6629469394683838,0.9635031223297119,1.2432873249053955,0.44444501399993896,29.457191467285156,88.35826110839844,164.31381225585938,27.90828514099121,87.52999877929688,177.83135986328125,27.191991806030273,208.8368682861328,2.759866952896118,0.0,0.5940425395965576,38.01866912841797,3.1840438842773438,5.061721324920654,5.428244113922119,4.211490154266357,3.2959487438201904,2.1057450771331787,0.212996087901749,0.2525710819468342,0.2068645706621651,0.16487570182460928,0.16269255766464244,0.03984392447447306,138.162841796875,0.16380966204400624,131.87481689453125,682.629307303506,257.54109700520837,-74.77832585573196,-2088.0234241485596,0.030353136004349832,-0.11421653255820274,0.6539123952388763,1.4887057542800903,1.71627676486969
2024-10-15 20:35:00,5882.63818359375,78.01104736328125,137.87396240234375,50.00816345214844,59.01194381713867,48.159324645996094,38.029762268066406,37.529510498046875,138.5565643310547,137.61044311523438,137.50515747070312,138.74571228027344,951.2911376953125,494.17724609375,379.87225341796875,351.04901123046875,382.70831298828125,361.39630126953125,421.2790832519531,405.25811767578125,426.0654602050781,409.6315002441406,473.52703857421875,465.3618469238281,481.88983154296875,461.46966552734375,2.8299999237060547,1.4900000095367432,919.9115600585938,-0.02397463656961918,-2.051462411880493,-1.977895975112915,-2.000286340713501,-1.9873939752578735,-0.11633502691984177,-0.05650653690099716,0.2593052387237549,0.325625479221344,0.886336624622345,0.8061993718147278,0.8376436233520508,0.6612058281898499,0.9687274694442749,1.2268352508544922,0.41429945826530457,29.309127807617188,89.26771545410156,165.24156188964844,29.4464168548584,87.52999877929688,177.83135986328125,27.191991806030273,204.90225219726562,3.7408061027526855,0.0,0.6062932014465332,28.34713363647461,3.18394136428833,5.015897274017334,5.270898818969727,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21486827264337585,0.25355449106723366,0.20692443361289195,0.1634011082089959,0.16125169446750265,0.03956366130599155,138.1044692993164,0.16171165181438393,111.175537109375,682.629307303506,255.53098890516495,-23.97463656961918,-2004.2596757411957,0.030327775394541973,-0.08642078191041946,0.5849307179450989,1.4988494515419006,1.6925359964370728
