datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-15 23:15:00,5900.68701171875,78.29602813720703,138.1414794921875,49.857364654541016,59.13950729370117,48.32814025878906,37.17158889770508,36.67552947998047,137.92782592773438,137.0428009033203,137.16639709472656,138.26504516601562,970.22705078125,493.51678466796875,375.4466857910156,353.6309509277344,380.81024169921875,362.6627197265625,431.0942077636719,412.37872314453125,430.2799987792969,412.1629638671875,477.41595458984375,472.0476379394531,476.17755126953125,467.90570068359375,2.8299999237060547,1.4900000095367432,912.1416015625,-0.06653755158185959,-1.8160686492919922,-1.762270450592041,-1.7488502264022827,-1.7789653539657593,-0.15375573933124542,-0.09171968698501587,0.2523634731769562,0.2856590151786804,0.7341834306716919,0.6579709649085999,0.7478101849555969,0.5843726992607117,0.8578744530677795,1.0232033729553223,0.4031251072883606,26.759708404541016,90.45488739013672,162.8184051513672,28.158536911010742,90.12999725341797,161.10720825195312,27.191991806030273,206.49588012695312,3.0325350761413574,0.0,0.5944587588310242,31.31696128845215,3.0965147018432617,4.456151008605957,4.7743120193481445,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21567203853005096,0.2558245543877467,0.20905694876172987,0.16079615135131067,0.15865030696916177,0.03917715515593515,137.60051727294922,0.16442611662919612,90.43594360351562,682.629307303506,253.37266710069446,-66.53755158185959,-1776.5386700630188,0.026636482207875737,-0.12273771315813065,0.5380224883556366,1.3321828842163086,1.3921543955802917
2024-10-15 23:20:00,5921.70556640625,78.29418182373047,138.1460418701172,50.14157485961914,59.0197639465332,48.286163330078125,36.65605545043945,36.342445373535156,138.00869750976562,137.0428009033203,137.16639709472656,138.26504516601562,960.6798095703125,495.4880065917969,377.3380126953125,352.9136962890625,381.08892822265625,361.7518005371094,430.1121520996094,409.9007873535156,429.3952331542969,410.41986083984375,477.513427734375,469.120361328125,479.3177185058594,470.79803466796875,2.8299999237060547,1.4900000095367432,921.6206665039062,-0.031112832948565483,-1.7420117855072021,-1.6987006664276123,-1.6922945976257324,-1.7157325744628906,-0.17362302541732788,-0.0936136543750763,0.30331769585609436,0.25609949231147766,0.6906895041465759,0.659725546836853,0.7523950934410095,0.5982030034065247,0.8668316602706909,0.9946080446243286,0.41113120317459106,27.248485565185547,90.45488739013672,162.8184051513672,28.158536911010742,90.12999725341797,161.10720825195312,27.191991806030273,199.8675079345703,3.4841668605804443,0.0,0.5928746461868286,75.87696075439453,3.2287843227386475,4.436892986297607,4.594874858856201,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21758491887697404,0.25611103333705953,0.20953352503326558,0.1590657029393973,0.15770481981330353,0.03891547804529862,137.62073516845703,0.16223025592833173,99.86093139648438,682.629307303506,256.00574069552954,-31.112832948565483,-1712.1849060058594,0.025649973768353797,-0.1336183398962021,0.559417188167572,1.3505980968475342,1.350415050983429
2024-10-15 23:25:00,5909.2998046875,78.3045654296875,138.13101196289062,50.3073844909668,59.361637115478516,48.409095764160156,36.78591537475586,36.46450424194336,138.00869750976562,137.0428009033203,137.1961212158203,138.26504516601562,967.05322265625,496.4372253417969,375.19189453125,353.4294738769531,379.30267333984375,361.1230773925781,429.6452331542969,404.7866516113281,425.48724365234375,406.3676452636719,481.37042236328125,455.1317138671875,474.11163330078125,465.8921813964844,2.8299999237060547,1.4900000095367432,944.3316650390625,-0.056824859231710434,-1.8386696577072144,-1.7711395025253296,-1.7889676094055176,-1.8168025016784668,-0.1149003878235817,-0.04868331551551819,0.25878608226776123,0.26623862981796265,0.7259598970413208,0.6557971835136414,0.7410888671875,0.593269407749176,0.8643515110015869,1.0105212926864624,0.40283674001693726,27.115253448486328,90.36027526855469,163.74615478515625,28.09749984741211,90.12999725341797,161.10720825195312,27.191991806030273,207.85806274414062,2.858893632888794,0.0,0.5984219312667847,27.4373722076416,3.1871960163116455,4.3635687828063965,4.415431499481201,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21747158887590107,0.2566118209563409,0.2092655596867275,0.15902022229438417,0.15763080818664638,0.03914652236865785,137.62816619873047,0.1636493754960856,118.37835693359375,682.629307303506,262.3143513997396,-56.824859231710434,-1803.894817829132,0.02539020412282001,-0.08179185166954994,0.5250247120857239,1.334358274936676,1.3817570805549622
2024-10-15 23:30:00,5895.197265625,78.33386993408203,138.1460418701172,50.04131317138672,59.24549865722656,48.35068130493164,35.175575256347656,34.879940032958984,138.00869750976562,137.0428009033203,137.16639709472656,138.26504516601562,960.50048828125,493.2588806152344,378.9181213378906,356.06463623046875,378.1262512207031,360.5523681640625,428.5321044921875,408.4719543457031,423.74078369140625,403.8536376953125,480.26165771484375,464.6219482421875,476.63385009765625,454.8897399902344,2.8299999237060547,1.4900000095367432,920.7047119140625,-0.04545154795050621,-1.7267175912857056,-1.6891121864318848,-1.6703145503997803,-1.7102465629577637,-0.1435585767030716,-0.05560719221830368,0.2719379961490631,0.2651405334472656,0.688310980796814,0.6212515830993652,0.7142571806907654,0.5699776411056519,0.8467432856559753,0.9830178618431091,0.4107554852962494,28.662761688232422,90.36027526855469,163.74615478515625,28.09749984741211,90.12999725341797,161.10720825195312,27.191991806030273,207.49440002441406,2.4943859577178955,0.0,0.5629011988639832,32.48212814331055,3.379086971282959,4.376889228820801,4.372303485870361,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21977536121115482,0.2601990244127347,0.21235031167553015,0.15448684832264437,0.15318845437793596,0.03862347571480492,137.62073516845703,0.162929321107191,117.75848388671875,682.629307303506,255.75130886501736,-45.45154795050621,-1699.0977227687836,0.025281734175307605,-0.09958288446068764,0.5370785295963287,1.2842348217964172,1.3095625638961792
2024-10-15 23:35:00,5901.77783203125,78.34515380859375,138.16392517089844,50.0501594543457,59.19186782836914,48.49121856689453,36.012603759765625,35.69293212890625,138.00869750976562,137.0428009033203,137.16639709472656,138.24049377441406,935.81982421875,493.1455993652344,374.0841369628906,352.245361328125,379.5677185058594,364.1216735839844,425.21575927734375,409.9543151855469,428.38177490234375,408.5995178222656,474.2952575683594,466.5931396484375,474.95281982421875,464.818603515625,2.8299999237060547,1.4900000095367432,908.7149047851562,-0.05694735422730446,-1.8503447771072388,-1.7953003644943237,-1.7873555421829224,-1.8263301849365234,-0.18020954728126526,-0.11013475805521011,0.27637195587158203,0.3101687431335449,0.7304948568344116,0.6522819399833679,0.7554312348365784,0.5830168724060059,0.861302375793457,1.0129398107528687,0.4340432286262512,28.330101013183594,90.36027526855469,163.74615478515625,28.09749984741211,90.12999725341797,161.10720825195312,27.191991806030273,206.05661010742188,2.5655202865600586,0.0,0.6081485152244568,29.557971954345703,3.1721959114074707,4.392889976501465,4.580130577087402,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21814167193163303,0.25798545206663787,0.21134708875070662,0.15695953180593888,0.15556625544508362,0.0388762146370586,137.61459732055664,0.1585657493136544,90.16485595703125,682.629307303506,252.42080688476562,-56.94735422730446,-1814.832717180252,0.027589272495569084,-0.1451721526682377,0.586540699005127,1.3384481072425842,1.3827767968177795
2024-10-15 23:40:00,5913.892578125,78.35015869140625,138.16444396972656,49.655635833740234,59.053741455078125,48.333534240722656,36.32049560546875,35.91344451904297,138.00869750976562,137.01837158203125,137.0611114501953,138.15975952148438,932.61279296875,494.52044677734375,378.33221435546875,356.26611328125,382.9296875,362.9220886230469,429.4835205078125,411.58685302734375,425.4963073730469,409.9830322265625,476.3784484863281,472.01495361328125,476.7467346191406,468.11627197265625,2.8299999237060547,1.4900000095367432,901.9058227539062,-0.012693127617239952,-1.7473666667938232,-1.7073923349380493,-1.6917165517807007,-1.703905701637268,-0.13945700228214264,-0.07026096433401108,0.28393739461898804,0.28858962655067444,0.7170347571372986,0.674288272857666,0.7318505048751831,0.578844428062439,0.8539186120033264,1.0420070886611938,0.4084365665912628,28.09676742553711,93.15272521972656,163.8072052001953,29.287721633911133,90.12999725341797,161.10720825195312,27.191991806030273,208.68495178222656,3.3809585571289062,0.0,0.5550228953361511,28.258548736572266,3.072199583053589,4.389250755310059,4.668665409088135,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21657500735688645,0.2575652144080472,0.2108086092949816,0.1584132691261453,0.15663789981393944,0.03876919450686826,137.56198501586914,0.1576986359911926,88.47760009765625,682.629307303506,250.52939520941842,-12.693127617239952,-1712.5953137874603,0.027083610064416393,-0.10485898330807686,0.5725270211696625,1.310694932937622,1.3913230299949646
2024-10-15 23:45:00,5890.39453125,78.33537292480469,138.17532348632812,50.08818817138672,58.915279388427734,48.344966888427734,36.13094711303711,35.825767517089844,137.90341186523438,136.93751525878906,137.0611114501953,138.05447387695312,923.404296875,496.5135498046875,376.661865234375,352.8153991699219,381.62261962890625,362.8198547363281,426.2302551269531,410.36151123046875,429.0992736816406,411.2913818359375,472.4732666015625,467.05633544921875,474.78106689453125,466.61566162109375,2.8299999237060547,1.4900000095367432,924.3638305664062,-0.017223864793777466,-1.7528343200683594,-1.67759108543396,-1.702296257019043,-1.7494407892227173,-0.17057086527347565,-0.09546719491481781,0.28729483485221863,0.28535786271095276,0.7114682197570801,0.659624457359314,0.7584086060523987,0.5880641937255859,0.86505126953125,1.0216213464736938,0.39848148822784424,27.24754524230957,93.15272521972656,163.8072052001953,29.287721633911133,90.12999725341797,161.10720825195312,27.191991806030273,206.84727478027344,2.9079248905181885,0.0,0.5555998682975769,43.212581634521484,3.09283447265625,4.370417594909668,4.610597133636475,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21843464210334057,0.25692959632708634,0.21083245222681404,0.15756709894328938,0.1562362103994697,0.038928657131852305,137.48912811279297,0.1567644224807204,89.908203125,682.629307303506,256.7677307128906,-17.223864793777466,-1720.54061293602,0.02583536079908856,-0.13301903009414673,0.5726526975631714,1.3464727997779846,1.371092677116394
2024-10-15 23:50:00,5904.322265625,78.3619384765625,138.16357421875,49.96854782104492,59.382240295410156,47.951629638671875,36.47565460205078,36.06209182739258,137.90341186523438,136.8322296142578,136.95582580566406,137.92630004882812,965.8495483398438,493.4422607421875,373.7819519042969,352.5413818359375,377.80279541015625,361.32000732421875,427.8567199707031,411.86541748046875,426.4171142578125,410.36248779296875,473.0609130859375,468.4517822265625,472.23944091796875,464.6623229980469,2.8299999237060547,1.4900000095367432,927.2113037109375,-0.0673992857336998,-1.825232982635498,-1.7965037822723389,-1.777482271194458,-1.786692500114441,-0.1729036271572113,-0.09236080199480057,0.3070102334022522,0.3125152587890625,0.7020785212516785,0.6271125674247742,0.7526969909667969,0.6088852882385254,0.8791430592536926,0.9980748891830444,0.43622025847435,25.639814376831055,93.15272521972656,163.8072052001953,29.287721633911133,90.12999725341797,161.10720825195312,27.191991806030273,208.31402587890625,2.4140164852142334,0.0,0.6560775637626648,35.39647674560547,3.0711398124694824,4.338812351226807,4.532528400421143,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21740563925510553,0.2583631999484824,0.20863033146880677,0.15870008939238076,0.15690073993522455,0.0389274422777871,137.4044418334961,0.1635834740869457,81.95553588867188,682.629307303506,257.55869547526044,-67.3992857336998,-1796.477884054184,0.0260652744346279,-0.13263221457600594,0.6195254921913147,1.3615822792053223,1.3291910886764526
2024-10-15 23:55:00,5895.92919921875,78.36463928222656,138.15814208984375,49.77156066894531,58.975433349609375,48.151878356933594,36.07423782348633,35.57889175415039,137.79812622070312,136.8322296142578,136.95582580566406,138.0247039794922,946.7031860351562,492.1171569824219,373.620361328125,352.703125,379.4090576171875,362.1423645019531,427.8568420410156,413.4676208496094,427.86163330078125,410.3508605957031,474.8254699707031,469.3100280761719,470.18853759765625,465.2171630859375,2.8299999237060547,1.4900000095367432,925.9091796875,0.03323807939887047,-1.7409045696258545,-1.7045711278915405,-1.6951100826263428,-1.6988860368728638,-0.1321188360452652,-0.06032584607601166,0.26255038380622864,0.25619375705718994,0.7042117714881897,0.6628494262695312,0.7574920058250427,0.6033957600593567,0.8745318651199341,1.000191330909729,0.4138796031475067,24.86246109008789,93.15272521972656,163.8072052001953,29.287721633911133,90.12999725341797,161.10720825195312,27.191991806030273,223.1692657470703,2.6853907108306885,0.0,0.5868687629699707,28.442302703857422,3.113947868347168,4.402458667755127,4.710710048675537,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21776908643816315,0.2580394520530386,0.21068237401311116,0.15783820537649457,0.15567088211919256,0.038764373558524017,137.4027214050293,0.16056895428130324,80.57073974609375,682.629307303506,257.1969943576389,33.23807939887047,-1709.8679542541504,0.026350692199706434,-0.09622234106063843,0.5187441408634186,1.3608877658843994,1.367061197757721
2024-10-16 00:00:00,5947.5087890625,78.3705825805664,138.12893676757812,50.242069244384766,59.35567092895508,48.59440612792969,37.13806915283203,36.73249816894531,137.79812622070312,136.8322296142578,136.95582580566406,137.92630004882812,963.5618896484375,491.7918701171875,374.9169616699219,352.1270751953125,382.4568786621094,361.8128662109375,428.75714111328125,410.5223693847656,428.33319091796875,411.3266906738281,472.4101257324219,463.294921875,471.0643310546875,466.0471496582031,2.8299999237060547,1.4900000095367432,934.3532104492188,-0.056540440768003464,-1.8362188339233398,-1.7911502122879028,-1.7865115404129028,-1.8191596269607544,-0.11166159808635712,-0.04924778267741203,0.26191264390945435,0.28442829847335815,0.7430382966995239,0.6851457953453064,0.7527908086776733,0.5841981172561646,0.8750386834144592,1.0272436141967773,0.4052322804927826,25.747268676757812,92.15782165527344,168.48873901367188,31.07610511779785,90.12999725341797,161.10720825195312,27.191991806030273,209.2704620361328,2.6271960735321045,0.0,0.5855814814567566,56.20663070678711,3.072577714920044,4.371426582336426,4.8274641036987305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21650211901768895,0.2557742689563218,0.20940204209998356,0.1600346241454264,0.15828694578057925,0.039018473423664615,137.37812042236328,0.16201100726751894,92.80755615234375,682.629307303506,259.54255845811633,-56.540440768003464,-1808.260053396225,0.0260044354412891,-0.08045469038188457,0.5463409423828125,1.336988925933838,1.4281840920448303
2024-10-16 00:05:00,5879.5888671875,78.37007141113281,138.18234252929688,49.694007873535156,58.88929748535156,48.34914016723633,35.87592315673828,35.55814743041992,137.79812622070312,136.8322296142578,136.95582580566406,137.92630004882812,970.402099609375,490.925537109375,375.967041015625,352.0834655761719,379.81634521484375,361.2798767089844,427.47027587890625,413.16259765625,428.17120361328125,409.06195068359375,475.4377136230469,468.8453674316406,472.47265625,466.68743896484375,2.8299999237060547,1.4900000095367432,922.214111328125,-0.0053554014302790165,-1.7306833267211914,-1.6986204385757446,-1.7069721221923828,-1.706902265548706,-0.13322240114212036,-0.056033503264188766,0.2893393933773041,0.3266738951206207,0.6841728687286377,0.6150627732276917,0.7392692565917969,0.5840687155723572,0.8685827255249023,0.9746167063713074,0.456693172454834,25.80637550354004,92.15782165527344,168.48873901367188,31.07610511779785,90.12999725341797,161.10720825195312,27.191991806030273,199.65330505371094,3.273198366165161,0.0,0.6002414226531982,50.16676330566406,3.1330645084381104,4.317543029785156,4.599558353424072,4.211490154266357,3.2959487438201904,2.1057450771331787,0.217606366814671,0.2578718565559739,0.21171729109031348,0.15709800091245435,0.15570648462658726,0.038840558629488035,137.37812042236328,0.16504591078212014,88.21453857421875,682.629307303506,256.17058648003473,-5.3554014302790165,-1710.7945382595062,0.025988289735901844,-0.09462795220315456,0.6160132884979248,1.323337972164154,1.2992356419563293
2024-10-16 00:10:00,5890.70751953125,78.3759765625,138.1610565185547,50.21092987060547,59.111549377441406,48.61603927612305,36.7077751159668,36.18040084838867,137.79812622070312,136.8322296142578,136.86080932617188,137.92630004882812,934.943359375,492.9522399902344,374.4574890136719,350.6431579589844,379.41571044921875,361.9171447753906,427.57611083984375,412.02728271484375,429.0988464355469,409.1158752441406,478.0619812011719,471.0951232910156,477.5719299316406,471.04052734375,2.8299999237060547,1.4900000095367432,917.378173828125,-0.018436919897794724,-1.86918044090271,-1.7924715280532837,-1.8119562864303589,-1.8471375703811646,-0.10433075577020645,-0.03801778703927994,0.3241521716117859,0.3107404112815857,0.7246748208999634,0.682650089263916,0.7467024922370911,0.5920336246490479,0.8761507272720337,1.034752368927002,0.4264969527721405,25.538362503051758,92.15782165527344,168.48873901367188,31.07610511779785,90.12999725341797,161.10720825195312,27.191991806030273,202.86093139648438,2.3074958324432373,0.0,0.5767178535461426,42.90096664428711,3.0405123233795166,4.402984142303467,4.827789783477783,4.211490154266357,3.2959487438201904,2.1057450771331787,0.217526529944315,0.25608627939858963,0.21061705789206195,0.15902742617055313,0.15674270659448028,0.03918488462093825,137.35436630249023,0.15871495168875702,90.34295654296875,682.629307303506,254.8272705078125,-18.436919897794724,-1830.1864564418793,0.027900138166025434,-0.0711742714047432,0.6348925828933716,1.338736116886139,1.4073249101638794
2024-10-16 00:15:00,5914.44970703125,78.37482452392578,138.1831817626953,50.00038146972656,59.18159484863281,48.620079040527344,37.2778205871582,36.80382537841797,137.79812622070312,136.8322296142578,136.95582580566406,137.92630004882812,941.9799194335938,494.63470458984375,373.8388671875,350.49468994140625,381.1032409667969,362.0746765136719,428.4537658691406,412.371826171875,428.83953857421875,408.81256103515625,476.6291809082031,468.7914733886719,475.90753173828125,468.36346435546875,2.8299999237060547,1.4900000095367432,914.6528930664062,-0.06698144972324371,-1.819669485092163,-1.7579729557037354,-1.7711719274520874,-1.7700048685073853,-0.14664842188358307,-0.07833193987607956,0.31970953941345215,0.2643577754497528,0.7065442800521851,0.6727135181427002,0.7392330169677734,0.5706167817115784,0.8664145469665527,1.0122002363204956,0.41692113876342773,25.340370178222656,92.28904724121094,173.22520446777344,30.423009872436523,90.12999725341797,161.10720825195312,27.191991806030273,214.48944091796875,2.676377296447754,0.0,0.593838095664978,38.53755569458008,3.0267369747161865,4.443238735198975,5.042449474334717,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21562697673073455,0.25522102032442145,0.20967441334954273,0.16076084853845451,0.15871674105684674,0.039206301991002404,137.37812042236328,0.1592675508447969,93.86343383789062,682.629307303506,254.07024807400174,-66.98144972324371,-1779.7048091888428,0.026532587049080146,-0.11249018087983131,0.584067314863205,1.3098497986793518,1.3792577981948853
2024-10-16 00:20:00,5898.7841796875,78.3732681274414,138.21240234375,49.73672866821289,59.00910186767578,48.27680587768555,36.54005813598633,36.088279724121094,137.79812622070312,136.79733276367188,136.92727661132812,137.9019775390625,947.2108154296875,494.4477233886719,376.1912536621094,352.4590148925781,381.9913024902344,361.6388244628906,429.08099365234375,412.5823974609375,425.6983642578125,409.6315002441406,473.3702697753906,467.9340515136719,474.1121826171875,468.525390625,2.8299999237060547,1.4900000095367432,924.5391235351562,-0.0030733756721019745,-1.7437728643417358,-1.6642168760299683,-1.6982507705688477,-1.7273486852645874,-0.14320111274719238,-0.069548599421978,0.28882265090942383,0.3220992684364319,0.7221845388412476,0.612476646900177,0.7347950339317322,0.6024396419525146,0.8515909910202026,0.9804987907409668,0.440041184425354,26.052997589111328,92.28904724121094,173.22520446777344,30.423009872436523,90.12999725341797,161.10720825195312,27.191991806030273,208.77369689941406,2.76686954498291,0.0,0.5777291059494019,37.05611038208008,3.0411293506622314,4.406146049499512,5.043224334716797,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21657530008533823,0.2569512367813992,0.21021816271570742,0.1591112698369853,0.1571440305805699,0.03893191669301722,137.3561782836914,0.16057729636751483,87.67318725585938,682.629307303506,256.8164232042101,-3.0733756721019745,-1708.3972990512848,0.02585599758469627,-0.10637485608458519,0.6109219193458557,1.3372346758842468,1.3346611857414246
2024-10-16 00:25:00,5900.2177734375,78.3759765625,138.2149200439453,50.0822639465332,59.08769226074219,48.6190185546875,37.62052536010742,37.03114318847656,137.79812622070312,136.68116760253906,136.8322296142578,137.82101440429688,950.6439819335938,494.6363830566406,376.368408203125,351.2541198730469,382.1529846191406,362.4613342285156,426.0049133300781,412.2657775878906,428.3752746582031,412.48150634765625,469.6739501953125,465.8211975097656,474.1600646972656,469.0503234863281,2.8299999237060547,1.4900000095367432,918.989501953125,-0.06396650522947311,-1.8001817464828491,-1.7530869245529175,-1.7459124326705933,-1.776883840560913,-0.14022022485733032,-0.07333778589963913,0.2863205373287201,0.303496390581131,0.7267842888832092,0.6642709374427795,0.7364351153373718,0.5796810984611511,0.8501024842262268,1.0225547552108765,0.4243161678314209,27.40425682067871,92.28904724121094,173.22520446777344,30.423009872436523,90.12999725341797,161.10720825195312,27.191991806030273,210.3204345703125,2.5217251777648926,0.0,0.5937455892562866,33.482688903808594,3.024615526199341,4.392426490783691,4.887495517730713,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21546259394757383,0.2542055099279667,0.20916745824752858,0.16185003114900778,0.1593144067279231,0.03939526509631282,137.28313446044922,0.1611201515668367,83.40133666992188,682.629307303506,255.27486165364584,-63.966505229473114,-1769.0162360668182,0.026165012797680742,-0.10677900537848473,0.5898169279098511,1.316116213798523,1.3910552263259888
2024-10-16 00:30:00,5893.07666015625,78.3533935546875,138.24493408203125,49.911033630371094,59.045902252197266,48.38560104370117,36.6125602722168,36.084320068359375,137.76956176757812,136.68116760253906,136.8322296142578,137.82101440429688,944.287109375,493.8550109863281,374.0364074707031,350.01434326171875,380.34332275390625,362.7119445800781,427.2241516113281,413.0007019042969,428.27386474609375,412.2123718261719,473.6888122558594,470.1020202636719,475.1341552734375,468.6227111816406,2.8299999237060547,1.4900000095367432,917.3587036132812,-0.023959724232554436,-1.7397383451461792,-1.6902945041656494,-1.6866481304168701,-1.7375407218933105,-0.1456105262041092,-0.08782016485929489,0.2893601655960083,0.27086853981018066,0.6780480742454529,0.6495280861854553,0.7461051940917969,0.5905722975730896,0.8557002544403076,0.9890422224998474,0.3982354402542114,26.732330322265625,92.28904724121094,173.22520446777344,30.423009872436523,90.12999725341797,161.10720825195312,27.191991806030273,212.10516357421875,3.2610747814178467,0.0,0.595925509929657,37.37446594238281,3.061253786087036,4.422731876373291,5.050912857055664,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21696731031305952,0.2566773249286405,0.2103361311664856,0.15915776829562314,0.15686146529619124,0.039035537891805805,137.27599334716797,0.16023669194046478,82.03662109375,682.629307303506,254.82186211480035,-23.959724232554436,-1713.5554254055023,0.02602012783470157,-0.11671534553170204,0.560228705406189,1.3366774916648865,1.3275761604309082
2024-10-16 00:35:00,5889.99658203125,78.37324523925781,138.2566375732422,50.119842529296875,59.10848617553711,48.476234436035156,36.80883026123047,36.297157287597656,137.67453002929688,136.65682983398438,136.72694396972656,137.69284057617188,958.2526245117188,493.87530517578125,373.78179931640625,351.0156555175781,380.716064453125,362.401611328125,428.0189514160156,411.4222106933594,427.97412109375,410.137939453125,477.25048828125,471.696044921875,475.4717102050781,468.8438720703125,2.8299999237060547,1.4900000095367432,921.0406494140625,-0.03081071935594082,-1.8304587602615356,-1.7474769353866577,-1.7806123495101929,-1.784342646598816,-0.10615292191505432,-0.050803959369659424,0.2638252079486847,0.2914137840270996,0.7336586713790894,0.6654962301254272,0.7513814568519592,0.5756512880325317,0.8621740937232971,1.0230244398117065,0.4055357873439789,26.399986267089844,91.51082611083984,168.2018585205078,29.4036922454834,90.12999725341797,161.10720825195312,27.191991806030273,223.75819396972656,2.6061952114105225,0.0,0.6696979999542236,33.88429260253906,3.0584681034088135,4.402984142303467,4.912350654602051,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21714710345576108,0.2560909195828003,0.21002607675940613,0.1594763764101773,0.15725952379185523,0.03918687345147812,137.18778610229492,0.16269154169547098,87.69580078125,682.629307303506,255.8446248372396,-30.81071935594082,-1785.7226729393005,0.026810365704180734,-0.07847844064235687,0.5552389919757843,1.327032744884491,1.3991549015045166
2024-10-16 00:40:00,5901.79443359375,78.3631362915039,138.24746704101562,49.86786651611328,59.07801055908203,48.6380729675293,36.859214782714844,36.6488037109375,137.59376525878906,136.5758819580078,136.5758819580078,137.69284057617188,954.7222290039062,495.3409729003906,376.3687438964844,350.9603271484375,382.6596374511719,362.0251159667969,429.1783142089844,412.133544921875,427.0780944824219,408.89642333984375,477.0885925292969,469.3587951660156,475.7940368652344,468.2499694824219,2.8299999237060547,1.4900000095367432,922.9736938476562,-0.06299202144145966,-1.7595537900924683,-1.7062453031539917,-1.7044780254364014,-1.7309367656707764,-0.14124038815498352,-0.08015971630811691,0.2607307434082031,0.2611445188522339,0.7073154449462891,0.6534220576286316,0.739088237285614,0.5888762474060059,0.8518788814544678,1.0076638460159302,0.4097139537334442,27.247793197631836,91.51082611083984,168.2018585205078,29.4036922454834,90.12999725341797,161.10720825195312,27.191991806030273,213.74777221679688,3.0717616081237793,0.0,0.5647172927856445,36.748958587646484,3.029010534286499,4.3466596603393555,4.811690330505371,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2157922961665516,0.25564718208621934,0.21047063329625415,0.15950019819452407,0.1585896902564508,0.03915622123687885,137.10959243774414,0.16176812658358758,96.54324340820312,682.629307303506,256.381581624349,-62.992021441459656,-1725.3034710884094,0.0252894131472128,-0.11070005223155022,0.521875262260437,1.3279644846916199,1.3607375025749207
2024-10-16 00:45:00,5877.64794921875,78.37401580810547,138.27749633789062,49.91856384277344,59.05202865600586,48.14793014526367,36.697296142578125,36.05731964111328,137.67453002929688,136.4705810546875,136.5758819580078,137.58755493164062,975.372314453125,494.5102844238281,376.6673278808594,351.2051086425781,380.34332275390625,360.8205261230469,428.1802062988281,414.2306823730469,426.1229248046875,410.46795654296875,471.985595703125,466.052978515625,469.1037292480469,464.3041687011719,2.8299999237060547,1.4900000095367432,932.0119018554688,-0.01806037500500679,-1.8180983066558838,-1.7434353828430176,-1.769739031791687,-1.774055004119873,-0.14273858070373535,-0.06582027673721313,0.2757244408130646,0.27952662110328674,0.7298752665519714,0.6923382878303528,0.7591915726661682,0.6018677353858948,0.874697208404541,1.0375169515609741,0.4008902609348297,27.412424087524414,91.51082611083984,168.2018585205078,29.4036922454834,90.12999725341797,161.10720825195312,27.191991806030273,210.33714294433594,2.73954439163208,0.0,0.5727192759513855,37.78680419921875,3.004047155380249,4.346137523651123,4.791858196258545,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21715701183792913,0.25688964382661067,0.20945435588769334,0.15964151528785395,0.15685747315991289,0.0391097153850953,137.0771369934082,0.16594602515837484,85.32168579101562,682.629307303506,258.8921949598524,-18.06037500500679,-1776.3319313526154,0.026233004597852348,-0.10427942872047424,0.5552510619163513,1.361059308052063,1.4222135543823242
2024-10-16 00:50:00,5894.30126953125,78.39306640625,138.25579833984375,49.90190124511719,59.049827575683594,48.760292053222656,36.55839157104492,35.973995208740234,137.56924438476562,136.55152893066406,136.5758819580078,137.66848754882812,954.1591796875,492.24749755859375,376.8887939453125,351.8512268066406,382.09716796875,362.1910705566406,427.7433776855469,414.50030517578125,424.8587951660156,412.0503845214844,471.56268310546875,468.2125549316406,472.0970153808594,467.04107666015625,2.8299999237060547,1.4900000095367432,922.5476684570312,-0.07042162120342255,-1.796177864074707,-1.7710623741149902,-1.752036213874817,-1.7577219009399414,-0.12504200637340546,-0.039244551211595535,0.29278120398521423,0.2678396999835968,0.7025280594825745,0.6506920456886292,0.7444483637809753,0.5838525891304016,0.8746978640556335,1.0111690759658813,0.4050598740577698,26.86587905883789,90.56475067138672,163.35552978515625,28.35385513305664,90.12999725341797,161.10720825195312,27.191991806030273,219.58270263671875,2.181278705596924,0.0,0.6163018941879272,30.84053611755371,3.065675973892212,4.39239501953125,4.88331413269043,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21673447687011274,0.25646584938762057,0.21177622748839037,0.1587808014256462,0.15624264482823008,0.039062205531295996,137.0912857055664,0.1618782508827175,79.40121459960938,682.629307303506,256.26324123806427,-70.42162120342255,-1769.249588251114,0.025868829135541574,-0.0821432787925005,0.560620903968811,1.328300952911377,1.3532201051712036
2024-10-16 00:55:00,5896.01123046875,78.39852905273438,138.28077697753906,49.82311248779297,59.10943603515625,48.0460205078125,36.55683898925781,36.07216262817383,137.56924438476562,136.5758819580078,136.5758819580078,137.58755493164062,950.7294921875,492.2977600097656,377.7184753417969,351.91552734375,382.1039123535156,361.68780517578125,427.78668212890625,413.16229248046875,426.87432861328125,413.5989990234375,470.84136962890625,468.0032653808594,476.3332214355469,468.73162841796875,2.8299999237060547,1.4900000095367432,923.1678466796875,-0.003177301725372672,-1.763075351715088,-1.6952557563781738,-1.702296257019043,-1.7306301593780518,-0.10825644433498383,-0.029148634523153305,0.29261040687561035,0.2652108073234558,0.7059568762779236,0.662814199924469,0.7316610217094421,0.6004606485366821,0.8579069375991821,1.004346489906311,0.412032812833786,27.2095890045166,90.56475067138672,163.35552978515625,28.35385513305664,90.12999725341797,161.10720825195312,27.191991806030273,211.45948791503906,2.996509552001953,0.0,0.5725774765014648,27.625,3.02534556388855,4.301856994628906,4.848695278167725,4.211490154266357,3.2959487438201904,2.1057450771331787,0.216992463911969,0.2574367903823355,0.20925277146644705,0.15921443219862513,0.1571035420406233,0.038942865213969224,137.07714080810547,0.1612496067297881,84.5584716796875,682.629307303506,256.4355129665799,-3.177301725372672,-1722.814381122589,0.026150528040091967,-0.06870253942906857,0.5578212141990662,1.3321216702461243,1.3687710762023926
2024-10-16 01:00:00,5911.52294921875,78.39735412597656,138.27915954589844,50.08933639526367,59.445152282714844,49.147701263427734,36.490726470947266,36.256378173828125,137.56924438476562,136.4949493408203,136.5758819580078,137.58755493164062,967.3482666015625,493.4198913574219,376.5299072265625,351.5708312988281,381.7807312011719,362.5147705078125,427.6248474121094,411.3131408691406,426.4172668457031,412.4579162597656,474.8244323730469,471.74822998046875,479.5124816894531,471.0437316894531,2.8299999237060547,1.4900000095367432,921.7969970703125,-0.04617439955472946,-1.8551421165466309,-1.8134461641311646,-1.811828851699829,-1.8124055862426758,-0.10785971581935883,-0.034659504890441895,0.299035906791687,0.28879988193511963,0.7192519903182983,0.665124237537384,0.7426754832267761,0.5535114407539368,0.8639219403266907,1.0182257890701294,0.43343648314476013,26.969602584838867,90.56475067138672,163.35552978515625,28.35385513305664,90.12999725341797,161.10720825195312,27.191991806030273,209.07308959960938,2.3363707065582275,0.0,0.5727651119232178,27.384090423583984,3.0612637996673584,4.366305828094482,4.723636150360107,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21643472787154425,0.2568609664952254,0.21236594680595067,0.15767548588088762,0.1566628729463921,0.039148844819551394,137.0569076538086,0.16363774190023309,86.04104614257812,682.629307303506,256.05472140842016,-46.17439955472946,-1823.205679655075,0.02710375706772978,-0.07125961035490036,0.5878357887268066,1.296186923980713,1.3843762278556824
2024-10-16 01:05:00,5897.88427734375,78.41031646728516,138.2458038330078,49.60151290893555,59.24552536010742,48.26612854003906,35.66213607788086,35.303035736083984,137.4639434814453,136.44195556640625,136.4705810546875,137.58755493164062,958.6522827148438,495.99688720703125,375.03509521484375,350.58380126953125,378.7832946777344,361.8493957519531,427.38616943359375,410.74371337890625,427.7530517578125,411.42364501953125,476.72979736328125,470.6144104003906,477.7203063964844,467.12518310546875,2.8299999237060547,1.4900000095367432,919.9967651367188,-0.054613273590803146,-1.7643166780471802,-1.7018849849700928,-1.69972562789917,-1.705341100692749,-0.13139919936656952,-0.06895484775304794,0.3034787178039551,0.31405678391456604,0.6750593185424805,0.6167858839035034,0.7221418619155884,0.5507622361183167,0.8375154733657837,0.9740020632743835,0.4432443678379059,26.432397842407227,90.56475067138672,163.35552978515625,27.95100975036621,90.12999725341797,161.10720825195312,27.191991806030273,208.087890625,2.7334353923797607,0.0,0.6047544479370117,28.427011489868164,3.1945056915283203,4.449649810791016,5.004671096801758,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21747577261562626,0.2597595445397583,0.2116208353297864,0.15635915402216663,0.15478469349266244,0.03867121291260182,136.99100875854492,0.16254172473295717,91.06756591796875,682.629307303506,255.55465698242188,-54.613273590803146,-1717.817097902298,0.025467005134930647,-0.10017702355980873,0.6175355017185211,1.272904098033905,1.2918452024459839
2024-10-16 01:10:00,5913.1826171875,78.41231536865234,138.29376220703125,50.196128845214844,59.24870300292969,48.6323127746582,36.293190002441406,35.91313171386719,137.31288146972656,136.24169921875,136.36529541015625,137.3342742919922,945.7404174804688,495.0434265136719,372.6114501953125,350.6431579589844,377.87939453125,362.2398986816406,428.29937744140625,410.1550598144531,427.81243896484375,410.5195617675781,477.57757568359375,468.74798583984375,479.66937255859375,467.18243408203125,2.8299999237060547,1.4900000095367432,915.5325317382812,-0.025715330615639687,-1.7685061693191528,-1.7440452575683594,-1.7167357206344604,-1.7277635335922241,-0.1337159425020218,-0.07225548475980759,0.2583998739719391,0.29070350527763367,0.7230893969535828,0.6486422419548035,0.7439137697219849,0.5575846433639526,0.843424379825592,0.9938360452651978,0.4268020987510681,25.20001983642578,90.39384460449219,163.9658966064453,27.95100975036621,90.12999725341797,161.10720825195312,27.191991806030273,203.09735107421875,2.857123851776123,0.0,0.5271791815757751,31.362377166748047,3.1308488845825195,4.3933305740356445,4.878012180328369,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2179753919949117,0.2572859612755746,0.2111845611314671,0.15760223944604299,0.15595184615200358,0.03894408159656019,136.81353759765625,0.1599376306646679,94.36151123046875,682.629307303506,254.31459214952258,-25.715330615639687,-1739.2626702785492,0.02649436695205711,-0.10298571363091469,0.5491033792495728,1.3014984130859375,1.3717316389083862
2024-10-16 01:15:00,5928.15234375,78.42388916015625,138.35472106933594,50.41059875488281,59.316036224365234,48.62955093383789,35.726505279541016,35.11784744262695,137.2075958251953,136.10655212402344,136.1118927001953,137.14808654785156,922.9773559570312,494.88018798828125,375.7564697265625,351.4096374511719,380.0837097167969,362.2356262207031,429.53277587890625,410.7931213378906,428.0682678222656,409.1564636230469,480.5855407714844,469.6269226074219,477.24896240234375,466.052978515625,2.8299999237060547,1.4900000095367432,915.5504760742188,-0.056259095668792725,-1.7567399740219116,-1.691802740097046,-1.6987197399139404,-1.701319694519043,-0.11517444252967834,-0.04883871600031853,0.2655389904975891,0.26881346106529236,0.6920540928840637,0.640656054019928,0.7137438058853149,0.5403872728347778,0.831903338432312,0.9907312393188477,0.4018315076828003,25.208436965942383,90.39384460449219,163.9658966064453,27.95100975036621,90.12999725341797,161.10720825195312,27.191991806030273,217.9901123046875,2.4636268615722656,0.0,0.6063163876533508,25.54853630065918,3.139052391052246,4.2629804611206055,4.531828880310059,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2199410134681465,0.2587953613789705,0.21217031697829553,0.1558744385692549,0.15321886960533254,0.03866306487162025,136.6435317993164,0.15569393336021775,102.0009765625,682.629307303506,254.319576687283,-56.259095668792725,-1712.1455371379852,0.025601827441175652,-0.08200657926499844,0.5343524515628815,1.2541310787200928,1.3327101469039917
2024-10-16 01:20:00,5907.55615234375,78.4444580078125,138.30752563476562,49.986328125,59.03159713745117,48.433834075927734,34.795345306396484,34.44708251953125,136.9787139892578,135.77935791015625,135.9029541015625,136.89173889160156,968.7424926757812,494.1750793457031,376.4217834472656,352.7587890625,378.9313049316406,360.9040222167969,428.1317443847656,412.53375244140625,424.113037109375,407.9405822753906,476.5028991699219,466.4258117675781,470.2525634765625,462.7260437011719,2.8299999237060547,1.4900000095367432,932.004638671875,-0.015932196751236916,-1.698043942451477,-1.6629891395568848,-1.6516562700271606,-1.6817882061004639,-0.1290392279624939,-0.06386461108922958,0.2662624716758728,0.2824718952178955,0.7002476453781128,0.6476886868476868,0.7216906547546387,0.5678863525390625,0.8341279029846191,1.0062652826309204,0.38542380928993225,25.597156524658203,90.39384460449219,163.9658966064453,27.95100975036621,90.12999725341797,161.10720825195312,27.191991806030273,221.0278778076172,2.2768516540527344,0.0,0.6229111552238464,26.388080596923828,3.242598533630371,4.171953201293945,4.306106090545654,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22050114628113598,0.260401900356913,0.21365273932155646,0.15349024049380242,0.1519539735465921,0.03837359837440877,136.38819122314453,0.1639836283725284,91.0643310546875,682.629307303506,258.8901774088542,-15.932196751236916,-1673.6193895339966,0.0247326946608365,-0.09645191952586174,0.5487343668937683,1.2895770072937012,1.3479363322257996
2024-10-16 01:25:00,5893.89990234375,78.44718170166016,138.33969116210938,50.06841278076172,58.933536529541016,48.111202239990234,33.67591094970703,33.31654357910156,136.74525451660156,135.56878662109375,135.6923828125,136.75778198242188,993.1384887695312,490.9314880371094,373.0190124511719,351.6898498535156,376.211181640625,360.714111328125,428.66497802734375,415.801513671875,424.3830871582031,410.2510070800781,473.5279846191406,468.50921630859375,465.5833740234375,460.7873840332031,2.8299999237060547,1.4900000095367432,928.96630859375,-0.04045448452234268,-1.6743196249008179,-1.6432400941848755,-1.624108910560608,-1.640954852104187,-0.16561558842658997,-0.08456968516111374,0.2573562562465668,0.23875150084495544,0.6952253580093384,0.6467283368110657,0.7144625782966614,0.5629827380180359,0.8408187627792358,1.0145543813705444,0.3760409355163574,24.342620849609375,91.14765930175781,165.6749267578125,29.2694091796875,90.12999725341797,161.10720825195312,27.191991806030273,215.8408203125,1.9898662567138672,0.0,0.5943600535392761,25.200815200805664,3.17159366607666,4.105386257171631,4.04250431060791,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22341436993365213,0.2629721654921007,0.21468094030190676,0.1502680434411828,0.14866448083115766,0.03802331389950895,136.1910514831543,0.16850277494102045,73.63653564453125,682.629307303506,258.04619683159723,-40.45448452234268,-1645.655870437622,0.02410652445199127,-0.12509263679385185,0.4961077570915222,1.2774453163146973,1.341953694820404
2024-10-16 01:30:00,5896.21044921875,78.45319366455078,138.36428833007812,50.04814910888672,59.28044891357422,48.377784729003906,34.995723724365234,34.2119255065918,136.6399688720703,135.41770935058594,135.56878662109375,136.5575714111328,932.8019409179688,489.50494384765625,375.3983154296875,352.6540832519531,377.2547302246094,360.5035400390625,431.5436706542969,417.70916748046875,426.8744201660156,411.23370361328125,475.1001281738281,469.99530029296875,469.26177978515625,464.10076904296875,2.8299999237060547,1.4900000095367432,914.1808471679688,-0.030337786301970482,-1.7169451713562012,-1.6749753952026367,-1.6506640911102295,-1.6771396398544312,-0.15708540380001068,-0.0795036107301712,0.2625589668750763,0.2713831663131714,0.6917269825935364,0.6399089097976685,0.7182685136795044,0.5644577145576477,0.8317205905914307,1.0084530115127563,0.4047525227069855,23.85039520263672,91.14765930175781,165.6749267578125,29.2694091796875,90.12999725341797,159.42869567871094,27.191991806030273,222.09939575195312,2.3748252391815186,0.0,0.6421862840652466,24.741445541381836,3.0176048278808594,4.144890308380127,4.466722011566162,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22055995687725363,0.2612462895999593,0.2131987356901381,0.1542245907783976,0.15077042705425137,0.03848472403363555,136.0460090637207,0.15820363756547484,79.23648071289062,682.629307303506,253.93912421332467,-30.337786301970482,-1679.9310743808746,0.02558100755425495,-0.11829450726509094,0.5339421331882477,1.282726228237152,1.3316358923912048
2024-10-16 01:35:00,5879.34423828125,78.48279571533203,138.26161193847656,50.11846160888672,59.06092071533203,48.489810943603516,35.488712310791016,35.0555305480957,136.53468322753906,135.3124237060547,135.4589080810547,136.47671508789062,955.6469116210938,490.1830749511719,376.1431579589844,352.02862548828125,378.12164306640625,359.9877624511719,430.3760681152344,415.8287658691406,426.5933532714844,410.8125305175781,473.31402587890625,468.73333740234375,472.25909423828125,467.0414733886719,2.8299999237060547,1.4900000095367432,936.8631591796875,-0.04902671277523041,-1.8010421991348267,-1.7470861673355103,-1.7396138906478882,-1.7807269096374512,-0.14909875392913818,-0.06884589046239853,0.2936188280582428,0.2989903688430786,0.7158676385879517,0.6523951292037964,0.7438989281654358,0.5629366040229797,0.8490350842475891,1.0280519723892212,0.4303201735019684,24.393821716308594,91.14765930175781,165.6749267578125,29.2694091796875,90.12999725341797,159.42869567871094,27.191991806030273,229.28976440429688,2.3394014835357666,0.0,0.6439052224159241,27.914337158203125,2.926114797592163,4.131969928741455,4.474457263946533,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21961222993487498,0.25879686015743675,0.21247570592943063,0.15550667354698136,0.15360853043127629,0.03881613779999115,135.94568252563477,0.16254311244419747,82.37484741210938,682.629307303506,260.2397664388021,-49.02671277523041,-1767.117291688919,0.02536873053292245,-0.10897232219576836,0.5926091969013214,1.3068355321884155,1.368262767791748
2024-10-16 01:40:00,5900.9208984375,78.48279571533203,138.22915649414062,50.1927490234375,59.21552658081055,49.117706298828125,35.661842346191406,35.37509536743164,136.41107177734375,135.20713806152344,135.43446350097656,136.4522705078125,973.0078735351562,490.8720703125,374.0010681152344,351.254150390625,378.2833557128906,360.1357116699219,429.53240966796875,415.527587890625,425.8548889160156,411.1359558105469,472.36224365234375,468.5718994140625,471.41583251953125,466.40570068359375,2.8299999237060547,1.4900000095367432,938.118408203125,-0.05699889361858368,-1.7899441719055176,-1.7588640451431274,-1.738023281097412,-1.7420178651809692,-0.16811425983905792,-0.09086855500936508,0.2680416405200958,0.2621252238750458,0.7361692190170288,0.6655225157737732,0.7329277992248535,0.5873130559921265,0.8484619855880737,1.051496982574463,0.4030848443508148,24.173913955688477,91.85568237304688,168.1469268798828,30.331453323364258,90.12999725341797,159.42869567871094,27.191991806030273,222.49681091308594,1.9149993658065796,0.0,0.6150386333465576,27.11100196838379,2.93072509765625,4.07072639465332,4.277507305145264,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21864484520080263,0.25794900448070013,0.21396184706502194,0.15534670148705165,0.15409760176642365,0.03890289728802923,135.87623596191406,0.16489085183175362,78.41879272460938,682.629307303506,260.58844672309027,-56.99889361858368,-1757.2123408317566,0.025037625104346997,-0.1294914074242115,0.5301668643951416,1.32024085521698,1.401691734790802
2024-10-16 01:45:00,5910.9423828125,78.5057144165039,138.2577667236328,49.96438980102539,58.85734558105469,48.24135971069336,34.66958236694336,34.20058822631836,136.41107177734375,135.3124237060547,135.35362243652344,136.4522705078125,966.5638427734375,491.21649169921875,376.3092346191406,352.703125,379.6257629394531,360.1346130371094,429.9157409667969,416.205078125,424.1716003417969,409.93304443359375,475.54119873046875,471.69305419921875,471.0151062011719,466.1592712402344,2.8299999237060547,1.4900000095367432,937.9931640625,0.02525235526263714,-1.7361172437667847,-1.6842464208602905,-1.6794310808181763,-1.6862338781356812,-0.11491269618272781,-0.054199691861867905,0.2631848454475403,0.271977037191391,0.7256525158882141,0.6665667295455933,0.7463286519050598,0.5823103189468384,0.857904314994812,1.0360040664672852,0.3935723304748535,24.38054656982422,91.85568237304688,168.1469268798828,30.331453323364258,90.12999725341797,159.42869567871094,27.191991806030273,225.9530792236328,2.572239875793457,0.0,0.612760603427887,28.54291343688965,3.087351083755493,4.115031719207764,4.239945888519287,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2211466720020666,0.2605076565522004,0.21352039313117907,0.15345054329060792,0.151374735023946,0.038222884111168295,135.8823471069336,0.16352110715610366,79.75045776367188,682.629307303506,260.55365668402777,25.25235526263714,-1696.5071558952332,0.025361687421006685,-0.08455619402229786,0.5351618826389313,1.3286389708518982,1.3922192454338074
