datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-16 01:50:00,5874.74365234375,78.51514434814453,138.28111267089844,50.087249755859375,59.344966888427734,48.23817825317383,34.447757720947266,34.048458099365234,136.50587463378906,135.3124237060547,135.4589080810547,136.476806640625,970.7474365234375,492.5502014160156,376.4705810546875,353.3315734863281,377.5567932128906,359.615478515625,429.8067321777344,415.77899169921875,424.5489501953125,410.6369323730469,473.47906494140625,469.1200866699219,475.0017395019531,469.7373962402344,2.8299999237060547,1.4900000095367432,935.48583984375,-0.08492710441350937,-1.7553372383117676,-1.690874457359314,-1.707005262374878,-1.707249402999878,-0.11465030908584595,-0.08245439827442169,0.21249307692050934,0.25496500730514526,0.7091577649116516,0.6422959566116333,0.7347260117530823,0.5848388671875,0.8668733835220337,1.0158449411392212,0.4127931594848633,24.415029525756836,91.85568237304688,168.1469268798828,30.331453323364258,90.12999725341797,159.42869567871094,27.191991806030273,228.16490173339844,2.1310315132141113,0.0,0.630488395690918,25.961021423339844,3.085357904434204,4.131089210510254,4.155639171600342,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22146173388238,0.262394907453791,0.21328602882663705,0.15231142037996756,0.15054590945722438,0.03849812419092422,135.93850326538086,0.1652408162756437,78.64340209960938,682.629307303506,259.857177734375,-84.92710441350937,-1715.1165902614594,0.024141744708743404,-0.09855235368013382,0.4674580842256546,1.3195648789405823,1.351453721523285
2024-10-16 01:55:00,5888.64306640625,78.50812530517578,138.30462646484375,49.980003356933594,58.88069534301758,48.096431732177734,33.905006408691406,33.647396087646484,136.53468322753906,135.41770935058594,135.48428344726562,136.5575714111328,985.4930419921875,493.46282958984375,376.7755432128906,353.6504211425781,377.05084228515625,359.0041198730469,431.142578125,414.95648193359375,423.9477233886719,408.28057861328125,481.00738525390625,471.7446594238281,475.19891357421875,467.47100830078125,2.8299999237060547,1.4900000095367432,936.7527465820312,-0.024793414399027824,-1.7072652578353882,-1.678194284439087,-1.6478285789489746,-1.6850287914276123,-0.18820782005786896,-0.11391469091176987,0.26631736755371094,0.23955029249191284,0.7069875597953796,0.6554052233695984,0.737490713596344,0.6099216938018799,0.8673234581947327,1.0241434574127197,0.37726491689682007,24.52347183227539,91.85568237304688,168.1469268798828,30.331453323364258,90.12999725341797,159.42869567871094,27.191991806030273,221.29591369628906,3.314828872680664,0.0,0.5925824046134949,27.52574348449707,3.209001064300537,4.194108963012695,4.268824577331543,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22261862427400006,0.2622636757334404,0.21422890647366058,0.1510181147608294,0.14987067875806956,0.038125851812832255,135.99856185913086,0.16735486102295194,90.01571655273438,682.629307303506,260.2090962727865,-24.793414399027824,-1679.5792281627655,0.02443975457397462,-0.1510612554848194,0.5058676600456238,1.3474124073982239,1.362392783164978
2024-10-16 02:00:00,5913.4833984375,78.52106475830078,138.27749633789062,49.95521926879883,59.29829788208008,48.62856674194336,34.463985443115234,34.15652847290039,136.53468322753906,135.41770935058594,135.56878662109375,136.66285705566406,968.7693481445312,493.6631164550781,375.5458984375,352.4925537109375,376.0980224609375,359.3901062011719,430.8748779296875,416.5804443359375,426.6901550292969,406.4756774902344,482.3606872558594,469.2261962890625,471.3115234375,466.0957336425781,2.8299999237060547,1.4900000095367432,925.82421875,-0.0504172258079052,-1.754042148590088,-1.6911576986312866,-1.716616153717041,-1.712191104888916,-0.07688967883586884,-0.007782911881804466,0.27682241797447205,0.25481492280960083,0.6868110299110413,0.6248577833175659,0.7212966084480286,0.5815082788467407,0.8816233277320862,0.9985250234603882,0.3870318531990051,24.44858169555664,91.18428039550781,166.54165649414062,28.952016830444336,90.12999725341797,159.42869567871094,27.191991806030273,221.96229553222656,2.3057968616485596,0.0,0.6296402812004089,27.30691146850586,3.007830858230591,4.119669437408447,4.1633405685424805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22055031488406898,0.2617996369830877,0.2146931965124063,0.1521571309844398,0.15079972063599723,0.038302736736977386,136.0460090637207,0.16382380449406622,92.62045288085938,682.629307303506,257.17339409722223,-50.4172258079052,-1718.5017764568329,0.02522121398674213,-0.04233629535883665,0.5316373407840729,1.3028048872947693,1.3116688132286072
2024-10-16 02:05:00,5884.51220703125,78.52472686767578,138.30006408691406,50.26885986328125,59.54220199584961,48.59743118286133,33.866703033447266,33.45415496826172,136.6399688720703,135.56878662109375,135.59747314453125,136.69154357910156,942.0795288085938,493.18243408203125,377.04376220703125,352.6498107910156,378.1260986328125,358.1175842285156,433.8827209472656,413.59381103515625,426.2063903808594,404.9781188964844,482.1183166503906,465.0646667480469,477.2000732421875,471.236328125,2.8299999237060547,1.4900000095367432,921.1008911132812,-0.04804932326078415,-1.7411978244781494,-1.6918561458587646,-1.6941170692443848,-1.749293327331543,-0.16548867523670197,-0.08787728101015091,0.25358888506889343,0.2728062570095062,0.6627857089042664,0.6013154983520508,0.7397384643554688,0.5668832659721375,0.8658356666564941,0.9778119921684265,0.4263377785682678,25.033613204956055,91.18428039550781,166.54165649414062,28.952016830444336,90.12999725341797,159.42869567871094,27.191991806030273,229.6755828857422,2.7415664196014404,0.0,0.6998465061187744,27.240211486816406,3.082613229751587,4.097990036010742,4.152971267700195,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22269527480965115,0.2637769599768275,0.21529070525459879,0.1500323412833038,0.14820471867561874,0.03835990870644861,136.12444305419922,0.16009475308470386,108.93704223632812,682.629307303506,255.86135864257812,-48.04932326078415,-1719.1160917282104,0.025526096066206507,-0.12668297812342644,0.5263951420783997,1.3066217303276062,1.2641012072563171
2024-10-16 02:10:00,5888.8095703125,78.51785278320312,138.34426879882812,50.146114349365234,59.31719970703125,48.514503479003906,35.386932373046875,34.76264572143555,136.6399688720703,135.56878662109375,135.6923828125,136.7864532470703,953.4945678710938,494.36767578125,378.5561218261719,352.86505126953125,378.0757751464844,357.8717956542969,432.96295166015625,409.7341003417969,426.3126525878906,404.36712646484375,481.787353515625,464.88360595703125,479.6690673828125,471.56787109375,2.8299999237060547,1.4900000095367432,914.5957641601562,-0.0017440712545067072,-1.8262184858322144,-1.7660443782806396,-1.768844485282898,-1.7786848545074463,-0.12041386216878891,-0.04434213787317276,0.29917165637016296,0.28813883662223816,0.7121754288673401,0.6636497974395752,0.7542630434036255,0.5812872052192688,0.8795327544212341,1.0159589052200317,0.4221797585487366,25.915563583374023,91.18428039550781,166.54165649414062,28.952016830444336,90.12999725341797,159.42869567871094,27.191991806030273,226.03012084960938,3.0835702419281006,0.0,0.5890014171600342,26.992881774902344,2.827852725982666,4.127427577972412,4.698237419128418,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21981627507256085,0.26001787090608064,0.21266408335154335,0.15511917047639096,0.15238260019342423,0.0387391361371152,136.1718978881836,0.1619163527851173,116.07437133789062,682.629307303506,254.05437893337674,-1.7440712545067072,-1784.9480509757996,0.027627885974620268,-0.08237800002098083,0.5873104929924011,1.3355502486228943,1.3758252263069153
2024-10-16 02:15:00,5876.353515625,78.52647399902344,138.34886169433594,50.21174240112305,59.31538391113281,48.503822326660156,35.12105178833008,34.50946807861328,136.74525451660156,135.674072265625,135.79766845703125,136.89173889160156,922.8314208984375,495.26397705078125,381.1371154785156,353.3806457519531,382.29473876953125,359.70977783203125,429.6993713378906,414.2789611816406,424.8589782714844,406.43499755859375,473.9190368652344,466.6653747558594,473.0538024902344,465.3302001953125,2.8299999237060547,1.4900000095367432,926.6981201171875,-0.1043022871017456,-1.7368395328521729,-1.6921976804733276,-1.6844139099121094,-1.7053115367889404,-0.20948337018489838,-0.1401425004005432,0.32173049449920654,0.32166486978530884,0.6471758484840393,0.6134148240089417,0.7185359001159668,0.5626858472824097,0.8483864665031433,0.9736018180847168,0.43406733870506287,27.387632369995117,91.64205169677734,163.8133087158203,30.54508399963379,90.12999725341797,159.42869567871094,27.191991806030273,230.79698181152344,2.0578513145446777,0.0,0.6649671792984009,25.83531379699707,2.943808078765869,4.223566055297852,4.638399124145508,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22055441674281714,0.2605420420961846,0.21305240032487888,0.15426875711041177,0.15158238372570765,0.03874196266451911,136.27718353271484,0.15704150855537605,99.1630859375,682.629307303506,257.4161444769965,-104.3022871017456,-1704.6906650066376,0.02415204039276632,-0.1748129352927208,0.6433953642845154,1.2812217473983765,1.260590672492981
2024-10-16 02:20:00,5903.63818359375,78.53170776367188,138.37640380859375,49.961158752441406,59.09809112548828,48.25216293334961,34.92669677734375,34.71017837524414,136.66429138183594,135.674072265625,135.6923828125,136.86741638183594,950.0608520507812,493.1622009277344,377.58624267578125,351.36767578125,377.8622131347656,360.55218505859375,426.71063232421875,414.662109375,425.8548889160156,411.29083251953125,466.3521423339844,465.2506408691406,474.0094909667969,465.9985046386719,2.8299999237060547,1.4900000095367432,930.7755737304688,-0.025942504405975342,-1.693263053894043,-1.6464393138885498,-1.6405277252197266,-1.6804310083389282,-0.18462207913398743,-0.11449351161718369,0.29199397563934326,0.28216254711151123,0.6894610524177551,0.6043164134025574,0.7190310955047607,0.5607571601867676,0.8284158706665039,0.9682713747024536,0.44079482555389404,26.126474380493164,91.64205169677734,163.8133087158203,30.54508399963379,90.12999725341797,159.42869567871094,27.191991806030273,224.2321014404297,3.3052995204925537,0.0,0.6808910965919495,27.176408767700195,2.8617074489593506,4.044966697692871,4.339752674102783,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22014336041343394,0.2604033352959128,0.21261302901316406,0.15389715908720356,0.15294311619028564,0.0384421065292514,136.22454071044922,0.16092802819302285,79.253662109375,682.629307303506,258.5487704806858,-25.942504405975342,-1665.165275335312,0.024521838319875217,-0.14955779537558556,0.5741565227508545,1.2797882556915283,1.2937774658203125
2024-10-16 02:25:00,5882.55810546875,78.54145050048828,138.3505401611328,49.949405670166016,59.06061935424805,48.4471549987793,35.60466384887695,35.032623291015625,136.74525451660156,135.674072265625,135.7168426513672,136.7864532470703,984.4714965820312,490.70001220703125,373.9436950683594,351.3115234375,378.5763244628906,360.714111328125,428.5673522949219,415.1825866699219,426.361572265625,411.7403869628906,469.0409851074219,467.56695556640625,477.1081848144531,469.09930419921875,2.8299999237060547,1.4900000095367432,922.8203735351562,-0.04078923910856247,-1.755576491355896,-1.7281650304794312,-1.7182942628860474,-1.7335700988769531,-0.13170470297336578,-0.059728071093559265,0.2898935377597809,0.3255830407142639,0.7216206192970276,0.6356566548347473,0.7110204696655273,0.5695335268974304,0.8360381126403809,1.007390022277832,0.43917223811149597,24.40406036376953,91.64205169677734,163.8133087158203,30.54508399963379,90.12999725341797,159.42869567871094,27.191991806030273,227.70314025878906,2.2046568393707275,0.0,0.6351321935653687,27.547958374023438,2.8671035766601562,4.23588752746582,4.789806842803955,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21898560842535714,0.2589305215896365,0.21239951850362035,0.15609613109738374,0.15358822038400233,0.03877470703621895,136.23065567016602,0.1673543174468285,77.98324584960938,682.629307303506,256.33899264865454,-40.78923910856247,-1733.901470899582,0.025766557585393642,-0.09571638703346252,0.6154765784740448,1.2805539965629578,1.357277274131775
2024-10-16 02:30:00,5935.888671875,78.54952239990234,138.39559936523438,49.75395965576172,59.03561019897461,48.27568054199219,35.84239959716797,35.3712272644043,136.6399688720703,135.56878662109375,135.6923828125,136.7864532470703,948.36572265625,491.0958557128906,372.7491455078125,350.4460754394531,377.4439697265625,360.3903503417969,428.6999816894531,413.1033020019531,427.7529602050781,412.2070617675781,469.9967956542969,468.4042053222656,479.3796691894531,471.1496276855469,2.8299999237060547,1.4900000095367432,923.8676147460938,-0.017659520730376244,-1.7072994709014893,-1.6691370010375977,-1.67142915725708,-1.677638053894043,-0.14031638205051422,-0.083871990442276,0.29488182067871094,0.29663562774658203,0.687281608581543,0.6346275210380554,0.7328462600708008,0.6010251641273499,0.8380243182182312,0.9975233674049377,0.39839425683021545,23.899372100830078,91.64205169677734,163.8133087158203,30.54508399963379,90.12999725341797,159.42869567871094,27.191991806030273,224.30117797851562,2.620234251022339,0.0,0.6699689626693726,28.664411544799805,2.9036755561828613,4.224479675292969,4.925853729248047,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2179525335559821,0.2586117949589133,0.211476774030948,0.15701145908743797,0.15494743836671868,0.0384574054328066,136.1718978881836,0.15976811141181407,80.3218994140625,682.629307303506,256.62989298502606,-17.659520730376244,-1681.3759207725525,0.02526183021866148,-0.11209418624639511,0.591517448425293,1.3338714241981506,1.3219091296195984
2024-10-16 02:35:00,5872.57177734375,78.5550308227539,138.43316650390625,49.865169525146484,58.9310302734375,47.922115325927734,35.48530960083008,35.32471466064453,136.6399688720703,135.56878662109375,135.6923828125,136.7578887939453,949.7881469726562,492.7718200683594,371.41680908203125,350.01434326171875,378.73822021484375,361.1719055175781,428.1374816894531,411.36187744140625,428.0632629394531,413.3394470214844,468.4121398925781,467.10003662109375,480.84490966796875,470.87872314453125,2.8299999237060547,1.4900000095367432,929.7547607421875,-0.029248274862766266,-1.7559552192687988,-1.691835641860962,-1.7237590551376343,-1.7328215837478638,-0.10462502390146255,-0.050555191934108734,0.28474700450897217,0.27792683243751526,0.7103078365325928,0.6502085328102112,0.7298439741134644,0.5964093804359436,0.8588306903839111,1.0256942510604858,0.40622010827064514,24.497894287109375,88.93811798095703,166.8773651123047,28.518653869628906,90.12999725341797,159.42869567871094,27.191991806030273,227.8777618408203,2.9613380432128906,0.0,0.6508379578590393,30.641212463378906,2.9876036643981934,4.319309234619141,4.7742109298706055,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21916025783739237,0.2590052317547355,0.21062042405465425,0.15595995512731128,0.1552541312259066,0.03874424153720616,136.16475677490234,0.1617329141274897,81.74649047851562,682.629307303506,258.2652113172743,-29.248274862766266,-1726.0928750038147,0.02543959837429704,-0.07759010791778564,0.5626738369464874,1.326253354549408,1.360516369342804
2024-10-16 02:40:00,5898.3427734375,78.56855773925781,138.39976501464844,49.889854431152344,59.09355545043945,48.339454650878906,36.238502502441406,35.943241119384766,136.6399688720703,135.56878662109375,135.5973663330078,136.69143676757812,974.8834228515625,493.6949462890625,372.4441223144531,350.2894592285156,377.8302307128906,361.27984619140625,428.2507019042969,411.478271484375,428.2685546875,412.09912109375,473.9481201171875,471.6399841308594,477.7742614746094,467.90570068359375,2.8299999237060547,1.4900000095367432,918.1340942382812,-0.01302884891629219,-1.7608909606933594,-1.7020692825317383,-1.6975257396697998,-1.7363165616989136,-0.0901348739862442,-0.028657222166657448,0.2811363637447357,0.2627159059047699,0.7135229706764221,0.6705161333084106,0.733395516872406,0.5670154094696045,0.8514584302902222,1.0297894477844238,0.41230258345603943,24.80402374267578,88.93811798095703,166.8773651123047,28.518653869628906,90.12999725341797,159.42869567871094,27.191991806030273,233.60824584960938,2.0365021228790283,0.0,0.6345613598823547,34.573753356933594,2.917792797088623,4.292220592498779,4.906205654144287,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21738062182006904,0.2574830890136664,0.2106252028646854,0.1578988012217956,0.1566122850797836,0.03891001540090958,136.1243896484375,0.1652809035178214,83.8236083984375,682.629307303506,255.03724839952258,-13.02884891629219,-1724.2006361484528,0.026307912151387787,-0.059396048076450825,0.5438522696495056,1.3004109263420105,1.3840391039848328
2024-10-16 02:45:00,5889.7734375,78.57128143310547,138.40354919433594,50.05264663696289,59.20235061645508,48.55541229248047,35.64889907836914,35.2490234375,136.6399688720703,135.674072265625,135.6923828125,136.7864532470703,916.6346435546875,495.89404296875,373.2976989746094,350.8537292480469,380.64862060546875,361.4772033691406,429.6452331542969,410.9937744140625,428.43072509765625,411.07208251953125,476.30462646484375,472.131103515625,482.6333312988281,470.0906677246094,2.8299999237060547,1.4900000095367432,915.9571533203125,0.011247149668633938,-1.8189173936843872,-1.7443362474441528,-1.7725934982299805,-1.7831165790557861,-0.14271900057792664,-0.07584519684314728,0.31052082777023315,0.3022506833076477,0.7355125546455383,0.6907567977905273,0.7437750697135925,0.5756205320358276,0.8616113662719727,1.0554488897323608,0.4325186312198639,25.433128356933594,88.93811798095703,166.8773651123047,28.518653869628906,90.12999725341797,159.42869567871094,27.191991806030273,234.56442260742188,2.6149978637695312,0.0,0.6478796005249023,32.808311462402344,2.972710371017456,4.285897254943848,4.829995155334473,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21884924867295655,0.2588552418827759,0.21230276944771317,0.1558705743555569,0.15412216564099748,0.03883143120677426,136.1982192993164,0.15563156261979516,94.3416748046875,682.629307303506,254.4325425889757,11.247149668633938,-1779.7409296035767,0.02766606413341148,-0.10928209871053696,0.6127715110778809,1.3193956017494202,1.4262693524360657
2024-10-16 02:50:00,5898.2197265625,78.58080291748047,138.44732666015625,50.05006790161133,59.0089111328125,48.189727783203125,36.71156692504883,36.311832427978516,136.74525451660156,135.77935791015625,135.79766845703125,136.89173889160156,983.7589111328125,498.2872619628906,375.8191223144531,350.5435485839844,384.7236328125,361.91717529296875,428.0189208984375,400.74652099609375,426.9732971191406,408.19757080078125,477.1541748046875,454.4013977050781,488.2127990722656,467.76556396484375,2.8299999237060547,1.4900000095367432,931.7144775390625,-0.08447296917438507,-1.7989543676376343,-1.7440663576126099,-1.7477946281433105,-1.7808412313461304,-0.16041484475135803,-0.10485978424549103,0.2977760136127472,0.28299692273139954,0.7244207262992859,0.6967175006866455,0.7509444355964661,0.574063241481781,0.8575901985168457,1.0466996431350708,0.42540255188941956,27.053926467895508,88.7275390625,166.43789672851562,28.14022445678711,90.12999725341797,159.42869567871094,27.191991806030273,220.60977172851562,1.7239707708358765,0.0,0.6360675096511841,33.53607940673828,2.868917465209961,4.318316459655762,4.942248821258545,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21735184835856455,0.256257312768404,0.2092729709411256,0.15942689514396477,0.15769097278794103,0.03904095080310912,136.30350494384766,0.16678912565811618,137.33016967773438,682.629307303506,258.809577094184,-84.47296917438507,-1767.9141461849213,0.025132590762507838,-0.13263731449842453,0.5807729363441467,1.325007677078247,1.4211382269859314
2024-10-16 02:55:00,5885.201171875,78.57557678222656,138.46194458007812,49.975929260253906,58.841983795166016,48.453548431396484,36.55924606323242,36.2009391784668,136.87342834472656,135.8743438720703,135.9029541015625,136.9970245361328,964.82373046875,498.114501953125,379.30755615234375,352.0291748046875,381.310302734375,361.1719055175781,425.387451171875,402.64373779296875,424.4461364746094,405.4601135253906,480.0632629394531,462.3090515136719,479.55413818359375,451.8260498046875,2.8299999237060547,1.4900000095367432,937.5914916992188,-0.001543741556815803,-1.7455956935882568,-1.6882284879684448,-1.7021484375,-1.7133793830871582,-0.1493413746356964,-0.09811559319496155,0.25278547406196594,0.31896141171455383,0.7438278198242188,0.6538048982620239,0.7480778098106384,0.583361804485321,0.8493350744247437,1.0293041467666626,0.4087150990962982,29.79313850402832,88.7275390625,166.43789672851562,28.14022445678711,90.12999725341797,159.42869567871094,27.191991806030273,234.97216796875,3.205296039581299,0.0,0.6366162896156311,33.69615936279297,2.8386757373809814,4.325998783111572,5.0394721031188965,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2172567556290884,0.2557995155536646,0.21063861916609056,0.15893137567449495,0.15737373397666152,0.039086454313205496,136.41193771362305,0.16394065424298168,134.62881469726562,682.629307303506,260.4420810275608,-1.543741556815803,-1712.338000535965,0.025221764743147603,-0.12372848391532898,0.5717468857765198,1.3314396142959595,1.3976327180862427
2024-10-16 03:00:00,5910.31201171875,78.5877914428711,138.3990020751953,50.28134536743164,59.250709533691406,48.525474548339844,37.013832092285156,36.68292999267578,136.9787139892578,135.9029541015625,135.9029541015625,136.9970245361328,956.0000610351562,492.1715393066406,371.52349853515625,349.4530944824219,380.8785400390625,363.69879150390625,423.1240234375,410.0630187988281,425.6443176269531,411.39654541015625,465.65478515625,461.9184875488281,468.51641845703125,460.62127685546875,2.8299999237060547,1.4900000095367432,934.5880737304688,-0.0237628985196352,-1.8229237794876099,-1.7649308443069458,-1.762373924255371,-1.7988579273223877,-0.15972323715686798,-0.09777792543172836,0.2719741761684418,0.2935764491558075,0.752810001373291,0.6829046010971069,0.7605145573616028,0.6048828959465027,0.8677313327789307,1.060927391052246,0.41261258721351624,27.48665428161621,88.7275390625,166.43789672851562,28.14022445678711,90.12999725341797,159.42869567871094,27.191991806030273,227.37664794921875,9.015424728393555,0.0,0.6291404366493225,32.422340393066406,2.949489116668701,4.329660892486572,4.928444862365723,4.211490154266357,3.2959487438201904,2.1057450771331787,0.216959716407077,0.255661757723656,0.20938328359340033,0.15971152830534435,0.15828371397052232,0.03921185397233004,136.4454116821289,0.16175120012947444,78.19036865234375,682.629307303506,259.60779825846356,-23.7628985196352,-1787.2716188430786,0.0261662895980622,-0.12875058129429817,0.5655506253242493,1.3653974533081055,1.435714602470398
2024-10-16 03:05:00,5914.5576171875,78.59114074707031,138.4711456298828,49.925621032714844,59.109962463378906,48.170074462890625,36.031890869140625,35.83180618286133,136.9787139892578,136.00823974609375,136.13641357421875,137.2533721923828,962.111328125,488.9923400878906,371.88153076171875,349.90838623046875,378.83203125,362.0744934082031,426.75958251953125,411.5381774902344,426.6419982910156,415.6900329589844,465.986572265625,464.95489501953125,475.15008544921875,469.6263732910156,2.8299999237060547,1.4900000095367432,918.1098022460938,-0.03121291659772396,-1.7547485828399658,-1.7106863260269165,-1.7026621103286743,-1.7122961282730103,-0.1588936299085617,-0.09703417867422104,0.28759172558784485,0.28797009587287903,0.7036370038986206,0.651363730430603,0.7521016597747803,0.6093644499778748,0.8771695494651794,1.0188761949539185,0.41062018275260925,25.90812110900879,88.7275390625,166.43789672851562,28.14022445678711,90.12999725341797,159.42869567871094,27.191991806030273,225.7825927734375,7.252753257751465,0.0,0.6368771195411682,29.93692970275879,3.026852607727051,4.3406548500061035,4.720463275909424,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21794980402472594,0.25804395555461335,0.2102859828656712,0.15729686263539053,0.15642339491959895,0.03872975289737963,136.59418487548828,0.1626683499251301,71.45944213867188,682.629307303506,255.03050062391495,-31.21291659772396,-1720.0982868671417,0.025966650159280666,-0.12796390429139137,0.5755618214607239,1.361466109752655,1.3550007343292236
2024-10-16 03:10:00,5890.3203125,78.59938049316406,138.5133056640625,49.98082733154297,59.08673858642578,48.38169860839844,35.64069747924805,35.33052062988281,137.23211669921875,136.13641357421875,136.24169921875,137.35865783691406,952.9664916992188,491.80462646484375,374.31683349609375,352.4010009765625,380.81024169921875,361.6916198730469,429.1783142089844,407.5700378417969,424.3335876464844,412.5693664550781,475.0904541015625,472.63568115234375,482.0498046875,473.5234680175781,2.8299999237060547,1.4900000095367432,915.222412109375,-0.05647711083292961,-1.7989739179611206,-1.743880033493042,-1.7416002750396729,-1.770897626876831,-0.14580580592155457,-0.08381632715463638,0.26818087697029114,0.2904980480670929,0.7367117404937744,0.659103274345398,0.7465820908546448,0.5865858197212219,0.8741045594215393,1.0467557907104492,0.4094732105731964,26.0809326171875,91.34602355957031,166.49282836914062,29.48303985595703,90.12999725341797,159.42869567871094,27.191991806030273,228.6047821044922,10.215235710144043,0.0,0.6224700212478638,28.888883590698242,3.229036331176758,4.422113418579102,4.7769365310668945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21881061958572195,0.2586753075060849,0.21180980816682507,0.1560310926061814,0.1546731721351867,0.03877895776750223,136.7422218322754,0.16178517315550806,85.3880615234375,682.629307303506,254.22844780815973,-56.47711083292961,-1763.8379633426666,0.02641660653808447,-0.11481106653809547,0.558678925037384,1.3331679105758667,1.3958150148391724
2024-10-16 03:15:00,5884.63427734375,78.61065673828125,138.5245361328125,50.329341888427734,59.39216995239258,48.490718841552734,35.32328796386719,34.77458572387695,137.4639434814453,136.24169921875,136.36529541015625,137.38735961914062,944.2086181640625,497.70361328125,378.1705627441406,353.11053466796875,379.6260986328125,361.01019287109375,428.29937744140625,408.3126525878906,426.12286376953125,411.8531494140625,478.5779724121094,468.3465881347656,476.1045837402344,468.1446228027344,2.8299999237060547,1.4900000095367432,907.7293090820312,-0.05058162286877632,-1.833890438079834,-1.7815968990325928,-1.785799264907837,-1.791903018951416,-0.13011442124843597,-0.06478627771139145,0.29061391949653625,0.2937193512916565,0.7142873406410217,0.6513487696647644,0.7609922885894775,0.6008884906768799,0.8888600468635559,1.0301135778427124,0.42507168650627136,27.7563533782959,91.34602355957031,166.49282836914062,29.48303985595703,90.12999725341797,159.42869567871094,27.191991806030273,226.2537384033203,10.39100456237793,0.0,0.6230927109718323,30.004474639892578,3.1381797790527344,4.285881042480469,4.436023235321045,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22044290167218367,0.2601381577755795,0.21238971869130965,0.154716270930366,0.15231295093056116,0.03879767095282827,136.86457443237305,0.16045323696654032,96.12371826171875,682.629307303506,252.14703030056424,-50.58162286877632,-1798.29740524292,0.0274892627836167,-0.09745034947991371,0.5843332707881927,1.3618807792663574,1.3656361103057861
2024-10-16 03:20:00,5902.30615234375,78.6226806640625,138.51747131347656,50.18690490722656,59.29705810546875,48.504947662353516,35.37217712402344,34.937068939208984,137.4883575439453,136.4705810546875,136.4705810546875,137.58755493164062,945.565185546875,496.2272033691406,375.8694152832031,352.245361328125,377.7607421875,359.8710632324219,429.1783142089844,411.6998596191406,425.23089599609375,410.18902587890625,476.60504150390625,465.332275390625,470.6766357421875,465.3457946777344,2.8299999237060547,1.4900000095367432,927.5631713867188,-0.03666956350207329,-1.8046023845672607,-1.7953619956970215,-1.7622700929641724,-1.7843196392059326,-0.14062277972698212,-0.0726969763636589,0.28385430574417114,0.32787591218948364,0.73441481590271,0.6356638669967651,0.727654755115509,0.570068359375,0.8659597635269165,1.0165411233901978,0.4553457498550415,27.358457565307617,91.34602355957031,166.49282836914062,29.48303985595703,90.12999725341797,159.42869567871094,27.191991806030273,236.0272979736328,6.566168308258057,0.0,0.65081387758255,29.1787109375,3.071833372116089,4.26987886428833,4.356842041015625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21983053049683768,0.2597351592875378,0.21246315938485263,0.15493851386883403,0.15303263696193786,0.03867948406024757,137.00426864624023,0.16020266674431993,90.63766479492188,682.629307303506,257.6564364963108,-36.66956350207329,-1786.6385281085968,0.026360178973766024,-0.10665987804532051,0.6117302179336548,1.297723114490509,1.370078682899475
2024-10-16 03:25:00,5911.29296875,78.60768127441406,138.53211975097656,50.09836196899414,59.15217208862305,48.248077392578125,35.39653778076172,34.85505294799805,138.06314086914062,136.4705810546875,136.5758819580078,137.69284057617188,998.5429077148438,492.4222717285156,372.9101257324219,351.8031311035156,375.2755432128906,359.1610412597656,428.29937744140625,409.9051818847656,424.4998779296875,411.5299987792969,473.582275390625,466.798095703125,473.33154296875,468.11627197265625,2.8299999237060547,1.4900000095367432,926.1903686523438,-0.056257572025060654,-1.7532869577407837,-1.7349814176559448,-1.709099292755127,-1.743324875831604,-0.1763610541820526,-0.10205414891242981,0.2734513580799103,0.320107638835907,0.7221090793609619,0.6361696720123291,0.7291277050971985,0.5749504566192627,0.8539780974388123,1.0351864099502563,0.42638885974884033,24.971920013427734,91.10980987548828,166.30328369140625,28.408788681030273,90.12999725341797,159.42869567871094,27.191991806030273,234.70504760742188,15.747117042541504,0.0,0.6421311497688293,28.951196670532227,3.1097679138183594,4.212472438812256,4.446537017822266,4.211490154266357,3.2959487438201904,3.0817112922668457,0.21997065859739293,0.25972390594035183,0.21184647447499133,0.15541824965296336,0.15304071133430053,0.03852798421309087,137.20061111450195,0.16892123482859542,80.58502197265625,682.629307303506,257.27510240342883,-56.257572025060654,-1735.1731359958649,0.025364910583329965,-0.1392076015472412,0.5935589969158173,1.3040781617164612,1.358278751373291
2024-10-16 03:30:00,5895.69677734375,78.64515686035156,138.51747131347656,50.11631393432617,59.231483459472656,48.633792877197266,33.62464141845703,33.45738983154297,138.2177276611328,136.5758819580078,136.72694396972656,137.69284057617188,974.3988647460938,493.32183837890625,374.76922607421875,354.3855285644531,379.2608642578125,361.48162841796875,428.7244873046875,404.6790466308594,423.7857666015625,411.135986328125,477.7282409667969,458.2021789550781,476.3815002441406,471.11712646484375,2.8299999237060547,1.4900000095367432,897.5778198242188,-0.022262034937739372,-1.7827796936035156,-1.734521508216858,-1.7355437278747559,-1.748258352279663,-0.10074342787265778,-0.029525652527809143,0.27621111273765564,0.2765158414840698,0.71197509765625,0.6335976719856262,0.7349806427955627,0.5927878022193909,0.8615280985832214,1.029540777206421,0.4171558618545532,24.47308921813965,90.83636474609375,166.08387756347656,28.408788681030273,90.12999725341797,159.42869567871094,27.191991806030273,225.27296447753906,6.998912811279297,0.0,0.6516586542129517,28.334671020507812,3.2023215293884277,4.420393943786621,4.748779773712158,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22267620860109033,0.2631766211668596,0.2160890887142338,0.14940060588743437,0.1486574756303819,0.03817421926885398,137.30334854125977,0.16527289335682216,99.64859008789062,682.629307303506,249.3271721733941,-22.262034937739372,-1750.2758204936981,0.02779764345043232,-0.06513454020023346,0.5527269542217255,1.3277684450149536,1.3455727696418762
2024-10-16 03:35:00,5895.9111328125,78.64701843261719,138.53460693359375,49.90900421142578,58.950138092041016,48.60038375854492,34.878578186035156,34.46773147583008,138.377197265625,136.5758819580078,136.72694396972656,137.82101440429688,939.7273559570312,496.1759948730469,379.5133056640625,354.6064453125,382.18548583984375,360.66522216796875,427.7550964355469,406.4331359863281,425.7420959472656,402.4001770019531,482.25103759765625,464.84320068359375,480.2720642089844,459.4444580078125,2.8299999237060547,1.4900000095367432,923.0501708984375,-0.010277906432747841,-1.804993987083435,-1.762650966644287,-1.7715718746185303,-1.7700968980789185,-0.15049788355827332,-0.06745016574859619,0.29783082008361816,0.3008265793323517,0.7321857810020447,0.6306933760643005,0.7430328130722046,0.6216471791267395,0.8755024075508118,1.0230242013931274,0.4396878480911255,28.15630340576172,90.83636474609375,166.08387756347656,28.408788681030273,90.12999725341797,159.42869567871094,27.191991806030273,230.82456970214844,6.162319183349609,0.0,0.6424862742424011,26.875,3.0501887798309326,4.238582611083984,4.470367431640625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22005167570814677,0.25991455600732166,0.21428189271863837,0.15378166119366443,0.15197021437222874,0.03846832671232695,137.37525939941406,0.15938628225367388,129.32644653320312,682.629307303506,256.402825249566,-10.27790643274784,-1777.3284316062927,0.026878396419240242,-0.10897402465343475,0.5986573994159698,1.364679992198944,1.3628791570663452
2024-10-16 03:40:00,5930.42333984375,78.65978240966797,138.56539916992188,50.1493034362793,59.29422378540039,47.95916748046875,34.97906494140625,34.55113983154297,138.80821228027344,136.6566925048828,136.8322296142578,137.82101440429688,947.0277099609375,496.7919006347656,372.6998596191406,350.1231689453125,378.4103088378906,361.5898742675781,423.4429016113281,405.5819091796875,426.36785888671875,407.8218994140625,476.83221435546875,464.9986572265625,478.3138732910156,463.776611328125,2.8299999237060547,1.4900000095367432,923.4457397460938,-0.05283179134130478,-1.7901290655136108,-1.745890498161316,-1.7369086742401123,-1.7597980499267578,-0.13073362410068512,-0.0906577780842781,0.2444169521331787,0.27816042304039,0.691146731376648,0.633321225643158,0.7478986978530884,0.6065461039543152,0.8749701380729675,1.0189131498336792,0.413531631231308,28.55786895751953,90.83636474609375,166.08387756347656,28.408788681030273,90.12999725341797,159.42869567871094,27.191991806030273,232.45895385742188,6.008635997772217,0.0,0.6508036851882935,27.255395889282227,2.9907422065734863,4.189277648925781,4.267582893371582,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22098736477732442,0.2612852694455041,0.2113363359451172,0.15413835993949682,0.15225266989255745,0.038265885329035666,137.52953720092773,0.1596897313549776,102.17489624023438,682.629307303506,256.51270548502606,-52.83179134130478,-1758.1815719604492,0.025917655155319932,-0.11069570109248161,0.5225773751735687,1.3544448018074036,1.324467957019806
2024-10-16 03:45:00,5887.50048828125,78.67660522460938,138.5720977783203,49.93553924560547,59.00898742675781,48.04793930053711,33.993648529052734,33.701812744140625,138.47561645507812,136.8322296142578,136.8322296142578,137.82101440429688,986.3078002929688,493.41534423828125,372.0362548828125,352.1263427734375,376.98638916015625,360.03662109375,426.4897155761719,410.9407043457031,425.1729431152344,407.61126708984375,478.32293701171875,466.8894348144531,469.4621276855469,461.8606872558594,2.8299999237060547,1.4900000095367432,916.4158325195312,-0.012831459753215313,-1.7290316820144653,-1.6662782430648804,-1.6924095153808594,-1.7131297588348389,-0.09333018958568573,-0.03739049658179283,0.2494279146194458,0.26690545678138733,0.713936448097229,0.640355110168457,0.7351345419883728,0.5665118098258972,0.8640623092651367,1.0269025564193726,0.38428306579589844,26.44732666015625,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,159.42869567871094,27.191991806030273,231.0472869873047,5.1616973876953125,0.0,0.6080363392829895,27.75,3.1247777938842773,4.278043746948242,4.48002290725708,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22224398016237257,0.2626264265730979,0.21384299499061063,0.15129272384902345,0.14999387442489542,0.03816355135652606,137.49027252197266,0.1675257271326195,89.00531005859375,682.629307303506,254.55995347764758,-12.831459753215313,-1700.212299823761,0.0260395183930041,-0.06536034308373928,0.5163333714008331,1.30164635181427,1.354291558265686
2024-10-16 03:50:00,5894.58837890625,78.67384338378906,138.59922790527344,50.23980712890625,59.159664154052734,48.99900436401367,34.64800262451172,34.30511474609375,138.32296752929688,136.93751525878906,136.8322296142578,137.82101440429688,961.763916015625,490.8115539550781,374.0990295410156,352.4925537109375,378.6252746582031,359.9876708984375,428.2930908203125,409.2895812988281,426.8253479003906,409.6315002441406,474.7765808105469,463.68505859375,470.25665283203125,465.26611328125,2.8299999237060547,1.4900000095367432,922.6843872070312,-0.06389153003692627,-1.7663023471832275,-1.7069354057312012,-1.721811294555664,-1.7340041399002075,-0.12926387786865234,-0.059748873114585876,0.2783568501472473,0.26610293984413147,0.6919393539428711,0.652890145778656,0.7360147833824158,0.5794023275375366,0.870913565158844,1.0284810066223145,0.3890657126903534,33.5921630859375,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,159.42869567871094,27.191991806030273,230.0093994140625,4.568135738372803,0.0,0.6884492039680481,27.0,3.0455520153045654,4.178786277770996,4.191018104553223,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2209784697880778,0.260212226221255,0.21552083147367795,0.15239832791421365,0.15089014460277558,0.03856954521729702,137.47843170166016,0.16316048792436322,92.52349853515625,682.629307303506,256.3012186686198,-63.89153003692627,-1732.263296842575,0.02539753043737096,-0.09450637549161911,0.5444597899913788,1.3154171109199524,1.344829499721527
2024-10-16 03:55:00,5913.85791015625,78.68824005126953,138.61260986328125,49.985862731933594,59.13906478881836,48.17124557495117,34.00115966796875,33.519840240478516,138.21783447265625,136.91319274902344,136.8322296142578,137.82101440429688,955.39306640625,490.383056640625,376.82421875,351.8024597167969,378.6249694824219,358.4344177246094,428.9190673828125,411.7491149902344,426.4745788574219,403.8520202636719,480.80450439453125,470.2503356933594,471.9513854980469,464.8923034667969,2.8299999237060547,1.4900000095367432,920.5692138671875,-0.05680688098073006,-1.70785653591156,-1.6488639116287231,-1.6616286039352417,-1.691491961479187,-0.16770534217357635,-0.09643207490444183,0.3030516505241394,0.26383545994758606,0.6630680561065674,0.6323444247245789,0.72794109582901,0.5824149250984192,0.8630288243293762,0.9871118664741516,0.4074621796607971,27.293716430664062,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,159.42869567871094,27.191991806030273,236.14202880859375,8.205514907836914,0.0,0.6445493102073669,27.038599014282227,3.069375514984131,4.118802070617676,4.093619346618652,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22234005553931058,0.26305403630231833,0.21426853176408314,0.1512391567495649,0.14909821964472306,0.03801531528480881,137.4460678100586,0.16155157613196824,102.61807250976562,682.629307303506,255.7136705186632,-56.80688098073006,-1677.460253238678,0.02478461887573706,-0.1320687085390091,0.5668871104717255,1.3103560209274292,1.2954124808311462
2024-10-16 04:00:00,5917.14990234375,78.70227813720703,138.6009063720703,50.0783805847168,59.067115783691406,48.50213623046875,33.40641403198242,33.43375778198242,138.00869750976562,137.2716827392578,136.8322296142578,137.79141235351562,950.4404907226562,493.9420166015625,378.6274719238281,352.8650817871094,379.1539306640625,359.7127380371094,426.4463195800781,410.4737854003906,423.8990783691406,404.2185974121094,481.77484130859375,468.4236145019531,473.49395751953125,468.46832275390625,2.8299999237060547,1.4900000095367432,913.2044067382812,-0.02285493165254593,-1.7414931058883667,-1.6551382541656494,-1.691422700881958,-1.717375636100769,-0.12964077293872833,-0.07167769223451614,0.31584227085113525,0.28669512271881104,0.6683443784713745,0.6419733762741089,0.7340289354324341,0.5727397203445435,0.8735967874526978,1.0008827447891235,0.41547003388404846,27.86452293395996,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,159.42869567871094,27.191991806030273,233.18386840820312,3.845216989517212,0.0,0.6490718722343445,28.125,3.1634342670440674,4.305012226104736,4.592881202697754,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2230784015893385,0.2631194863265921,0.21605688717624694,0.1488117099249932,0.14893351498282928,0.03793850217043233,137.47600555419922,0.1606247106138366,99.23345947265625,682.629307303506,253.6678907606337,-22.85493165254593,-1701.3574242591858,0.026085009244067852,-0.10065923258662224,0.6025373935699463,1.3067686557769775,1.3103177547454834
2024-10-16 04:05:00,5897.287109375,78.71051025390625,138.57254028320312,49.677555084228516,58.868648529052734,48.086891174316406,33.662757873535156,33.177818298339844,137.90341186523438,137.16639709472656,136.72694396972656,137.69284057617188,941.3272094726562,493.9018859863281,374.4902648925781,351.635498046875,378.514404296875,360.66552734375,424.838623046875,410.6843566894531,425.7414855957031,410.587158203125,469.3106994628906,465.47454833984375,475.5687561035156,470.14239501953125,2.8299999237060547,1.4900000095367432,918.7852172851562,-0.01650726981461048,-1.7342764139175415,-1.6664438247680664,-1.6783466339111328,-1.6734321117401123,-0.11583755165338516,-0.04963359981775284,0.2555004358291626,0.28752315044403076,0.701783299446106,0.594927966594696,0.7377498745918274,0.5935732126235962,0.8827173113822937,1.0007323026657104,0.4225683808326721,27.88646125793457,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,159.42869567871094,27.191991806030273,223.26023864746094,7.708914279937744,0.0,0.6285896301269531,26.653430938720703,3.044297933578491,4.15485954284668,4.4364142417907715,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22229712731231605,0.2634254329662337,0.21517922432588066,0.15063411152197861,0.148464103873591,0.03789431764382192,137.37239837646484,0.15962038001782466,79.27474975585938,682.629307303506,255.21811591254342,-16.50726981461048,-1688.1247460842133,0.02566338305753557,-0.082735575735569,0.5430235862731934,1.3313230872154236,1.296711266040802
2024-10-16 04:10:00,5929.7841796875,78.72999572753906,138.61550903320312,49.82644271850586,59.119483947753906,48.49502182006836,34.22955322265625,33.7431526184082,137.8789520263672,137.5098876953125,136.72694396972656,137.69284057617188,948.501220703125,493.5750427246094,372.97430419921875,351.5220947265625,376.7758483886719,360.29296875,425.9830627441406,411.65484619140625,426.3126525878906,408.1665344238281,478.6354675292969,473.2982482910156,473.1700744628906,467.90570068359375,2.8299999237060547,1.4900000095367432,921.238037109375,-0.027702638879418373,-1.778757095336914,-1.700799584388733,-1.7272794246673584,-1.756131649017334,-0.10948392003774643,-0.030918829143047333,0.27421900629997253,0.26946505904197693,0.7082341313362122,0.6387350559234619,0.7341799736022949,0.588135302066803,0.8826393485069275,1.023939847946167,0.40862664580345154,27.004779815673828,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,159.42869567871094,27.191991806030273,223.46763610839844,9.678813934326172,0.0,0.6222931742668152,26.68266487121582,2.9510645866394043,4.132885932922363,4.294140815734863,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22104447428964324,0.26227108612457123,0.21513790708363126,0.15185217295195869,0.14969435955019558,0.03801380412790536,137.45215606689453,0.15995543715608063,81.01101684570312,682.629307303506,255.89945475260419,-27.702638879418373,-1740.7419383525848,0.026159449793915802,-0.07020137459039688,0.5436840653419495,1.322315275669098,1.346969187259674
2024-10-16 04:15:00,5898.072265625,78.74403381347656,138.5946807861328,49.933162689208984,59.24573516845703,48.48448944091797,33.89512252807617,33.624267578125,137.79812622070312,138.48191833496094,136.72694396972656,137.69284057617188,947.869140625,495.8536682128906,373.3466491699219,351.3115234375,379.40924072265625,361.36865234375,425.7633361816406,411.58673095703125,426.09765625,405.9601745605469,478.4798583984375,468.4137878417969,473.5912170410156,467.7864990234375,2.8299999237060547,1.4900000095367432,922.0452270507812,-0.07944924384355545,-1.7533906698226929,-1.6793209314346313,-1.7146127223968506,-1.7079119682312012,-0.13304542005062103,-0.06345926225185394,0.30132856965065,0.26310619711875916,0.6635966897010803,0.6211493611335754,0.7148135900497437,0.5524304509162903,0.8702029585838318,1.0104012489318848,0.40653520822525024,27.41575050354004,91.04084014892578,166.9017791748047,28.640727996826172,90.12999725341797,159.42869567871094,27.191991806030273,225.71343994140625,3.8859241008758545,0.0,0.5930585861206055,27.018651962280273,2.971170425415039,4.242190361022949,4.518762111663818,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2217450342547729,0.26310065028622415,0.2153117125550103,0.1505227127878737,0.149319890116119,0.03817904685861343,137.67495727539062,0.1607082955136626,90.26058959960938,682.629307303506,256.1236741807726,-79.44924384355545,-1713.809072971344,0.024914273785821832,-0.09825234115123749,0.5644347667694092,1.267244040966034,1.2847460508346558
2024-10-16 04:20:00,5899.79248046875,78.7397232055664,138.63931274414062,49.984031677246094,59.09770584106445,48.43629837036133,34.49726867675781,34.225677490234375,137.76956176757812,137.70899963378906,136.72694396972656,137.6118927001953,941.8035278320312,494.7797546386719,375.3974609375,352.7518005371094,381.6322937011719,361.1719055175781,426.39215087890625,412.85223388671875,423.996337890625,407.9640197753906,472.6811828613281,466.748046875,470.6400451660156,465.68212890625,2.8299999237060547,1.4900000095367432,915.890625,-0.020778493955731392,-1.7625080347061157,-1.700098991394043,-1.7010314464569092,-1.7191424369812012,-0.11747971177101135,-0.03842002525925636,0.27406057715415955,0.2952761650085449,0.720448911190033,0.6336938738822937,0.729446291923523,0.5595894455909729,0.857379138469696,1.0084398984909058,0.4144155979156494,28.311599731445312,90.34196472167969,166.70034790039062,27.41998863220215,90.12999725341797,159.42869567871094,27.191991806030273,222.79054260253906,8.740119934082031,0.0,0.6423782110214233,27.136430740356445,2.9696547985076904,4.185632705688477,4.49412727355957,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22093270292182554,0.2612157413042175,0.21409162005159665,0.15248019330233523,0.15127974242002507,0.03834727794318772,137.45434951782227,0.15963333133324092,83.5693359375,682.629307303506,254.4140625,-20.778493955731392,-1720.6952273845673,0.02626306588938416,-0.07794986851513386,0.5693367421627045,1.2890357375144958,1.3541427850723267
