datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-16 04:25:00,5892.1943359375,78.76814270019531,138.57461547851562,50.197410583496094,59.32862091064453,48.372806549072266,34.23170852661133,33.85502624511719,137.6501922607422,137.24734497070312,136.5758819580078,137.58755493164062,949.364990234375,493.6731262207031,376.1436462402344,351.5220947265625,379.5184020996094,361.2798156738281,423.9679260253906,411.91094970703125,426.00933837890625,411.4474182128906,467.69512939453125,464.4598693847656,475.2618103027344,469.7868957519531,2.8299999237060547,1.4900000095367432,913.04150390625,-0.06831388175487518,-1.7528088092803955,-1.7138268947601318,-1.7015224695205688,-1.7384332418441772,-0.10847967118024826,-0.04105088859796524,0.2403818517923355,0.27934014797210693,0.69623202085495,0.597820520401001,0.7156815528869629,0.5558088421821594,0.859285831451416,0.9827833771705627,0.4060576558113098,28.107391357421875,90.34196472167969,166.70034790039062,27.41998863220215,90.12999725341797,159.42869567871094,27.191991806030273,228.509033203125,7.0286784172058105,0.0,0.6309647560119629,26.953449249267578,3.0822129249572754,4.187778949737549,4.3324971199035645,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22212661612961696,0.2625327810604462,0.21405263153097187,0.151477406722081,0.149810564556884,0.03835338074927651,137.26524353027344,0.16112248444421387,78.189208984375,682.629307303506,253.62263997395834,-68.31388175487518,-1726.6478538513184,0.025780774487488483,-0.07476527988910675,0.5197219997644424,1.2714903950691223,1.294052541255951
2024-10-16 04:30:00,5892.97607421875,78.77516174316406,138.6247100830078,50.07704544067383,59.21406555175781,48.33671569824219,34.03509521484375,33.58608627319336,137.54489135742188,136.8322296142578,136.49493408203125,137.45367431640625,939.3443603515625,495.4129943847656,372.6113586425781,350.1223449707031,377.6483459472656,361.7519836425781,425.2143859863281,410.9894104003906,426.7554626464844,407.96380615234375,481.3944091796875,476.37408447265625,477.8229064941406,469.3647155761719,2.8299999237060547,1.4900000095367432,908.1544189453125,-0.014630856923758984,-1.7329598665237427,-1.6690316200256348,-1.6582832336425781,-1.6632741689682007,-0.1760595738887787,-0.11256378144025803,0.2660311162471771,0.3343747556209564,0.6723707318305969,0.5880699753761292,0.7384733557701111,0.5891376733779907,0.8474223017692566,0.9506442546844482,0.44796881079673767,27.053075790405273,90.34196472167969,166.70034790039062,27.41998863220215,90.12999725341797,159.42869567871094,27.191991806030273,238.27102661132812,7.7070393562316895,0.0,0.656386137008667,28.127687454223633,2.9903573989868164,4.171959400177002,4.4470367431640625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22231860573140932,0.26288269160669425,0.21459235753833902,0.15109986716496684,0.1491064779585906,0.03822330268133201,137.0814323425293,0.15940067438269623,84.88052368164062,682.629307303506,252.26511637369794,-14.630856923758984,-1680.887222290039,0.02618348329655005,-0.14431167766451836,0.6004058718681335,1.3276110291481018,1.260440707206726
2024-10-16 04:35:00,5895.90234375,78.81340026855469,138.5487518310547,50.12831115722656,59.15005874633789,48.62562942504883,34.3555793762207,33.84775161743164,137.31288146972656,136.55152893066406,136.69200134277344,137.2533721923828,960.420166015625,498.6391906738281,372.1931457519531,350.07037353515625,377.4440002441406,361.32025146484375,427.16705322265625,412.1818542480469,427.3036804199219,404.36712646484375,482.4287414550781,467.67681884765625,473.1667785644531,465.0009460449219,2.8299999237060547,1.4900000095367432,919.3138427734375,-0.06294824928045273,-1.7273118495941162,-1.687721610069275,-1.673904299736023,-1.694786548614502,-0.12267866730690002,-0.06360916793346405,0.23657046258449554,0.27670904994010925,0.700147271156311,0.6168817281723022,0.7169758081436157,0.5600211024284363,0.8557268977165222,1.0085490942001343,0.4056510925292969,27.035818099975586,90.67691802978516,167.3024139404297,28.81163215637207,90.12999725341797,159.42869567871094,27.191991806030273,233.70046997070312,9.042725563049316,0.0,0.6622465252876282,26.76845359802246,2.98402738571167,4.182562828063965,4.354720592498779,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22170139767596134,0.2616016856332462,0.21505551967618133,0.15194367793054067,0.14969771908407042,0.038349911029641214,136.95244598388672,0.16289621333937568,99.08602905273438,682.629307303506,255.36495632595486,-62.94824928045273,-1695.931077003479,0.025041423899814574,-0.09314391762018204,0.5132795125246048,1.276996910572052,1.3170289993286133
2024-10-16 04:40:00,5901.70703125,78.79621887207031,138.57461547851562,50.11540985107422,59.214454650878906,48.652957916259766,33.878944396972656,33.446651458740234,137.17893981933594,136.21730041503906,136.36529541015625,137.14808654785156,940.6331787109375,495.3818054199219,373.61639404296875,350.22503662109375,377.9598388671875,360.5035400390625,428.08880615234375,412.6955261230469,425.2309265136719,404.5289001464844,478.796875,467.8836364746094,473.3768615722656,465.2111511230469,2.8299999237060547,1.4900000095367432,923.5928955078125,-0.03513672575354576,-1.7239904403686523,-1.6698462963104248,-1.6595711708068848,-1.6964643001556396,-0.17695148289203644,-0.09715587645769119,0.2892242670059204,0.2719770669937134,0.6708939075469971,0.6379585266113281,0.7336593270301819,0.5626388192176819,0.848227858543396,1.0056153535842896,0.413503497838974,26.789663314819336,91.06525421142578,168.0004425048828,28.81163215637207,90.12999725341797,159.42869567871094,27.191991806030273,244.97532653808594,3.472278118133545,0.0,0.6501030325889587,26.375,3.024531841278076,4.202468395233154,4.441051483154297,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2224302590866571,0.26281510076062525,0.21593937008207303,0.15036697100142643,0.14844829906921816,0.03817682190608583,136.7274055480957,0.1593832383969945,96.02191162109375,682.629307303506,256.5535820855035,-35.13672575354576,-1687.4680519104004,0.025103886981083727,-0.13705367967486382,0.5612013339996338,1.2962981462478638,1.3088524341583252
2024-10-16 04:45:00,5892.181640625,78.79348754882812,138.62973022460938,50.12997055053711,59.234737396240234,48.26576614379883,33.65922546386719,33.31391906738281,137.0596160888672,135.98385620117188,136.55435180664062,136.97264099121094,957.5328369140625,493.13189697265625,374.3526916503906,351.47332763671875,376.8935852050781,358.5962219238281,428.6510925292969,414.6028747558594,423.2722473144531,405.5196533203125,474.23565673828125,466.544677734375,468.82855224609375,461.8293151855469,2.8299999237060547,1.4900000095367432,925.4431762695312,-0.006788269151002169,-1.7549365758895874,-1.6865030527114868,-1.6929088830947876,-1.7130331993103027,-0.15323199331760406,-0.08525953441858292,0.3030901253223419,0.32206958532333374,0.6982855796813965,0.6247673034667969,0.7381579875946045,0.5800677537918091,0.8569759130477905,1.0285955667495728,0.4512839615345001,26.47820281982422,91.06525421142578,168.0004425048828,28.81163215637207,90.12999725341797,159.42869567871094,27.191991806030273,239.4346160888672,10.575784683227539,0.0,0.6817470192909241,25.059972763061523,3.0516090393066406,4.23638391494751,4.446644306182861,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22319306722721546,0.2637301115614529,0.21489309228390382,0.14986056622952515,0.14832316269790272,0.03811892306123846,136.64261627197266,0.16250904933278573,87.66775512695312,682.629307303506,257.06754896375867,-6.788269151002169,-1711.8454277515411,0.025801468751358764,-0.11924576386809349,0.6251597106456757,1.3182257413864136,1.3230528831481934
2024-10-16 04:50:00,5896.8369140625,78.82179260253906,138.63555908203125,50.29957580566406,59.5505485534668,48.596351623535156,33.67204666137695,33.343685150146484,136.9542236328125,135.77935791015625,137.14190673828125,136.86724853515625,949.6242065429688,491.1375427246094,371.60650634765625,349.7759704589844,374.9173583984375,360.39093017578125,426.48980712890625,413.5655822753906,425.0157775878906,407.2662048339844,475.2575378417969,470.3493957519531,472.78363037109375,467.30169677734375,2.8299999237060547,1.4900000095367432,916.5728759765625,-0.06790554523468018,-1.7143316268920898,-1.677427053451538,-1.654965877532959,-1.7122082710266113,-0.1801912486553192,-0.11665862798690796,0.2822635769844055,0.2719767689704895,0.6659116744995117,0.6417134404182434,0.7220431566238403,0.564448356628418,0.8574927449226379,1.0072389841079712,0.40897855162620544,24.64010238647461,91.06525421142578,168.0004425048828,28.81163215637207,90.12999725341797,159.42869567871094,27.191991806030273,231.36636352539062,13.088221549987793,0.0,0.6456333994865417,27.556392669677734,3.0644500255584717,4.273087501525879,4.544350624084473,4.211490154266357,3.2959487438201904,3.079453229904175,0.22309537504209773,0.26412652096366773,0.21554100839771678,0.14934674414309865,0.14789035145341908,0.038234431624947565,136.68568420410156,0.16103959128975562,77.42083740234375,682.629307303506,254.60357666015625,-67.90554523468018,-1689.7332072257996,0.025019331582154806,-0.1484249383211136,0.554240345954895,1.2864915132522583,1.3076251149177551
2024-10-16 04:55:00,5885.4638671875,78.83558654785156,138.66104125976562,49.945133209228516,59.40948486328125,48.662723541259766,33.45674514770508,33.26871871948242,136.87342834472656,135.674072265625,136.72694396972656,136.7864532470703,938.8421630859375,492.8428039550781,373.3466796875,351.6413269042969,376.3089904785156,359.7770690917969,430.4398193359375,415.1188049316406,423.3280029296875,403.3161926269531,482.5145263671875,471.6915588378906,472.3514099121094,466.6797180175781,2.8299999237060547,1.4900000095367432,915.3433837890625,0.0005827577551826835,-1.7288331985473633,-1.6844903230667114,-1.6886789798736572,-1.7151265144348145,-0.10869085043668747,-0.044868797063827515,0.24313700199127197,0.3080812692642212,0.7414811849594116,0.6233565807342529,0.7328904271125793,0.5714054107666016,0.8621233701705933,1.0352495908737183,0.41339966654777527,24.655113220214844,94.45586395263672,168.94651794433594,32.94384002685547,90.12999725341797,159.42869567871094,27.191991806030273,227.35153198242188,4.794717788696289,0.0,0.6363086700439453,27.215150833129883,3.0735981464385986,4.118232250213623,4.248254299163818,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22223240073177997,0.2643443234418249,0.21652627961602566,0.14886681278231148,0.14803018342805796,0.038186081938916976,136.5152244567871,0.15951880502064558,90.06475830078125,682.629307303506,254.26205105251736,0.5827577551826835,-1704.2822539806366,0.02637101865885614,-0.07677982375025749,0.5512182712554932,1.304295837879181,1.3648377656936646
2024-10-16 05:00:00,5904.67529296875,78.84260559082031,138.6802215576172,49.84984588623047,59.19407272338867,48.09103775024414,33.842445373535156,33.48870086669922,136.74525451660156,135.64956665039062,137.714111328125,136.7864532470703,941.3143920898438,493.45037841796875,375.12799072265625,351.732666015625,376.7269287109375,358.9503479003906,429.4875183105469,415.9348449707031,423.27899169921875,406.2265625,471.1902770996094,465.7143859863281,469.458251953125,464.8238830566406,2.8299999237060547,1.4900000095367432,928.2597045898438,-0.028017541393637657,-1.7773771286010742,-1.7055034637451172,-1.6982756853103638,-1.6924809217453003,-0.095818892121315,-0.03994378075003624,0.26846393942832947,0.2917211055755615,0.7071921229362488,0.6556954383850098,0.715865969657898,0.5639594793319702,0.8594841361045837,1.0292387008666992,0.4313914179801941,25.61146354675293,94.45586395263672,168.94651794433594,32.94384002685547,90.12999725341797,159.42869567871094,27.191991806030273,229.27737426757812,12.02051830291748,0.0,0.6373723149299622,26.259435653686523,2.9706215858459473,4.112313747406006,4.1270318031311035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2220818435781438,0.26371052037575193,0.21424632580680456,0.15076862377669506,0.14919268646260467,0.0380149782101296,136.72384643554688,0.15941848541794584,81.88726806640625,682.629307303506,257.8499179416233,-28.017541393637657,-1718.4092998504639,0.02542455565945485,-0.06788133643567562,0.560185045003891,1.2798254489898682,1.3628875613212585
2024-10-16 05:05:00,5891.62744140625,78.831298828125,138.7056884765625,50.22177505493164,59.64833068847656,48.59545135498047,33.99771499633789,33.70759963989258,136.74525451660156,135.674072265625,137.03668212890625,136.89173889160156,959.0870361328125,492.05902099609375,375.3490295410156,351.1217041015625,377.05035400390625,359.0035705566406,428.75714111328125,411.8165588378906,422.75885009765625,407.5623779296875,472.3577575683594,466.6642150878906,471.989013671875,466.7246398925781,2.8299999237060547,1.4900000095367432,930.00341796875,-0.038208864629268646,-1.7709039449691772,-1.7221612930297852,-1.7091788053512573,-1.7204092741012573,-0.15859271585941315,-0.10304124653339386,0.24561676383018494,0.2549475133419037,0.7251282930374146,0.6650773882865906,0.7212314605712891,0.566925048828125,0.8448809385299683,1.0418365001678467,0.40609264373779297,25.911664962768555,94.45586395263672,168.94651794433594,32.94384002685547,90.12999725341797,159.42869567871094,27.191991806030273,225.17803955078125,7.294448375701904,0.0,0.6413840055465698,27.946815490722656,2.891338348388672,4.0678935050964355,4.125450134277344,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22205235656455394,0.2637312675633394,0.21486167065757542,0.15031871582574788,0.14903598938878335,0.038388522353788763,136.5869369506836,0.1627881337832678,85.36907958984375,682.629307303506,258.33428276909723,-38.208864629268646,-1730.6633293628693,0.02536021347794574,-0.1308169811964035,0.5005642771720886,1.288156509399414,1.3902056813240051
2024-10-16 05:10:00,5869.896484375,78.85664367675781,138.75442504882812,49.033409118652344,58.680259704589844,46.82670593261719,28.632320404052734,27.736923217773438,136.74525451660156,135.674072265625,136.5514373779297,137.11302185058594,956.67529296875,492.1857604980469,373.1806945800781,349.8736267089844,375.82415771484375,360.09613037109375,426.6513977050781,414.9570007324219,423.8985595703125,403.5861511230469,477.5733337402344,471.2539367675781,472.1995849609375,464.03607177734375,2.8299999237060547,1.4900000095367432,901.3452758789062,-0.008409622125327587,-1.570190668106079,-1.544790506362915,-1.5208768844604492,-1.5439445972442627,-0.11905651539564133,-0.06115112453699112,0.2348669022321701,0.23463836312294006,0.6402305960655212,0.5894308686256409,0.688744843006134,0.5358952879905701,0.8613823652267456,1.042402982711792,0.3876262605190277,30.409297943115234,94.45586395263672,168.94651794433594,32.94384002685547,90.12999725341797,159.42869567871094,27.191991806030273,222.8153076171875,5.750402927398682,0.0,0.5865476727485657,30.86273193359375,3.1854703426361084,4.348639965057373,4.5321245193481445,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23248541008142154,0.2782246734689378,0.22202261941777568,0.13575635205398515,0.13151094497787982,0.03593072193676721,136.52094650268555,0.16297992571339398,85.52481079101562,682.629307303506,250.37368774414062,-8.409622125327587,-1544.9506640434265,0.02451132525080303,-0.09010381996631622,0.46950526535511017,1.224640130996704,1.229661464691162
2024-10-16 05:15:00,5907.8017578125,78.85939025878906,138.727783203125,50.02963638305664,59.389442443847656,48.9388542175293,34.67200469970703,34.16725540161133,136.89796447753906,135.80816650390625,136.38983154296875,137.17262268066406,904.7770385742188,493.3748779296875,373.24725341796875,350.0695495605469,374.619140625,361.0104064941406,428.6657409667969,416.4156494140625,425.4967956542969,403.38421630859375,483.4742431640625,472.26470947265625,474.42449951171875,466.4156494140625,2.8299999237060547,1.4900000095367432,914.2990112304688,-0.0499471090734005,-1.7569729089736938,-1.6927976608276367,-1.7044957876205444,-1.7326860427856445,-0.16566164791584015,-0.10693369060754776,0.2986817955970764,0.28882265090942383,0.6824277639389038,0.6439831852912903,0.7504979372024536,0.5578639507293701,0.8492743372917175,1.0245239734649658,0.42027902603149414,28.166793823242188,94.00724029541016,165.91908264160156,30.947927474975586,90.12999725341797,159.42869567871094,27.191991806030273,221.58230590820312,12.561249732971191,0.0,0.5979815721511841,29.391061782836914,2.91914963722229,4.046921730041504,4.071888446807861,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22020358478179586,0.26140042322507057,0.2154025476280156,0.15260753981878722,0.15038590454633077,0.038457145730271924,136.56714630126953,0.15314952594300207,90.36749267578125,682.629307303506,253.9719475640191,-49.9471090734005,-1721.7381000518799,0.02591853689403268,-0.13629766926169395,0.5875044465065002,1.3083618879318237,1.326410949230194
2024-10-16 05:20:00,5910.8115234375,78.88638305664062,138.6802215576172,49.82842254638672,59.28144073486328,48.63132858276367,33.85935592651367,33.6061897277832,136.9787139892578,135.9274139404297,136.36529541015625,138.0789337158203,940.2740478515625,494.12567138671875,374.2887268066406,349.9656677246094,378.1855163574219,360.39508056640625,430.5332946777344,414.9124450683594,425.2901306152344,402.9297180175781,479.8749694824219,469.7353820800781,478.48333740234375,469.30474853515625,2.8299999237060547,1.4900000095367432,916.7626953125,-0.030345933511853218,-1.7632331848144531,-1.7049801349639893,-1.7165039777755737,-1.7176737785339355,-0.15045596659183502,-0.08010635524988174,0.287609726190567,0.3049308657646179,0.7086330056190491,0.6533494591712952,0.7307279109954834,0.5631334781646729,0.8591457605361938,1.0457218885421753,0.4095034599304199,24.741525650024414,94.00724029541016,165.91908264160156,30.947927474975586,90.12999725341797,159.42869567871094,27.191991806030273,222.78692626953125,4.568226337432861,0.0,0.6149458289146423,27.09902000427246,2.8734374046325684,4.144420623779297,4.344071388244629,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22125635802674595,0.26323120430641367,0.2159408245004645,0.15034788168253946,0.1492237314838364,0.038100815196918845,136.83758926391602,0.1590769802290592,99.41293334960938,682.629307303506,254.65630425347223,-30.345933511853218,-1725.597769021988,0.02614119033693386,-0.11528116092085838,0.5925405919551849,1.2938613891601562,1.3619824647903442
2024-10-16 05:25:00,5907.35009765625,78.88543701171875,138.70986938476562,49.86797332763672,59.25873565673828,48.291996002197266,33.68434143066406,33.43594741821289,136.9787139892578,135.9029541015625,136.24169921875,137.82101440429688,978.6369018554688,495.0905456542969,375.92218017578125,349.0653076171875,377.3379211425781,359.8749084472656,428.2932434082031,413.4676208496094,424.3830261230469,401.5350341796875,480.32958984375,469.8374938964844,475.0850524902344,464.5492858886719,2.8299999237060547,1.4900000095367432,929.9238891601562,-0.03837144747376442,-1.7268935441970825,-1.6720157861709595,-1.682854413986206,-1.7147114276885986,-0.15434008836746216,-0.08379073441028595,0.26194846630096436,0.2698707580566406,0.6947044730186462,0.6451104283332825,0.7473739981651306,0.5841442346572876,0.8781344890594482,1.0384756326675415,0.39867955446243286,30.025320053100586,94.00724029541016,165.91908264160156,30.947927474975586,90.12999725341797,159.42869567871094,27.191991806030273,223.69906616210938,4.652174472808838,0.0,0.6281358003616333,28.153350830078125,2.9939205646514893,4.171391487121582,4.389804363250732,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22209048181707752,0.26391289390102707,0.21507175736962414,0.15001555344702952,0.14890931346524175,0.03801010438242612,136.7360954284668,0.16566428020640667,103.0213623046875,682.629307303506,258.31219143337677,-38.37144747376442,-1699.1187930107117,0.024889361712791394,-0.11906541138887405,0.531819224357605,1.3315182328224182,1.3398149013519287
2024-10-16 05:30:00,5882.037109375,78.89021301269531,138.6773223876953,49.969642639160156,59.34648895263672,48.51221466064453,33.632511138916016,33.171424865722656,136.87342834472656,135.9029541015625,136.13641357421875,137.64210510253906,954.9644165039062,494.5212707519531,374.0014343261719,349.1641540527344,378.7868957519531,360.8543701171875,428.40631103515625,416.2105407714844,421.4864807128906,401.0154724121094,477.1461181640625,468.17755126953125,469.98443603515625,461.7020263671875,2.8299999237060547,1.4900000095367432,924.17529296875,0.0038557706866413355,-1.7307765483856201,-1.6523312330245972,-1.6729235649108887,-1.6827762126922607,-0.1517449915409088,-0.07823614776134491,0.2861403822898865,0.2729713022708893,0.6769131422042847,0.6253120303153992,0.7321802377700806,0.5866729617118835,0.8686508536338806,1.0054224729537964,0.39413389563560486,26.427623748779297,94.15003204345703,166.3884735107422,31.747512817382812,90.12999725341797,160.1611328125,27.191991806030273,218.14122009277344,16.909618377685547,0.0,0.6221551299095154,36.98878860473633,3.0456857681274414,4.171456336975098,4.224310398101807,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22245085228654923,0.26419394557331577,0.21596279115895195,0.149722518958452,0.14766989202273104,0.03818953843372616,136.63872528076172,0.16235266774870394,92.68756103515625,682.629307303506,256.71535915798614,3.8557706866413355,-1684.7018897533417,0.02562195058340552,-0.11499056965112686,0.5591116845607758,1.3188531994819641,1.3022251725196838
2024-10-16 05:35:00,5883.1142578125,78.9004898071289,138.75364685058594,50.19060134887695,59.35865783691406,48.1140022277832,33.267730712890625,32.855770111083984,136.74525451660156,135.77935791015625,135.9029541015625,139.29502868652344,975.9588623046875,490.91619873046875,373.9676513671875,350.590087890625,376.42169189453125,359.8260498046875,427.9697570800781,417.64996337890625,420.94927978515625,406.1770324707031,467.52716064453125,464.6750793457031,469.6725158691406,462.6665344238281,2.8299999237060547,1.4900000095367432,928.85498046875,-0.024314381182193756,-1.7223409414291382,-1.6575061082839966,-1.67412531375885,-1.7040302753448486,-0.14936430752277374,-0.08493641763925552,0.31391647458076477,0.2834935486316681,0.6435873508453369,0.6088532209396362,0.7368512153625488,0.5899524688720703,0.8754130601882935,0.9610409736633301,0.4590124785900116,25.213743209838867,94.31547546386719,166.9322967529297,31.747512817382812,90.12999725341797,160.1611328125,27.191991806030273,221.0,8.589054107666016,0.0,0.6428219079971313,30.5,3.022275686264038,4.1485419273376465,4.256537914276123,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2242786876535611,0.26524651075609673,0.2149993223312752,0.14865817075264287,0.1468173085064241,0.038038826449846776,136.93064880371094,0.16589153627411873,74.92330932617188,682.629307303506,258.01527235243054,-24.314381182193756,-1689.5006597042084,0.025013357882251414,-0.11715036258101463,0.5974100232124329,1.3268036842346191,1.2524405717849731
2024-10-16 05:40:00,5901.6845703125,78.91435241699219,138.79794311523438,49.98506164550781,59.40932083129883,48.51865768432617,33.82968521118164,33.30072784423828,136.74525451660156,135.674072265625,135.8783721923828,138.24046325683594,985.8363037109375,490.1343994140625,374.0014343261719,351.01513671875,375.0789794921875,360.23309326171875,429.53302001953125,417.3861389160156,421.215087890625,404.7703552246094,477.56964111328125,474.6462707519531,473.21923828125,467.62457275390625,2.8299999237060547,1.4900000095367432,916.303466796875,-0.0625019520521164,-1.7263269424438477,-1.6877096891403198,-1.6657907962799072,-1.686659574508667,-0.13338695466518402,-0.06924944370985031,0.24408690631389618,0.2674354910850525,0.6706225275993347,0.6340112090110779,0.7261005640029907,0.5798546671867371,0.8695366382598877,0.9984643459320068,0.4038129150867462,24.74948501586914,94.31547546386719,166.9322967529297,31.747512817382812,90.12999725341797,160.1611328125,27.191991806030273,219.49795532226562,2.391225814819336,0.0,0.6027181148529053,26.375,2.9683213233947754,4.084837436676025,4.131972312927246,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22211293388485578,0.2639904426552279,0.2155968413692892,0.15032512489322816,0.14797465719739897,0.03813207068852825,136.63454055786133,0.1670432046927809,74.94183349609375,682.629307303506,254.52874077690973,-62.501952052116394,-1691.6217505931854,0.02514660521901811,-0.10131819918751717,0.5115223973989487,1.3059552311897278,1.3046337366104126
2024-10-16 05:45:00,5890.40869140625,78.92715454101562,138.83465576171875,49.6871337890625,59.16421127319336,48.123023986816406,32.349037170410156,32.309776306152344,136.6399688720703,135.56878662109375,135.773193359375,137.56307983398438,941.0028686523438,493.96771240234375,374.2906188964844,350.2889099121094,373.7331237792969,359.875,430.3227233886719,416.1561279296875,421.8559265136719,401.05419921875,482.1975402832031,472.9747009277344,476.11810302734375,468.3059997558594,2.8299999237060547,1.4900000095367432,918.9698486328125,-0.013164487667381763,-1.6712278127670288,-1.6222044229507446,-1.6151498556137085,-1.6462229490280151,-0.12915056943893433,-0.09255152195692062,0.26195627450942993,0.25297796726226807,0.6959081292152405,0.6369314193725586,0.7346621155738831,0.5736246705055237,0.8772363066673279,1.028041124343872,0.4044763147830963,25.18126678466797,94.31547546386719,166.9322967529297,31.747512817382812,90.12999725341797,160.1611328125,27.191991806030273,223.47052001953125,2.85256028175354,0.0,0.6065424680709839,28.944013595581055,3.0534424781799316,4.111944675445557,4.059603691101074,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22418634801363976,0.2669465402201236,0.21712914753299792,0.14595755383636458,0.14578041039687412,0.03762611291284154,136.38625717163086,0.15975171129045937,89.86309814453125,682.629307303506,255.26940239800348,-13.164487667381763,-1638.7012600898743,0.024945905630766815,-0.11085104569792747,0.514934241771698,1.3082867860794067,1.332839548587799
2024-10-16 05:50:00,5895.35498046875,78.94638061523438,138.8717498779297,49.873294830322266,59.320194244384766,48.34306335449219,33.89846420288086,33.40066146850586,136.6399688720703,135.56878662109375,135.6923828125,137.22897338867188,944.3377685546875,494.53448486328125,372.2820739746094,350.69671630859375,373.80633544921875,359.9878234863281,430.6011962890625,415.1233825683594,421.2626037597656,401.98809814453125,476.734619140625,469.35906982421875,478.5914306640625,469.9290466308594,2.8299999237060547,1.4900000095367432,913.7312622070312,-0.06546596437692642,-1.734236478805542,-1.6832289695739746,-1.6922986507415771,-1.7123308181762695,-0.1460927575826645,-0.07735484838485718,0.2426912635564804,0.28397059440612793,0.7045804858207703,0.6290322542190552,0.7324576377868652,0.5759095549583435,0.877156138420105,1.025855302810669,0.4206081032752991,24.91652488708496,93.06726837158203,162.8977508544922,29.342655181884766,90.12999725341797,160.1611328125,27.191991806030273,218.20346069335938,2.517319917678833,0.0,0.627902626991272,28.21944236755371,2.8762409687042236,4.067533016204834,4.250637531280518,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22182108841289053,0.2638379937985037,0.21501508907703115,0.15076995114501143,0.1485558775665632,0.03813776758913826,136.28252792358398,0.16018335989660823,86.19412231445312,682.629307303506,253.81423950195312,-65.46596437692642,-1705.5237293243408,0.0254581697654715,-0.11172380298376083,0.5266618579626083,1.3083671927452087,1.3336127400398254
2024-10-16 05:55:00,5919.74072265625,78.93929290771484,138.8922119140625,50.13779067993164,59.230838775634766,48.36602020263672,33.406349182128906,33.28408432006836,136.6399688720703,135.56878662109375,135.6923828125,136.9970245361328,997.3153076171875,495.4325256347656,373.83294677734375,349.6134948730469,374.5519714355469,359.9337463378906,431.036865234375,408.9611511230469,422.4942321777344,401.1684875488281,479.515380859375,462.0845031738281,478.5906677246094,465.7795715332031,2.8299999237060547,1.4900000095367432,931.2667236328125,-0.05093454569578171,-1.756284475326538,-1.7235260009765625,-1.7100610733032227,-1.7372009754180908,-0.13658136129379272,-0.07869341969490051,0.28461575508117676,0.2902681827545166,0.7040808200836182,0.6566025614738464,0.7404899597167969,0.5938366651535034,0.8743177652359009,1.054961085319519,0.4020388424396515,25.896501541137695,93.06726837158203,162.8977508544922,29.342655181884766,90.12999725341797,160.1611328125,27.191991806030273,214.27255249023438,2.877763509750366,0.0,0.588943600654602,52.22864532470703,3.108241081237793,4.160187721252441,4.321326732635498,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22340546775735098,0.2639225435122218,0.2155107598559681,0.14885301015240274,0.1483082187220564,0.03791130282133345,136.22454071044922,0.16847280216179494,112.48110961914062,682.629307303506,258.6852010091146,-50.93454569578171,-1731.7681312561035,0.02511779717144589,-0.10763739049434662,0.5748839378356934,1.3343266248703003,1.3606833815574646
2024-10-16 06:00:00,5902.43701171875,78.94519805908203,138.85214233398438,50.25259017944336,59.46172332763672,48.66624450683594,32.615394592285156,32.36922073364258,136.53468322753906,135.41770935058594,135.66387939453125,136.86746215820312,947.2132568359375,496.3173522949219,379.46441650390625,352.1271057128906,378.5557556152344,360.4471130371094,429.27838134765625,407.60504150390625,418.5213928222656,392.2389831542969,481.0101318359375,461.72039794921875,477.81744384765625,451.0901794433594,2.8299999237060547,1.4900000095367432,927.918212890625,-0.06829570978879929,-1.7774211168289185,-1.7734994888305664,-1.7435624599456787,-1.7651400566101074,-0.11420668661594391,-0.04390208423137665,0.28236523270606995,0.277467280626297,0.6617206335067749,0.6469652652740479,0.7379347085952759,0.5689188241958618,0.8989495635032654,1.0238752365112305,0.4104365408420563,28.86627960205078,93.06726837158203,162.8977508544922,29.342655181884766,90.12999725341797,160.1611328125,27.191991806030273,216.75978088378906,2.441243886947632,0.0,0.6378755569458008,28.1281795501709,2.983426094055176,4.1650238037109375,4.307387828826904,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22497952311923522,0.2662085697539222,0.21787749531029904,0.1460182628500539,0.14491614896648963,0.03784287285004018,136.12093353271484,0.1604783337721914,139.418701171875,682.629307303506,257.75505913628473,-68.29570978879929,-1764.9057805538177,0.025536868733239543,-0.07905438542366028,0.5598325133323669,1.3068535327911377,1.3086858987808228
2024-10-16 06:05:00,5891.41796875,78.95333862304688,138.87843322753906,49.97858428955078,59.352943420410156,48.39682388305664,33.09783935546875,32.857582092285156,136.53468322753906,135.41770935058594,135.56878662109375,136.7864532470703,929.0615234375,494.46014404296875,375.24237060546875,348.6828918457031,375.388671875,361.6388244628906,425.0492248535156,407.9891357421875,421.4694519042969,402.0860290527344,470.86865234375,466.2149658203125,480.4832763671875,461.1017150878906,2.8299999237060547,1.4900000095367432,925.224365234375,-0.014774076640605927,-1.7134926319122314,-1.6699968576431274,-1.6768182516098022,-1.6810905933380127,-0.10323134809732437,-0.04389847815036774,0.23195360600948334,0.2782484292984009,0.691710352897644,0.6224866509437561,0.7418327927589417,0.5854929089546204,0.8869105577468872,1.0093355178833008,0.40771767497062683,29.963253021240234,91.70614624023438,165.93739318847656,30.81364631652832,90.12999725341797,160.1611328125,27.191991806030273,214.6627197265625,2.2773661613464355,0.0,0.6348931789398193,26.19239616394043,2.9605283737182617,4.111972808837891,4.152256011962891,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22343410793791038,0.26534308954808145,0.21636269464318814,0.14796710063289173,0.1468930072379283,0.03796773106699662,136.07690811157227,0.15769743860740232,100.7880859375,682.629307303506,257.00676812065973,-14.774076640605927,-1685.3495836257935,0.025291639857005273,-0.07356491312384605,0.5102020353078842,1.327325701713562,1.3141970038414001
2024-10-16 06:10:00,5910.04638671875,78.96797180175781,138.87176513671875,50.3635368347168,59.4517936706543,48.31654739379883,33.14362335205078,32.64060974121094,136.53468322753906,135.41770935058594,135.56878662109375,136.66285705566406,949.3036499023438,490.7802429199219,370.6012878417969,350.1762390136719,374.29864501953125,361.2310791015625,428.6156005859375,414.7106628417969,419.10736083984375,403.8946228027344,470.7769775390625,469.32342529296875,471.4678955078125,463.05828857421875,2.8299999237060547,1.4900000095367432,920.848388671875,-0.02821091189980507,-1.750570297241211,-1.699411153793335,-1.7078124284744263,-1.7231260538101196,-0.14616020023822784,-0.07854533940553665,0.2556341290473938,0.26868724822998047,0.7154802680015564,0.6618465185165405,0.7515925765037537,0.5792757272720337,0.8831151723861694,1.070296287536621,0.3907189965248108,26.046552658081055,91.70614624023438,165.93739318847656,30.81364631652832,90.12999725341797,160.1611328125,27.191991806030273,221.92689514160156,2.1284351348876953,0.0,0.598993182182312,27.508052825927734,2.900514841079712,4.075382232666016,4.084480285644531,4.211490154266357,3.2959487438201904,2.1057450771331787,0.224921452107656,0.2655092275725697,0.21577968275552947,0.14801803767113048,0.1457715998931144,0.03788736946221324,136.0460090637207,0.1606254143851815,72.47344970703125,682.629307303506,255.79121907552084,-28.21091189980507,-1720.229983329773,0.025860325702792866,-0.11235276982188225,0.5243213772773743,1.3308683037757874,1.377326786518097
2024-10-16 06:15:00,5891.12451171875,78.99214172363281,138.86508178710938,50.11446762084961,59.486732482910156,48.346527099609375,33.00339126586914,32.265926361083984,136.53468322753906,135.41770935058594,135.5973358154297,136.66285705566406,963.5048217773438,490.8788757324219,372.6599426269531,350.1762390136719,375.70782470703125,360.3956604003906,430.5332946777344,414.2808837890625,420.4269714355469,402.9498596191406,476.26422119140625,472.7796325683594,472.94586181640625,465.1630554199219,2.8299999237060547,1.4900000095367432,929.5189819335938,-0.061946768313646317,-1.701338529586792,-1.6464461088180542,-1.6576954126358032,-1.6818933486938477,-0.1546722799539566,-0.10464605689048767,0.29494333267211914,0.2644716501235962,0.6505029797554016,0.6201503872871399,0.7219520807266235,0.5629426836967468,0.8511553406715393,1.0116089582443237,0.41129592061042786,28.54658317565918,91.70614624023438,165.93739318847656,30.81364631652832,90.12999725341797,160.1611328125,27.191991806030273,225.0424041748047,2.030646562576294,0.0,0.6450052261352539,27.1551570892334,2.9431710243225098,4.0399885177612305,4.074548721313477,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22451003980876086,0.26649726739339646,0.21658976417486323,0.14785336527932516,0.14454956334365426,0.03789039671225658,136.0531463623047,0.16355193645300137,82.79278564453125,682.629307303506,258.19971720377606,-61.94676831364632,-1671.8433499336243,0.024148293946735733,-0.12965916842222214,0.5594149827957153,1.2848947644233704,1.2706533670425415
2024-10-16 06:20:00,5892.52783203125,78.98052215576172,138.8997344970703,49.7044563293457,59.14738464355469,47.73273468017578,32.655982971191406,32.52591323852539,136.53468322753906,135.41770935058594,135.56878662109375,136.66285705566406,960.5055541992188,493.91436767578125,377.650146484375,352.0347900390625,377.1520080566406,360.19378662109375,429.80694580078125,414.3923034667969,418.32452392578125,396.31951904296875,479.5071716308594,470.41729736328125,471.7387390136719,463.2502136230469,2.8299999237060547,1.4900000095367432,917.5658569335938,-0.02603268064558506,-1.702415108680725,-1.669073462486267,-1.677638053894043,-1.6935704946517944,-0.08983783423900604,-0.04226714372634888,0.2487362027168274,0.30772045254707336,0.7060486674308777,0.6306138634681702,0.7242157459259033,0.5513404011726379,0.8697084188461304,1.029175877571106,0.41425231099128723,26.201723098754883,91.70614624023438,165.93739318847656,30.81364631652832,90.12999725341797,160.1611328125,27.191991806030273,220.64865112304688,2.5893478393554688,0.0,0.6219528317451477,27.816987991333008,2.92025089263916,4.0657572746276855,4.0907673835754395,4.211490154266357,3.2959487438201904,3.083021402359009,0.22412971587561656,0.26671022065115957,0.21523873414782035,0.14725392299786272,0.14666740632754074,0.03763520142531876,136.0460090637207,0.16300399108477642,97.57162475585938,682.629307303506,254.87940470377606,-26.03268064558506,-1685.6742799282074,0.025547289166075102,-0.06605248898267746,0.5564566552639008,1.2755561470985413,1.3366625308990479
2024-10-16 06:25:00,5911.671875,79.01756286621094,138.8609161376953,50.0269775390625,59.32815933227539,48.62459182739258,33.11211395263672,32.64829635620117,136.41107177734375,135.41770935058594,135.56878662109375,136.63851928710938,915.0703125,495.9818115234375,377.34033203125,350.338134765625,376.6842956542969,361.52557373046875,427.6247863769531,413.51629638671875,419.49163818359375,402.5572509765625,472.63250732421875,468.04522705078125,475.9043884277344,465.8926696777344,2.8299999237060547,1.4900000095367432,919.5968627929688,-0.06727501004934311,-1.6811034679412842,-1.6353613138198853,-1.6405277252197266,-1.6866949796676636,-0.1543165147304535,-0.09332862496376038,0.23496055603027344,0.28508904576301575,0.6970507502555847,0.6276701092720032,0.7221078872680664,0.5522539615631104,0.8507992029190063,1.01332426071167,0.4198611080646515,27.28593635559082,91.65731811523438,169.288330078125,30.020164489746094,90.12999725341797,160.1611328125,27.191991806030273,216.77386474609375,2.2347776889801025,0.0,0.5883889198303223,26.136476516723633,2.9091451168060303,4.064712047576904,4.179835319519043,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2235941112800071,0.2651654709585593,0.21732618940469942,0.14799362376152206,0.14592060459521208,0.037847184982263304,136.0090217590332,0.15479044369322342,87.80279541015625,682.629307303506,255.44357299804688,-67.27501004934311,-1660.92187166214,0.024423175562733948,-0.12382256984710693,0.5200496017932892,1.2743618488311768,1.324720859527588
2024-10-16 06:30:00,5895.2880859375,79.00677490234375,138.86883544921875,49.9726676940918,59.411075592041016,48.44568634033203,33.02676010131836,32.71318435668945,136.3865966796875,135.3124237060547,135.4589080810547,136.4522705078125,946.5513305664062,494.7626037597656,375.967041015625,352.1964111328125,378.5123596191406,361.06549072265625,428.91876220703125,416.1561279296875,416.366943359375,404.2619934082031,468.67919921875,465.8700256347656,471.05804443359375,463.2704162597656,2.8299999237060547,1.4900000095367432,927.1030883789062,-0.012597570195794106,-1.7416038513183594,-1.6882786750793457,-1.6953693628311157,-1.7079453468322754,-0.13607050478458405,-0.06956150382757187,0.2921927273273468,0.3276854455471039,0.6825916171073914,0.6168034672737122,0.7321316599845886,0.5623514652252197,0.8615624308586121,0.9887468218803406,0.46829545497894287,26.53518295288086,91.65731811523438,169.288330078125,30.020164489746094,90.12999725341797,160.1611328125,27.191991806030273,217.36895751953125,2.389763832092285,0.0,0.6088063716888428,25.691946029663086,2.891329288482666,4.018605709075928,4.041254997253418,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2235219734309866,0.2657388823282806,0.21669196212012243,0.147724885112572,0.14632229700803842,0.037923400998463586,135.90254974365234,0.16056065738742956,76.681884765625,682.629307303506,257.5286356608073,-12.597570195794106,-1708.299309015274,0.02556809736308976,-0.10281600430607796,0.6198781728744507,1.2944831252098083,1.2993950843811035
2024-10-16 06:35:00,5883.25927734375,79.03486633300781,138.86720275878906,50.06489181518555,59.53107833862305,48.343082427978516,32.39896011352539,31.89284324645996,136.20050048828125,135.20713806152344,135.35362243652344,136.3240966796875,965.5618286132812,493.1052551269531,373.5671081542969,348.83355712890625,374.54925537109375,360.9613037109375,427.6953125,415.6850891113281,420.8907775878906,405.8493347167969,473.1604919433594,471.6224670410156,471.9356384277344,463.8296813964844,2.8299999237060547,1.4900000095367432,915.806884765625,-0.06475512683391571,-1.7182021141052246,-1.6739544868469238,-1.6726306676864624,-1.691331148147583,-0.13617673516273499,-0.06717652082443237,0.27684521675109863,0.3009934425354004,0.6818153858184814,0.6037946939468384,0.7182400226593018,0.5467997789382935,0.8563706874847412,1.015173316001892,0.41388702392578125,26.207447052001953,91.65731811523438,169.288330078125,30.020164489746094,90.12999725341797,160.1611328125,27.191991806030273,221.4669952392578,1.9447124004364014,0.0,0.6454566121101379,24.019554138183594,3.003582715988159,4.1151227951049805,4.130954265594482,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22528326052212677,0.26787944494179966,0.2175354192967923,0.14578965632933694,0.14351221890994437,0.03777342548841535,135.7713394165039,0.164120223688191,75.01715087890625,682.629307303506,254.39080132378473,-64.75512683391571,-1689.0296041965485,0.025099011266511474,-0.10167662799358368,0.577838659286499,1.2650398015975952,1.2856100797653198
2024-10-16 06:40:00,5920.38720703125,79.02405548095703,138.9214324951172,50.2177848815918,59.515438079833984,48.53220748901367,32.55375671386719,32.27530288696289,136.20050048828125,135.0835418701172,135.20713806152344,136.24319458007812,935.2688598632812,493.9022216796875,375.0740661621094,351.17034912109375,378.3463439941406,363.03045654296875,430.0127258300781,418.5350036621094,419.80487060546875,402.2522277832031,479.29315185546875,473.9054870605469,471.3115234375,463.8741455078125,2.8299999237060547,1.4900000095367432,903.474365234375,-0.03527238965034485,-1.7190589904785156,-1.6354262828826904,-1.6597803831100464,-1.6937053203582764,-0.14644047617912292,-0.07860719412565231,0.258453905582428,0.28240180015563965,0.6884362101554871,0.641223669052124,0.7384313941001892,0.5465300679206848,0.856224775314331,1.0310428142547607,0.41109827160835266,25.682506561279297,91.73361206054688,169.520263671875,29.91029930114746,90.12999725341797,160.1611328125,27.191991806030273,213.93922424316406,2.2482006549835205,0.0,0.5296165943145752,25.155235290527344,2.915987014770508,4.095879077911377,4.237279415130615,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2250964820782943,0.26677233519374094,0.21754104047061154,0.14591914263048802,0.14467099962686517,0.03768241539781639,135.68359375,0.1579742721476941,81.07501220703125,682.629307303506,250.96510145399307,-35.27238965034485,-1676.9927442073822,0.026065887413213508,-0.11252383515238762,0.5408557057380676,1.284961462020874,1.329659879207611
2024-10-16 06:45:00,5907.49609375,79.03530883789062,138.9297637939453,49.70147705078125,59.155921936035156,48.27829360961914,32.41055679321289,32.159000396728516,136.16554260253906,135.0835418701172,135.20713806152344,136.21881103515625,924.644775390625,494.51922607421875,376.39422607421875,350.23211669921875,378.8321838378906,361.47698974609375,429.6990051269531,415.9351806640625,421.21014404296875,406.52960205078125,466.82220458984375,463.6816101074219,474.9370422363281,467.28704833984375,2.8299999237060547,1.4900000095367432,918.8366088867188,-0.027199462056159973,-1.7257369756698608,-1.6692306995391846,-1.666163682937622,-1.687168002128601,-0.12040531635284424,-0.04766479879617691,0.2772371470928192,0.295446515083313,0.699425995349884,0.6379932165145874,0.7191308736801147,0.5486161112785339,0.8598769307136536,1.0322072505950928,0.416147917509079,26.783246994018555,91.73361206054688,169.520263671875,29.91029930114746,90.12999725341797,160.1611328125,27.191991806030273,213.65330505371094,3.04423189163208,0.0,0.5791694521903992,25.978496551513672,2.920752763748169,4.075219631195068,4.208464622497559,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22417816943293348,0.26682237787799146,0.21775891033765535,0.14618759287135477,0.14505294948006495,0.03752947886346234,135.66875839233398,0.15652059023261627,82.75225830078125,682.629307303506,255.23239135742188,-27.199462056159973,-1687.0748400688171,0.025480262846109814,-0.08403505757451057,0.5726836621761322,1.2677469849586487,1.3374192118644714
2024-10-16 06:50:00,5902.50048828125,79.0478515625,138.93646240234375,50.15101623535156,59.49571990966797,48.521820068359375,32.78355407714844,32.51207733154297,136.16552734375,135.0835418701172,135.20713806152344,136.21881103515625,983.1262817382812,492.4275207519531,373.5712890625,350.12750244140625,376.73193359375,361.7519226074219,428.50994873046875,418.1519470214844,419.71600341796875,407.65985107421875,466.8658752441406,465.44061279296875,468.8404846191406,463.8303527832031,2.8299999237060547,1.4900000095367432,918.6281127929688,-0.08581920713186264,-1.7094851732254028,-1.6504430770874023,-1.6707745790481567,-1.674979567527771,-0.16568486392498016,-0.08386272937059402,0.2627670168876648,0.24545928835868835,0.662631630897522,0.6296547651290894,0.7242269515991211,0.548334538936615,0.8520146012306213,1.0325736999511719,0.4017889201641083,26.093252182006836,91.73361206054688,169.520263671875,29.91029930114746,90.12999725341797,160.1611328125,27.191991806030273,214.97572326660156,1.9657084941864014,0.0,0.6162403225898743,28.210338592529297,2.8253347873687744,4.044116973876953,4.30910062789917,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2244252950283405,0.266242750316167,0.2171346585092239,0.14670607593102578,0.1454912202152428,0.037859240853216916,135.66875457763672,0.1665609827038842,67.27334594726562,682.629307303506,255.17447577582467,-85.81920713186264,-1676.4205992221832,0.02442794287542504,-0.1247737966477871,0.5082263052463531,1.272561490535736,1.2922863960266113
2024-10-16 06:55:00,5913.77294921875,79.05165100097656,138.97067260742188,49.99281692504883,59.39989471435547,48.54656219482422,33.55873489379883,33.046119689941406,136.0494384765625,135.0835418701172,135.18275451660156,136.21881103515625,947.1101684570312,490.2575988769531,370.1663513183594,346.9718322753906,377.2053527832031,363.69879150390625,427.9541931152344,418.2162780761719,424.4998779296875,411.58544921875,465.79656982421875,464.6742858886719,473.9029541015625,468.67730712890625,2.8299999237060547,1.4900000095367432,915.3668823242188,-0.02361363358795643,-1.7121682167053223,-1.7088983058929443,-1.6627552509307861,-1.6743463277816772,-0.14209845662117004,-0.0802701935172081,0.27027854323387146,0.29881083965301514,0.706182599067688,0.6405012011528015,0.7239087820053101,0.5351542234420776,0.8478835821151733,1.029333233833313,0.3867972791194916,24.649799346923828,91.73361206054688,169.520263671875,29.91029930114746,90.12999725341797,160.1611328125,27.191991806030273,214.52102661132812,2.4167520999908447,0.0,0.5846796035766602,26.86591148376465,2.7352333068847656,4.118292331695557,4.616715431213379,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22264139025711546,0.2645355063739983,0.21620054167909103,0.149452738444945,0.1471698232448502,0.03796969047444281,135.63363647460938,0.16015328565871825,65.70135498046875,682.629307303506,254.2685784233941,-23.61363358795643,-1689.5420253276825,0.02576742020416153,-0.11118432506918907,0.5690893828868866,1.2590630054473877,1.3466838002204895
