datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-16 07:00:00,5923.22705078125,79.04890441894531,139.04953002929688,50.41343307495117,59.76885223388672,48.91147994995117,34.46186065673828,34.16153335571289,136.20050048828125,135.20713806152344,135.20713806152344,136.24319458007812,951.4459838867188,491.1980895996094,370.08819580078125,347.6445007324219,377.6652526855469,362.3529357910156,430.93231201171875,416.205078125,423.00927734375,407.72418212890625,473.58123779296875,471.0985412597656,478.0926818847656,470.04205322265625,2.8299999237060547,1.4900000095367432,911.1239624023438,-0.05835600942373276,-1.8391273021697998,-1.7640637159347534,-1.781424641609192,-1.81278395652771,-0.14647139608860016,-0.0795542523264885,0.29224202036857605,0.29201215505599976,0.7412502765655518,0.6641987562179565,0.7322009801864624,0.5693590044975281,0.853941023349762,1.0664682388305664,0.4068339467048645,31.76325035095215,91.62374114990234,169.39208984375,30.08730697631836,90.12999725341797,160.1611328125,27.191991806030273,217.98312377929688,2.591265916824341,0.0,0.6015893220901489,26.550647735595703,2.7494914531707764,4.108199596405029,4.62364387512207,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22138618467000254,0.2624696901417709,0.21479048880849314,0.15133624873516802,0.15001738764456543,0.038444779732224724,135.71449279785156,0.16062966618192137,78.30166625976562,682.629307303506,253.0899895562066,-58.35600942373276,-1799.3499040603638,0.02717986606670544,-0.11301282420754433,0.5842541754245758,1.3015599846839905,1.4054490327835083
2024-10-16 07:05:00,5963.0078125,79.05439758300781,139.01531982421875,50.32279586791992,59.57564926147461,48.84653854370117,34.6324348449707,34.54682159423828,136.22500610351562,135.2316436767578,135.24124145507812,136.3240966796875,948.1851196289062,493.9071960449219,373.40533447265625,348.52032470703125,378.2833557128906,362.5635070800781,429.6980895996094,415.9348449707031,423.322021484375,407.9413146972656,472.36529541015625,467.5767517089844,474.5649108886719,466.7736511230469,2.8299999237060547,1.4900000095367432,932.5518188476562,-0.05490638688206673,-1.8215614557266235,-1.7806754112243652,-1.7668616771697998,-1.7948462963104248,-0.17526349425315857,-0.11282864212989807,0.3152013421058655,0.29627954959869385,0.708480715751648,0.6768466830253601,0.7453623414039612,0.5835239887237549,0.8606861233711243,1.0381654500961304,0.4378923773765564,26.660648345947266,91.62374114990234,169.39208984375,30.08730697631836,90.12999725341797,160.1611328125,27.191991806030273,213.40464782714844,2.127019166946411,0.0,0.614135205745697,26.543289184570312,2.792100667953491,4.22539758682251,4.711276531219482,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2207873802414542,0.2613835598711221,0.21431041524865063,0.15194713308205537,0.15157151155671766,0.03822303228154704,135.75549697875977,0.15901121538718532,82.32861328125,682.629307303506,259.04217190212677,-54.90638688206673,-1790.9862101078033,0.025871925043435495,-0.14404606819152832,0.6114808917045593,1.328886330127716,1.385327398777008
2024-10-16 07:10:00,5999.15185546875,79.07147979736328,138.9940185546875,50.22433090209961,59.42154312133789,48.958133697509766,35.10841751098633,34.95893859863281,136.33018493652344,135.3124237060547,135.37802124023438,136.4522705078125,1008.0921020507812,492.81640625,371.9233703613281,347.1336364746094,379.1944274902344,363.0840148925781,428.8059387207031,415.2803955078125,422.3316955566406,409.36151123046875,467.9582214355469,464.78741455078125,475.8587341308594,467.5763244628906,2.8299999237060547,1.4900000095367432,934.1309204101562,-0.011259780265390873,-1.8037586212158203,-1.7566475868225098,-1.7486906051635742,-1.7650350332260132,-0.12219533324241638,-0.06635545939207077,0.26318615674972534,0.30272096395492554,0.7331830859184265,0.668117105960846,0.7539095282554626,0.6006047129631042,0.8659303784370422,1.0517293214797974,0.4113003611564636,25.398515701293945,91.62374114990234,169.39208984375,30.08730697631836,90.12999725341797,160.1611328125,27.191991806030273,219.54115295410156,2.788250207901001,0.0,0.5566587448120117,27.553176879882812,2.829174041748047,4.268833160400391,4.721293926239014,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21963541941050926,0.2598556379161064,0.21409822759348737,0.15353219975982582,0.15287851532007116,0.0381172821324922,135.86822509765625,0.16803910391630067,78.84909057617188,682.629307303506,259.4808112250434,-11.259780265390873,-1768.5329616069794,0.026099295650724184,-0.09427539631724358,0.5659071207046509,1.354514241218567,1.4013001918792725
2024-10-16 07:15:00,6005.40234375,79.06200408935547,139.04371643066406,50.42123794555664,59.524227142333984,48.69649887084961,34.82657241821289,34.794654846191406,136.53468322753906,135.41770935058594,135.4589080810547,136.5575714111328,992.723876953125,491.6567687988281,371.0386047363281,347.4435119628906,376.2112121582031,362.30413818359375,429.1295166015625,415.2315979003906,422.24298095703125,408.799072265625,474.04119873046875,470.1914367675781,475.5208435058594,467.02752685546875,2.8299999237060547,1.4900000095367432,934.6829223632812,-0.0820840522646904,-1.7746964693069458,-1.775549292564392,-1.731216311454773,-1.7528302669525146,-0.1820809543132782,-0.10006625950336456,0.265776127576828,0.23621265590190887,0.7170142531394958,0.6896798014640808,0.7494322061538696,0.5652022957801819,0.863655686378479,1.0419896841049194,0.39386701583862305,24.66260528564453,93.75393676757812,166.03504943847656,30.09951400756836,90.12999725341797,160.1611328125,27.191991806030273,214.7238311767578,2.743318796157837,0.0,0.5939667820930481,36.1097412109375,2.86892032623291,4.31197452545166,4.736465930938721,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22089079573178344,0.26077015231134903,0.21333487282776617,0.15257200353502148,0.1524321755940799,0.0380096416788302,135.99221801757812,0.16530514029360283,77.18707275390625,682.629307303506,259.6341451009115,-82.0840522646904,-1758.5730850696564,0.024870075446752488,-0.14107360690832138,0.5019887834787369,1.3146345019340515,1.4066940546035767
2024-10-16 07:20:00,6012.14501953125,79.07176971435547,139.06704711914062,50.19333267211914,59.469425201416016,48.82503128051758,35.38398361206055,35.24848556518555,136.53468322753906,135.56878662109375,135.56878662109375,136.66285705566406,979.0271606445312,492.4113464355469,371.41680908203125,347.37908935546875,377.5040588378906,363.0794982910156,430.1121520996094,415.8857421875,423.117431640625,407.77294921875,475.20758056640625,468.1777038574219,475.4087829589844,467.2102966308594,2.8299999237060547,1.4900000095367432,936.732177734375,-0.046630870550870895,-1.7877494096755981,-1.765288233757019,-1.7346351146697998,-1.791308879852295,-0.18555107712745667,-0.10295703262090683,0.26064828038215637,0.2801155745983124,0.7517824769020081,0.669845461845398,0.7589147090911865,0.6089891791343689,0.8757693767547607,1.0459728240966797,0.41427382826805115,25.096864700317383,93.75393676757812,166.03504943847656,30.09951400756836,90.12999725341797,160.1611328125,27.191991806030273,220.928466796875,2.5446817874908447,0.0,0.6268529891967773,26.10437774658203,2.8360776901245117,4.2556352615356445,4.684643745422363,2.813312292098999,3.2959487438201904,2.1057450771331787,0.21906981529124137,0.2595555086858604,0.2130978362023253,0.1544341118928764,0.15384272792769652,0.038109569477610954,136.08377838134766,0.16284157442377584,83.26153564453125,682.629307303506,260.20338270399304,-46.630870550870895,-1769.745409488678,0.025450028350687968,-0.14425405487418175,0.5407638549804688,1.3679038882255554,1.421627938747406
2024-10-16 07:25:00,6034.43408203125,79.09436798095703,138.98606872558594,50.10539627075195,59.700321197509766,48.802249908447266,35.55467987060547,35.715633392333984,136.6399688720703,135.56878662109375,135.6923828125,136.69155883789062,957.6619873046875,492.6469421386719,372.8573303222656,347.59613037109375,378.2386169433594,362.4018249511719,431.2266540527344,414.11370849609375,421.9241027832031,406.4270935058594,476.41107177734375,467.939208984375,478.95025634765625,468.9814453125,2.8299999237060547,1.4900000095367432,937.433837890625,-0.0712793841958046,-1.8159459829330444,-1.7886407375335693,-1.7732219696044922,-1.801416039466858,-0.1452724188566208,-0.07423698902130127,0.27501097321510315,0.3266408443450928,0.6987602710723877,0.6116018295288086,0.7445003986358643,0.5872683525085449,0.8752806782722473,0.9860417246818542,0.4237433671951294,25.774600982666016,93.75393676757812,166.03504943847656,30.09951400756836,90.12999725341797,160.1611328125,27.191991806030273,219.54994201660156,2.648512601852417,0.0,0.5834850072860718,25.799135208129883,2.863907814025879,4.249639511108398,4.601788520812988,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21796489921244863,0.2597040530814415,0.21229604542304925,0.1546674169115616,0.155367585371499,0.03809442236251409,136.14817428588867,0.15869955231698032,92.14862060546875,682.629307303506,260.3982883029514,-71.2793841958046,-1794.806182384491,0.025418024276993953,-0.10975470393896103,0.6016518175601959,1.3317687511444092,1.3103621006011963
2024-10-16 07:30:00,6048.91162109375,79.13313293457031,138.93975830078125,50.31346130371094,59.58030319213867,49.31576919555664,36.39189529418945,36.32081604003906,136.74525451660156,135.674072265625,135.79766845703125,136.7864532470703,970.4400634765625,493.72967529296875,374.7601013183594,347.54107666015625,378.9974670410156,361.6876525878906,430.4844665527344,409.5491027832031,422.0218200683594,407.6112060546875,473.0396423339844,460.81634521484375,477.0495910644531,466.1600646972656,2.8299999237060547,1.4900000095367432,948.6702880859375,-0.004989591892808676,-1.8245563507080078,-1.763791799545288,-1.7720849514007568,-1.7948150634765625,-0.10727649927139282,-0.04879029840230942,0.29962772130966187,0.3277181088924408,0.7241905927658081,0.6479145884513855,0.7681683897972107,0.5939696431159973,0.8707118034362793,0.9727308750152588,0.45108866691589355,26.513559341430664,93.75393676757812,166.03504943847656,30.09951400756836,90.12999725341797,160.1611328125,27.191991806030273,216.75877380371094,2.7155532836914062,0.0,0.59297114610672,26.660011291503906,2.883527994155884,4.265171051025391,4.60439920425415,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21694107565296164,0.2568977511646335,0.2126392368705541,0.15691420756196542,0.15660772874988538,0.03834115284754303,136.25086212158203,0.16043217759909836,102.98764038085938,682.629307303506,263.519524468316,-4.989591892808676,-1788.8120412826538,0.025687747814865512,-0.07803339883685112,0.6273458302021027,1.362138032913208,1.3721051812171936
2024-10-16 07:35:00,6047.69189453125,79.12762451171875,138.94895935058594,49.85731506347656,59.73880386352539,48.78968048095703,35.694305419921875,35.85877990722656,136.74525451660156,135.69850158691406,135.79766845703125,136.7864532470703,993.3477172851562,491.5711975097656,373.4545593261719,347.1335754394531,377.3138122558594,361.5939636230469,429.12945556640625,412.8038024902344,421.3077392578125,403.8513488769531,474.0413818359375,466.425048828125,474.2132263183594,460.31134033203125,2.8299999237060547,1.4900000095367432,941.7786254882812,-0.02464471198618412,-1.8570717573165894,-1.7903419733047485,-1.7911720275878906,-1.8014048337936401,-0.16660819947719574,-0.10603973269462585,0.2793113589286804,0.3078051805496216,0.7424975633621216,0.6733970642089844,0.777585506439209,0.6135349273681641,0.8816877007484436,1.027222990989685,0.4306167960166931,26.601259231567383,93.75393676757812,166.03504943847656,30.09951400756836,90.12999725341797,160.1611328125,27.191991806030273,215.380615234375,2.5316665172576904,0.0,0.6140249967575073,49.16487121582031,2.925788164138794,4.31517219543457,4.667299747467041,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21682855042509594,0.25980296430656025,0.21218542717193473,0.15523388078115705,0.155949177315252,0.0380209324061357,136.2569694519043,0.16425236844215085,97.34109497070312,682.629307303506,261.6051737467448,-24.64471198618412,-1809.9976480007172,0.026087437679428116,-0.1363239660859108,0.587116539478302,1.391120433807373,1.415894627571106
2024-10-16 07:40:00,6120.638671875,79.13313293457031,138.9256134033203,49.8328742980957,59.62876510620117,48.83554458618164,36.28343963623047,36.599098205566406,136.87342834472656,135.77935791015625,135.9029541015625,136.89173889160156,987.4686889648438,492.425537109375,374.4870910644531,347.60430908203125,375.4969177246094,362.3529357910156,429.2869567871094,412.6463317871094,422.7591247558594,406.8343811035156,478.2834777832031,470.1957702636719,479.322509765625,468.0672912597656,2.8299999237060547,1.4900000095367432,934.5864868164062,-0.04773851856589317,-1.809955358505249,-1.7788615226745605,-1.7577868700027466,-1.786342740058899,-0.1770249903202057,-0.11647126823663712,0.2851344347000122,0.28431466221809387,0.7407186627388,0.7030678391456604,0.7677381634712219,0.5928001999855042,0.8740400671958923,1.025158166885376,0.4255516529083252,27.006793975830078,93.32362365722656,163.67291259765625,29.623424530029297,90.12999725341797,160.1611328125,27.191991806030273,222.15663146972656,2.5853991508483887,0.0,0.586138129234314,27.415437698364258,2.9302589893341064,4.306385517120361,4.5138750076293945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21555902006946032,0.25793250650877936,0.21124493186133605,0.15694905828528805,0.15831448327513623,0.03777052268982506,136.36186981201172,0.1613342564236588,91.93505859375,682.629307303506,259.60735744900177,-47.73851856589317,-1783.2366228103638,0.025750765893928006,-0.1467481292784214,0.5694490969181061,1.360538363456726,1.4437865018844604
2024-10-16 07:45:00,6092.48095703125,79.11909484863281,138.95730590820312,50.302574157714844,59.59532928466797,49.28093338012695,35.7574577331543,36.00928497314453,136.87342834472656,135.9029541015625,136.0311279296875,136.9970245361328,984.3178100585938,493.532958984375,371.5223388671875,347.5358581542969,377.8031311035156,362.18829345703125,431.3811340332031,414.49993896484375,420.8921203613281,404.16986083984375,478.9353942871094,467.8319091796875,472.94635009765625,464.6069641113281,2.8299999237060547,1.4900000095367432,953.9764404296875,-0.010736659169197083,-1.8359178304672241,-1.7768148183822632,-1.7750824689865112,-1.8201746940612793,-0.16536636650562286,-0.10987138748168945,0.2839600145816803,0.2804051637649536,0.7443103790283203,0.7033198475837708,0.7759141325950623,0.6135348677635193,0.8841879367828369,1.0460364818572998,0.4053698480129242,25.853431701660156,93.32362365722656,163.67291259765625,29.623424530029297,90.12999725341797,160.1611328125,27.191991806030273,225.31614685058594,2.45273756980896,0.0,0.6153196692466736,27.297636032104492,2.9308977127075195,4.3033647537231445,4.467658519744873,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21781137469851422,0.2580492313654955,0.21338764517889183,0.15483066532864226,0.1559210834284562,0.037906655951427705,136.45113372802734,0.161562722477221,92.64764404296875,682.629307303506,264.9934556749132,-10.736659169197083,-1801.9974529743195,0.025508711562579795,-0.13761887699365616,0.5643651783466339,1.3894490003585815,1.447630226612091
2024-10-16 07:50:00,6128.6494140625,79.13313293457031,138.95481872558594,50.679683685302734,59.95000076293945,49.73223876953125,37.646759033203125,37.79893112182617,136.9787139892578,135.92723083496094,136.0311279296875,137.03184509277344,1011.3809814453125,492.0406799316406,373.5225524902344,347.6007995605469,376.7269287109375,361.1719055175781,429.8072509765625,413.1706848144531,421.1026916503906,406.1221923828125,473.0185852050781,464.1712646484375,472.7150573730469,465.1682434082031,2.8299999237060547,1.4900000095367432,957.9298095703125,-0.08822673559188843,-1.9332144260406494,-1.9111989736557007,-1.8806203603744507,-1.9064425230026245,-0.16247320175170898,-0.08662403374910355,0.2973305583000183,0.2917303740978241,0.7524035573005676,0.7064642310142517,0.789885401725769,0.6220423579216003,0.8769531846046448,1.0548522472381592,0.4081398844718933,25.57001495361328,93.32362365722656,163.67291259765625,29.623424530029297,90.12999725341797,160.1611328125,27.191991806030273,216.74090576171875,2.9084978103637695,0.0,0.6243627667427063,35.250972747802734,2.701766014099121,4.212574481964111,4.483006477355957,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21491962435148398,0.2542326768226979,0.21090175189087937,0.1596503119417313,0.16029563499320745,0.03847627714382391,136.49222946166992,0.1650250998408633,89.48797607421875,682.629307303506,266.09161376953125,-88.22673559188843,-1907.8690707683563,0.025699439859189894,-0.12454861775040627,0.5890609323978424,1.4119277596473694,1.4588677883148193
2024-10-16 07:55:00,6111.751953125,79.15261840820312,138.9364471435547,50.26556396484375,59.608917236328125,49.0631103515625,36.31029510498047,36.527259826660156,137.08399963378906,136.00823974609375,136.13641357421875,137.14808654785156,1026.16943359375,491.1708984375,375.18670654296875,349.12200927734375,376.9375,360.39581298828125,430.2149963378906,411.8626708984375,418.3727722167969,399.7740478515625,475.748291015625,456.2456970214844,476.32574462890625,461.4379577636719,2.8299999237060547,1.4900000095367432,965.7466430664062,-0.040777672082185745,-1.9324687719345093,-1.8844280242919922,-1.8694795370101929,-1.8755460977554321,-0.13509787619113922,-0.06606985628604889,0.3147200345993042,0.3311162292957306,0.7458814382553101,0.7035080194473267,0.7802289128303528,0.6046895384788513,0.8906939029693604,1.0435534715652466,0.4296875,26.671035766601562,94.02555084228516,166.8468475341797,30.709884643554688,90.12999725341797,160.1611328125,27.191991806030273,230.0240478515625,3.374046564102173,0.0,0.5719195008277893,32.66546630859375,2.8840229511260986,4.282218933105469,4.43839168548584,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21687210525927714,0.25718425008242474,0.2116840873396668,0.15666172864409475,0.15759782867453662,0.03792286536855705,136.59418487548828,0.16790102763726517,113.94781494140625,682.629307303506,268.2629564073351,-40.777672082185745,-1890.4806077480316,0.025702808052119407,-0.10058386623859406,0.6458362638950348,1.384918451309204,1.4493894577026367
2024-10-16 08:00:00,6096.83203125,79.14991760253906,138.99612426757812,50.08250427246094,59.53350067138672,49.08920669555664,37.0171012878418,37.21000671386719,137.08399963378906,136.13641357421875,136.16070556640625,137.17237854003906,985.3776245117188,494.936767578125,381.1519775390625,348.6846923828125,375.55157470703125,361.2796325683594,426.00634765625,406.2066345214844,420.1158142089844,402.3113708496094,480.378173828125,467.82611083984375,484.93133544921875,460.5235290527344,2.8299999237060547,1.4900000095367432,961.3013305664062,-0.05935639515519142,-1.852900743484497,-1.7811594009399414,-1.8045469522476196,-1.8259178400039673,-0.11556193232536316,-0.0466730110347271,0.30902010202407837,0.26647841930389404,0.7248198986053467,0.7165203094482422,0.7587820291519165,0.584671139717102,0.8674843907356262,1.0399842262268066,0.42025110125541687,29.312911987304688,94.02555084228516,166.8468475341797,30.709884643554688,90.12999725341797,160.1611328125,27.191991806030273,228.6026153564453,2.27595853805542,0.0,0.6232035756111145,29.863483428955078,2.859635591506958,4.194873332977295,4.300556182861328,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2150088246647127,0.2555828266472939,0.21074450626340752,0.158917840791159,0.15974600163342684,0.03820546776542185,136.63837432861328,0.16162125173550043,121.30325317382812,682.629307303506,267.0281473795573,-59.35639515519142,-1816.1312341690063,0.02463780521564619,-0.08111747168004513,0.5754985213279724,1.3434531688690186,1.4413402080535889
2024-10-16 08:05:00,6095.623046875,79.15532684326172,139.03408813476562,50.21104431152344,59.67850112915039,49.45905303955078,37.11050796508789,37.21335983276367,137.17906188964844,136.13641357421875,136.24169921875,137.2533721923828,961.1522216796875,494.29241943359375,370.5392150878906,347.29022216796875,374.1853332519531,362.5635070800781,427.3910217285156,410.42828369140625,418.7319641113281,402.1494445800781,478.20751953125,466.3183288574219,471.3162536621094,461.05255126953125,2.8299999237060547,1.4900000095367432,959.2096557617188,-0.0055022775195539,-1.8530635833740234,-1.7803490161895752,-1.7980047464370728,-1.8036199808120728,-0.11171450465917587,-0.04875523969531059,0.26225370168685913,0.2988007366657257,0.7495602965354919,0.6897674798965454,0.7790148854255676,0.5976333022117615,0.8629290461540222,1.0241785049438477,0.4157266318798065,26.92738151550293,94.02555084228516,166.8468475341797,30.709884643554688,90.12999725341797,160.1611328125,27.191991806030273,222.7864227294922,3.7308483123779297,0.0,0.6229118704795837,28.77281951904297,2.882547616958618,4.2624711990356445,4.438093662261963,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2148778806133326,0.2553938086061516,0.21165973821106185,0.15881420929124548,0.15925436327820852,0.038334467942185396,136.70263671875,0.15767907796930367,90.5689697265625,682.629307303506,266.4471266004774,-5.5022775195539,-1808.759331703186,0.025400107668608993,-0.08023487217724323,0.5610544383525848,1.376648187637329,1.4393277764320374
2024-10-16 08:10:00,6094.88330078125,79.15422821044922,139.063720703125,50.30218505859375,59.65544509887695,49.36281967163086,37.008121490478516,37.338191986083984,137.2075958251953,136.13641357421875,136.24169921875,137.2533721923828,968.983642578125,491.2559814453125,373.6768493652344,348.594482421875,377.6650390625,361.6388244628906,431.3326721191406,416.09173583984375,420.8997497558594,404.52142333984375,475.1595458984375,468.2860107421875,469.05438232421875,462.0492248535156,2.8299999237060547,1.4900000095367432,951.0554809570312,-0.028131606057286263,-1.902165174484253,-1.841252088546753,-1.835727334022522,-1.8585654497146606,-0.12121845036745071,-0.05140736699104309,0.2876022458076477,0.2734679877758026,0.7400981187820435,0.7069181799888611,0.7847198843955994,0.6010835766792297,0.879477858543396,1.0440880060195923,0.41262906789779663,26.130054473876953,91.63289642333984,166.8102264404297,30.10561752319336,90.12999725341797,160.1611328125,27.191991806030273,225.07786560058594,70.38249969482422,0.0,0.6069847345352173,26.11273765563965,2.7816851139068604,4.266139030456543,4.510706901550293,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21527317084797584,0.2553013712987521,0.21125306386453596,0.15837991234580276,0.1597924816429334,0.03833818496175511,136.70977020263672,0.1589831330246995,86.60653686523438,682.629307303506,264.1820780436198,-28.131606057286263,-1859.4275116920471,0.026239274351308736,-0.0863129086792469,0.5610702335834503,1.385803461074829,1.4470162987709045
2024-10-16 08:15:00,6097.2001953125,79.17320251464844,139.0816650390625,49.964927673339844,59.64170837402344,48.78606414794922,36.93710708618164,37.09945297241211,137.2075958251953,136.24169921875,136.36529541015625,137.35865783691406,1002.6763305664062,490.9572448730469,374.8683776855469,347.7033996582031,377.6004638671875,360.85552978515625,431.036865234375,416.0971984863281,421.4694519042969,404.9783630371094,474.61572265625,469.3592529296875,470.8462219238281,465.7438049316406,2.8299999237060547,1.4900000095367432,946.4361572265625,-0.045763153582811356,-1.8602697849273682,-1.7955758571624756,-1.7965013980865479,-1.7948877811431885,-0.16033098101615906,-0.09347165375947952,0.29647019505500793,0.28523924946784973,0.7375056147575378,0.6987476944923401,0.7526422142982483,0.5819815397262573,0.8435825109481812,1.0168988704681396,0.4266713261604309,27.04751968383789,91.63289642333984,166.8102264404297,30.10561752319336,90.12999725341797,160.1611328125,27.191991806030273,225.61245727539062,0.18043456971645355,0.0,0.5997651219367981,26.977643966674805,2.9000027179718018,4.285892009735107,4.498219966888428,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21496832033435911,0.2566015496881533,0.20989639641177368,0.158917629586875,0.1596161039788389,0.038120654203317256,136.7933120727539,0.16444864830537453,85.69955444335938,682.629307303506,262.898932562934,-45.763153582811356,-1811.808705329895,0.025551962160239593,-0.1269013173878193,0.5817094445228577,1.3346237540245056,1.436253309249878
2024-10-16 08:20:00,6106.69970703125,79.17799377441406,139.05078125,50.31185531616211,59.62713623046875,49.13554382324219,37.15620422363281,37.408119201660156,137.31288146972656,136.24169921875,136.36529541015625,137.4822540283203,968.547607421875,491.8722839355469,375.34912109375,348.4332275390625,380.64862060546875,361.2804260253906,430.0036315917969,415.2803955078125,419.96197509765625,405.36309814453125,472.8424377441406,468.90960693359375,472.0379638671875,466.99267578125,2.8299999237060547,1.4900000095367432,950.1640014648438,-0.013068289496004581,-1.850435495376587,-1.7751247882843018,-1.7874614000320435,-1.8228305578231812,-0.11712776124477386,-0.05564230680465698,0.2957155108451843,0.28900817036628723,0.7482424378395081,0.7234990000724792,0.7603388428688049,0.5868914723396301,0.8581380248069763,1.0480773448944092,0.41151875257492065,26.609098434448242,91.63289642333984,166.8102264404297,30.10561752319336,90.12999725341797,160.1611328125,27.191991806030273,211.69482421875,3.250603437423706,0.0,0.6214090585708618,33.804019927978516,2.8602490425109863,4.289054870605469,4.567886829376221,4.211490154266357,3.2959487438201904,3.0827815532684326,0.21534027162951996,0.25521069798900436,0.21030552912570039,0.1590326387281668,0.16011086252760848,0.03825943144480388,136.85053253173828,0.15860409941341802,84.58432006835938,682.629307303506,263.9344448513455,-13.068289496004581,-1808.9630603790283,0.025780346049487476,-0.08638503402471542,0.5847236812114716,1.347230315208435,1.4717414379119873
2024-10-16 08:25:00,6096.28369140625,79.19570922851562,139.0270233154297,50.360496520996094,59.76594161987305,48.96648025512695,36.693111419677734,36.89945602416992,137.31288146972656,136.3755645751953,136.4705810546875,137.4822540283203,970.892578125,493.4212341308594,376.3679504394531,348.5998840332031,380.402587890625,362.2397155761719,428.61578369140625,414.0538635253906,419.8505554199219,407.5052185058594,469.41986083984375,468.0505676269531,475.742431640625,470.2674865722656,2.8299999237060547,1.4900000095367432,947.3214111328125,-0.01725902035832405,-1.8369145393371582,-1.7959113121032715,-1.7941786050796509,-1.7961870431900024,-0.12241081148386002,-0.053596749901771545,0.31570568680763245,0.30119532346725464,0.7377613186836243,0.6979832053184509,0.7515503168106079,0.5873903632164001,0.8500723242759705,1.0447349548339844,0.4098026156425476,27.354711532592773,91.63289642333984,166.8102264404297,30.10561752319336,90.12999725341797,160.1611328125,27.191991806030273,217.89166259765625,1.9655362367630005,0.0,0.6073798537254333,29.96609115600586,2.932069778442383,4.359411716461182,4.589806079864502,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21643161944212957,0.25685289911468584,0.21044063009942243,0.15769402757219425,0.1585808237715679,0.0381684149915552,136.91032028198242,0.1592597436850976,79.68243408203125,682.629307303506,263.14483642578125,-17.25902035832405,-1805.7978749275208,0.025829064354451568,-0.08800378069281578,0.6169010102748871,1.338940680027008,1.4357445240020752
2024-10-16 08:30:00,6097.22119140625,79.20085144042969,139.09671020507812,50.00291061401367,59.668487548828125,49.08351135253906,36.53751754760742,36.77076721191406,137.4639434814453,136.4705810546875,136.4705810546875,137.58755493164062,953.5654296875,495.21063232421875,377.8164367675781,350.3381042480469,381.2651062011719,362.4016418457031,428.7644348144531,416.2537841796875,419.33294677734375,408.20794677734375,470.1440734863281,466.7854919433594,470.3501892089844,465.64654541015625,2.8299999237060547,1.4900000095367432,957.5390014648438,-0.018932225182652473,-1.8723984956741333,-1.7981810569763184,-1.8109079599380493,-1.8412798643112183,-0.15039010345935822,-0.0763091966509819,0.2910151779651642,0.3530536890029907,0.7510132193565369,0.6766909956932068,0.7602875232696533,0.5948804020881653,0.8623247742652893,1.0139847993850708,0.46864256262779236,28.153379440307617,90.89740753173828,167.2435760498047,28.176847457885742,90.12999725341797,160.1611328125,27.191991806030273,223.29000854492188,3.4596445560455322,0.0,0.5907949209213257,27.20140266418457,2.9207656383514404,4.326243877410889,4.517644882202148,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21547109514824725,0.2571217195181101,0.21150924646152494,0.1574464130848989,0.15845152578721883,0.03806048476673023,136.99816513061523,0.15639344543240552,78.0396728515625,682.629307303506,265.9830559624566,-18.932225182652473,-1830.6918442249298,0.025609000749913017,-0.11334965005517006,0.6440688669681549,1.3551679253578186,1.4277042150497437
2024-10-16 08:35:00,6033.2587890625,79.21306610107422,139.07711791992188,50.263423919677734,59.73278045654297,49.230770111083984,35.39506149291992,35.602867126464844,137.4639434814453,136.4419403076172,136.5758819580078,137.58755493164062,979.7889404296875,494.3553161621094,376.0789489746094,350.0876159667969,381.5606384277344,362.3980407714844,428.3412780761719,409.6902160644531,418.4132080078125,409.2454528808594,467.5000915527344,456.98553466796875,475.2701110839844,468.7196044921875,2.8299999237060547,1.4900000095367432,944.2068481445312,-0.022025713697075844,-1.8733655214309692,-1.7879914045333862,-1.8155468702316284,-1.8251276016235352,-0.09646640717983246,-0.03459737449884415,0.29219526052474976,0.29794442653656006,0.7467166781425476,0.6768452525138855,0.7619901895523071,0.6020134091377258,0.8721179366111755,1.042636752128601,0.43274593353271484,27.65740394592285,90.89740753173828,167.2435760498047,28.176847457885742,90.12999725341797,160.1611328125,27.191991806030273,217.7644500732422,2.48862886428833,0.0,0.6233250498771667,26.171110153198242,3.0336825847625732,4.3694682121276855,4.5421671867370605,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21832314072637468,0.2594540366854317,0.21383772757315378,0.15374123743910256,0.15464385757593727,0.03815929519284947,137.01733016967773,0.1623979634697446,90.03781127929688,682.629307303506,262.2796800401476,-22.025713697075844,-1825.5078494548798,0.026216973460264227,-0.0655318908393383,0.5901396870613098,1.364003598690033,1.423561930656433
2024-10-16 08:40:00,6069.06201171875,79.22284698486328,139.11965942382812,50.2146110534668,59.45665740966797,48.840450286865234,35.85419845581055,35.86927795410156,137.4639434814453,136.34698486328125,136.551513671875,137.5631866455078,965.6939697265625,495.2143859863281,380.0995178222656,350.7456970214844,380.9273986816406,364.1690979003906,426.0057067871094,409.45166015625,422.0166320800781,404.8034973144531,474.6866455078125,467.5300598144531,485.15972900390625,461.4754943847656,2.8299999237060547,1.4900000095367432,940.7958374023438,-0.045919016003608704,-1.7984269857406616,-1.7359886169433594,-1.7412018775939941,-1.7831017971038818,-0.17953497171401978,-0.10996612906455994,0.2631629407405853,0.30368438363075256,0.7508535385131836,0.6518368124961853,0.7596414089202881,0.6038184762001038,0.8753311634063721,1.0238523483276367,0.41240283846855164,29.73942756652832,90.89740753173828,167.2435760498047,28.176847457885742,90.12999725341797,160.1611328125,27.191991806030273,214.30149841308594,2.693049669265747,0.0,0.5795925855636597,26.426517486572266,2.8991525173187256,4.33890438079834,4.593028545379639,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2181013681187611,0.2582431298932023,0.2121328594133604,0.15572857325704553,0.15579406931763062,0.037935877853175835,136.98140716552734,0.15911749918882098,110.72012329101562,682.629307303506,261.3321770562066,-45.919016003608704,-1764.6798193454742,0.02516689679387661,-0.14475055038928986,0.5668473243713379,1.3634598851203918,1.402690351009369
2024-10-16 08:45:00,6040.814453125,79.23140716552734,139.10504150390625,49.96171951293945,59.560760498046875,49.12935256958008,35.871177673339844,35.87628173828125,137.4639434814453,136.4705810546875,136.49496459960938,137.58755493164062,953.7457275390625,496.023193359375,371.8258361816406,347.2367858886719,377.0993347167969,363.48822021484375,428.06011962890625,411.9664306640625,422.9012145996094,407.9347839355469,474.8888244628906,467.6644592285156,478.20819091796875,464.1490173339844,2.8299999237060547,1.4900000095367432,940.0972290039062,-0.026329800486564636,-1.8190958499908447,-1.7706135511398315,-1.7693158388137817,-1.7966346740722656,-0.14282526075839996,-0.06291819363832474,0.29065245389938354,0.30188292264938354,0.7194287776947021,0.6555337309837341,0.772358775138855,0.5940355658531189,0.8770365118980408,1.0031683444976807,0.4236707389354706,30.558979034423828,91.9991226196289,167.34124755859375,30.758712768554688,90.12999725341797,160.1611328125,27.191991806030273,211.0582275390625,2.5044658184051514,0.0,0.5883570909500122,45.72521209716797,2.867088556289673,4.2693071365356445,4.5251030921936035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21684840730601543,0.2585110396088652,0.21323569245710175,0.15569135375015034,0.15571350687786734,0.0381404351648309,137.0042610168457,0.1578836322386423,90.5438232421875,682.629307303506,261.13811916775177,-26.329800486564636,-1788.914978504181,0.025846965914706612,-0.10287172719836235,0.5925353765487671,1.3663943409919739,1.3749625086784363
2024-10-16 08:50:00,6001.9169921875,79.24269104003906,139.11178588867188,50.279075622558594,59.69845199584961,48.83114242553711,34.7943115234375,34.727054595947266,137.4639434814453,136.34698486328125,136.4705810546875,137.4822540283203,975.0409545898438,493.502685546875,372.1932678222656,348.53741455078125,377.66522216796875,362.3529357910156,430.9322509765625,415.6357116699219,423.2721862792969,407.72418212890625,477.8891906738281,469.7837829589844,471.12158203125,463.35845947265625,2.8299999237060547,1.4900000095367432,928.53515625,-0.08208973705768585,-1.7828092575073242,-1.7322659492492676,-1.7406498193740845,-1.7542407512664795,-0.15546144545078278,-0.08598843216896057,0.2755610942840576,0.26350894570350647,0.6888388991355896,0.6447198987007141,0.74163818359375,0.598897397518158,0.8728128671646118,1.0126075744628906,0.38969478011131287,27.03644561767578,91.9991226196289,167.34124755859375,30.758712768554688,90.12999725341797,160.1611328125,27.191991806030273,216.10458374023438,1.7833935022354126,0.0,0.6141488552093506,26.19205093383789,2.9989190101623535,4.329309940338135,4.526696681976318,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22020351096774993,0.2614568499132801,0.21386210612521864,0.1523860465670328,0.15209148642671852,0.0380428513857389,136.9409408569336,0.16245492162904332,85.68121337890625,682.629307303506,257.9264322916667,-82.08973705768585,-1752.491444349289,0.02510898882507086,-0.12072493880987167,0.5390700399875641,1.340535581111908,1.3335587978363037
2024-10-16 08:55:00,6022.46484375,79.25244903564453,139.18846130371094,50.057472229003906,59.28535461425781,48.63328170776367,35.862430572509766,35.552955627441406,137.4639434814453,136.34698486328125,136.4705810546875,137.4822540283203,949.8982543945312,493.3877868652344,372.96441650390625,347.3305969238281,378.5084533691406,361.80059814453125,431.90216064453125,415.6321105957031,425.2261962890625,405.9601745605469,480.6846923828125,469.5171813964844,474.10693359375,466.61163330078125,2.8299999237060547,1.4900000095367432,942.394775390625,0.011118009686470032,-1.7700361013412476,-1.7008943557739258,-1.733396291732788,-1.7362895011901855,-0.11098160594701767,-0.05666219815611839,0.2663552463054657,0.29102009534835815,0.7273073196411133,0.6572152376174927,0.7548879981040955,0.6112496256828308,0.8774834871292114,1.0226134061813354,0.38324210047721863,25.8724365234375,91.9991226196289,167.34124755859375,30.758712768554688,90.12999725341797,160.1611328125,27.191991806030273,215.03488159179688,2.8393120765686035,0.0,0.533524751663208,29.416637420654297,2.6941447257995605,4.145371913909912,4.399847507476807,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21821851888338506,0.25844617595180225,0.21200996035428044,0.15633722868165362,0.1549881161288786,0.03808930408104162,136.9409408569336,0.1577258280520006,96.54055786132812,682.629307303506,261.77632649739587,11.118009686470032,-1735.1540625095367,0.02548303616311145,-0.08382190205156803,0.5573753416538239,1.3661376237869263,1.384522557258606
2024-10-16 09:00:00,5926.9970703125,79.26192474365234,139.0950469970703,50.28114318847656,59.52010726928711,48.716854095458984,35.06376647949219,35.1192741394043,137.4639434814453,136.34698486328125,136.49502563476562,137.4822540283203,985.7435913085938,492.3640441894531,372.18426513671875,347.8110656738281,377.3379211425781,361.53045654296875,430.05267333984375,410.7239990234375,422.33154296875,407.315185546875,471.8379211425781,461.31988525390625,474.5158996582031,468.30609130859375,2.8299999237060547,1.4900000095367432,946.1143798828125,-0.06501340121030807,-1.8126215934753418,-1.7637348175048828,-1.7632946968078613,-1.7966750860214233,-0.14888449013233185,-0.08413528650999069,0.30296897888183594,0.26303449273109436,0.7130749225616455,0.6752021908760071,0.7487859725952148,0.5883830785751343,0.8782740831375122,1.0372438430786133,0.40060847997665405,25.028600692749023,91.01947784423828,168.31784057617188,28.396581649780273,90.12999725341797,160.1611328125,27.191991806030273,205.69918823242188,2.122109889984131,0.0,0.6158217191696167,25.589405059814453,2.886263132095337,4.305548191070557,4.684632301330566,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2198552313790789,0.260252773218484,0.2130153483000488,0.15331696941483788,0.15355967768755044,0.03858634354952716,136.94705200195312,0.16631416881341912,91.2535400390625,682.629307303506,262.80954996744794,-65.01340121030807,-1784.0815484523773,0.024889192587518406,-0.11650988832116127,0.5660034716129303,1.3371690511703491,1.3882771134376526
2024-10-16 09:05:00,5884.826171875,79.27229309082031,139.1426239013672,50.165916442871094,59.328670501708984,48.789485931396484,34.052711486816406,33.58431625366211,137.42874145507812,136.34698486328125,136.4705810546875,137.4822540283203,979.0858764648438,491.2879943847656,372.7099609375,348.90411376953125,376.30908203125,361.96673583984375,429.5961608886719,414.2798767089844,421.376220703125,403.5911865234375,476.5458068847656,468.8860168457031,473.04351806640625,465.2663879394531,2.8299999237060547,1.4900000095367432,926.6419677734375,-0.026019670069217682,-1.718159556388855,-1.6692371368408203,-1.6817952394485474,-1.6798384189605713,-0.14866797626018524,-0.08085984736680984,0.2501448690891266,0.2828684151172638,0.6768120527267456,0.6127954125404358,0.7396581768989563,0.5966824889183044,0.8698388934135437,0.9918324947357178,0.39139795303344727,24.76383399963379,91.01947784423828,168.31784057617188,28.396581649780273,90.12999725341797,160.1611328125,27.191991806030273,213.49876403808594,2.1556713581085205,0.0,0.5853548049926758,26.19481658935547,2.899151563644409,4.25282096862793,4.6241350173950195,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22205060220575623,0.2626079208175907,0.21595807473612705,0.15072833566187116,0.14865506657865485,0.03839044587182309,136.9321403503418,0.16637464690871087,86.68643188476562,682.629307303506,257.40054660373266,-26.019670069217682,-1687.2575879096985,0.025073381329795176,-0.11476391181349754,0.5330132842063904,1.3363406658172607,1.2896074652671814
2024-10-16 09:10:00,5905.73193359375,79.28053283691406,139.178466796875,50.02948760986328,59.34915542602539,48.517879486083984,34.123046875,33.72183609008789,137.42892456054688,136.34698486328125,136.36529541015625,137.35865783691406,945.3079223632812,493.52520751953125,372.985595703125,348.1209716796875,374.75543212890625,362.91748046875,429.23773193359375,414.3923034667969,423.8345947265625,405.84344482421875,481.104736328125,472.09649658203125,477.6210021972656,469.6191711425781,2.8299999237060547,1.4900000095367432,916.2451782226562,-0.03490889072418213,-1.7169451713562012,-1.6723542213439941,-1.6637240648269653,-1.7061110734939575,-0.1404465287923813,-0.09398562461137772,0.23927488923072815,0.24034737050533295,0.6980427503585815,0.6458335518836975,0.7291631698608398,0.5714478492736816,0.8604557514190674,1.0077557563781738,0.38272613286972046,25.010005950927734,91.01947784423828,168.31784057617188,28.396581649780273,90.12999725341797,160.1611328125,27.191991806030273,206.15969848632812,2.0264132022857666,0.0,0.5540847182273865,33.496822357177734,2.9344754219055176,4.202115535736084,4.518926620483398,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22162300045009228,0.2629077075956598,0.21492680698696642,0.15115989377923814,0.14938259118804334,0.038224119893246256,136.8749656677246,0.1600661751993954,86.54922485351562,682.629307303506,254.51254950629342,-34.90889072418213,-1689.7836327552795,0.025547400988995148,-0.1172160767018795,0.4796222597360611,1.3006110191345215,1.343876302242279
2024-10-16 09:15:00,5909.07958984375,79.28358459472656,139.22023010253906,50.03445816040039,59.38777542114258,48.590538024902344,34.227745056152344,33.67036056518555,137.31288146972656,136.32257080078125,136.36529541015625,137.35865783691406,944.4888305664062,495.7349548339844,373.0190124511719,349.5079040527344,375.3353271484375,362.7115478515625,431.8135070800781,415.2803955078125,421.7624206542969,402.9297180175781,483.06317138671875,470.14727783203125,476.11810302734375,468.3061218261719,2.8299999237060547,1.4900000095367432,920.5535278320312,-0.02216041460633278,-1.7235426902770996,-1.6856763362884521,-1.6716316938400269,-1.6951758861541748,-0.15133920311927795,-0.07405927777290344,0.2845490872859955,0.26416927576065063,0.6910134553909302,0.6280779242515564,0.723397970199585,0.5651941299438477,0.850162148475647,1.0097512006759644,0.40091195702552795,24.939180374145508,90.97370147705078,164.36264038085938,29.202268600463867,90.12999725341797,160.1611328125,27.191991806030273,208.86988830566406,2.0323269367218018,0.0,0.5848947167396545,28.767919540405273,2.9384453296661377,4.174635410308838,4.422210693359375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22147874761227743,0.262881434262515,0.215087199966512,0.15150994709139623,0.14904267106729938,0.03823114476509477,136.83985137939453,0.15983687750453549,92.22857666015625,682.629307303506,255.70931328667535,-22.16041460633278,-1694.0066516399384,0.025568381646970083,-0.1126992404460907,0.5487183630466461,1.2885921001434326,1.3190913796424866
2024-10-16 09:20:00,5884.5400390625,79.2930679321289,139.2294158935547,50.0130729675293,59.298866271972656,48.33710861206055,33.773773193359375,33.327205657958984,137.31288146972656,136.24169921875,136.36529541015625,137.334228515625,941.45849609375,495.89349365234375,374.158203125,349.2973327636719,374.7112121582031,361.751708984375,431.4457702636719,413.5210266113281,422.38043212890625,403.5813293457031,480.5401611328125,468.7968444824219,478.7533264160156,469.9290466308594,2.8299999237060547,1.4900000095367432,921.0136108398438,-0.008246890269219875,-1.7310563325881958,-1.664557695388794,-1.684934139251709,-1.7027121782302856,-0.1356174349784851,-0.06310911476612091,0.2794155776500702,0.27605655789375305,0.7044723033905029,0.625387966632843,0.747081458568573,0.5797051787376404,0.8659269213676453,1.0235823392868042,0.4229074716567993,25.79385757446289,90.97370147705078,164.36264038085938,29.202268600463867,90.12999725341797,160.1611328125,27.191991806030273,208.46337890625,2.597081422805786,0.0,0.5508968234062195,30.16925811767578,2.938140392303467,4.182445526123047,4.33216667175293,4.211490154266357,3.2959487438201904,2.1057450771331787,0.222527550724817,0.2638436450571178,0.2150705355686659,0.15027261036995668,0.14828565827944257,0.0381933040154294,136.81352615356445,0.15998845956424815,95.11181640625,682.629307303506,255.83711412217883,-8.246890269219875,-1695.815086364746,0.025783046805742175,-0.09936327487230301,0.5554721355438232,1.3267866373062134,1.329860270023346
2024-10-16 09:25:00,5903.005859375,79.30158996582031,139.23106384277344,49.84973907470703,59.51029586791992,48.3539924621582,34.252994537353516,33.95370864868164,137.31288146972656,136.24169921875,136.36529541015625,137.334228515625,966.1832885742188,497.1002197265625,371.0384216308594,347.9194030761719,372.7489318847656,361.8493957519531,429.9641418457031,412.18218994140625,421.96905517578125,401.42669677734375,482.3529357910156,470.1960754394531,478.1604309082031,466.0538330078125,2.8299999237060547,1.4900000095367432,934.0626220703125,-0.07393886893987656,-1.7433581352233887,-1.6726547479629517,-1.6928200721740723,-1.691694974899292,-0.12996859848499298,-0.0668218582868576,0.2784419357776642,0.2894166111946106,0.672333300113678,0.6381495594978333,0.7192454934120178,0.5648563504219055,0.8572332262992859,1.0112639665603638,0.42717522382736206,25.636985778808594,90.97370147705078,164.36264038085938,29.202268600463867,90.12999725341797,160.1611328125,27.191991806030273,199.29762268066406,1.906693935394287,0.0,0.5523228049278259,46.695289611816406,2.9064979553222656,4.158553123474121,4.255129814147949,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22065146011320727,0.26341228497398445,0.21403079007271472,0.15161510166763464,0.15029036317245895,0.0382721508283816,136.81352615356445,0.1636764915351984,96.6063232421875,682.629307303506,259.4618394639757,-73.93886893987656,-1700.1319825649261,0.024156006190018384,-0.09839522838592529,0.5678585469722748,1.2841018438339233,1.3104828596115112
2024-10-16 09:30:00,5927.9052734375,79.31867980957031,139.2335968017578,49.99992752075195,59.350830078125,48.61723709106445,33.969871520996094,33.71072769165039,137.2075958251953,136.13641357421875,136.24169921875,137.2533721923828,968.0075073242188,495.35638427734375,371.470703125,350.12347412109375,374.8156433105469,362.19140625,431.2840576171875,413.72723388671875,418.7319641113281,401.7281494140625,476.1908264160156,466.4316711425781,474.17059326171875,464.6123046875,2.8299999237060547,1.4900000095367432,925.1294555664062,-0.00833889003843069,-1.7184168100357056,-1.6786199808120728,-1.672022819519043,-1.6967673301696777,-0.14149926602840424,-0.06873975694179535,0.2681705057621002,0.29810723662376404,0.7052332162857056,0.60030597448349,0.7329229712486267,0.5785759687423706,0.8593765497207642,0.9932247400283813,0.41502898931503296,25.583425521850586,90.97370147705078,164.36264038085938,29.202268600463867,90.12999725341797,160.1611328125,27.191991806030273,196.89242553710938,2.8952107429504395,0.0,0.5561457276344299,32.19675064086914,2.89736270904541,4.212954044342041,4.521233558654785,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22158315572015855,0.26302326574100726,0.21545552866175816,0.15054324484583684,0.1493948050312392,0.038065485781917326,136.70977020263672,0.16329672332346268,87.84954833984375,682.629307303506,256.98040432400177,-8.33889003843069,-1691.4567351341248,0.025486752901742748,-0.10511951148509979,0.5662777423858643,1.3114989399909973,1.3055391907691956
