datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-16 09:35:00,5899.44970703125,79.30736541748047,139.25601196289062,50.23738479614258,59.59099578857422,48.434051513671875,34.46979522705078,34.29530715942383,137.2075958251953,136.13641357421875,136.24169921875,137.2288055419922,932.3840942382812,494.60101318359375,373.61566162109375,349.54974365234375,377.0989685058594,363.4305419921875,428.6503601074219,413.1621398925781,421.8115539550781,406.9922790527344,469.24090576171875,465.39105224609375,476.2164001464844,467.0265197753906,2.8299999237060547,1.4900000095367432,924.3389892578125,-0.05902181565761566,-1.7554925680160522,-1.7054169178009033,-1.7113652229309082,-1.7083570957183838,-0.09962370991706848,-0.043240416795015335,0.23626458644866943,0.29029709100723267,0.6962530612945557,0.6243303418159485,0.7316417098045349,0.5640133023262024,0.8681780099868774,1.0076658725738525,0.41989201307296753,26.164344787597656,90.90045928955078,163.1907196044922,29.2327880859375,90.12999725341797,160.1611328125,27.191991806030273,201.75418090820312,1.8974460363388062,0.0,0.5581471920013428,31.323211669921875,2.7897465229034424,4.255558967590332,4.624628067016602,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22128322412580348,0.2624835614049597,0.21333998813655417,0.1518309015039275,0.15106232482875515,0.038482832426604274,136.70362854003906,0.15804594335756786,81.08157348632812,682.629307303506,256.7608303493924,-59.02181565761566,-1720.157951116562,0.025196933091590108,-0.07143206335604191,0.5265616774559021,1.2956550121307373,1.3205834031105042
2024-10-16 09:40:00,5902.90283203125,79.32144927978516,139.29742431640625,49.93832015991211,59.164669036865234,48.0219841003418,34.69166564941406,34.26168441772461,137.178955078125,136.00823974609375,136.13641357421875,137.14808654785156,953.1533203125,492.8897399902344,370.3699645996094,349.2973327636719,378.12158203125,364.0575256347656,428.61602783203125,416.8656311035156,420.37078857421875,408.4405212402344,465.99163818359375,464.7748718261719,467.94866943359375,461.1015625,2.8299999237060547,1.4900000095367432,925.8931884765625,-0.0040732501074671745,-1.7357118129730225,-1.6537420749664307,-1.671720027923584,-1.6720120906829834,-0.09671241790056229,-0.04248668625950813,0.3001992404460907,0.25952520966529846,0.6586065888404846,0.6562061309814453,0.7326228618621826,0.5482807159423828,0.8438854813575745,0.9921042323112488,0.4041624665260315,25.134906768798828,90.90045928955078,163.1907196044922,29.2327880859375,90.12999725341797,160.1611328125,27.191991806030273,199.28663635253906,2.08927583694458,0.0,0.5067910552024841,31.075761795043945,2.846012592315674,4.29223108291626,4.83073616027832,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22088946616722469,0.26169987531948835,0.21241304069195827,0.15344976525466703,0.1515478525666617,0.03829951632228747,136.61792373657227,0.16147196513897386,66.8812255859375,682.629307303506,257.1925523546007,-4.0732501074671745,-1683.2965016365051,0.02538584724246695,-0.06959955208003521,0.5597244501113892,1.2809035778045654,1.31481271982193
2024-10-16 09:45:00,5913.46435546875,79.32671356201172,139.25946044921875,49.88713836669922,59.26719284057617,48.66703796386719,34.5818977355957,34.205894470214844,137.08399963378906,135.9029541015625,136.0311279296875,136.9970245361328,972.281494140625,489.9873962402344,370.9956359863281,348.4888610839844,376.6192626953125,363.03045654296875,428.96771240234375,416.4848327636719,423.27154541015625,412.6738586425781,464.527099609375,463.34039306640625,474.6951904296875,469.21319580078125,2.8299999237060547,1.4900000095367432,917.8021850585938,-0.03803850710391998,-1.7685106992721558,-1.7112690210342407,-1.7166163921356201,-1.7535730600357056,-0.12376529723405838,-0.06186819449067116,0.2865747809410095,0.25952577590942383,0.6708230972290039,0.6534847617149353,0.7570505142211914,0.5921695232391357,0.8723883628845215,1.0219378471374512,0.40153008699417114,25.075960159301758,90.90045928955078,163.1907196044922,29.2327880859375,90.12999725341797,160.1611328125,27.191991806030273,198.57113647460938,2.10595440864563,0.0,0.5698413252830505,33.595436096191406,2.8611364364624023,4.311959266662598,4.808873176574707,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22014616736396828,0.26153926205122896,0.2147620055082944,0.15260591198283652,0.15094665309367183,0.03832088057948397,136.50377655029297,0.16441825564425067,65.8448486328125,682.629307303506,254.94505140516495,-38.03850710391998,-1737.4922931194305,0.026146657983063565,-0.09281674586236477,0.5461005568504333,1.3492200374603271,1.3243078589439392
2024-10-16 09:50:00,5897.7919921875,79.33001708984375,139.22023010253906,49.56208801269531,59.2955436706543,48.119850158691406,34.7202033996582,34.32200622558594,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,941.0994873046875,491.3510437011719,371.9310302734375,348.3753967285156,374.6168212890625,363.80645751953125,429.2374267578125,414.7105712890625,423.89923095703125,410.03802490234375,475.19873046875,472.75146484375,477.3668518066406,469.7727966308594,2.8299999237060547,1.4900000095367432,907.397216796875,0.016532452777028084,-1.7146282196044922,-1.6395906209945679,-1.6731634140014648,-1.6509811878204346,-0.14526674151420593,-0.0710107609629631,0.30232957005500793,0.3145514130592346,0.6828489303588867,0.6090440154075623,0.7423911690711975,0.5779814124107361,0.859169065952301,0.9873942732810974,0.4416384994983673,25.028038024902344,90.53728485107422,163.0991668701172,28.298921585083008,90.12999725341797,160.1611328125,27.191991806030273,194.29136657714844,1.7395960092544556,0.0,0.5577185750007629,47.059234619140625,2.857706069946289,4.325106620788574,4.890081405639648,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21928216825244667,0.2623468038811872,0.21290114080903624,0.153615833975615,0.15185405308171487,0.03832276414066175,136.47745513916016,0.15956810422465106,72.79537963867188,682.629307303506,252.0547824435764,16.532452777028084,-1669.5908606052399,0.02653991020222025,-0.10813875123858452,0.6168809831142426,1.3203725814819336,1.291892945766449
2024-10-16 09:55:00,5885.04150390625,79.34675598144531,139.1739044189453,49.983116149902344,59.19393539428711,48.125221252441406,34.362518310546875,33.95820617675781,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,931.9411010742188,493.8050842285156,371.66400146484375,349.5513000488281,377.7543029785156,364.92535400390625,429.37542724609375,415.06982421875,422.34014892578125,408.4888000488281,473.05084228515625,469.76904296875,475.19342041015625,467.90570068359375,2.8299999237060547,1.4900000095367432,916.2706298828125,-0.02185477875173092,-1.7643828392028809,-1.6924561262130737,-1.703197717666626,-1.708812952041626,-0.16211581230163574,-0.0880870595574379,0.278110146522522,0.2797606289386749,0.6257042288780212,0.6581922769546509,0.7513484358787537,0.6121731996536255,0.9341424703598022,1.0037155151367188,0.3897302746772766,25.43342399597168,90.53728485107422,163.0991668701172,28.298921585083008,90.12999725341797,160.1611328125,27.191991806030273,201.6804656982422,3.2402148246765137,0.0,0.5606297254562378,32.13446044921875,2.853776693344116,4.339413642883301,4.915532112121582,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22153378313204938,0.26235772109610983,0.21329927282137007,0.1523006019962731,0.15050862095419762,0.038338386761448705,136.47745513916016,0.15835760894050355,73.66812133789062,682.629307303506,254.51961941189236,-21.85477875173092,-1717.2124087810516,0.026170908247549925,-0.12510143592953682,0.5578707754611969,1.3635216355323792,1.2838965058326721
2024-10-16 10:00:00,5899.1357421875,79.36529541015625,139.20144653320312,50.13639831542969,59.4741096496582,48.46124267578125,34.58293533325195,34.006065368652344,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,950.7069702148438,492.9186096191406,368.6307373046875,347.18243408203125,376.4219970703125,364.32769775390625,428.6156005859375,415.3374328613281,424.4970397949219,411.747802734375,468.40643310546875,465.523193359375,473.73980712890625,468.3064270019531,2.8299999237060547,1.4900000095367432,922.6758422851562,-0.07677694410085678,-1.7493897676467896,-1.7250558137893677,-1.695704460144043,-1.7265986204147339,-0.14815670251846313,-0.08014318346977234,0.2985372841358185,0.271882563829422,0.6796813011169434,0.661123514175415,0.7241430878639221,0.5471484065055847,0.8614653944969177,1.039299726486206,0.392956018447876,24.671541213989258,90.53728485107422,163.0991668701172,28.298921585083008,90.12999725341797,160.1611328125,27.191991806030273,204.24673461914062,2.0274503231048584,0.0,0.5892086625099182,43.13279342651367,2.879380941390991,4.346139907836914,4.879579067230225,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22119576511775368,0.26239262553099446,0.2138051797176588,0.15257575530115947,0.15003067433243356,0.03842270482467721,136.47745513916016,0.16116038209053068,67.88662719726562,682.629307303506,256.2988450792101,-76.77694410085678,-1724.1871654987335,0.025078898505735706,-0.11414994299411774,0.5704198479652405,1.2712914943695068,1.3408048152923584
2024-10-16 10:05:00,5784.45458984375,79.3587646484375,139.24526977539062,49.595333099365234,58.77594757080078,47.92206954956055,32.37832260131836,32.122825622558594,136.87342834472656,135.77935791015625,135.9029541015625,136.89173889160156,960.3787231445312,491.58819580078125,370.43939208984375,349.5079040527344,377.3130187988281,364.66925048828125,430.1607666015625,416.3670349121094,421.9729919433594,410.744873046875,471.8406066894531,470.0938415527344,473.1024169921875,468.0676574707031,2.8299999237060547,1.4900000095367432,910.4902954101562,-0.028250794857740402,-1.7071243524551392,-1.6489884853363037,-1.6618247032165527,-1.6803969144821167,-0.1305980682373047,-0.0638113021850586,0.26056647300720215,0.27700963616371155,0.6988916993141174,0.6290619969367981,0.7211427092552185,0.5762876272201538,0.8677797317504883,1.047340989112854,0.4051181375980377,24.373973846435547,91.69088745117188,167.49383544921875,29.837055206298828,90.12999725341797,160.1611328125,27.191991806030273,208.95748901367188,2.5116968154907227,0.0,0.6166770458221436,54.05652618408203,3.041651725769043,4.433243274688721,4.879817008972168,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2246221416247522,0.26620204753794463,0.21704376643153114,0.14664460767616724,0.14548743672960482,0.038170322718285465,136.36186981201172,0.16602753262697376,65.37863159179688,682.629307303506,252.91397094726562,-28.250794857740402,-1674.583613872528,0.025737833968283358,-0.09720468521118164,0.5375761091709137,1.2974303364753723,1.3279536962509155
2024-10-16 10:10:00,5791.201171875,79.36746978759766,139.23443603515625,49.893280029296875,59.22316360473633,48.3382453918457,33.65814208984375,33.05251693725586,136.74525451660156,135.674072265625,135.79766845703125,136.75784301757812,951.6312866210938,492.01239013671875,372.4439697265625,349.66973876953125,378.733154296875,365.24725341796875,429.3265686035156,416.1563415527344,423.9510803222656,413.0499572753906,468.7222900390625,467.4588623046875,474.8868103027344,469.6224670410156,2.8299999237060547,1.4900000095367432,904.1240234375,-0.06065034866333008,-1.6859186887741089,-1.6617307662963867,-1.6440690755844116,-1.6846058368682861,-0.16078197956085205,-0.09125673025846481,0.2494152933359146,0.27191361784935,0.689014196395874,0.6334601044654846,0.7177528142929077,0.5359595417976379,0.8633518218994141,1.0357800722122192,0.41333359479904175,24.8129825592041,91.69088745117188,167.49383544921875,29.837055206298828,90.12999725341797,160.1611328125,27.191991806030273,203.78018188476562,1.7886651754379272,0.0,0.5358984470367432,37.69940185546875,2.9121384620666504,4.311361312866211,4.798163890838623,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22257356216137947,0.26419410546334626,0.21563656386544452,0.15014872897254883,0.14744703953728092,0.03870791937631846,136.24370956420898,0.16432364519517925,66.8592529296875,682.629307303506,251.14556206597223,-60.65034866333008,-1669.0810918807983,0.025500655782853626,-0.12601935490965843,0.5213289111852646,1.2537123560905457,1.3224743008613586
2024-10-16 10:15:00,5792.298828125,79.35499572753906,139.32540893554688,49.62141418457031,59.272911071777344,48.489715576171875,32.463233947753906,31.570877075195312,136.72088623046875,135.6497039794922,135.6923828125,136.66285705566406,931.6906127929688,493.84368896484375,373.0190124511719,349.45916748046875,378.7381591796875,364.6014404296875,432.0102844238281,416.4156494140625,425.1773986816406,412.5172119140625,474.8888244628906,472.01470947265625,476.6387634277344,470.26727294921875,2.8299999237060547,1.4900000095367432,898.6309204101562,-0.023038923740386963,-1.6372578144073486,-1.616053581237793,-1.5988010168075562,-1.6321393251419067,-0.14744369685649872,-0.09360171109437943,0.2806686758995056,0.24924738705158234,0.6426228880882263,0.6155204772949219,0.7113479375839233,0.5496053695678711,0.8579398393630981,0.9960833191871643,0.43000489473342896,24.92811393737793,91.69088745117188,167.49383544921875,29.837055206298828,90.12999725341797,160.1611328125,27.191991806030273,204.74180603027344,1.8801125288009644,0.0,0.5796610713005066,55.241031646728516,3.0528745651245117,4.339314937591553,4.800976753234863,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2241072548422354,0.26769671129071604,0.2189961173906991,0.14661505245037165,0.14258486402597778,0.03822629985531031,136.18145751953125,0.1608498871413653,75.19699096679688,682.629307303506,249.6197001139323,-23.038923740386963,-1621.0629343986511,0.025646351259338843,-0.12052270397543907,0.529916062951088,1.2609533071517944,1.2581433653831482
2024-10-16 10:20:00,5790.43994140625,79.36151885986328,139.38006591796875,49.96504592895508,59.288936614990234,48.01913070678711,32.19825744628906,31.691497802734375,136.6399688720703,135.56878662109375,135.663818359375,136.63851928710938,934.310302734375,495.2740783691406,372.97344970703125,349.8729248046875,379.7267761230469,364.7179260253906,431.5433044433594,415.8460693359375,423.7370910644531,410.3506164550781,476.6703186035156,471.4823303222656,474.9963073730469,468.89251708984375,2.8299999237060547,1.4900000095367432,894.6076049804688,-0.05089545249938965,-1.7266508340835571,-1.7098050117492676,-1.6695209741592407,-1.690777063369751,-0.11976040154695511,-0.06821128726005554,0.2357388287782669,0.3042486310005188,0.714470386505127,0.6127389669418335,0.7168078422546387,0.5469321608543396,0.8685302734375,1.0545095205307007,0.4148772358894348,24.691431045532227,91.07746124267578,165.21714782714844,29.116817474365234,90.12999725341797,160.1611328125,27.191991806030273,209.88418579101562,2.6058075428009033,0.0,0.6014219522476196,38.563629150390625,2.920449733734131,4.2638421058654785,4.658060073852539,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22591968655448252,0.2680781679907343,0.21712112450214544,0.14558618119173386,0.1432948397609039,0.03819448448437665,136.1277732849121,0.16135394066577108,78.48486328125,682.629307303506,248.50211249457467,-50.89545249938965,-1699.188470840454,0.026691577950157055,-0.09398584440350533,0.5399874597787857,1.2637400031089783,1.3272093534469604
2024-10-16 10:25:00,5807.64990234375,79.3832015991211,139.34791564941406,49.858882904052734,59.339576721191406,48.19140625,32.980194091796875,32.415096282958984,136.53468322753906,135.41770935058594,135.56878662109375,136.5575714111328,950.6740112304688,495.1135559082031,374.8683776855469,349.2973327636719,380.540283203125,363.6500244140625,432.4908447265625,412.49951171875,425.8061218261719,410.06671142578125,477.50848388671875,463.77252197265625,476.85284423828125,469.36456298828125,2.8299999237060547,1.4900000095367432,909.388671875,-0.06654911488294601,-1.6885305643081665,-1.6468336582183838,-1.6360031366348267,-1.6865252256393433,-0.19010689854621887,-0.11709193140268326,0.25815990567207336,0.2587563693523407,0.6881998777389526,0.6423735618591309,0.7251813411712646,0.5551956295967102,0.8552268743515015,1.0496265888214111,0.3815736770629883,25.106285095214844,91.07746124267578,165.21714782714844,29.116817474365234,90.12999725341797,160.1611328125,27.191991806030273,219.2344207763672,1.7905999422073364,0.0,0.5937287211418152,31.432865142822266,2.9362363815307617,4.171960830688477,4.583470344543457,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2237980471558133,0.2663533680610348,0.21631336243928953,0.148035868488419,0.14549935385544335,0.03836063812319201,136.0196876525879,0.16369340907529778,99.41629028320312,682.629307303506,252.60796440972223,-66.54911488294601,-1664.47314620018,0.02504159859953804,-0.15359941497445107,0.5169162750244141,1.2803769707679749,1.3305734395980835
2024-10-16 10:30:00,5795.345703125,79.39451599121094,139.3880157470703,49.987342834472656,58.94513702392578,47.99164581298828,32.113529205322266,31.45541000366211,136.53468322753906,135.41770935058594,135.56878662109375,136.5575714111328,934.9547119140625,494.337646484375,375.70751953125,348.7271423339844,377.40155029296875,361.9664611816406,431.2711486816406,414.1136169433594,425.0157470703125,405.2015075683594,482.7456970214844,468.2485656738281,475.95648193359375,467.5121765136719,2.8299999237060547,1.4900000095367432,912.613525390625,-0.032378967851400375,-1.6906815767288208,-1.653913140296936,-1.6457589864730835,-1.6513744592666626,-0.1306898146867752,-0.04798651486635208,0.2687704265117645,0.2988230586051941,0.6827638149261475,0.6147474050521851,0.7120388746261597,0.5475930571556091,0.8511701226234436,1.0338785648345947,0.4186815619468689,25.764814376831055,91.07746124267578,165.21714782714844,29.116817474365234,90.12999725341797,160.1611328125,27.191991806030273,219.0099334716797,2.371039867401123,0.0,0.6030246615409851,34.09624481201172,3.035187005996704,4.299046039581299,4.705913066864014,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2267070978472424,0.2673332925727463,0.217656033032269,0.14564416900252858,0.14265940754521372,0.03804657671439265,136.0196876525879,0.16132854877145825,102.32867431640625,682.629307303506,253.5037570529514,-32.378967851400375,-1660.4320406913757,0.025333766185742977,-0.08933816477656364,0.5675934851169586,1.2596319317817688,1.2975112199783325
2024-10-16 10:35:00,5811.64306640625,79.39708709716797,139.37835693359375,50.325843811035156,59.38019943237305,48.811058044433594,31.915224075317383,31.212970733642578,136.41107177734375,135.3124237060547,135.4589080810547,136.4522705078125,956.6367797851562,495.4561767578125,373.5225524902344,350.014404296875,379.7322082519531,365.2874450683594,429.12451171875,415.2244873046875,421.6458740234375,405.1329650878906,479.9066162109375,467.5147705078125,472.72027587890625,465.0008544921875,2.8299999237060547,1.4900000095367432,903.7772216796875,-0.058898866176605225,-1.7390443086624146,-1.6752183437347412,-1.6927216053009033,-1.710092306137085,-0.12564989924430847,-0.07142002880573273,0.2597087323665619,0.2581254541873932,0.6900349259376526,0.6373719573020935,0.7177168130874634,0.5679759979248047,0.8694535493850708,1.0648109912872314,0.41422662138938904,26.28594970703125,91.07746124267578,165.21714782714844,29.116817474365234,90.12999725341797,160.1611328125,27.191991806030273,214.01699829101562,1.9265450239181519,0.0,0.6152771711349487,28.411754608154297,3.0159456729888916,4.302821159362793,4.678307056427002,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22705577198018115,0.2679064274228461,0.2202214930973124,0.1439923365726592,0.14082397092700116,0.038138146745109854,135.9086685180664,0.1646069396991912,88.47711181640625,682.629307303506,251.04922824435766,-58.898866176605225,-1704.269140958786,0.026106332545813744,-0.0985349640250206,0.5178341865539551,1.285692811012268,1.327406883239746
2024-10-16 10:40:00,5798.2138671875,79.41222381591797,139.36126708984375,49.67246627807617,59.05918502807617,48.39262771606445,32.10682678222656,31.317062377929688,136.53468322753906,135.41770935058594,135.4589080810547,136.5575714111328,934.214111328125,494.9578552246094,373.89471435546875,350.020751953125,381.1522216796875,365.1500549316406,430.3227233886719,416.205078125,424.70648193359375,411.4488220214844,468.99200439453125,465.3081359863281,474.677490234375,466.6756591796875,2.8299999237060547,1.4900000095367432,902.3694458007812,-0.02254752442240715,-1.6977587938308716,-1.6380887031555176,-1.6479885578155518,-1.685453176498413,-0.145168736577034,-0.08208750188350677,0.2658611536026001,0.2646343410015106,0.6863790154457092,0.6454822421073914,0.7356148362159729,0.5721766948699951,0.8757845163345337,1.0653860569000244,0.40236696600914,26.71573829650879,91.58406829833984,164.38095092773438,30.33755874633789,90.12999725341797,160.1611328125,27.191991806030273,208.8701934814453,1.6119732856750488,0.0,0.573018491268158,51.393150329589844,2.9345672130584717,4.239565372467041,4.6406049728393555,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22522275604212505,0.2677836116926605,0.2194197671868587,0.14557739040333886,0.14199647467501683,0.038037259962153284,135.99221801757812,0.16112101635555534,78.9371337890625,682.629307303506,250.65817938910592,-22.54752442240715,-1667.3223078250885,0.026178374554272518,-0.11362811923027039,0.5304954946041107,1.307791531085968,1.3318612575531006
2024-10-16 10:45:00,5775.869140625,79.40789794921875,139.39634704589844,50.103172302246094,59.19624328613281,48.37224578857422,32.30060577392578,31.53494644165039,136.55909729003906,135.45274353027344,135.56878662109375,136.66285705566406,948.2977294921875,493.8101806640625,374.0986633300781,349.7117004394531,381.0353088378906,363.89569091796875,431.6563720703125,410.08624267578125,423.63079833984375,410.1679382324219,471.84173583984375,458.0835266113281,480.3127746582031,471.1390075683594,2.8299999237060547,1.4900000095367432,910.9171752929688,-0.019382784143090248,-1.7396280765533447,-1.6713372468948364,-1.691271185874939,-1.700445532798767,-0.0954778641462326,-0.045138150453567505,0.3100472092628479,0.28580519556999207,0.646611750125885,0.6187424659729004,0.7383091449737549,0.5683369040489197,0.8927801847457886,1.0060782432556152,0.46475282311439514,26.869346618652344,91.58406829833984,164.38095092773438,30.33755874633789,90.12999725341797,160.1611328125,27.191991806030273,206.74745178222656,2.379436731338501,0.0,0.6135917901992798,31.110103607177734,2.8834853172302246,4.171458721160889,4.493719577789307,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2261920570876429,0.2672429593874378,0.21837774492327258,0.1458219136526359,0.14236532494901086,0.03835045569757494,136.06087112426758,0.16418268946265865,99.49154663085938,682.629307303506,253.03254869249133,-19.382784143090248,-1700.6705105304718,0.026259669910473304,-0.07030800729990005,0.59585240483284,1.3066460490226746,1.2653542160987854
2024-10-16 10:50:00,5718.01318359375,79.41065979003906,139.37213134765625,49.92524337768555,59.28071212768555,47.7056999206543,31.2724609375,30.574533462524414,136.6643524169922,135.674072265625,135.6923828125,136.7864532470703,960.0518188476562,496.1812744140625,378.4926452636719,350.8537292480469,379.57745361328125,364.9285888671875,427.264404296875,404.94818115234375,422.9692077636719,405.1972961425781,482.9052429199219,466.9869689941406,489.3813171386719,457.5032043457031,2.8299999237060547,1.4900000095367432,915.1828002929688,-0.06014123186469078,-1.6639608144760132,-1.622240662574768,-1.6138871908187866,-1.6411166191101074,-0.179113507270813,-0.11867319047451019,0.2646651566028595,0.2608298659324646,0.6402243375778198,0.5700889825820923,0.7314656972885132,0.570930004119873,0.8959657549858093,0.9844280481338501,0.4227429926395416,28.24019432067871,91.58406829833984,164.38095092773438,30.33755874633789,90.12999725341797,160.1611328125,27.191991806030273,203.25624084472656,3.4606266021728516,0.0,0.5776742696762085,197.69091796875,3.0263068675994873,4.174645900726318,4.483633995056152,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22822065969681463,0.2709868257772836,0.2180745765188641,0.1429541687259768,0.13976376928106088,0.03825780787874308,136.20431518554688,0.16789954622739559,130.17230224609375,682.629307303506,254.21744452582467,-60.14123186469078,-1635.3013217449188,0.024373281363730463,-0.1488933488726616,0.5254950225353241,1.3023957014083862,1.210313320159912
2024-10-16 10:55:00,5712.83544921875,79.41387939453125,139.43809509277344,49.77333068847656,59.19129180908203,47.84169006347656,30.81688117980957,29.93124008178711,136.74525451660156,135.77935791015625,135.79766845703125,136.86734008789062,931.9903564453125,497.7437744140625,371.76849365234375,349.1628112792969,378.5084228515625,367.0794677734375,426.028564453125,409.8074645996094,422.49346923828125,405.3627624511719,478.88543701171875,466.1510925292969,476.51763916015625,461.2497253417969,2.8299999237060547,1.4900000095367432,906.333984375,-0.034426022320985794,-1.630064606666565,-1.5872461795806885,-1.5784008502960205,-1.5869590044021606,-0.15311937034130096,-0.08066678792238235,0.24875903129577637,0.2631310522556305,0.6372544169425964,0.5711838006973267,0.7102376818656921,0.5610873103141785,0.882737934589386,0.9979111552238464,0.4045911133289337,27.50698471069336,91.07746124267578,167.34735107421875,28.77501106262207,90.12999725341797,160.1611328125,27.191991806030273,210.33531188964844,3.012880802154541,0.0,0.6077030897140503,27.697595596313477,2.8542354106903076,4.132521152496338,4.529896259307861,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22878564143195468,0.27207577785952924,0.2199067572324498,0.14165135887294308,0.1375804646031232,0.03808169091451481,136.29740524291992,0.1631397166485454,95.38870239257812,682.629307303506,251.75944010416669,-34.426022320985794,-1595.6676602363586,0.02463193881696707,-0.11689307913184166,0.5118900835514069,1.2713249921798706,1.208438217639923
2024-10-16 11:00:00,5707.71533203125,79.44225311279297,139.4318084716797,50.01521301269531,59.1562385559082,47.86501693725586,31.148571014404297,30.057783126831055,136.87342834472656,135.80804443359375,135.9029541015625,136.89173889160156,910.0838012695312,493.9664001464844,370.8831787109375,349.5505676269531,375.0789794921875,365.1499328613281,429.6452331542969,413.9564514160156,425.1729431152344,410.74273681640625,471.3572998046875,466.3762512207031,476.6513977050781,467.8200378417969,2.8299999237060547,1.4900000095367432,886.4097900390625,-0.05390360206365585,-1.6689788103103638,-1.6163712739944458,-1.598736047744751,-1.6376489400863647,-0.1457914561033249,-0.08579179644584656,0.2474888414144516,0.2695019841194153,0.6383476853370667,0.5737547278404236,0.72395920753479,0.5467169284820557,0.881680965423584,0.9972766041755676,0.41318559646606445,26.275224685668945,91.07746124267578,167.34735107421875,28.77501106262207,92.0999984741211,160.1611328125,27.191991806030273,211.48097229003906,2.3315489292144775,0.0,0.6150622963905334,27.9865779876709,2.9349780082702637,4.06195592880249,4.415815353393555,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22917231552476497,0.27105697148888896,0.21932000492247594,0.1427243775378239,0.13772633052604621,0.03823645888965996,136.3690414428711,0.1594480012277789,75.19305419921875,682.629307303506,246.22494167751736,-53.90360206365585,-1630.4337680339813,0.026003882717989937,-0.11579162627458572,0.5169908255338669,1.2706761360168457,1.2121024131774902
2024-10-16 11:05:00,5695.04248046875,79.43798828125,139.42889404296875,49.6053466796875,58.717926025390625,47.57173156738281,30.519380569458008,29.71683692932129,136.87342834472656,135.9029541015625,135.9029541015625,136.91615295410156,915.4928588867188,493.77716064453125,368.7366638183594,349.39501953125,374.4609069824219,365.0904235839844,431.4900207519531,410.9407043457031,425.290283203125,407.5096435546875,481.5931396484375,473.4005432128906,481.93798828125,469.93365478515625,2.8299999237060547,1.4900000095367432,887.5847778320312,-0.032165393233299255,-1.6605252027511597,-1.6037541627883911,-1.603151559829712,-1.608766794204712,-0.11517901718616486,-0.044507525861263275,0.2498505413532257,0.26394060254096985,0.6236543655395508,0.5892772078514099,0.7333926558494568,0.5511589050292969,0.8954010009765625,1.0026947259902954,0.3960725963115692,24.674280166625977,91.07746124267578,167.34735107421875,28.77501106262207,92.0999984741211,160.1611328125,27.191991806030273,222.56167602539062,2.298007011413574,0.0,0.5684794187545776,26.941938400268555,2.9693477153778076,4.061470031738281,4.2757158279418945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22951495056179938,0.2716772039883226,0.22010578192971195,0.14120764376079192,0.13749441975937415,0.03795076551447441,136.39887237548828,0.16075259526621932,87.239013671875,682.629307303506,246.55132717556424,-32.165393233299255,-1619.0494298934937,0.026105409013797407,-0.07984327152371407,0.5137911438941956,1.2845515608787537,1.2129315733909607
2024-10-16 11:10:00,5713.02001953125,79.4510269165039,139.4873046875,49.90654373168945,59.02511978149414,47.909061431884766,30.397029876708984,29.341777801513672,136.87342834472656,135.9029541015625,135.9029541015625,136.89173889160156,928.596923828125,496.0519714355469,371.4741516113281,349.9083251953125,373.13189697265625,362.7604064941406,433.7254943847656,411.31304931640625,425.9677734375,403.9536437988281,485.71600341796875,469.6824645996094,477.5058288574219,466.8375244140625,2.5999999046325684,1.5700000524520874,896.56298828125,-0.03341352194547653,-1.610231876373291,-1.5384535789489746,-1.5585190057754517,-1.594407558441162,-0.14721748232841492,-0.08379750698804855,0.25140589475631714,0.22708283364772797,0.6549674868583679,0.6179953813552856,0.6995301842689514,0.5343921780586243,0.8648927211761475,1.048383355140686,0.39774706959724426,24.65311050415039,91.81600952148438,168.1347198486328,30.33755874633789,92.0999984741211,160.1611328125,27.191991806030273,213.05374145507812,2.94413423538208,0.0,0.213833287358284,27.334299087524414,3.0154147148132324,4.054643630981445,4.40582799911499,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23043056343876556,0.2725332309408935,0.2212077053246564,0.14035042697030956,0.135478073325375,0.0379098151035468,136.39276885986328,0.16254046382710136,103.06573486328125,678.6721685921777,249.04527452256946,-33.41352194547653,-1575.4030048847198,0.02486135530322038,-0.11550749465823174,0.4784887284040451,1.2339223623275757,1.2729628682136536
2024-10-16 11:15:00,5700.712890625,79.45748901367188,139.42385864257812,50.07884979248047,59.14731216430664,48.29403305053711,30.521018981933594,29.39544677734375,136.87342834472656,135.874267578125,135.9029541015625,136.89173889160156,913.3601684570312,495.22503662109375,369.5445251464844,348.78460693359375,373.5714416503906,363.537109375,431.036865234375,410.6354675292969,424.3341064453125,402.5085754394531,482.2510681152344,467.66912841796875,477.1405944824219,467.0414733886719,2.5999999046325684,1.5700000524520874,904.0676879882812,-0.0672421008348465,-1.6117264032363892,-1.6019171476364136,-1.5633662939071655,-1.5982366800308228,-0.19084440171718597,-0.10470510274171829,0.24388030171394348,0.2484031617641449,0.6473192572593689,0.5743139982223511,0.7010153532028198,0.5356993079185486,0.8547419309616089,1.009028434753418,0.4030137360095978,24.322662353515625,91.81600952148438,168.1347198486328,30.33755874633789,92.0999984741211,160.1611328125,27.191991806030273,219.46096801757812,1.9209022521972656,0.0,0.6315287351608276,28.5,2.9468209743499756,4.0277180671691895,4.283126354217529,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23031465630460335,0.27202088164790156,0.22210621189761717,0.14036740112880564,0.1351908490210723,0.03814201222520484,136.3855972290039,0.16021858774173323,97.70223999023438,678.6721685921777,251.12991333007812,-67.2421008348465,-1593.8116312026978,0.02420581424978608,-0.14777475222945213,0.4922834634780884,1.2367146611213684,1.22163325548172
2024-10-16 11:20:00,5595.73681640625,79.45600891113281,139.45602416992188,49.56285095214844,58.87538146972656,47.8908805847168,29.495576858520508,28.54967498779297,136.74525451660156,135.77935791015625,135.79766845703125,136.7864532470703,928.4263916015625,493.5378112792969,369.8146057128906,349.6696472167969,371.87457275390625,362.4017639160156,431.2267150878906,410.4737854003906,423.4341735839844,404.00848388671875,477.9644470214844,468.2862548828125,476.53619384765625,466.9352111816406,2.5999999046325684,1.5700000524520874,892.076904296875,-0.05208657309412956,-1.6304526329040527,-1.5933971405029297,-1.5738192796707153,-1.6212157011032104,-0.1576424241065979,-0.0884622186422348,0.25840088725090027,0.30374038219451904,0.6445268392562866,0.5775809288024902,0.7088385820388794,0.5521501302719116,0.8824618458747864,1.0180258750915527,0.4602999687194824,23.771713256835938,91.81600952148438,168.1347198486328,30.33755874633789,92.0999984741211,160.1611328125,27.191991806030273,213.79371643066406,2.853912591934204,0.0,6.103371620178223,30.674652099609375,2.9394562244415283,4.0848870277404785,4.432365417480469,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23119765736055425,0.27463816165764215,0.22339835557100085,0.13758910436310395,0.1331767210476988,0.038310301553921705,136.27718353271484,0.16591673662697842,89.0755615234375,678.6721685921777,247.7991400824653,-52.08657309412956,-1604.721188545227,0.02528539104469974,-0.12305232137441635,0.5621412694454193,1.260988712310791,1.2221077680587769
2024-10-16 11:25:00,5581.77685546875,79.46302795410156,139.45477294921875,49.75745391845703,58.9217414855957,47.52885818481445,29.093042373657227,28.037508010864258,136.6399688720703,135.56878662109375,135.6923828125,136.66285705566406,941.5396118164062,494.58306884765625,371.7381286621094,349.9319763183594,377.1131896972656,365.82708740234375,430.27703857421875,404.7232360839844,423.95953369140625,403.3577575683594,481.0749816894531,460.5747375488281,480.006103515625,469.73480224609375,2.5999999046325684,1.5700000524520874,884.85546875,-0.05842336267232895,-1.6362820863723755,-1.5796977281570435,-1.5935184955596924,-1.6034178733825684,-0.0943981483578682,-0.040654197335243225,0.25055667757987976,0.25010448694229126,0.6288939118385315,0.5575339198112488,0.6826848387718201,0.5414235591888428,0.8834530711174011,1.029499888420105,0.4232148826122284,24.640827178955078,90.64715576171875,167.34735107421875,28.066980361938477,92.0999984741211,160.1611328125,27.191991806030273,215.21678161621094,1.6654497385025024,0.0,9.388784408569336,38.97811508178711,2.977112293243408,4.021813869476318,4.257908344268799,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23323230297627545,0.27618883965766206,0.2227860185620371,0.13637026694562143,0.13142257185840397,0.03822055404532519,136.14099884033203,0.16868098388668692,110.01937866210938,678.6721685921777,245.79318576388889,-58.42336267232895,-1603.22904586792,0.02557020332276981,-0.06752617284655571,0.500661164522171,1.2241083979606628,1.1864278316497803
2024-10-16 11:30:00,5589.36279296875,79.4770736694336,139.46270751953125,49.55558776855469,58.48064422607422,47.131988525390625,28.64225959777832,27.61740493774414,136.53468322753906,135.56878662109375,135.56878662109375,136.5575714111328,905.5530395507812,500.0536804199219,381.0887451171875,352.8160705566406,381.7387390136719,364.8262939453125,429.00384521484375,402.78961181640625,420.4195861816406,393.22125244140625,484.8046875,463.2982482910156,486.8543701171875,452.23486328125,2.5999999046325684,1.5700000524520874,893.0298461914062,-0.0363273024559021,-1.6149263381958008,-1.5347877740859985,-1.5743473768234253,-1.593112826347351,-0.13654515147209167,-0.0639306977391243,0.24826940894126892,0.24856482446193695,0.6467937231063843,0.5747844576835632,0.6999365091323853,0.5508217215538025,0.8908377289772034,1.0394494533538818,0.4045071601867676,29.634265899658203,90.64715576171875,167.34735107421875,28.066980361938477,92.0999984741211,161.6870574951172,27.191991806030273,212.28407287597656,2.521998167037964,0.0,1.0827306509017944,34.15080642700195,2.938312292098999,4.034612655639648,4.369130611419678,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23438529764196647,0.27659853954794744,0.22292229103558917,0.13547058653239621,0.1306232852421007,0.03782683158830053,136.05745697021484,0.16201364504196072,154.7236328125,678.6721685921777,248.0638461642795,-36.3273024559021,-1579.293578863144,0.025074338703551864,-0.10023792460560799,0.49683423340320587,1.2507582306861877,1.2215781807899475
2024-10-16 11:35:00,5613.75146484375,79.4646224975586,139.46018981933594,49.78471755981445,58.79948043823242,47.33658981323242,29.048547744750977,27.975650787353516,136.41107177734375,135.41770935058594,135.56878662109375,136.4522705078125,896.906982421875,497.4407653808594,371.6506652832031,347.76275634765625,376.4219970703125,365.4439392089844,422.8976745605469,404.5804748535156,423.2794189453125,404.8966979980469,468.5635070800781,462.6187744140625,477.7351379394531,460.3102111816406,2.5999999046325684,1.5700000524520874,872.094970703125,-0.07195727527141571,-1.6032557487487793,-1.5280343294143677,-1.539289951324463,-1.5828139781951904,-0.15742795169353485,-0.09826866537332535,0.22149747610092163,0.23331966996192932,0.6289183497428894,0.5675765872001648,0.6943715214729309,0.5400632619857788,0.8753015995025635,1.0220452547073364,0.39436963200569153,28.2038516998291,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,161.6870574951172,27.191991806030273,0.0,1.6647963523864746,0.0,0.8209973573684692,23.144651412963867,2.9216580390930176,4.052074432373047,4.453872203826904,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23379145203040497,0.27612521641348015,0.22229492521087088,0.1364133912874043,0.13137501505783972,0.03793274206686148,135.96245956420898,0.15976962785737417,94.935546875,678.6721685921777,242.2486029730903,-71.95727527141571,-1563.3485019207,0.02541376569462434,-0.1278483085334301,0.45481714606285095,1.2344347834587097,1.1964949369430542
2024-10-16 11:40:00,5595.31982421875,79.47005462646484,139.5077667236328,49.258323669433594,58.590370178222656,46.777374267578125,28.267248153686523,27.418655395507812,136.41107177734375,135.3124237060547,135.4589080810547,136.4226531982422,892.8722534179688,490.67987060546875,368.7364501953125,349.5079040527344,376.0494384765625,364.7634582519531,429.6398620605469,413.2705078125,423.5987854003906,408.6506652832031,469.67291259765625,468.1636962890625,469.73504638671875,461.941650390625,2.5999999046325684,1.5700000524520874,861.0406494140625,-0.020056569948792458,-1.4987345933914185,-1.4586149454116821,-1.4518041610717773,-1.492048740386963,-0.18873941898345947,-0.12217026203870773,0.23332712054252625,0.21945121884346008,0.6104004383087158,0.5669178366661072,0.6945158839225769,0.5447546243667603,0.8700223565101624,0.9987741708755493,0.38531890511512756,24.734804153442383,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,161.6870574951172,27.191991806030273,207.30987548828125,1.7496793270111084,0.0,0.7357263565063477,44.410221099853516,2.910181999206543,4.009417533874512,4.3665266036987305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23421550033314123,0.27858789832330016,0.22241898022912146,0.13440627240559283,0.1303713487088443,0.037587122500865024,135.90126419067383,0.15957483780520743,71.13461303710938,678.6721685921777,239.17795817057294,-20.056569948792458,-1475.3006100654602,0.02543861843663071,-0.1554548405110836,0.45277833938598633,1.2392705082893372,1.177318274974823
2024-10-16 11:45:00,5590.1650390625,79.47005462646484,139.45477294921875,49.32132339477539,58.813385009765625,47.22320556640625,29.793811798095703,28.52810287475586,136.22479248046875,135.2881317138672,135.35362243652344,136.3240966796875,942.037841796875,489.1226501464844,369.3476867675781,348.05712890625,376.9375,363.1438903808594,431.446044921875,408.96112060546875,426.2070617675781,408.3779602050781,472.0833740234375,469.3593444824219,472.2890930175781,466.8866271972656,2.5999999046325684,1.5700000524520874,894.9713745117188,-0.027840621769428253,-1.577797293663025,-1.529926061630249,-1.5363316535949707,-1.542055368423462,-0.12874116003513336,-0.05195429176092148,0.2654627859592438,0.24491558969020844,0.6227589845657349,0.5764769315719604,0.6909284591674805,0.533636212348938,0.8748758435249329,1.016114592552185,0.39336684346199036,23.814462661743164,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,161.6870574951172,27.191991806030273,539.775146484375,2.1782748699188232,484.1013488769531,0.6887797713279724,568.0,2.8559534549713135,3.901864767074585,4.299056529998779,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23081880825069978,0.2752406971825435,0.22099982888476877,0.13943202775476554,0.13350863792722237,0.0382242433185182,135.79766082763672,0.16851699998375355,83.52468872070312,678.6721685921777,248.60315958658856,-27.840621769428253,-1546.5275943279266,0.024572818883584785,-0.09034772589802742,0.5103783756494522,1.2245646715164185,1.1992359161376953
2024-10-16 11:50:00,5620.140625,79.47274780273438,139.47979736328125,49.40959548950195,58.76322937011719,47.53632736206055,29.622451782226562,28.46065330505371,136.20050048828125,135.20713806152344,135.20713806152344,136.21881103515625,912.5867919921875,489.90386962890625,371.31182861328125,348.37542724609375,376.881103515625,361.9655456542969,429.95587158203125,411.47802734375,423.7371826171875,403.9676208496094,471.2086486816406,467.2563171386719,469.6241149902344,462.9933166503906,2.5999999046325684,1.5700000524520874,879.3343505859375,-0.02984369918704033,-1.5831120014190674,-1.5372222661972046,-1.5305206775665283,-1.5469086170196533,-0.10724130272865295,-0.037116046994924545,0.2494315207004547,0.27926895022392273,0.5922221541404724,0.5221238732337952,0.6723538637161255,0.5259276032447815,0.8596156239509583,0.9549887776374817,0.4500926434993744,23.707584381103516,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,161.6870574951172,27.191991806030273,231.62721252441406,1.4852728843688965,189.99783325195312,0.6792137026786804,68.73342895507812,2.8742728233337402,3.974008321762085,4.4804558753967285,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23111031293382212,0.27486135424070124,0.22234821765955654,0.13855717767841302,0.13312293748750711,0.03804037506783204,135.7083969116211,0.16237792839786594,86.6824951171875,678.6721685921777,244.2595418294271,-29.84369918704033,-1549.4408905506134,0.025469792446978553,-0.07217867486178875,0.5287004709243774,1.198281466960907,1.1143460273742676
2024-10-16 11:55:00,5593.06982421875,79.48831939697266,139.44851684570312,49.83541488647461,59.02478790283203,47.53059768676758,29.26244354248047,28.156160354614258,136.0494384765625,135.0835418701172,135.1018524169922,136.09521484375,886.4976806640625,490.7652587890625,372.4385681152344,347.90069580078125,377.2537841796875,363.5368347167969,427.6247253417969,412.3717956542969,425.1231994628906,408.7096862792969,471.0276184082031,468.045166015625,472.52081298828125,467.264892578125,2.5999999046325684,1.5700000524520874,866.0789184570312,-0.05046737566590309,-1.6115931272506714,-1.5748339891433716,-1.5779012441635132,-1.601304292678833,-0.10602627694606781,-0.03946349769830704,0.23613478243350983,0.28050464391708374,0.6371151804924011,0.5497527122497559,0.6754933595657349,0.5226903557777405,0.866083562374115,0.9981262683868408,0.4155540466308594,24.75090789794922,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,161.6870574951172,27.191991806030273,222.7593994140625,2.746065139770508,30.88448143005371,0.7116014361381531,30.173452377319336,2.9197492599487305,4.018538951873779,4.410806655883789,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23308336241138924,0.2760626366079484,0.22230358774963324,0.13686228455792204,0.13168812867310709,0.03822755858461578,135.58251190185547,0.15849930512674945,78.15963745117188,678.6721685921777,240.57747734917535,-50.46737566590309,-1591.4081633090973,0.02662416631216304,-0.07274488732218742,0.5166394263505936,1.1981837153434753,1.186867892742157
2024-10-16 12:00:00,5597.7314453125,79.48664093017578,139.42221069335938,49.90666580200195,59.21391677856445,47.63996887207031,29.104450225830078,27.82884979248047,135.94415283203125,134.97825622558594,135.07333374023438,135.98992919921875,929.38916015625,491.1959228515625,370.6449279785156,349.0649108886719,378.12701416015625,363.1438293457031,429.4832458496094,412.8034973144531,422.1349792480469,408.706787109375,471.56787109375,470.0938415527344,473.5426330566406,468.3064270019531,2.5999999046325684,1.5700000524520874,875.9263305664062,-0.07474404573440552,-1.6303982734680176,-1.576248049736023,-1.584185242652893,-1.5978026390075684,-0.0895698219537735,-0.02963178977370262,0.22696010768413544,0.22819054126739502,0.5953636169433594,0.5452635884284973,0.6750240325927734,0.5074790716171265,0.8561328649520874,0.9910950064659119,0.3988339900970459,24.957454681396484,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,161.6870574951172,27.191991806030273,209.36480712890625,1.564727783203125,5.340064525604248,0.6875703930854797,35.460025787353516,2.9022912979125977,3.931955099105835,4.245379447937012,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23354282520752362,0.2770969607734122,0.2229356087886656,0.13619694729395138,0.13022765793644717,0.03817508102320503,135.49641799926758,0.1660296084647851,73.38137817382812,678.6721685921777,243.3128696017795,-74.74404573440552,-1597.1585512161255,0.02571596059933948,-0.05960080586373806,0.45515064895153046,1.1825031042099,1.1406272053718567
2024-10-16 12:05:00,5608.5009765625,79.48370361328125,139.45602416992188,49.44447326660156,58.63359451293945,47.79859161376953,29.35221290588379,28.207271575927734,135.8388671875,134.8729705810547,134.8729705810547,135.8846435546875,932.6468505859375,492.6114807128906,370.698486328125,347.60076904296875,376.30859375,362.7198791503906,427.8648376464844,410.587158203125,426.12249755859375,411.1365051269531,471.678466796875,469.9882507324219,477.0090026855469,471.7242431640625,2.5999999046325684,1.5700000524520874,872.1052856445312,-0.008604786358773708,-1.544046401977539,-1.5092833042144775,-1.4978646039962769,-1.51797616481781,-0.11286242306232452,-0.04876632243394852,0.24099412560462952,0.2690512239933014,0.6431291699409485,0.548200786113739,0.6853132247924805,0.52934330701828,0.8630276918411255,1.009401559829712,0.39599934220314026,24.674964904785156,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,161.6870574951172,27.191991806030273,218.2063446044922,2.1653716564178467,0.0,0.7244927287101746,32.05020523071289,2.8968398571014404,3.997925281524658,4.551488876342773,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23165932615204432,0.2747125835783699,0.2239479721941364,0.1375222226796661,0.1321578953957833,0.038055827175042946,135.36736297607422,0.16629164450240766,75.92507934570312,678.6721685921777,242.251468234592,-8.604786358773708,-1517.2926187515259,0.02570789704409767,-0.08081437274813652,0.5100453495979309,1.2146565318107605,1.1913299560546875
