datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-16 12:10:00,5591.12158203125,79.49087524414062,139.4268035888672,49.761505126953125,59.04810333251953,47.5120735168457,29.153003692626953,28.204496383666992,135.71527099609375,134.7447967529297,134.84866333007812,135.7092742919922,882.59521484375,495.2623596191406,371.20623779296875,347.43878173828125,379.6186828613281,364.87982177734375,427.8564147949219,411.10552978515625,425.1287841796875,407.50531005859375,478.01043701171875,474.3094787597656,475.3673095703125,467.63311767578125,2.5999999046325684,1.5700000524520874,861.9124755859375,-0.07255175709724426,-1.554239273071289,-1.509587287902832,-1.5052591562271118,-1.5317497253417969,-0.1532622128725052,-0.09698222577571869,0.2017107754945755,0.24453943967819214,0.6363813281059265,0.5494548678398132,0.6805258393287659,0.5232968926429749,0.8644946217536926,1.0108661651611328,0.39003580808639526,25.036020278930664,91.01947784423828,166.44400024414062,28.82994270324707,92.0999984741211,161.6870574951172,27.191991806030273,210.30105590820312,1.7357895374298096,0.0,0.6191060543060303,34.26740264892578,2.8169596195220947,4.076146602630615,4.7378153800964355,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23287951895426479,0.2763399914081506,0.22235237452915385,0.1364335234372475,0.13199459167118327,0.038217588173960405,135.25450134277344,0.15785655917056696,84.31582641601562,678.6721685921777,239.42013210720486,-72.55175709724426,-1525.2088606357574,0.02534205213006577,-0.12512221932411194,0.44625021517276764,1.2038227319717407,1.1858361959457397
2024-10-16 12:15:00,5591.36962890625,79.4803695678711,139.37088012695312,49.301612854003906,58.66609191894531,46.6142692565918,29.14324951171875,28.13080406188965,135.6099853515625,134.63951110839844,134.63951110839844,135.6039581298828,903.7356567382812,494.8497314453125,371.15753173828125,346.2577209472656,379.4157409667969,363.24102783203125,428.4125671386719,412.3718566894531,426.8253479003906,410.49078369140625,469.39996337890625,465.5465087890625,472.4559326171875,467.2311096191406,2.5999999046325684,1.5700000524520874,878.75830078125,0.0015782559057697654,-1.511946201324463,-1.475766897201538,-1.474376916885376,-1.4880659580230713,-0.11349786072969437,-0.05624573677778244,0.2335999608039856,0.24387148022651672,0.6172556281089783,0.5761092901229858,0.6787209510803223,0.5337938070297241,0.8526161909103394,0.9997590780258179,0.39415669441223145,24.812904357910156,92.63390350341797,192.2138214111328,28.182950973510742,92.0999984741211,161.6870574951172,27.191991806030273,218.88668823242188,2.0187060832977295,0.0,0.6554226875305176,31.86555290222168,2.9458141326904297,4.064490795135498,4.7592291831970215,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23271281639602967,0.27691490576250755,0.22002805293748856,0.13756157821626933,0.13278264668770492,0.03788982694113024,135.12324142456055,0.16163046207250378,82.528076171875,678.6721685921777,244.09952799479169,1.5782559057697654,-1487.538993358612,0.024991654889214097,-0.0848717987537384,0.4774714410305023,1.2125147581100464,1.1933649182319641
2024-10-16 12:20:00,5587.9951171875,79.4770736694336,139.4289093017578,50.09817123413086,59.015968322753906,47.524681091308594,29.045751571655273,27.857868194580078,135.48179626464844,134.40603637695312,134.5342254638672,135.49427795410156,908.746826171875,492.54962158203125,370.9956359863281,346.4193420410156,378.18548583984375,362.98150634765625,428.13775634765625,412.53375244140625,425.8059387207031,410.1445007324219,473.22332763671875,469.4330139160156,473.9006652832031,468.6867370605469,2.5999999046325684,1.5700000524520874,879.1846923828125,-0.051310908049345016,-1.5951085090637207,-1.5568170547485352,-1.5411750078201294,-1.577243447303772,-0.1658012866973877,-0.11433091759681702,0.21629633009433746,0.2377665638923645,0.6419577598571777,0.5776369571685791,0.6922745704650879,0.5263230204582214,0.859764814376831,1.0329276323318481,0.4016832411289215,24.577268600463867,92.63390350341797,192.2138214111328,28.182950973510742,92.0999984741211,161.6870574951172,27.191991806030273,216.8802032470703,1.9440232515335083,0.0,0.6579471826553345,32.70162582397461,2.886849880218506,4.009666442871094,4.4984540939331055,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23460522010005935,0.2763664600264927,0.22255379773255335,0.1360186364606738,0.13045588568022082,0.03821450018050606,134.97908401489258,0.16262484256236384,80.04995727539062,678.6721685921777,244.21797010633682,-51.31090804934502,-1567.5860047340393,0.025422764115106466,-0.14006610214710236,0.45406289398670197,1.2185975909233093,1.2195947170257568
2024-10-16 12:25:00,5604.6748046875,79.4770736694336,139.37631225585938,49.06999588012695,58.6461181640625,47.6566276550293,29.194005966186523,28.08997344970703,135.3765106201172,134.40603637695312,134.42892456054688,135.39939880371094,932.4015502929688,493.40447998046875,370.69854736328125,346.47119140625,380.5187683105469,363.84735107421875,428.8057556152344,412.8929138183594,424.69415283203125,407.3489074707031,478.7393798828125,473.2467346191406,474.6470642089844,469.4108581542969,2.5999999046325684,1.5700000524520874,873.7409057617188,-0.04586770758032799,-1.6059694290161133,-1.5299478769302368,-1.5540878772735596,-1.571534276008606,-0.11006101965904236,-0.04633290693163872,0.22457830607891083,0.2501770555973053,0.6609707474708557,0.5927960276603699,0.687468409538269,0.5358626842498779,0.8796077370643616,1.0595461130142212,0.400912344455719,25.042312622070312,92.63390350341797,192.2138214111328,28.182950973510742,92.0999984741211,161.6870574951172,27.191991806030273,205.54457092285156,1.4748082160949707,0.0,0.6305811405181885,40.07452392578125,2.9500067234039307,4.004255294799805,4.475311279296875,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2307474488594465,0.27577834293945036,0.22410120594887048,0.13728231025617874,0.1320906919960539,0.037942740395438414,134.90271759033203,0.1663614005781655,84.88571166992188,678.6721685921777,242.705807156033,-45.86770758032799,-1565.384864807129,0.02579557854827402,-0.07819696329534054,0.4747553616762161,1.223331093788147,1.2537667751312256
2024-10-16 12:30:00,5591.3291015625,79.4954605102539,139.45059204101562,49.58981704711914,59.096824645996094,47.53160858154297,29.106517791748047,27.946853637695312,135.3765106201172,134.40603637695312,134.42892456054688,135.4279327392578,886.6338500976562,496.8064270019531,373.78173828125,348.4888000488281,380.83062744140625,362.0747375488281,429.12969970703125,410.098388671875,423.1660461425781,406.8511047363281,476.670166015625,467.10772705078125,480.05706787109375,471.8270568847656,2.5999999046325684,1.5700000524520874,874.0327758789062,-0.05797344073653221,-1.5880478620529175,-1.5472650527954102,-1.5674045085906982,-1.5821925401687622,-0.1065119206905365,-0.03924562782049179,0.21820665895938873,0.2599700391292572,0.6174967288970947,0.5357640981674194,0.6931108832359314,0.5378788709640503,0.8726850748062134,1.0142651796340942,0.40191739797592163,25.870115280151367,92.63390350341797,192.2138214111328,28.182950973510742,92.0999984741211,161.6870574951172,27.191991806030273,219.69407653808594,2.2732889652252197,0.0,0.6734352707862854,30.145206451416016,2.9037814140319824,3.9563472270965576,4.377656936645508,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2325195290910354,0.2770965221429625,0.22286888523541834,0.13647628108783813,0.13103878244274564,0.03814327824926325,134.90985107421875,0.15857300366202481,97.18753051757812,678.6721685921777,242.78688218858508,-57.97344073653221,-1571.227490901947,0.025672100773555855,-0.07287877425551414,0.47817669808864594,1.2309897541999817,1.1532608270645142
2024-10-16 12:35:00,5594.5732421875,79.4941635131836,139.3921661376953,49.23146438598633,58.918174743652344,47.50349426269531,29.376937866210938,28.343868255615234,135.3765106201172,134.3251953125,134.42892456054688,135.39939880371094,886.4064331054688,496.1279296875,373.8948059082031,348.53741455078125,378.89532470703125,362.4018249511719,428.08880615234375,410.631103515625,422.0857849121094,407.9835205078125,474.2564392089844,467.56695556640625,473.4254150390625,465.73028564453125,2.5999999046325684,1.5700000524520874,884.3671264648438,-0.03375445306301117,-1.5758610963821411,-1.5294251441955566,-1.543389916419983,-1.557257056236267,-0.11239742487668991,-0.055415768176317215,0.27266064286231995,0.2543841600418091,0.5999695062637329,0.5662785768508911,0.6811303496360779,0.550239086151123,0.8727667927742004,1.0008394718170166,0.4157402515411377,25.583995819091797,92.63390350341797,192.2138214111328,28.182950973510742,92.0999984741211,161.6870574951172,27.191991806030273,207.53956604003906,1.994734764099121,0.0,0.6607722640037537,47.157493591308594,2.9591143131256104,3.9744887351989746,4.399265766143799,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23072857209312186,0.27612638580796484,0.22263025358606567,0.1376781903783587,0.1328365981344889,0.038139448761730775,134.88250732421875,0.15844040192757944,87.79547119140625,678.6721685921777,245.65753512912326,-33.75445306301117,-1551.483303308487,0.025149769542175147,-0.08390659652650356,0.527044802904129,1.231369435787201,1.166248083114624
2024-10-16 12:40:00,5607.2744140625,79.51844787597656,139.35252380371094,49.3217658996582,58.85554504394531,47.33885192871094,28.73773956298828,27.724550247192383,135.3765106201172,134.40603637695312,134.5342254638672,135.39939880371094,911.5767211914062,494.2607116699219,373.4062194824219,348.78460693359375,377.2895202636719,361.8493957519531,428.29937744140625,410.74359130859375,421.7624206542969,409.4209289550781,472.002685546875,467.88330078125,475.58062744140625,467.73858642578125,2.5999999046325684,1.5700000524520874,877.2568359375,-0.04675154387950897,-1.517547607421875,-1.5184341669082642,-1.4816676378250122,-1.5113754272460938,-0.1448698788881302,-0.08791810274124146,0.2192508429288864,0.25521424412727356,0.6225478649139404,0.5281295776367188,0.685408353805542,0.5150186419487,0.8632107973098755,0.9937950372695923,0.41310033202171326,25.18779182434082,92.63390350341797,192.2138214111328,28.182950973510742,92.0999984741211,161.6870574951172,27.191991806030273,212.34251403808594,1.4841526746749878,0.0,0.6489900946617126,34.05287170410156,2.9222412109375,4.036084175109863,4.499882221221924,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23267348768477508,0.27764871523097745,0.2233191691403459,0.13556915431415167,0.1307894736297499,0.03780418738752534,134.9290428161621,0.16257037802631175,81.92044067382812,678.6721685921777,243.68245442708334,-46.75154387950897,-1507.2562098503113,0.02459543047695681,-0.11639399081468582,0.47446508705616,1.200426995754242,1.1506774425506592
2024-10-16 12:45:00,5579.94580078125,79.52498626708984,139.40719604492188,49.55384826660156,58.86983108520508,47.40199661254883,28.055635452270508,27.015243530273438,135.3765106201172,134.40603637695312,134.42892456054688,135.39939880371094,907.6100463867188,493.5828857421875,374.4501953125,349.62103271484375,377.76263427734375,362.6228332519531,427.7379455566406,409.7962951660156,422.537353515625,410.684814453125,470.46240234375,463.9346008300781,470.4779052734375,465.4220275878906,2.5999999046325684,1.5700000524520874,880.170166015625,0.015114420093595982,-1.5096218585968018,-1.4635539054870605,-1.470314383506775,-1.50301992893219,-0.08828707784414291,-0.03581515699625015,0.2408984750509262,0.2755436301231384,0.608772873878479,0.5387963056564331,0.67083740234375,0.5110695362091064,0.8535155653953552,1.0013266801834106,0.41718602180480957,25.568235397338867,90.75396728515625,166.60269165039062,28.219573974609375,92.0999984741211,161.6870574951172,27.191991806030273,214.67831420898438,2.0277230739593506,0.0,0.6088386178016663,30.88147735595703,3.0379507541656494,3.988281726837158,4.40924072265625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23496755686255036,0.27914079061190744,0.22476420548682713,0.13303031649490193,0.12809713054381316,0.03779544864349251,134.90271759033203,0.16265571007152865,81.34683227539062,678.6721685921777,244.49171278211807,15.114420093595982,-1486.6275191307068,0.02512274114176194,-0.06205111742019653,0.5164421051740646,1.1819069385528564,1.147569179534912
2024-10-16 12:50:00,5592.05224609375,79.51844024658203,139.43682861328125,49.71123123168945,58.8112678527832,47.32615661621094,28.41672134399414,27.332530975341797,135.3765106201172,134.40603637695312,134.4533233642578,135.4280548095703,905.1181640625,491.2838439941406,373.5225524902344,348.99517822265625,377.8622131347656,361.59002685546875,429.53228759765625,415.63580322265625,422.9692687988281,408.80816650390625,469.669677734375,466.15106201171875,466.20416259765625,461.4046325683594,2.5999999046325684,1.5700000524520874,871.3938598632812,-0.0036817644722759724,-1.5606871843338013,-1.5075722932815552,-1.5228160619735718,-1.5230332612991333,-0.12701936066150665,-0.06222999095916748,0.2551250159740448,0.24608659744262695,0.6010487079620361,0.5767936110496521,0.6786258220672607,0.5046574473381042,0.8468354940414429,1.0011614561080933,0.42809540033340454,25.915115356445312,90.75396728515625,166.60269165039062,28.219573974609375,92.0999984741211,161.6870574951172,27.191991806030273,215.86019897460938,1.490567684173584,0.0,0.649997889995575,34.536407470703125,3.005664348602295,3.930100440979004,4.139077186584473,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23493252696518255,0.27793879629102475,0.2236607963616226,0.13429585202376199,0.12917202835840813,0.037839043468849615,134.9159812927246,0.1618579591588683,77.17529296875,678.6721685921777,242.05384996202258,-3.6817644722759724,-1528.5272002220154,0.026025664972371687,-0.09462467581033707,0.5012116134166718,1.183283269405365,1.1778423190116882
2024-10-16 12:55:00,5595.55322265625,79.52498626708984,139.43392944335938,49.373722076416016,58.548187255859375,46.471405029296875,28.206472396850586,26.96135902404785,135.45741271972656,134.430419921875,134.5342254638672,135.52301025390625,904.1062622070312,489.79046630859375,371.5105895996094,347.0170593261719,374.3526916503906,361.4770202636719,427.2801513671875,413.3001403808594,426.5232238769531,413.9017639160156,470.4654235839844,469.2165222167969,476.42974853515625,469.9339599609375,2.5999999046325684,1.5700000524520874,864.4376831054688,-0.013103796169161797,-1.5284615755081177,-1.4923324584960938,-1.4989283084869385,-1.5220937728881836,-0.11904937773942947,-0.06822523474693298,0.23079976439476013,0.2831117808818817,0.6273287534713745,0.5452293157577515,0.6854088306427002,0.5315002202987671,0.8745004534721375,1.0070347785949707,0.432731568813324,24.8066349029541,90.75396728515625,166.60269165039062,28.219573974609375,92.0999984741211,161.6870574951172,27.191991806030273,215.93093872070312,1.7354373931884766,0.0,0.6276360750198364,28.5,2.9408388137817383,4.014864921569824,4.420453071594238,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2356053260353285,0.27938474490225274,0.22175582623286125,0.13459781531319528,0.12865628751636224,0.03745137208845822,134.98626708984375,0.161575848934173,71.71536254882812,678.6721685921777,240.121578640408,-13.103796169161797,-1510.4540288448334,0.02596934611584381,-0.09363730624318123,0.5139115452766418,1.2169090509414673,1.172558069229126
2024-10-16 13:00:00,5603.05908203125,79.52450561523438,139.4422607421875,49.64384078979492,58.770851135253906,47.699485778808594,28.560216903686523,27.55621337890625,135.48179626464844,134.5410614013672,134.63951110839844,135.6282958984375,890.3278198242188,491.8313293457031,368.301025390625,347.64935302734375,373.5713806152344,362.8198547363281,428.01873779296875,411.97833251953125,425.5848693847656,409.4743957519531,480.37841796875,476.4759521484375,478.6403503417969,470.0946350097656,2.5999999046325684,1.5700000524520874,868.48828125,-0.053762178868055344,-1.5677627325057983,-1.502724528312683,-1.522839903831482,-1.531873345375061,-0.1180575042963028,-0.056341737508773804,0.2493886649608612,0.25938722491264343,0.5799664855003357,0.5046464204788208,0.6869158744812012,0.5326275825500488,0.871965765953064,0.9533690810203552,0.453085333108902,23.465837478637695,91.39842987060547,165.53805541992188,28.219573974609375,92.0999984741211,161.6870574951172,27.191991806030273,208.3909454345703,1.4094592332839966,0.0,0.5927524566650391,33.125099182128906,2.883998394012451,4.004849910736084,4.481762409210205,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2339146142057154,0.27691976992784245,0.2247530939639675,0.13457162081687077,0.12984090108560387,0.037877631643589815,135.0726661682129,0.15890030906143016,76.00225830078125,678.6721685921777,241.24674479166669,-53.762178868055344,-1531.300127506256,0.025387253521841676,-0.0871996209025383,0.5087758898735046,1.21954345703125,1.0846129059791565
2024-10-16 13:05:00,5602.53955078125,79.5332260131836,139.3997344970703,49.123199462890625,58.44755554199219,47.3940544128418,29.519866943359375,28.370420455932617,135.48179626464844,134.63951110839844,134.63951110839844,135.6282958984375,932.591796875,496.3631591796875,369.2944030761719,347.43878173828125,373.34649658203125,362.5102233886719,428.25048828125,408.38433837890625,427.24652099609375,407.8857421875,481.6846008300781,467.59002685546875,482.3652038574219,467.4698181152344,2.5999999046325684,1.5700000524520874,871.6060180664062,0.0047932821325957775,-1.5231859683990479,-1.4536125659942627,-1.4804681539535522,-1.4842214584350586,-0.1309640109539032,-0.06363292783498764,0.2719617187976837,0.24902097880840302,0.6102044582366943,0.5603734254837036,0.6891298890113831,0.5285594463348389,0.8664737939834595,0.9949408173561096,0.4091281592845917,23.695329666137695,92.1395034790039,164.31381225585938,26.55326271057129,92.0999984741211,161.6870574951172,27.191991806030273,204.44894409179688,1.747273325920105,0.0,0.63079434633255,34.642276763916016,2.8079373836517334,3.944417715072632,4.489200592041016,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23078235004689582,0.2745884708235919,0.22265877172574663,0.13868527174022277,0.13328513566354291,0.03799260940287961,135.0972785949707,0.16645876185647884,100.90878295898438,678.6721685921777,242.11278279622397,4.7932821325957775,-1485.3720366954803,0.025421373577092378,-0.09729846939444542,0.5209826976060867,1.217689335346222,1.170577883720398
2024-10-16 13:10:00,5590.42431640625,79.5417709350586,139.42764282226562,49.81367492675781,59.216915130615234,46.864559173583984,28.451496124267578,27.475881576538086,135.48179626464844,134.63951110839844,134.76768493652344,135.6282958984375,916.32275390625,499.52337646484375,376.507080078125,350.7413635253906,379.92218017578125,363.6496887207031,427.5817565917969,403.2441711425781,421.3114929199219,396.8706970214844,485.2099609375,456.6211242675781,488.0511474609375,451.8372802734375,2.5999999046325684,1.5700000524520874,892.5350952148438,-0.0762481614947319,-1.5896104574203491,-1.567149043083191,-1.5412685871124268,-1.540673851966858,-0.14198778569698334,-0.0742446780204773,0.2404845803976059,0.2184017300605774,0.6221482753753662,0.5788716077804565,0.6921514272689819,0.5358961224555969,0.8883711695671082,1.025274634361267,0.40180668234825134,27.26195526123047,92.1395034790039,164.31381225585938,26.55326271057129,92.0999984741211,161.6870574951172,27.191991806030273,216.50416564941406,2.047617197036743,0.0,0.6157823204994202,30.860610961914062,2.933073043823242,3.962202310562134,4.201045513153076,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23516703179924284,0.279559100669645,0.22124445332804998,0.13431761265615083,0.12971180154691134,0.03789024140978457,135.12932205200195,0.16390933890601334,155.61929321289062,678.6721685921777,247.9264153374566,-76.2481614947319,-1559.6754848957062,0.02413352005986957,-0.10811623185873032,0.4588863104581833,1.2280475497245789,1.2010198831558228
2024-10-16 13:15:00,5552.81689453125,79.5557861328125,139.36582946777344,49.56029510498047,58.86735534667969,47.45954513549805,28.17963981628418,27.24593734741211,135.48179626464844,134.63951110839844,134.76768493652344,135.6282958984375,906.4703979492188,499.150390625,377.6145935058594,348.5258483886719,376.5018310546875,363.2983703613281,421.528076171875,399.75909423828125,422.913818359375,403.7430419921875,478.1046142578125,462.7237243652344,479.07489013671875,454.72869873046875,2.5999999046325684,1.5700000524520874,879.343017578125,-0.03488224744796753,-1.5499157905578613,-1.5458214282989502,-1.5023024082183838,-1.524803638458252,-0.14416523277759552,-0.06733403354883194,0.21767869591712952,0.23530469834804535,0.6320194005966187,0.5532023310661316,0.6875237226486206,0.5239393711090088,0.8796886801719666,1.0220632553100586,0.3883097171783447,28.86310577392578,92.1395034790039,164.31381225585938,26.55326271057129,92.0999984741211,161.6870574951172,27.191991806030273,216.2612762451172,1.8216830492019653,0.0,0.6454128623008728,28.625,2.9069225788116455,3.955332040786743,4.214395046234131,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23453525529861782,0.27857925756379365,0.2245938308303521,0.1333551183368788,0.12893653797035765,0.03805505867823016,135.12932205200195,0.16324514479164,122.95904541015625,678.6721685921777,244.26194932725696,-34.88224744796753,-1530.7108163833618,0.0250709151046859,-0.10574963316321373,0.45298339426517487,1.2114630937576294,1.1852217316627502
2024-10-16 13:20:00,5499.88330078125,79.57596588134766,139.36001586914062,49.12044906616211,58.56794357299805,46.6765022277832,27.18313980102539,25.654794692993164,135.48179626464844,134.63951110839844,134.6692352294922,135.6527099609375,874.9702758789062,491.9306640625,368.73663330078125,348.90350341796875,374.2464599609375,363.430908203125,425.4275207519531,410.909423828125,421.8112487792969,409.4278564453125,468.2572937011719,464.6219482421875,466.7315673828125,458.5680236816406,2.5999999046325684,1.5700000524520874,858.2196655273438,-0.03239390626549721,-1.5128847360610962,-1.4720569849014282,-1.4735774993896484,-1.4911004304885864,-0.14933261275291443,-0.06664204597473145,0.21418505907058716,0.23285521566867828,0.6034437417984009,0.5401785373687744,0.6900531649589539,0.5302928686141968,0.8891356587409973,1.0153987407684326,0.3896445631980896,25.144296646118164,93.17713928222656,158.8998260498047,30.246002197265625,92.0999984741211,161.6870574951172,27.191991806030273,214.14004516601562,1.7826851606369019,0.0,0.6226009726524353,28.793659210205078,2.897317409515381,3.9117815494537354,4.070647239685059,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23706456720526162,0.2826599605499043,0.22526961804401546,0.13119096821631931,0.1238148859844993,0.03767404107129493,135.11081314086914,0.15908888025944443,69.34906005859375,678.6721685921777,238.39435153537326,-32.39390626549721,-1487.4049127101898,0.02560202729991869,-0.10798732936382294,0.44704027473926544,1.2203460335731506,1.1436222791671753
2024-10-16 13:25:00,5491.8505859375,79.56709289550781,139.37086486816406,49.37461471557617,58.38914489746094,47.14077377319336,27.843338012695312,26.403465270996094,135.5115509033203,134.63951110839844,134.76768493652344,135.73358154296875,916.2606201171875,489.18792724609375,366.8207702636719,348.11627197265625,372.7000427246094,363.03045654296875,426.95660400390625,412.07598876953125,425.90374755859375,410.0958557128906,477.101806640625,473.31146240234375,471.5176086425781,465.6911315917969,2.5999999046325684,1.5700000524520874,860.0235595703125,-0.02022852748632431,-1.4727259874343872,-1.4431887865066528,-1.4378405809402466,-1.4629954099655151,-0.08339089900255203,-0.04029487818479538,0.23686349391937256,0.21011222898960114,0.5691143870353699,0.5459518432617188,0.6622751355171204,0.5139467716217041,0.8656756281852722,0.9868306517601013,0.38408148288726807,23.35619354248047,93.17713928222656,158.8998260498047,30.246002197265625,92.0999984741211,161.6870574951172,27.191991806030273,215.7676239013672,1.8009767532348633,0.0,0.6286613345146179,34.71596908569336,2.7847518920898438,3.9301798343658447,4.4291300773620605,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23607123674996217,0.2791717510732883,0.22539073631448941,0.1331253170838543,0.12624095877840585,0.03808394518333717,135.16308212280273,0.1668400488650175,68.67941284179688,678.6721685921777,238.8954332139757,-20.22852748632431,-1454.1876912117004,0.025125868828956913,-0.061842888593673706,0.4469757229089737,1.1762219071388245,1.1150662302970886
2024-10-16 13:30:00,5482.19287109375,79.56985473632812,139.34548950195312,49.173316955566406,58.55853271484375,46.96721267700195,28.217607498168945,26.88622283935547,135.48179626464844,134.63951110839844,134.76768493652344,135.6282958984375,904.6810913085938,491.4036865234375,367.0771484375,347.64935302734375,373.7331237792969,363.43084716796875,428.1376647949219,411.15130615234375,426.3126525878906,406.230224609375,480.3255920410156,472.24041748046875,473.4255065917969,467.73785400390625,2.5999999046325684,1.5700000524520874,862.51220703125,-0.02945776842534542,-1.546665072441101,-1.4939098358154297,-1.4953866004943848,-1.4867572784423828,-0.12296032905578613,-0.07076720893383026,0.23105482757091522,0.24050208926200867,0.6033796668052673,0.5492388010025024,0.693615734577179,0.5241090059280396,0.8801726698875427,1.0214515924453735,0.40217891335487366,22.827402114868164,93.17713928222656,158.8998260498047,30.246002197265625,92.0999984741211,159.67283630371094,27.191991806030273,211.98736572265625,1.4341826438903809,0.0,0.6164329051971436,36.391231536865234,2.814042568206787,3.9841396808624268,4.571813583374023,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23437864142993756,0.27911213218009245,0.22386351339556204,0.13449579811344003,0.12814991488096794,0.03826988535758663,135.12932205200195,0.16502175545095354,80.57168579101562,678.6721685921777,239.58672417534723,-29.45776842534542,-1505.6796967983246,0.02571734631131977,-0.0968637689948082,0.4715569168329239,1.2177247405052185,1.1526184678077698
2024-10-16 13:35:00,5476.7080078125,79.56388092041016,139.46644592285156,49.44287109375,58.865840911865234,46.85074234008789,28.09717559814453,26.541488647460938,135.48179626464844,134.51133728027344,134.63951110839844,135.52301025390625,891.8717041015625,492.8602294921875,369.7069396972656,348.00860595703125,373.18365478515625,362.19091796875,428.9191589355469,412.26617431640625,425.96044921875,406.2784118652344,477.6866149902344,468.95855712890625,471.40863037109375,466.1548156738281,2.5999999046325684,1.5700000524520874,856.2167358398438,-0.08231008052825928,-1.5541622638702393,-1.5084809064865112,-1.5015668869018555,-1.539397120475769,-0.18182824552059174,-0.11433622241020203,0.22211027145385742,0.2637377679347992,0.6017270684242249,0.5051668286323547,0.6990699172019958,0.5232697129249573,0.9057600498199463,0.9931949377059937,0.42971712350845337,22.970521926879883,92.43859100341797,160.88352966308594,28.09139633178711,92.0999984741211,159.67283630371094,27.191991806030273,211.7775421142578,1.308721899986267,0.0,0.6365490555763245,31.307004928588867,2.8158071041107178,4.004236221313477,4.44868278503418,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23566880115863104,0.2805832640784411,0.22331345321239118,0.13392482157039004,0.12650965998014665,0.03830734052135562,135.03891372680664,0.16284813848562155,83.00796508789062,678.6721685921777,237.83798217773438,-82.31008052825928,-1525.9017944335938,0.025520075640471287,-0.14808223396539688,0.4858480393886566,1.2223396301269531,1.1068938970565796
2024-10-16 13:40:00,5515.6943359375,79.56714630126953,139.50526428222656,49.348812103271484,58.4515380859375,46.50290298461914,27.232648849487305,25.912853240966797,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,915.9962768554688,491.5631408691406,369.2936096191406,347.7572021484375,375.49725341796875,362.46624755859375,429.2375183105469,411.4295349121094,425.1287536621094,406.1707458496094,476.62164306640625,469.4649963378906,474.83978271484375,469.3648681640625,2.5999999046325684,1.5700000524520874,860.3673706054688,-0.012636391445994377,-1.4834215641021729,-1.4479684829711914,-1.4504799842834473,-1.4595838785171509,-0.12776820361614227,-0.06256289780139923,0.23546357452869415,0.2480747252702713,0.5774239897727966,0.5336116552352905,0.6827728748321533,0.5384981632232666,0.8887647390365601,0.9897080063819885,0.38254302740097046,22.593284606933594,92.43859100341797,160.88352966308594,28.09139633178711,92.0999984741211,159.67283630371094,27.191991806030273,213.2128448486328,1.5291978120803833,0.0,0.6069992184638977,41.58976745605469,2.9996864795684814,4.100542068481445,4.597073078155518,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23788434903069378,0.2817637445521057,0.22416573637849077,0.1312741009932496,0.1249120690454602,0.03761063297374006,135.06523513793945,0.16607089172568829,83.9649658203125,678.6721685921777,238.99093627929688,-12.636391445994377,-1460.3634774684906,0.02534684088297403,-0.09516555070877075,0.48353829979896545,1.22127103805542,1.1110356450080872
2024-10-16 13:45:00,5503.6328125,79.56715393066406,139.47604370117188,49.7755126953125,58.84381103515625,47.084014892578125,28.5,27.080123901367188,135.48179626464844,134.51133728027344,134.63951110839844,135.54730224609375,888.0804443359375,491.76849365234375,369.8631896972656,347.18243408203125,374.5986633300781,360.9613037109375,429.6452331542969,410.7843933105469,425.9682922363281,406.5299377441406,477.733642578125,471.3572692871094,476.63360595703125,468.78460693359375,2.5999999046325684,1.5700000524520874,865.0806274414062,-0.05856412276625633,-1.5843629837036133,-1.5451464653015137,-1.5359858274459839,-1.5671110153198242,-0.11498583108186722,-0.0598905086517334,0.20853886008262634,0.23610898852348328,0.6070115566253662,0.5326864123344421,0.6913981437683105,0.532457172870636,0.8916782736778259,0.9991254210472107,0.3732869327068329,22.92686653137207,92.43859100341797,160.88352966308594,28.09139633178711,92.0999984741211,159.67283630371094,27.191991806030273,217.0169677734375,1.8340940475463867,0.0,0.6265315413475037,32.23104476928711,2.85595703125,3.9314377307891846,4.334494590759277,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23558641126283547,0.2785064686657943,0.22284761111929197,0.1348898757123823,0.1281696332396959,0.038389818093340335,135.04498672485352,0.16136258987316615,88.84268188476562,678.6721685921777,240.3001742892795,-58.56412276625633,-1558.1515729427338,0.025969502244838634,-0.08743816986680031,0.4446478486061096,1.2238553166389465,1.1396979689598083
2024-10-16 13:50:00,5497.7197265625,79.56729125976562,139.53321838378906,49.64434051513672,58.87907028198242,47.35418701171875,27.767375946044922,26.458580017089844,135.3765106201172,134.40603637695312,134.5342254638672,135.39939880371094,909.1642456054688,494.4794006347656,374.5781555175781,350.4867858886719,379.88836669921875,361.8008117675781,429.326904296875,400.6754455566406,420.15740966796875,396.9203186035156,484.3354187011719,457.5579528808594,482.5240478515625,466.7317810058594,2.5999999046325684,1.5700000524520874,873.4129638671875,-0.02623637765645981,-1.5563366413116455,-1.5096356868743896,-1.5070794820785522,-1.5148320198059082,-0.11154010146856308,-0.04305289685726166,0.22676049172878265,0.24422049522399902,0.5969268679618835,0.524292528629303,0.6818569302558899,0.5290061831474304,0.889054000377655,0.9858309030532837,0.41349825263023376,25.4190731048584,92.6583251953125,168.1225128173828,27.41388511657715,92.0999984741211,159.67283630371094,27.191991806030273,215.44859313964844,1.908113956451416,0.0,0.6436629891395569,31.414064407348633,2.8811748027801514,3.928278923034668,4.270702838897705,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23628510619585322,0.28023833592974073,0.2253849883144418,0.1321604296906901,0.12593113986927412,0.038216490512756975,134.9290428161621,0.16537115219111617,136.63720703125,678.6721685921777,242.61471218532986,-26.23637765645981,-1521.970957517624,0.025410912937401164,-0.07729649916291237,0.4709809869527817,1.2108631134033203,1.1212193965911865
2024-10-16 13:55:00,5470.8623046875,79.56715393066406,139.50399780273438,49.41908645629883,58.6585693359375,47.10554885864258,27.28423500061035,25.854562759399414,135.27122497558594,134.30075073242188,134.39932250976562,135.37509155273438,914.3944702148438,500.20513916015625,384.0998840332031,352.5487976074219,380.7303466796875,362.19097900390625,422.76080322265625,401.31280517578125,418.0489501953125,395.676513671875,480.5856018066406,464.0575866699219,483.4407653808594,455.2476806640625,2.5999999046325684,1.5700000524520874,876.5724487304688,-0.049613889306783676,-1.4959074258804321,-1.425500750541687,-1.4509848356246948,-1.4611930847167969,-0.15074169635772705,-0.07706735283136368,0.22193743288516998,0.22174648940563202,0.5826102495193481,0.5181415677070618,0.6679893136024475,0.5187374353408813,0.8675934076309204,0.9916650056838989,0.3949475586414337,30.02304458618164,92.6583251953125,168.1225128173828,27.41388511657715,92.0999984741211,159.67283630371094,27.191991806030273,214.3301239013672,1.754016637802124,0.0,0.6267436742782593,31.66387176513672,3.0113942623138428,3.914607524871826,4.245799541473389,2.815068244934082,3.2959487438201904,2.1057450771331787,0.23722451725874813,0.2815764473127564,0.22611893277471898,0.13097145133424584,0.1241086513195307,0.03807845835059601,134.83659744262695,0.16713900282801483,138.63198852539062,678.6721685921777,243.49234686957467,-49.613889306783676,-1458.3965241909027,0.02376147294583535,-0.11390452459454536,0.443683922290802,1.1867267489433289,1.10075181722641
2024-10-16 14:00:00,5514.25048828125,79.56985473632812,139.46560668945312,49.59156799316406,58.827640533447266,47.253623962402344,27.816661834716797,26.351516723632812,135.14305114746094,134.15426635742188,134.30075073242188,135.2941131591797,875.4463500976562,495.5804138183594,369.7066345214844,347.5361633300781,373.5680236816406,362.7118835449219,422.8440856933594,408.3173522949219,421.31280517578125,405.6818542480469,471.773193359375,466.3000183105469,471.6778259277344,460.6695861816406,2.5999999046325684,1.5700000524520874,865.0613403320312,-0.07429664582014084,-1.545067310333252,-1.5062350034713745,-1.5035849809646606,-1.4967658519744873,-0.17167171835899353,-0.11276654154062271,0.24937474727630615,0.25214821100234985,0.583526074886322,0.5282883048057556,0.682022750377655,0.5246442556381226,0.8528786301612854,0.9817747473716736,0.41620779037475586,25.8124942779541,92.6583251953125,168.1225128173828,27.41388511657715,92.0999984741211,159.67283630371094,27.191991806030273,221.57212829589844,1.1319373846054077,0.0,0.6422767043113708,32.07852554321289,2.902815818786621,3.9209349155426025,4.293612003326416,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23632924634532348,0.28034386719652843,0.22518774440967934,0.1325606548304244,0.12557848721804435,0.03805431245702608,134.7230453491211,0.15876071497987504,79.66571044921875,678.6721685921777,240.29481675889758,-74.29664582014084,-1512.9132866859436,0.024914735073974823,-0.14221912994980812,0.501522958278656,1.2066670060157776,1.1118143796920776
2024-10-16 14:05:00,5494.0029296875,79.58304595947266,139.52488708496094,49.213626861572266,58.589866638183594,46.589603424072266,27.402053833007812,26.124242782592773,135.1187286376953,134.12994384765625,134.19546508789062,135.18882751464844,899.168212890625,490.5782165527344,370.0177001953125,350.1222229003906,374.3474426269531,361.8493957519531,428.9136962890625,412.85223388671875,421.3075256347656,405.4566345214844,476.459716796875,471.9066162109375,469.0950012207031,461.66339111328125,2.5999999046325684,1.5700000524520874,853.3499145507812,-0.03032648004591465,-1.4993749856948853,-1.4318522214889526,-1.4544522762298584,-1.4918582439422607,-0.11497823148965836,-0.05731365457177162,0.22953985631465912,0.23969033360481262,0.607871413230896,0.5400022268295288,0.6651082038879395,0.518052339553833,0.8590236902236938,1.012666940689087,0.40922388434410095,23.631786346435547,92.90277862548828,170.21096801757812,27.877765655517578,92.0999984741211,159.67283630371094,27.191991806030273,219.20834350585938,1.488620400428772,0.0,0.6831547021865845,29.35411834716797,2.9084558486938477,3.9352126121520996,4.281303405761719,4.211490154266357,3.2959487438201904,2.1057450771331787,0.236695702232508,0.2817912540086018,0.224075314144456,0.13179171681169527,0.12564601280273893,0.03784479116600238,134.65824127197266,0.1636635845299358,76.29058837890625,678.6721685921777,237.04164293077258,-30.32648004591465,-1469.3844318389893,0.025611144500031484,-0.08614594303071499,0.46923018991947174,1.1831605434417725,1.1478736400604248
2024-10-16 14:10:00,5499.810546875,79.58076477050781,139.5077667236328,49.56964111328125,58.67906951904297,47.06191635131836,27.857519149780273,26.568445205688477,135.01344299316406,134.024658203125,134.171142578125,135.06065368652344,903.8397216796875,490.080810546875,372.34149169921875,349.34075927734375,375.9330749511719,360.3956298828125,430.0042419433594,410.0014953613281,424.3866271972656,407.39959716796875,470.2189025878906,464.6248779296875,472.5804138183594,466.5680847167969,2.5999999046325684,1.5700000524520874,862.5480346679688,-0.05053482577204704,-1.5457075834274292,-1.5045419931411743,-1.5020599365234375,-1.5002912282943726,-0.1261044293642044,-0.05915040522813797,0.22741270065307617,0.2437790185213089,0.6208212971687317,0.5330042839050293,0.6779721975326538,0.5193548798561096,0.875580906867981,0.9987412095069885,0.40874361991882324,23.798765182495117,93.18629455566406,172.63314819335938,27.877765655517578,92.0999984741211,159.67283630371094,27.191991806030273,219.76657104492188,2.033877372741699,0.0,0.6425804495811462,30.164161682128906,2.9017927646636963,3.9145050048828125,4.280802249908447,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23634236065720587,0.2797750699789341,0.22438581675634553,0.1328214546251446,0.12667529798236993,0.03813523930534006,134.56747436523438,0.16434015571559105,87.13430786132812,678.6721685921777,239.596676296658,-50.53482577204704,-1513.1501853466034,0.02547818879544902,-0.09262741729617119,0.47119171917438507,1.1973270773887634,1.153825581073761
2024-10-16 14:15:00,5508.6064453125,79.584228515625,139.42637634277344,49.16440963745117,58.384559631347656,46.715824127197266,27.773685455322266,26.488140106201172,134.93247985839844,133.94369506835938,134.09017944335938,135.06065368652344,894.7728271484375,490.96771240234375,374.00103759765625,347.7576599121094,375.6587829589844,360.7714538574219,426.9077453613281,409.90460205078125,425.1285400390625,405.6328125,476.8315124511719,472.9434814453125,473.5912170410156,466.5210266113281,2.5999999046325684,1.5700000524520874,843.8384399414062,-0.012093373574316502,-1.4843640327453613,-1.4378794431686401,-1.4437919855117798,-1.4672060012817383,-0.1309783160686493,-0.061784710735082626,0.24218466877937317,0.24515005946159363,0.580797553062439,0.5268046855926514,0.6805843114852905,0.5363476276397705,0.8766317367553711,0.9665778875350952,0.39589735865592957,24.316139221191406,93.18629455566406,172.63314819335938,27.877765655517578,92.0999984741211,159.67283630371094,27.191991806030273,211.7982177734375,2.0315141677856445,0.0,0.629615843296051,28.65550422668457,2.8922276496887207,3.9713499546051025,4.416693210601807,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23577042529743797,0.2799861232260309,0.22402810902868034,0.13319012025500804,0.12702522219284273,0.03785469538034677,134.50675201416016,0.16243179396303334,88.58779907226562,678.6721685921777,234.39956665039062,-12.093373574316502,-1458.3103656768799,0.026322058562434476,-0.09638151340186596,0.4873347282409668,1.216931939125061,1.1076022386550903
2024-10-16 14:20:00,5501.0068359375,79.57687377929688,139.42434692382812,49.66770935058594,58.66635513305664,47.23416519165039,27.38689613342285,26.003211975097656,134.93247985839844,133.94369506835938,134.09017944335938,135.06065368652344,878.8209838867188,493.795166015625,372.193115234375,348.55126953125,378.1214904785156,362.18780517578125,427.27288818359375,412.2898254394531,421.6459655761719,402.7678527832031,479.67669677734375,472.19305419921875,470.0368347167969,465.0570068359375,2.5999999046325684,1.5700000524520874,852.6729125976562,-0.039001960307359695,-1.4794832468032837,-1.4421920776367188,-1.4510372877120972,-1.4700696468353271,-0.14559964835643768,-0.09881477057933807,0.21657954156398773,0.2134881615638733,0.5786848068237305,0.5166369080543518,0.6933590173721313,0.5380162596702576,0.8854681253433228,0.956591010093689,0.4006296396255493,25.340667724609375,93.18629455566406,172.63314819335938,27.877765655517578,92.0999984741211,159.67283630371094,27.191991806030273,211.43077087402344,1.8849444389343262,0.0,0.6503688097000122,28.106496810913086,2.9568426609039307,3.9580271244049072,4.3376359939575195,4.211490154266357,3.2959487438201904,2.1057450771331787,0.237691924033066,0.2807562299512181,0.2260458505394432,0.13106390691984304,0.12444208855642964,0.03798547139020272,134.50675201416016,0.15975638825705024,85.90017700195312,678.6721685921777,236.8535868326823,-39.001960307359695,-1460.6955647468567,0.025342302924791216,-0.12220720946788788,0.430067703127861,1.231375277042389,1.0953217148780823
2024-10-16 14:25:00,5503.46240234375,79.5966796875,139.51405334472656,49.50397872924805,58.81499481201172,47.026756286621094,26.283498764038086,25.191360473632812,134.93247985839844,133.94369506835938,134.09017944335938,135.06065368652344,907.9600830078125,493.719482421875,372.69989013671875,348.53741455078125,376.45245361328125,359.8260498046875,427.6802978515625,411.5378112792969,422.6994323730469,407.9899597167969,467.52703857421875,464.0572509765625,475.9522705078125,468.73565673828125,2.5999999046325684,1.5700000524520874,848.3545532226562,-0.0525999516248703,-1.4741913080215454,-1.4193329811096191,-1.4361690282821655,-1.4335556030273438,-0.12411537021398544,-0.05570570006966591,0.20643505454063416,0.21525751054286957,0.5748533606529236,0.4985233545303345,0.657845139503479,0.5013642907142639,0.8685808181762695,0.964923620223999,0.37757712602615356,24.990442276000977,92.91162872314453,167.9821319580078,27.90218162536621,92.0999984741211,159.67283630371094,27.191991806030273,216.7131805419922,1.4237782955169678,0.0,0.6728562712669373,28.134597778320312,3.272162914276123,4.153975486755371,4.511303424835205,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23935711117019287,0.2843768847083707,0.2273794717397114,0.12708356978766527,0.12180296259405979,0.03758008576155139,134.50675201416016,0.16497979210708175,82.32723999023438,678.6721685921777,235.65404256184897,-52.5999516248703,-1440.8122301101685,0.024998047714971716,-0.08991053514182568,0.4216925650835037,1.159209430217743,1.073376715183258
2024-10-16 14:30:00,5486.58203125,79.59123992919922,139.56576538085938,49.3919677734375,58.3971061706543,46.57301712036133,26.982601165771484,25.42933464050293,134.78599548339844,133.82009887695312,133.94369506835938,134.9553680419922,843.61376953125,492.89544677734375,373.45477294921875,349.9656677246094,373.9470520019531,360.6581726074219,427.78668212890625,411.3165283203125,422.5966491699219,407.1097106933594,478.5927734375,475.5909423828125,475.29595947265625,467.0765380859375,2.5999999046325684,1.5700000524520874,827.02294921875,-0.01296217367053032,-1.438209891319275,-1.4201115369796753,-1.4317725896835327,-1.4177488088607788,-0.14410650730133057,-0.07584203034639359,0.23773707449436188,0.2201126515865326,0.5638427734375,0.51220703125,0.6791006326675415,0.5301148295402527,0.8817527890205383,0.9594001173973083,0.3897189497947693,23.502492904663086,92.91162872314453,167.9821319580078,27.90218162536621,92.0999984741211,159.67283630371094,27.191991806030273,211.28933715820312,1.5381138324737549,0.0,0.6501772403717041,29.497095108032227,2.753159999847412,3.882692337036133,4.33627462387085,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23886930346583965,0.2824199298839569,0.2252363017985725,0.13049318414948052,0.12298128070215038,0.03768722051233389,134.37628936767578,0.1537594379754586,79.95632934570312,678.6721685921777,229.72859700520834,-12.96217367053032,-1426.9607067108154,0.02679284541385971,-0.10997426882386208,0.45784972608089447,1.2092154622077942,1.0760498046875
2024-10-16 14:35:00,5503.15869140625,79.58967590332031,139.61082458496094,49.71892547607422,58.786277770996094,47.71998596191406,27.572179794311523,26.120677947998047,134.78599548339844,133.91490173339844,133.94369506835938,135.06065368652344,886.8944702148438,495.5137023925781,373.2978210449219,348.4883728027344,376.9375,360.8056335449219,430.08184814453125,410.4700622558594,424.966796875,403.7386779785156,481.1040954589844,468.95855712890625,476.54034423828125,468.26824951171875,2.5999999046325684,1.5700000524520874,852.06103515625,-0.08536239713430405,-1.5234897136688232,-1.4983665943145752,-1.4918678998947144,-1.5126073360443115,-0.15086157619953156,-0.08189353346824646,0.24694888293743134,0.2363642007112503,0.5674013495445251,0.5063977241516113,0.6757115125656128,0.5377917289733887,0.8890762329101562,0.9692378640174866,0.3857022821903229,24.7318058013916,92.91162872314453,167.9821319580078,27.90218162536621,92.0999984741211,159.67283630371094,27.191991806030273,217.4142303466797,2.0698928833007812,0.0,0.6752752661705017,29.565906524658203,2.845452308654785,3.834097385406494,4.17612361907959,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23684921900788364,0.2800439439332052,0.22732674324559743,0.13134735290629365,0.12443274090702013,0.038145010660714296,134.42631149291992,0.16116098407262378,102.1988525390625,678.6721685921777,236.68362087673611,-85.36239713430405,-1506.582885980606,0.02537026774062249,-0.11637755483388901,0.48331308364868164,1.2135032415390015,1.0737990736961365
2024-10-16 14:40:00,5500.21630859375,79.60800170898438,139.6016082763672,49.48743438720703,58.59029769897461,47.47758102416992,27.957061767578125,26.659046173095703,134.78599548339844,133.82009887695312,133.94369506835938,134.9553680419922,889.6084594726562,496.9142150878906,375.5458984375,347.60028076171875,377.6656188964844,358.1171569824219,431.1773681640625,406.3257751464844,423.7857666015625,400.52935791015625,484.2197570800781,469.5202331542969,484.9989929199219,467.9814758300781,2.5999999046325684,1.5700000524520874,858.05712890625,-0.02349052019417286,-1.5091781616210938,-1.465615153312683,-1.4739019870758057,-1.4771844148635864,-0.1658058762550354,-0.1011059507727623,0.23233751952648163,0.24731826782226562,0.5912284851074219,0.5052626729011536,0.6929271221160889,0.5398786664009094,0.8829798102378845,0.9556589126586914,0.3897005021572113,26.120817184448242,92.58507537841797,166.9872283935547,27.145322799682617,92.0999984741211,159.67283630371094,27.191991806030273,221.74111938476562,2.0728986263275146,0.0,0.6950244307518005,35.95991134643555,2.7644240856170654,3.783574342727661,4.371979236602783,4.211490154266357,4.920612812042236,2.1057450771331787,0.23546224381854694,0.27877385710186575,0.22589931964462154,0.13302028233796218,0.12684429709700362,0.03821148283252887,134.37628936767578,0.16174063156074384,127.31912231445312,678.6721685921777,238.34920247395834,-23.49052019417286,-1481.4699292182922,0.025663978590594737,-0.13345591351389885,0.47965578734874725,1.2328057885169983,1.0964911580085754
