datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-16 14:45:00,5496.35888671875,79.60800170898438,139.60325622558594,49.70326232910156,58.92352294921875,47.19229507446289,27.528236389160156,26.383562088012695,134.78599548339844,133.82009887695312,133.94369506835938,134.9553680419922,899.070068359375,498.156982421875,376.1466979980469,346.6440734863281,374.8232727050781,357.5097351074219,426.9606628417969,403.56146240234375,422.703369140625,397.297119140625,485.954345703125,466.9934997558594,482.5627746582031,462.3104248046875,2.5999999046325684,1.5700000524520874,879.5987548828125,-0.06422960013151169,-1.538057804107666,-1.5089102983474731,-1.515207052230835,-1.5293686389923096,-0.11424373835325241,-0.050586849451065063,0.22074736654758453,0.2025076448917389,0.6057644486427307,0.5313422083854675,0.6805623173713684,0.5393646955490112,0.8961409330368042,0.9972758293151855,0.38042452931404114,27.091102600097656,92.58507537841797,166.9872283935547,27.145322799682617,92.0999984741211,159.67283630371094,27.191991806030273,216.96322631835938,1.9037102460861206,0.0,0.6592021584510803,31.518911361694336,2.888248920440674,3.851445436477661,4.161837577819824,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23698590596857022,0.2809482479544288,0.22501357614929504,0.13125504714772726,0.12579722277997868,0.038158148540253435,134.37628936767578,0.16357557555636754,134.83480834960938,678.6721685921777,244.33298746744794,-64.22960013151169,-1522.885948419571,0.02443367405822872,-0.08241529390215874,0.4232550114393234,1.2199270129203796,1.1371066570281982
2024-10-16 14:50:00,5507.61181640625,79.61320495605469,139.57498168945312,49.37405776977539,58.58599853515625,46.438072204589844,27.59433937072754,26.334819793701172,134.6807098388672,133.82009887695312,133.94369506835938,134.9553680419922,910.0445556640625,495.82086181640625,372.08514404296875,346.7612609863281,371.31219482421875,357.347900390625,427.0052490234375,408.99322509765625,420.689453125,397.6201171875,480.6849670410156,465.75714111328125,470.1396179199219,459.1976013183594,2.5999999046325684,1.5700000524520874,861.8762817382812,-0.038643430918455124,-1.4636611938476562,-1.402862548828125,-1.424354076385498,-1.4587903022766113,-0.15081073343753815,-0.09087902307510376,0.23009727895259857,0.23182708024978638,0.5724986791610718,0.5087655186653137,0.6682410836219788,0.5244023203849792,0.8696994185447693,0.9377062916755676,0.4008333683013916,25.608028411865234,92.58507537841797,166.9872283935547,27.145322799682617,92.0999984741211,159.67283630371094,27.191991806030273,217.42428588867188,1.5247050523757935,0.0,0.6734505891799927,34.177825927734375,2.84317684173584,3.847769021987915,4.212517261505127,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23700235490537352,0.2812209537660198,0.2229092152213365,0.13245667276153958,0.12641080334573063,0.03782533966053639,134.34996795654297,0.1652339681880253,106.2393798828125,678.6721685921777,239.4100782606337,-38.643430918455124,-1437.4170303344727,0.024404087280948384,-0.12084487825632095,0.46192435920238495,1.192643404006958,1.0812641978263855
2024-10-16 14:55:00,5505.884765625,79.61133575439453,139.59832763671875,49.539581298828125,58.54798889160156,47.10954284667969,26.47663688659668,25.306264877319336,134.6807098388672,133.79571533203125,133.83840942382812,134.9553680419922,880.4253540039062,492.8016357421875,374.04486083984375,349.219970703125,376.20635986328125,358.4344177246094,429.1295166015625,411.2000732421875,418.9425354003906,400.8527526855469,474.34747314453125,467.2618408203125,470.7370910644531,462.0798645019531,2.5999999046325684,1.5700000524520874,841.8201904296875,-0.018310125917196274,-1.4788233041763306,-1.4634112119674683,-1.465489149093628,-1.4405673742294312,-0.09702011942863464,-0.041604284197092056,0.23218029737472534,0.24026928842067719,0.5764216780662537,0.5178585052490234,0.6782641410827637,0.5088279843330383,0.8776105642318726,0.9724275469779968,0.3897867798805237,25.732637405395508,93.24122619628906,167.7868194580078,28.55527687072754,92.0999984741211,159.67283630371094,27.191991806030273,215.6963653564453,1.1864084005355835,0.0,0.6306838989257812,34.56187057495117,3.091184139251709,4.076206684112549,4.529026031494141,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23934475677012418,0.2828678360463211,0.2276043070726764,0.1279188085480102,0.12226429156286817,0.0375925075826628,134.3175506591797,0.15990624422448566,94.35891723632812,678.6721685921777,233.83894178602432,-18.310125917196274,-1462.0727598667145,0.026403537916667316,-0.06931220181286335,0.4724495857954025,1.187092125415802,1.094280183315277
2024-10-16 15:00:00,5505.94677734375,79.61930084228516,139.5791473388672,49.45219421386719,58.70320129394531,46.53313064575195,27.77305793762207,26.35729217529297,134.6807098388672,133.7392120361328,133.83840942382812,134.93096923828125,883.5191650390625,492.3091125488281,375.4377136230469,347.0169677734375,378.89508056640625,359.0037536621094,427.5050048828125,411.4785461425781,423.2792053222656,406.1171569824219,466.5676574707031,464.1014099121094,471.3184509277344,463.3144836425781,2.5999999046325684,1.5700000524520874,849.6936645507812,-0.077504962682724,-1.4623925685882568,-1.426174283027649,-1.4302494525909424,-1.4608317613601685,-0.17969129979610443,-0.1060686782002449,0.21546465158462524,0.2340409904718399,0.5857810974121094,0.5161048769950867,0.6628580689430237,0.4957643151283264,0.8560566902160645,0.969267725944519,0.39835572242736816,26.209192276000977,93.24122619628906,167.7868194580078,28.55527687072754,92.0999984741211,159.67283630371094,27.191991806030273,222.01780700683594,1.950737714767456,0.0,0.7000007629394531,29.308008193969727,2.787919759750366,3.8705499172210693,4.339942932128906,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23681860135460114,0.28112018579696096,0.222839675596998,0.1330007058470141,0.12622083140442583,0.037926061531459374,134.29732513427734,0.16046634680063165,91.97079467773438,678.6721685921777,236.02601793077258,-77.504962682724,-1444.9120163917542,0.024545848942391413,-0.14287998899817467,0.44950564205646515,1.15862238407135,1.101885974407196
2024-10-16 15:05:00,5502.3564453125,79.61459350585938,139.6200408935547,49.44932174682617,58.31446075439453,47.03361129760742,27.50954246520996,26.08335304260254,134.6807098388672,133.71481323242188,133.83840942382812,134.85008239746094,921.9353637695312,489.6111145019531,374.0845947265625,347.18243408203125,374.9216613769531,355.44061279296875,428.8125305175781,412.7860107421875,420.07470703125,406.33868408203125,465.794189453125,464.52862548828125,470.2104797363281,464.73553466796875,2.5999999046325684,1.5700000524520874,868.5635375976562,-0.02142549492418766,-1.473931074142456,-1.4258642196655273,-1.4414442777633667,-1.468392014503479,-0.13344806432724,-0.0661245658993721,0.2653995454311371,0.25316888093948364,0.5821948647499084,0.4948894679546356,0.6626011729240417,0.5025240182876587,0.8512590527534485,0.9449530839920044,0.4453555643558502,25.099761962890625,93.24122619628906,167.7868194580078,28.55527687072754,92.0999984741211,159.67283630371094,27.191991806030273,216.20408630371094,1.6403605937957764,0.0,0.6622616648674011,29.37130355834961,2.867556095123291,3.837275981903076,4.286767959594727,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2372918714751763,0.27983290847389913,0.22569963050628883,0.13200971387265756,0.12516587567197815,0.03787291706341016,134.27100372314453,0.16755282449121142,82.88626098632812,678.6721685921777,241.2676493326823,-21.42549492418766,-1452.4078965187073,0.02458306938684702,-0.09978631511330605,0.5185684263706207,1.1651251912117004,1.077084332704544
2024-10-16 15:10:00,5495.4072265625,79.62755584716797,139.629638671875,49.39329147338867,58.8693962097168,46.75446319580078,28.87798500061035,27.576290130615234,134.6807098388672,133.71481323242188,133.83840942382812,134.85008239746094,899.9515991210938,488.8559265136719,370.21490478515625,345.98968505859375,372.55206298828125,356.31488037109375,428.01226806640625,410.4737854003906,422.1835632324219,407.1087646484375,471.4158935546875,469.6717224121094,474.7754211425781,466.7735900878906,2.5999999046325684,1.5700000524520874,872.0789184570312,-0.10301945358514786,-1.5113191604614258,-1.4788557291030884,-1.4713143110275269,-1.5038058757781982,-0.17481006681919098,-0.09926550835371017,0.23163172602653503,0.2214672863483429,0.6015315055847168,0.550209641456604,0.6697083711624146,0.5194261074066162,0.8582288026809692,0.9987849593162537,0.3899002969264984,23.558725357055664,93.1175308227539,167.52804565429688,28.37826919555664,92.0999984741211,159.67283630371094,27.191991806030273,204.51832580566406,1.867557168006897,0.0,0.6606310606002808,42.020050048828125,2.6688077449798584,3.8441176414489746,4.443385601043701,4.211490154266357,3.2959487438201904,2.1057450771331787,0.233569576775929,0.2783799084368793,0.22109116147711003,0.13655738529529174,0.13040196801478995,0.038481484136055906,134.27100372314453,0.16376431482112994,82.82168579101562,678.6721685921777,242.244144015842,-103.01945358514786,-1491.3237690925598,0.023658003904490462,-0.13703778758645058,0.45309901237487793,1.1891344785690308,1.1517411470413208
2024-10-16 15:15:00,5494.00439453125,79.63180541992188,139.61878967285156,49.252220153808594,58.584415435791016,46.530643463134766,27.643753051757812,26.1616268157959,134.65609741210938,133.71481323242188,133.83840942382812,134.85008239746094,899.1209716796875,490.6581726074219,371.5208740234375,347.6463928222656,375.0267639160156,356.37445068359375,430.0522155761719,410.0068664550781,420.8899230957031,404.4193115234375,476.478515625,473.62359619140625,476.9387512207031,468.77557373046875,2.5999999046325684,1.5700000524520874,849.06689453125,0.027813982218503952,-1.4579111337661743,-1.3986512422561646,-1.41776704788208,-1.4111592769622803,-0.10714136064052582,-0.03776593506336212,0.2329568862915039,0.23534172773361206,0.5805360674858093,0.5129643678665161,0.6738038659095764,0.5115978717803955,0.8602949976921082,0.946073591709137,0.38883092999458313,23.369245529174805,92.97571563720703,167.2313690185547,28.37826919555664,92.0999984741211,159.67283630371094,27.191991806030273,198.59915161132812,1.955086350440979,0.0,0.6350018382072449,36.85890579223633,3.0104007720947266,3.9535176753997803,4.4927825927734375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2365931261543231,0.2814222373852837,0.2235194751533242,0.13279242910733513,0.12567273219973385,0.03789087957911061,134.26485061645508,0.16365494220839638,90.06085205078125,678.6721685921777,235.85191514756946,27.813982218503952,-1421.3721752166748,0.026052257541597085,-0.07245364785194397,0.46829861402511597,1.185401737689972,1.0935004353523254
2024-10-16 15:20:00,5512.23486328125,79.63020324707031,139.62420654296875,49.39257049560547,58.67930603027344,47.03030014038086,27.659189224243164,26.22514533996582,134.59983825683594,133.71481323242188,133.81399536132812,134.85008239746094,876.8346557617188,493.8941345214844,375.6435546875,349.2973327636719,376.260009765625,356.42327880859375,428.6021728515625,410.5226135253906,419.71612548828125,404.0084533691406,475.27197265625,469.83062744140625,473.4256286621094,465.7304382324219,2.5999999046325684,1.5700000524520874,857.9508666992188,-0.01746712625026703,-1.510441780090332,-1.4729758501052856,-1.4711344242095947,-1.489861011505127,-0.12385216355323792,-0.048006922006607056,0.2323746234178543,0.2334405481815338,0.5854878425598145,0.5115278959274292,0.6729562878608704,0.509242594242096,0.8721833825111389,0.9600849151611328,0.4243316948413849,24.86055564880371,92.97571563720703,167.2313690185547,28.37826919555664,92.0999984741211,159.67283630371094,27.191991806030273,195.94241333007812,1.2518038749694824,0.0,0.6146684885025024,38.543312072753906,2.9148519039154053,3.9288644790649414,4.237079620361328,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23634334199270743,0.28078035125225065,0.22503988350002263,0.13234916005531486,0.12548726319970444,0.037913208782629056,134.24468231201172,0.15907062697973798,93.10671997070312,678.6721685921777,238.31968519422745,-17.46712625026703,-1486.1032664775848,0.025857967071310856,-0.08592954277992249,0.4658151715993881,1.1821988821029663,1.0970157384872437
2024-10-16 15:25:00,5488.04736328125,79.63450622558594,139.61209106445312,49.039634704589844,58.65007781982422,46.69474411010742,27.955453872680664,26.298057556152344,134.6807098388672,133.71481323242188,133.83840942382812,134.85008239746094,900.2543334960938,494.08343505859375,374.7115783691406,347.6006164550781,376.3052978515625,356.31512451171875,427.57611083984375,409.1534118652344,421.0970458984375,404.391357421875,472.5242919921875,462.0616149902344,471.1651916503906,465.4219970703125,2.5999999046325684,1.5700000524520874,863.7234497070312,-0.06185304746031761,-1.4591604471206665,-1.4423471689224243,-1.4206044673919678,-1.428043246269226,-0.1588546335697174,-0.09530564397573471,0.23007695376873016,0.22234071791172028,0.5708155035972595,0.5017891526222229,0.6590957045555115,0.5298291444778442,0.8569984436035156,0.9478790163993835,0.40032610297203064,25.28018569946289,92.97571563720703,167.2313690185547,28.37826919555664,92.0999984741211,159.67283630371094,27.191991806030273,196.67166137695312,1.4482333660125732,0.0,0.6137136816978455,42.857662200927734,2.8651301860809326,3.8980255126953125,4.392005443572998,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23504655053819634,0.2811093223550504,0.22380750993476034,0.1339902517848131,0.12604636538717987,0.03801679436283361,134.27100372314453,0.16403909695083982,98.43539428710938,678.6721685921777,239.92318047417535,-61.85304746031761,-1437.5388324260712,0.023898730394431286,-0.12708013877272606,0.45241767168045044,1.1889248490333557,1.0726046562194824
2024-10-16 15:30:00,5490.1005859375,79.65438842773438,139.55825805664062,49.6898307800293,58.65159606933594,47.3095703125,28.024810791015625,26.668148040771484,134.6564178466797,133.71481323242188,133.83840942382812,134.85008239746094,923.3941650390625,493.6180419921875,376.7811279296875,348.83319091796875,377.0995178222656,356.79559326171875,426.1225280761719,408.10888671875,419.23553466796875,402.8325500488281,476.9856872558594,471.0981140136719,479.3795471191406,469.09521484375,2.5999999046325684,1.5700000524520874,854.1814575195312,-0.03635070472955704,-1.5374258756637573,-1.499824047088623,-1.4966988563537598,-1.5090079307556152,-0.1586151123046875,-0.08540084958076477,0.23628687858581543,0.24438442289829254,0.5890253186225891,0.5086138844490051,0.6957233548164368,0.5494471788406372,0.8817283511161804,0.9670343399047852,0.4237973690032959,25.651565551757812,93.74783325195312,167.60369873046875,29.885883331298828,92.0999984741211,159.67283630371094,27.191991806030273,208.02822875976562,1.810552716255188,0.0,0.6138032078742981,62.2657356262207,2.9272027015686035,3.9314401149749756,4.3387770652771,2.814234972000122,3.2959487438201904,2.1057450771331787,0.23623132190938165,0.2788366121207015,0.22491528263321092,0.13323325910948136,0.12678352422722458,0.038313315521473934,134.26493072509766,0.16819257690911357,98.84039306640625,678.6721685921777,237.2726270887587,-36.35070472955704,-1510.7391774654388,0.026188863324688207,-0.12200798094272614,0.48067130148410797,1.245170533657074,1.0976392030715942
2024-10-16 15:35:00,5517.88525390625,79.66168975830078,139.51986694335938,49.752784729003906,58.806983947753906,47.3477668762207,29.021669387817383,27.717082977294922,134.59976196289062,133.71481323242188,133.75746154785156,134.85008239746094,863.2493896484375,497.205322265625,372.70574951171875,345.28436279296875,374.8683776855469,357.5690002441406,424.6485900878906,407.2694091796875,423.6238708496094,404.11077880859375,476.4671325683594,466.9381103515625,480.41229248046875,465.7794189453125,2.5999999046325684,1.5700000524520874,858.8729248046875,-0.08807501941919327,-1.5264235734939575,-1.5067310333251953,-1.5014259815216064,-1.5190473794937134,-0.15297037363052368,-0.08557862043380737,0.2284674495458603,0.228712260723114,0.6031038761138916,0.5244728326797485,0.6687746047973633,0.5116086602210999,0.858609139919281,0.9828681349754333,0.38771671056747437,25.313243865966797,93.74783325195312,167.60369873046875,29.885883331298828,92.0999984741211,159.67283630371094,27.191991806030273,209.9483184814453,1.3683305978775024,0.0,0.6867749691009521,42.57419204711914,2.6917941570281982,3.853745937347412,4.384302139282227,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23396968372270938,0.2765483682950805,0.22265973857234028,0.13647860807707227,0.1303436013327976,0.03853764225480281,134.23052978515625,0.1564456943060426,105.77493286132812,678.6721685921777,238.57581244574655,-88.07501941919327,-1513.4069919586182,0.02504166516757168,-0.11927449703216553,0.4571797102689743,1.1803832650184631,1.1275767087936401
2024-10-16 15:40:00,5505.41064453125,79.65108489990234,139.54991149902344,49.4157829284668,58.50384521484375,47.19038391113281,27.80423927307129,26.473207473754883,134.6807098388672,133.73916625976562,133.83840942382812,134.9553680419922,894.8803100585938,495.02178955078125,372.026123046875,347.2904357910156,375.8842468261719,356.158447265625,428.50994873046875,407.8388977050781,420.264892578125,401.32977294921875,480.8463134765625,470.3531188964844,479.1170959472656,465.0496520996094,2.5999999046325684,1.5700000524520874,862.18408203125,-0.01939414069056511,-1.4967533349990845,-1.4764368534088135,-1.4644320011138916,-1.4781588315963745,-0.15948809683322906,-0.0976622924208641,0.24722419679164886,0.257354199886322,0.601794958114624,0.5473060011863708,0.6890013217926025,0.5262126326560974,0.8779245615005493,0.9946856498718262,0.42430803179740906,24.0189208984375,93.74783325195312,167.60369873046875,29.885883331298828,92.0999984741211,159.67283630371094,27.191991806030273,216.08470153808594,2.0555362701416016,0.0,0.6707946062088013,90.24459838867188,2.966590404510498,3.974510669708252,4.441567420959473,4.211490154266357,3.2959487438201904,2.1057450771331787,0.236001636446467,0.27940472437926656,0.22537349744485602,0.13278846513658873,0.12643167659282167,0.03803303192456001,134.30341339111328,0.16254560610251936,108.6282958984375,678.6721685921777,239.49557834201389,-19.39414069056511,-1478.945255279541,0.02544628045826759,-0.12857519462704659,0.5045783966779709,1.2152139544487,1.1491009593009949
2024-10-16 15:45:00,5474.62939453125,79.66964721679688,139.5536651611328,49.41267013549805,58.83545684814453,46.80299758911133,27.44110870361328,25.912729263305664,134.6807098388672,133.82009887695312,133.83840942382812,134.9553680419922,930.4168090820312,494.8634948730469,374.5588073730469,346.967529296875,374.9768371582031,356.2265625,425.10455322265625,401.744384765625,419.75146484375,397.2400207519531,485.2095031738281,455.9917297363281,477.05926513671875,465.4851379394531,2.5999999046325684,1.5700000524520874,875.9323120117188,-0.07250741124153137,-1.4726693630218506,-1.4213650226593018,-1.4242701530456543,-1.4237966537475586,-0.15242600440979004,-0.09124992042779922,0.24153459072113037,0.22367417812347412,0.5650013089179993,0.49936267733573914,0.6622350811958313,0.5267859101295471,0.8865883350372314,0.9666491150856018,0.3746350109577179,24.6939640045166,92.42943572998047,165.6444091796875,27.273500442504883,92.0999984741211,159.67283630371094,27.191991806030273,202.8772430419922,1.1124378442764282,0.0,0.6390823125839233,35.980918884277344,3.0270090103149414,3.998387336730957,4.294246673583984,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2370992971249024,0.2823131279176923,0.22457717426091384,0.13167205026794634,0.12433835042854513,0.038067410142475396,134.32364654541016,0.1699506472550359,133.00506591796875,678.6721685921777,243.31453111436633,-72.50741124153137,-1435.5252981185913,0.023023188128744203,-0.12183796241879463,0.4652087688446045,1.1890209913253784,1.0643639862537384
2024-10-16 15:50:00,5518.38427734375,79.6727294921875,139.56076049804688,49.460960388183594,58.705970764160156,46.64972686767578,27.42039680480957,25.91387367248535,134.7616729736328,133.82009887695312,133.83840942382812,134.93104553222656,876.126220703125,495.8116455078125,379.6300354003906,350.3814697265625,376.7322998046875,357.9766540527344,422.9095153808594,402.3503723144531,415.57623291015625,394.0965881347656,483.37432861328125,464.4598693847656,483.69342041015625,451.673583984375,2.5999999046325684,1.5700000524520874,857.349365234375,-0.00020437852072063833,-1.405940294265747,-1.3429408073425293,-1.356205940246582,-1.368711233139038,-0.12326642870903015,-0.048688795417547226,0.22054138779640198,0.21741829812526703,0.5622568726539612,0.5009430646896362,0.6818678379058838,0.525442361831665,0.8633167743682861,0.9346235990524292,0.3829623758792877,27.689865112304688,92.42943572998047,165.6444091796875,27.273500442504883,92.0999984741211,159.67283630371094,27.191991806030273,203.40599060058594,1.8982805013656616,0.0,0.6356668472290039,46.398902893066406,3.0103940963745117,3.910831928253174,4.276165008544922,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2376206570167749,0.28203559401810485,0.22411491125430003,0.13173324280974008,0.12449559490108011,0.03771954217684655,134.33780670166016,0.15876498929227242,140.977294921875,678.6721685921777,238.15260145399307,-0.20437852072063833,-1368.4495687484741,0.024124219446777475,-0.08597761206328869,0.437959685921669,1.2073101997375488,1.0631999373435974
2024-10-16 15:55:00,5475.2705078125,79.68096923828125,139.5440673828125,49.53117370605469,58.762393951416016,47.05656051635742,26.943382263183594,25.582237243652344,134.6807098388672,133.82009887695312,133.94369506835938,134.9553680419922,890.5903930664062,495.3803405761719,370.38232421875,346.2577209472656,370.4829406738281,358.9500427246094,420.0473327636719,404.0398864746094,418.785888671875,400.1922607421875,474.8209228515625,466.19207763671875,475.2068176269531,459.4398498535156,2.5999999046325684,1.5700000524520874,854.0650634765625,-0.05592590570449829,-1.5152734518051147,-1.5203698873519897,-1.4991971254348755,-1.4815815687179565,-0.11350879818201065,-0.03875289112329483,0.25627923011779785,0.2535257637500763,0.5487600564956665,0.49788540601730347,0.6818732023239136,0.5365989208221436,0.9088075757026672,0.9379773736000061,0.446780800819397,26.065526962280273,92.42943572998047,165.6444091796875,27.273500442504883,92.0999984741211,159.67283630371094,27.191991806030273,199.5714874267578,1.2092292308807373,0.0,0.6074950098991394,40.70859909057617,2.9747939109802246,3.94521427154541,4.239256381988525,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23827297921325488,0.2826803732857092,0.22636868918756736,0.12961291811959544,0.12306504019387308,0.037966297260391496,134.34996795654297,0.16265687545403454,94.65438842773438,678.6721685921777,237.24029541015625,-55.92590570449829,-1504.1055083274841,0.025730339344215213,-0.07613084465265274,0.5098049938678741,1.2184721231460571,1.04664546251297
2024-10-16 16:00:00,5499.83056640625,79.67939758300781,139.55491638183594,49.349246978759766,58.84273147583008,47.37516784667969,27.523210525512695,26.20442771911621,134.78599548339844,133.82009887695312,133.94369506835938,134.9553680419922,886.60009765625,491.384521484375,370.4882507324219,349.34600830078125,372.77642822265625,359.0632629394531,427.1109313964844,411.752197265625,418.097900390625,398.6379089355469,480.96661376953125,472.4306945800781,468.3840026855469,460.3751220703125,2.5999999046325684,1.5700000524520874,839.5635375976562,-0.0646858736872673,-1.5000343322753906,-1.449070930480957,-1.4681285619735718,-1.4769123792648315,-0.14059194922447205,-0.07569030672311783,0.21071214973926544,0.2285049557685852,0.5874499678611755,0.522766649723053,0.6682664752006531,0.5280842781066895,0.8730989098548889,0.9805360436439514,0.3897620439529419,24.249399185180664,92.96656036376953,164.61288452148438,28.671247482299805,92.0999984741211,159.67283630371094,27.191991806030273,209.8643798828125,1.2764027118682861,0.0,0.666618287563324,51.356693267822266,2.9054770469665527,3.878023386001587,4.048566818237305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23578823087174183,0.28114762440688457,0.226356179631845,0.13150452164983042,0.12520344343969816,0.03805476950950105,134.37628936767578,0.16120498385381724,86.21893310546875,678.6721685921777,233.21209377712674,-64.6858736872673,-1473.5365509986877,0.025903761271730833,-0.10814112797379494,0.43921710550785065,1.1963507533073425,1.1102166175842285
2024-10-16 16:05:00,5487.19873046875,79.69894409179688,139.5536651611328,49.63158416748047,58.80034637451172,46.99726867675781,26.931297302246094,25.59527015686035,134.78599548339844,133.9151153564453,133.94369506835938,135.03631591796875,867.3455810546875,491.7134094238281,373.6844482421875,346.85540771484375,374.036376953125,356.5363464355469,427.6321716308594,410.9946594238281,421.92431640625,398.1689147949219,479.5635681152344,469.51788330078125,471.0643310546875,465.4846496582031,2.5999999046325684,1.5700000524520874,855.9588623046875,-0.03562116250395775,-1.5155348777770996,-1.4853031635284424,-1.46718168258667,-1.4644490480422974,-0.1450573056936264,-0.06512340903282166,0.2146979421377182,0.19621527194976807,0.5798028111457825,0.5300359725952148,0.6937859654426575,0.5166916251182556,0.8882560133934021,0.9925093650817871,0.3724431097507477,23.792062759399414,92.96656036376953,164.61288452148438,28.671247482299805,92.0999984741211,159.67283630371094,27.191991806030273,215.73794555664062,2.0111947059631348,0.0,0.6666935682296753,36.361324310302734,2.929067850112915,3.902202844619751,4.161301136016846,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23866413978490236,0.2827541034993232,0.22599646755437716,0.12950493142113859,0.12308035774025876,0.037898347935375686,134.42028045654297,0.15806709828798082,100.34735107421875,678.6721685921777,237.76635064019098,-35.62116250395775,-1483.1171929836273,0.025604517561369097,-0.10509035736322403,0.41091321408748627,1.210477590560913,1.1098387837409973
2024-10-16 16:10:00,5493.47998046875,79.6864013671875,139.54534912109375,49.407203674316406,58.61587142944336,47.23025894165039,27.59930992126465,26.139699935913086,134.78599548339844,133.84881591796875,133.94369506835938,134.97982788085938,903.7776489257812,491.0538024902344,370.87652587890625,346.0471496582031,374.97686767578125,357.7065124511719,424.78118896484375,409.84521484375,419.1185302734375,398.9527587890625,473.6203918457031,467.77752685546875,471.1562194824219,465.8918762207031,2.5999999046325684,1.5700000524520874,866.3139038085938,-0.03631831705570221,-1.4662059545516968,-1.4234375953674316,-1.4129548072814941,-1.4470189809799194,-0.1351182609796524,-0.07728110998868942,0.2404821515083313,0.23799216747283936,0.5560269355773926,0.5023481845855713,0.6701821684837341,0.507682740688324,0.8824284076690674,0.955356776714325,0.3867756128311157,23.402753829956055,92.96656036376953,164.61288452148438,28.671247482299805,92.0999984741211,159.67283630371094,27.191991806030273,211.27479553222656,1.0668039321899414,0.0,0.6269000768661499,34.07721710205078,2.8718855381011963,3.876978635787964,4.173009872436523,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2364067637680799,0.2804689891260535,0.22599037868901356,0.1320589520452902,0.12507491637156287,0.038043707203016856,134.38958358764648,0.1645182383733131,88.30868530273438,678.6721685921777,240.64275105794272,-36.31831705570221,-1437.4043345451355,0.02419464371902444,-0.10619968548417091,0.47847431898117065,1.177864909172058,1.0583751201629639
2024-10-16 16:15:00,5487.30810546875,79.68962860107422,139.5745086669922,49.47244644165039,58.4310188293457,46.76528549194336,26.979787826538086,25.696874618530273,134.78599548339844,133.82009887695312,133.94369506835938,135.0363006591797,910.8084716796875,490.339599609375,370.6989440917969,346.0958557128906,374.5498046875,357.02081298828125,425.3275451660156,411.91412353515625,419.49481201171875,400.69580078125,472.5185546875,468.9512939453125,469.211181640625,464.1417541503906,2.5999999046325684,1.5700000524520874,851.1220092773438,0.004346828907728195,-1.446548581123352,-1.3865970373153687,-1.4050544500350952,-1.4271665811538696,-0.1134122908115387,-0.055696140974760056,0.22220486402511597,0.23544707894325256,0.569318950176239,0.5365036725997925,0.6510146856307983,0.5082165002822876,0.8582190871238708,0.9701576828956604,0.39437735080718994,23.295331954956055,90.91571807861328,165.87025451660156,28.713973999023438,92.0999984741211,159.67283630371094,27.191991806030273,210.47743225097656,1.8104515075683594,0.0,0.6508761048316956,33.88425064086914,3.0004167556762695,3.8716933727264404,4.224972248077393,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2385991842125772,0.28180521539064873,0.2255428985305244,0.13012001282841065,0.12393268903783902,0.03778636249737164,134.39652252197266,0.16598456915002813,82.981201171875,678.6721685921777,236.42278035481772,4.346828907728195,-1416.3416624069214,0.025416761961975662,-0.08455421589314938,0.45765194296836853,1.159231185913086,1.1058226227760315
2024-10-16 16:20:00,5477.13720703125,79.68963623046875,139.6521759033203,49.35447692871094,58.667240142822266,46.10142517089844,26.919422149658203,25.402456283569336,134.78599548339844,133.94369506835938,133.94369506835938,135.06065368652344,872.9656982421875,491.343017578125,372.7491149902344,347.13372802734375,375.2356872558594,357.7660827636719,425.7633361816406,412.42059326171875,418.1104431152344,399.00830078125,477.0417175292969,472.681884765625,469.8749084472656,464.8950500488281,2.5999999046325684,1.5700000524520874,856.4479370117188,-0.042854420840740204,-1.4540019035339355,-1.3768136501312256,-1.4175347089767456,-1.432940125465393,-0.14277149736881256,-0.08426198363304138,0.2173304259777069,0.22753794491291046,0.5818668007850647,0.5182245373725891,0.6568472981452942,0.49735161662101746,0.8610218167304993,0.981562077999115,0.3934977650642395,23.809059143066406,90.91571807861328,165.87025451660156,28.713973999023438,92.0999984741211,159.67283630371094,27.191991806030273,212.94720458984375,0.9438852667808533,0.0,0.7158735394477844,36.554569244384766,2.8982765674591064,3.830838203430176,4.094829082489014,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2390683813403791,0.2841785185751366,0.22331090873500545,0.1303951146971506,0.1230470766523283,0.037692139683964156,134.43350982666016,0.15938357306833975,84.86956787109375,678.6721685921777,237.90220472547745,-42.854420840740204,-1420.322597026825,0.02433798619587811,-0.11351674050092697,0.44486837089061737,1.1541989147663116,1.1000913381576538
2024-10-16 16:25:00,5504.91943359375,79.69894409179688,139.63339233398438,49.16340637207031,58.57328414916992,46.576541900634766,27.975133895874023,26.600421905517578,134.93247985839844,133.96804809570312,134.09017944335938,135.1591796875,915.455810546875,492.15582275390625,373.5225524902344,346.0471496582031,378.7597351074219,358.9987487792969,424.12451171875,407.6302490234375,419.5592956542969,404.62640380859375,463.3096923828125,459.26007080078125,473.67340087890625,468.3533020019531,2.5999999046325684,1.5700000524520874,866.8751831054688,-0.01301240548491478,-1.4383622407913208,-1.364156723022461,-1.4090790748596191,-1.4391508102416992,-0.08212816715240479,-0.048716090619564056,0.18545471131801605,0.24373692274093628,0.581484317779541,0.516181230545044,0.6644530892372131,0.5014301538467407,0.8607214093208313,0.9517074227333069,0.39181897044181824,27.44332504272461,90.91571807861328,165.87025451660156,28.713973999023438,92.0999984741211,159.67283630371094,27.191991806030273,212.45819091796875,1.6080378293991089,0.0,0.6369811296463013,36.571468353271484,2.789257764816284,3.803851842880249,4.2321977615356445,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23535684605304422,0.2804041549925841,0.22297291442397743,0.133923577870409,0.12734250665998526,0.037945839306661525,134.53747177124023,0.1662977672225881,88.03326416015625,678.6721685921777,240.79866197374133,-13.01240548491478,-1412.687212228775,0.024138985112340916,-0.06542212888598442,0.42919163405895233,1.1658832430839539,1.097665548324585
2024-10-16 16:30:00,5504.326171875,79.70491790771484,139.66799926757812,49.284610748291016,58.6771240234375,46.78073501586914,27.23284912109375,26.016502380371094,134.93247985839844,134.04898071289062,134.09017944335938,135.18882751464844,918.050537109375,495.9061584472656,380.230224609375,348.8892517089844,380.3573303222656,359.5470886230469,421.0162658691406,401.3616638183594,415.06982421875,394.10076904296875,478.68359375,466.3977966308594,485.3009948730469,458.8226318359375,2.5999999046325684,1.5700000524520874,872.1239013671875,-0.03721778839826584,-1.5104763507843018,-1.4730066061019897,-1.4751648902893066,-1.4595980644226074,-0.13109636306762695,-0.0531221404671669,0.23230966925621033,0.24499021470546722,0.5829114317893982,0.5172158479690552,0.6697068810462952,0.5259061455726624,0.8728364706039429,0.9719584584236145,0.4097289443016052,28.049406051635742,90.91571807861328,165.87025451660156,28.713973999023438,92.0999984741211,159.67283630371094,27.191991806030273,220.44009399414062,1.770467758178711,0.0,0.6954634785652161,32.98197555541992,2.8973326683044434,3.876473903656006,4.145415306091309,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23695456120746372,0.2821126506791308,0.22491622375311718,0.13093230758937455,0.12508425677091373,0.03778697242758271,134.56511688232422,0.16678708863589187,131.53903198242188,678.6721685921777,242.2566392686632,-37.21778839826584,-1479.5614778995514,0.024576349953487026,-0.09210925176739693,0.47729988396167755,1.1956130266189575,1.1001272797584534
2024-10-16 16:35:00,5493.35546875,79.70870971679688,139.61878967285156,49.42881774902344,58.75020980834961,47.14324188232422,25.983640670776367,24.93225860595703,134.82003784179688,134.02452087402344,134.09017944335938,135.06065368652344,868.1119995117188,501.0321960449219,374.6438903808594,345.8812255859375,378.1465759277344,362.46563720703125,416.0280456542969,403.16119384765625,417.0276794433594,400.2635803222656,470.1414794921875,462.8687744140625,481.20697021484375,459.5081787109375,2.5999999046325684,1.5700000524520874,853.0418701171875,-0.058437999337911606,-1.4497185945510864,-1.4021203517913818,-1.4290719032287598,-1.4174834489822388,-0.13408462703227997,-0.0600430965423584,0.23789608478546143,0.21314597129821777,0.5422701835632324,0.4965621829032898,0.6509964466094971,0.5101332664489746,0.8635258078575134,0.9398236274719238,0.37974855303764343,29.18538475036621,91.83432006835938,169.410400390625,29.965232849121094,92.0999984741211,159.67283630371094,27.191991806030273,216.5675048828125,1.4527277946472168,0.0,0.6710582375526428,32.75,3.1496098041534424,4.031427383422852,4.263843059539795,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23966862223736146,0.2848658430880892,0.22858640655961368,0.1259885152806164,0.12089061283431925,0.03754320467511266,134.49884796142578,0.15802946021791953,103.04605102539062,678.6721685921777,236.9560750325521,-58.437999337911606,-1424.5985746383667,0.024331341442040973,-0.09706386178731918,0.4510420560836792,1.1611297130584717,1.0388323664665222
2024-10-16 16:40:00,5495.01220703125,79.70167541503906,139.61460876464844,49.38749313354492,58.61265182495117,46.260250091552734,26.8276424407959,25.44343376159668,134.820068359375,133.94369506835938,134.09017944335938,135.06065368652344,869.0203857421875,495.1117858886719,369.49542236328125,347.9195556640625,373.50213623046875,360.39093017578125,424.8150329589844,411.58544921875,416.52874755859375,404.4161071777344,471.7299499511719,468.5589599609375,470.3194885253906,461.3516845703125,2.5999999046325684,1.5700000524520874,833.8106079101562,-0.027978019788861275,-1.4273781776428223,-1.4200774431228638,-1.3872151374816895,-1.4137177467346191,-0.18060550093650818,-0.11929000169038773,0.22134366631507874,0.25550952553749084,0.584418535232544,0.4910770356655121,0.6662218570709229,0.5074523091316223,0.8566823601722717,0.9584735035896301,0.3753187656402588,25.442880630493164,91.83432006835938,169.410400390625,29.965232849121094,92.0999984741211,159.67283630371094,27.191991806030273,211.78065490722656,2.059856414794922,0.0,0.6350834369659424,34.17620086669922,2.8565847873687744,3.8500783443450928,4.25335693359375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23912817176990459,0.2837952563331595,0.22398644531519984,0.12989614743994504,0.12319397914179103,0.03758526159198883,134.4786491394043,0.15814712561151648,72.1680908203125,678.6721685921777,231.6140577528212,-27.978019788861275,-1412.0971262454987,0.025801421478935344,-0.14994775131344795,0.4768531918525696,1.1736741662025452,1.075495570898056
2024-10-16 16:45:00,5510.6005859375,79.72274780273438,139.6083221435547,49.31650924682617,58.65724182128906,47.064266204833984,27.328977584838867,26.083023071289062,134.78599548339844,133.94369506835938,134.09017944335938,135.06065368652344,886.4694213867188,493.225830078125,371.8697204589844,346.3707275390625,375.13836669921875,359.0631408691406,427.4212646484375,411.5918273925781,422.2917175292969,405.4078674316406,472.5834655761719,469.57330322265625,474.4377746582031,466.0910949707031,2.5999999046325684,1.5700000524520874,845.891845703125,-0.04925694316625595,-1.4802652597427368,-1.4311269521713257,-1.4642558097839355,-1.446473240852356,-0.1170344278216362,-0.05574794113636017,0.21960386633872986,0.228689044713974,0.5966393351554871,0.5115203261375427,0.6599230170249939,0.5233287215232849,0.864901602268219,0.9860290288925171,0.3749903440475464,25.143590927124023,91.83432006835938,169.410400390625,29.965232849121094,92.0999984741211,159.67283630371094,27.191991806030273,214.74037170410156,0.9633973240852356,0.0,0.654329240322113,34.4708366394043,2.8678317070007324,3.8399412631988525,4.34851598739624,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2365867354523595,0.2813971541189627,0.22578202042106366,0.1311056619536356,0.12512842805397853,0.03782709609929282,134.47013092041016,0.16086620824033224,85.64434814453125,678.6721685921777,234.96995713975696,-49.25694316625595,-1455.5303156375885,0.025470946182305967,-0.08639118447899818,0.44829291105270386,1.1832517385482788,1.1081596612930298
2024-10-16 16:50:00,5512.53125,79.72001647949219,139.59832763671875,49.56967544555664,58.56403350830078,47.04634094238281,27.377113342285156,25.855966567993164,134.78599548339844,133.91506958007812,133.94369506835938,135.03627014160156,895.4918212890625,492.9651794433594,369.8633728027344,344.5531005859375,375.5458984375,358.1665954589844,426.95654296875,409.1767272949219,420.6943664550781,403.15484619140625,473.4264221191406,470.0344543457031,475.1982421875,466.77825927734375,2.5999999046325684,1.5700000524520874,858.1434936523438,-0.02074863389134407,-1.4452236890792847,-1.3960392475128174,-1.4077564477920532,-1.415557622909546,-0.13369378447532654,-0.0780261754989624,0.22354918718338013,0.23486709594726562,0.5776183009147644,0.5198979377746582,0.6602746844291687,0.49582138657569885,0.8477610945701599,0.9641795754432678,0.40061426162719727,23.79608726501465,91.16291809082031,168.1225128173828,28.750595092773438,92.0999984741211,159.67283630371094,27.191991806030273,202.98623657226562,1.5518105030059814,0.0,0.6061105728149414,40.700279235839844,2.795748472213745,3.8936195373535156,4.4483442306518555,4.211490154266357,3.2959487438201904,2.1057450771331787,0.237843342651084,0.28099973145966867,0.22573597443720814,0.13135983019736255,0.12406112125467665,0.03780715616016119,134.42025756835938,0.16244657502650212,89.82086181640625,678.6721685921777,238.3731926812066,-20.74863389134407,-1416.1442518234253,0.024557408141012895,-0.10585997998714447,0.45841628313064575,1.1560960710048676,1.0975162386894226
2024-10-16 16:55:00,5490.28271484375,79.70870971679688,139.6016082763672,49.532371520996094,58.58515548706055,47.11003112792969,26.60051727294922,25.4940185546875,134.6807098388672,133.82009887695312,133.94369506835938,134.9553680419922,899.3198852539062,491.4154968261719,371.0937194824219,345.3927307128906,374.8683776855469,356.31475830078125,428.0184326171875,409.76446533203125,419.4951477050781,402.8447570800781,471.838134765625,467.0132751464844,469.3043212890625,462.25048828125,2.5999999046325684,1.5700000524520874,851.4999389648438,-0.012096581980586052,-1.5029728412628174,-1.447685956954956,-1.463665246963501,-1.4836843013763428,-0.1609794646501541,-0.1031411662697792,0.2360820323228836,0.2439030408859253,0.5965383052825928,0.5382232666015625,0.6782426834106445,0.5266210436820984,0.8803229331970215,0.9949938058853149,0.41392433643341064,23.090106964111328,91.16291809082031,168.1225128173828,28.750595092773438,92.0999984741211,159.67283630371094,27.191991806030273,204.59307861328125,1.7521370649337769,0.0,0.650920569896698,36.424827575683594,2.9303646087646484,4.004868507385254,4.582254886627197,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23891506483475464,0.2825803770694114,0.22723111766465018,0.12830527014461166,0.1229681702865721,0.037761642656961664,134.34996795654297,0.16380210855489621,91.03765869140625,678.6721685921777,236.52776082356772,-12.096581980586052,-1474.5020866394043,0.026139878963801925,-0.13206031545996666,0.4799850732088089,1.204863727092743,1.1347615718841553
2024-10-16 17:00:00,5506.32958984375,79.70870971679688,139.6296844482422,49.67193603515625,58.61965560913086,47.05712127685547,27.402929306030273,26.16254997253418,134.70510864257812,133.82009887695312,133.86280822753906,134.9553680419922,882.2615356445312,491.0845947265625,375.1020812988281,347.2906188964844,376.4705810546875,357.7660827636719,427.0695495605469,411.8166198730469,418.103271484375,400.4852294921875,479.78094482421875,473.8468933105469,471.8408508300781,466.2041320800781,2.5999999046325684,1.5700000524520874,848.88232421875,-0.05629145726561546,-1.530964970588684,-1.4653977155685425,-1.4894658327102661,-1.4880573749542236,-0.13997186720371246,-0.06239913031458855,0.2443889081478119,0.2817608714103699,0.5670002102851868,0.48087558150291443,0.6733208894729614,0.4945470094680786,0.8703888058662415,0.9378263354301453,0.4691092073917389,23.939760208129883,91.16291809082031,168.1225128173828,28.750595092773438,92.0999984741211,159.67283630371094,27.191991806030273,200.7329559326172,1.5555758476257324,0.0,0.6177262663841248,40.103553771972656,2.8007421493530273,3.9009358882904053,4.260955333709717,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2377623823070547,0.280592021977591,0.22524616820609403,0.13116834724102913,0.12523108026823115,0.0379407350742394,134.33584594726562,0.16022679377417484,90.95770263671875,678.6721685921777,235.80064561631946,-56.29145726561546,-1493.471473455429,0.025847657484097727,-0.1011854987591505,0.5261497795581818,1.16786789894104,1.0478757917881012
2024-10-16 17:05:00,5499.01416015625,79.72122955322266,139.66546630859375,49.4637336730957,58.64381790161133,46.929019927978516,26.962236404418945,25.66354751586914,134.7051544189453,133.82009887695312,133.94369506835938,134.9798126220703,907.1007690429688,493.7532653808594,372.8573303222656,345.0096740722656,376.6184997558594,358.2238464355469,424.838623046875,410.9407043457031,419.2802734375,403.15509033203125,469.937744140625,465.1257629394531,473.1020202636719,467.8568115234375,2.5999999046325684,1.5700000524520874,867.7581176757812,-0.002336987992748618,-1.482941746711731,-1.4454478025436401,-1.4485101699829102,-1.4529078006744385,-0.1448318511247635,-0.08773867785930634,0.2501084506511688,0.24160724878311157,0.5753653049468994,0.5151988863945007,0.673845648765564,0.5342965722084045,0.8596871495246887,0.9870041608810425,0.4081540107727051,24.59941864013672,91.51387786865234,165.13780212402344,30.026269912719727,92.0999984741211,159.67283630371094,27.191991806030273,195.79856872558594,1.9048224687576294,0.0,0.6352723836898804,57.324668884277344,2.928992748260498,3.915450096130371,4.437870979309082,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23819306861056408,0.28239984941981244,0.22598713104448767,0.1298368996609971,0.1235830512641387,0.037763560771968095,134.36219024658203,0.16495698003752626,86.32260131835938,678.6721685921777,241.04392157660592,-2.336987992748618,-1457.45187997818,0.025044070448072428,-0.11628526449203491,0.4917156994342804,1.2081422209739685,1.0905641913414001
2024-10-16 17:10:00,5498.00146484375,79.71147918701172,139.61460876464844,49.483375549316406,58.729164123535156,47.0655517578125,27.8363094329834,26.412439346313477,134.78599548339844,133.94369506835938,134.05621337890625,135.06065368652344,903.7264404296875,492.00146484375,370.4829406738281,345.7999572753906,376.0494384765625,358.1177062988281,425.6525573730469,413.5652770996094,417.6540222167969,406.9916687011719,465.1194152832031,464.057373046875,468.11627197265625,463.0533447265625,2.5999999046325684,1.5700000524520874,865.12353515625,-0.08615370839834213,-1.5412603616714478,-1.5138884782791138,-1.507279396057129,-1.5199235677719116,-0.10830631852149963,-0.05458582565188408,0.22873544692993164,0.23826780915260315,0.6061897873878479,0.5313252210617065,0.6497749090194702,0.49995899200439453,0.8680385947227478,1.0165746212005615,0.3852459192276001,23.67876434326172,91.51387786865234,165.13780212402344,30.026269912719727,92.0999984741211,159.67283630371094,27.191991806030273,208.91259765625,1.2244457006454468,0.0,0.6305615901947021,32.767852783203125,2.742086172103882,3.878014326095581,4.320195198059082,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2361672399570886,0.2802942289621908,0.22462779332065255,0.13285319152949293,0.1260575462305751,0.038109637028973686,134.46163940429688,0.16437362670935027,71.48931884765625,678.6721685921777,240.31209309895834,-86.15370839834213,-1520.5879509449005,0.0248387302946583,-0.08144607208669186,0.4670032560825348,1.1497339010238647,1.1375150084495544
2024-10-16 17:15:00,5486.57275390625,79.70796966552734,139.66091918945312,49.307552337646484,58.45663833618164,46.97211456298828,26.436695098876953,25.207141876220703,134.93247985839844,134.04898071289062,134.09017944335938,135.18882751464844,905.9700317382812,490.18304443359375,372.70458984375,345.98980712890625,373.0190124511719,357.45635986328125,425.1620788574219,410.8812255859375,418.68310546875,407.19061279296875,472.5299377441406,470.73822021484375,476.5783996582031,470.6920166015625,2.5999999046325684,1.5700000524520874,859.6746826171875,0.0034309308975934982,-1.402696132659912,-1.3860039710998535,-1.3862552642822266,-1.4189178943634033,-0.20407734811306,-0.1344584822654724,0.2198822945356369,0.23525086045265198,0.5949708223342896,0.508067786693573,0.6789822578430176,0.5231884121894836,0.8567783832550049,0.9837364554405212,0.3917832672595978,23.243553161621094,91.51387786865234,165.13780212402344,30.026269912719727,92.0999984741211,159.67283630371094,27.191991806030273,205.4809112548828,1.9994454383850098,0.0,0.6313440799713135,30.741119384765625,3.0161936283111572,3.9086101055145264,4.213376045227051,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23891616610583002,0.2832473982703119,0.22759997187499098,0.12809708732408653,0.1221393764247805,0.037615493582032346,134.56511688232422,0.16512494636898087,75.7288818359375,678.6721685921777,238.79852294921875,3.4309308975934982,-1398.4683156013489,0.024584055625139652,-0.1692679151892662,0.4551331549882889,1.2021706700325012,1.1030386090278625
