datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-16 17:20:00,5481.92578125,79.72274780273438,139.603759765625,49.473453521728516,58.618614196777344,47.053627014160156,27.30531883239746,25.816211700439453,134.93247985839844,134.04898071289062,134.11463928222656,135.18882751464844,899.5386962890625,493.380615234375,371.2551574707031,346.69317626953125,373.0190124511719,357.6575927734375,426.7109680175781,409.25762939453125,417.70306396484375,399.62750244140625,486.1161804199219,470.8776550292969,475.7947692871094,467.7929382324219,2.5999999046325684,1.5700000524520874,866.4867553710938,-0.04976417496800423,-1.494880199432373,-1.4676157236099243,-1.4637168645858765,-1.4982085227966309,-0.14404703676700592,-0.08200083673000336,0.1931307017803192,0.23886485397815704,0.6492769718170166,0.5336847305297852,0.6191255450248718,0.5302940607070923,0.8658058643341064,1.0229250192642212,0.3995285928249359,23.18205451965332,91.46562194824219,166.1086883544922,29.68446159362793,92.0999984741211,159.67283630371094,27.191991806030273,207.1389923095703,1.6561475992202759,0.0,0.6171040534973145,32.081382751464844,2.9276275634765625,3.9314582347869873,4.315691947937012,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23754795531874418,0.2814586602479062,0.2259291012024351,0.13110713314391226,0.12395715008700224,0.037991617102487184,134.57123184204102,0.16409173202705196,98.69265747070312,678.6721685921777,240.69076538085938,-49.76417496800423,-1481.1053276062012,0.024707243875351226,-0.11302393674850464,0.43199555575847626,1.1494196057319641,1.1829617023468018
2024-10-16 17:25:00,5509.0048828125,79.71146392822266,139.5574493408203,49.165809631347656,58.76254653930664,46.942684173583984,27.327518463134766,25.972475051879883,135.0377655029297,134.15426635742188,134.19546508789062,135.2941131591797,878.9556274414062,494.40386962890625,373.677734375,346.4682922363281,374.9172668457031,357.5097351074219,428.25048828125,412.53375244140625,419.55889892578125,398.8464050292969,483.1798400878906,468.6799621582031,472.71539306640625,464.9362487792969,2.5999999046325684,1.5700000524520874,851.8406372070312,-0.07913386821746826,-1.4648048877716064,-1.4386762380599976,-1.4206169843673706,-1.4509789943695068,-0.19067364931106567,-0.114244744181633,0.20458562672138214,0.1997126042842865,0.6369596719741821,0.517504870891571,0.618035614490509,0.5095193386077881,0.8228400349617004,1.0240426063537598,0.36637598276138306,23.886850357055664,91.41011810302734,167.2252655029297,29.68446159362793,92.0999984741211,159.67283630371094,27.191991806030273,205.30101013183594,1.800845980644226,0.0,0.623448371887207,40.59157180786133,2.8935775756835938,3.932964563369751,4.431279182434082,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23617987920735065,0.2822801301887021,0.2255005574181974,0.13127435626616163,0.12476507691958816,0.03778741139052609,134.67040252685547,0.15954889242949355,103.32522583007812,678.6721685921777,236.62239922417535,-79.13386821746826,-1443.7692761421204,0.024372772152164622,-0.15245919674634933,0.40429823100566864,1.1275549530982971,1.1544645428657532
2024-10-16 17:30:00,5481.3955078125,79.71296691894531,139.60414123535156,49.55314254760742,58.72003936767578,47.23968505859375,27.111291885375977,25.907913208007812,135.0377655029297,134.26678466796875,134.30075073242188,135.37498474121094,873.592041015625,493.0418701171875,373.0237121582031,345.23541259765625,375.7564697265625,357.9278259277344,426.6513977050781,412.37200927734375,419.39727783203125,399.9014892578125,477.14898681640625,467.3525695800781,472.0425109863281,466.40582275390625,2.5999999046325684,1.5700000524520874,871.3715209960938,-0.03289889171719551,-1.4686614274978638,-1.4281015396118164,-1.4278641939163208,-1.4342288970947266,-0.14613744616508484,-0.06632035970687866,0.19577689468860626,0.18873417377471924,0.6489320993423462,0.5081507563591003,0.6147763729095459,0.5184694528579712,0.8189058303833008,1.024851679801941,0.37163278460502625,24.346647262573242,91.41011810302734,167.2252655029297,29.68446159362793,92.0999984741211,164.1895751953125,27.191991806030273,204.01438903808594,1.867093563079834,0.0,0.6645216941833496,30.25640106201172,2.8533337116241455,3.917785882949829,4.40912389755249,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23762839958557722,0.28158756965084963,0.22653438672664644,0.13001017837021922,0.12423946566670749,0.03804360983805037,134.7450714111328,0.15937402067968193,94.82522583007812,678.6721685921777,242.04764472113717,-32.89889171719551,-1439.7140145301819,0.024012385452062576,-0.10622890293598175,0.3845110684633255,1.133245825767517,1.1570828557014465
2024-10-16 17:35:00,5489.0419921875,79.71304321289062,139.70974731445312,49.61090850830078,58.92536163330078,47.22846984863281,27.380382537841797,26.081323623657227,135.14305114746094,134.30075073242188,134.330322265625,135.3184051513672,915.8782958984375,491.0540771484375,371.24993896484375,344.911865234375,374.8197937011719,357.3477478027344,425.7633361816406,412.07598876953125,418.5699768066406,405.0100402832031,465.27386474609375,463.39483642578125,473.8531188964844,468.568359375,2.5999999046325684,1.5700000524520874,860.0712280273438,-0.09285249561071396,-1.4742188453674316,-1.4625155925750732,-1.43144690990448,-1.4720215797424316,-0.1391087919473648,-0.07552417367696762,0.22128824889659882,0.21567301452159882,0.62489914894104,0.5155867338180542,0.5855880975723267,0.5000544190406799,0.807280421257019,1.0304988622665405,0.3918779790401459,23.419267654418945,91.41011810302734,167.2252655029297,29.68446159362793,92.0999984741211,164.1895751953125,27.191991806030273,205.27967834472656,1.226428508758545,0.0,0.6720028519630432,30.15448760986328,2.8564774990081787,3.9287946224212646,4.42361307144165,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23711585901680127,0.2816343856960006,0.22572896838472412,0.1308648263230798,0.12465596057939422,0.03811711523605091,134.77313232421875,0.1668557641209519,78.22119140625,678.6721685921777,238.90867445203995,-92.85249561071396,-1460.0507318973541,0.023953426762533984,-0.10731648281216621,0.43696126341819763,1.0856425166130066,1.1404858827590942
2024-10-16 17:40:00,5502.1650390625,79.7055435180664,139.7535400390625,49.17127990722656,58.56064987182617,46.90081787109375,27.753414154052734,26.29408073425293,135.14305114746094,134.30075073242188,134.42892456054688,135.39939880371094,881.9380493164062,490.82080078125,371.6800231933594,345.8572692871094,374.1908874511719,357.3479919433594,427.518798828125,411.4786376953125,419.4414367675781,404.2100524902344,476.3422546386719,473.5216369628906,476.53619384765625,468.57403564453125,2.5999999046325684,1.5700000524520874,846.7342529296875,-0.021613692864775658,-1.4976494312286377,-1.446669101715088,-1.4534528255462646,-1.4746686220169067,-0.14368274807929993,-0.07578081637620926,0.23532207310199738,0.25330907106399536,0.6444448232650757,0.52427077293396,0.6002776026725769,0.5337273478507996,0.8271037936210632,1.0315433740615845,0.4027315080165863,22.860933303833008,90.54949188232422,169.7216796875,27.291810989379883,92.0999984741211,164.1895751953125,27.191991806030273,216.89251708984375,2.071434497833252,0.0,0.6575843691825867,33.305973052978516,2.7930243015289307,3.911329746246338,4.543606758117676,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23562978128207845,0.2806238346260096,0.22474968066251716,0.1329949295460436,0.12600177388335118,0.037926932590522336,134.81803131103516,0.16028927577691807,84.719970703125,678.6721685921777,235.20395914713544,-21.613692864775658,-1468.1099951267242,0.026147373588423246,-0.10973178222775459,0.48863114416599274,1.1340049505233765,1.1687155961990356
2024-10-16 17:45:00,5479.42236328125,79.71141815185547,139.72976684570312,49.49359130859375,58.698875427246094,46.399742126464844,28.021451950073242,26.760709762573242,135.17262268066406,134.40603637695312,134.42892456054688,135.52301025390625,872.3782958984375,493.5245361328125,370.3773498535156,343.46112060546875,375.3839111328125,358.752685546875,426.6028137207031,411.5872802734375,422.6562194824219,402.04949951171875,479.1485595703125,472.168701171875,475.69696044921875,468.11627197265625,2.5999999046325684,1.5700000524520874,859.2273559570312,-0.09801691770553589,-1.5264136791229248,-1.4906905889511108,-1.4945422410964966,-1.5044039487838745,-0.1646329164505005,-0.09344636648893356,0.24581192433834076,0.2284408062696457,0.6400758624076843,0.5310637354850769,0.6017278432846069,0.5193382501602173,0.8280200362205505,1.0467818975448608,0.39636218547821045,23.683063507080078,90.54949188232422,169.7216796875,27.291810989379883,92.0999984741211,164.1895751953125,27.191991806030273,219.1458740234375,1.1622891426086426,0.0,0.7089417576789856,42.75312423706055,2.7586121559143066,3.9819674491882324,4.531338214874268,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23638801240420299,0.2803536806632847,0.2216113748738641,0.13383420269216864,0.12781272936647958,0.03821102968407992,134.88264846801758,0.15920990171234584,93.73025512695312,678.6721685921777,238.6742655436198,-98.01691770553589,-1504.0126144886017,0.024681571139077256,-0.12903964146971703,0.47425273060798645,1.1210660934448242,1.1711395978927612
2024-10-16 17:50:00,5513.45068359375,79.70870971679688,139.75357055664062,49.17964172363281,58.43990707397461,46.86766815185547,27.809850692749023,26.34874725341797,135.27122497558594,134.40603637695312,134.5342254638672,135.52301025390625,911.294189453125,493.4544677734375,369.8146057128906,345.1224670410156,375.5458984375,358.38580322265625,425.4851379394531,411.47808837890625,417.2297668457031,400.7444152832031,473.50592041015625,467.1563415527344,472.7410888671875,466.3576965332031,2.5999999046325684,1.5700000524520874,877.5748291015625,0.008932355791330338,-1.4374866485595703,-1.407680630683899,-1.4029525518417358,-1.3955143690109253,-0.12727417051792145,-0.0677533969283104,0.19031944870948792,0.23701977729797363,0.672197163105011,0.5107689499855042,0.621392011642456,0.5323896408081055,0.8168442845344543,1.0273884534835815,0.3763487935066223,24.310470581054688,90.54949188232422,169.7216796875,27.291810989379883,92.0999984741211,164.1895751953125,27.191991806030273,214.02218627929688,1.7467514276504517,0.0,0.6850669980049133,31.864347457885742,2.868070125579834,3.9622137546539307,4.510715007781982,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23570873802685072,0.28009144158107263,0.22462788518092208,0.1332873640751445,0.1262845711360101,0.037843054535065035,134.93362426757812,0.1652856335805891,85.07760620117188,678.6721685921777,243.77078586154514,8.932355791330338,-1410.9085500240326,0.02389331283287797,-0.09751378372311592,0.42733922600746155,1.1537816524505615,1.1829661130905151
2024-10-16 17:55:00,5490.6484375,79.70870971679688,139.76023864746094,49.73564910888672,58.644683837890625,47.06920623779297,27.181957244873047,25.821495056152344,135.3765106201172,134.51133728027344,134.5342254638672,135.5473175048828,917.38671875,491.5247802734375,371.5224609375,346.37396240234375,375.3353271484375,358.4830322265625,425.211181640625,413.408447265625,416.919189453125,404.8939514160156,466.99725341796875,464.48101806640625,470.6693115234375,465.4789123535156,2.5999999046325684,1.5700000524520874,860.1385498046875,-0.043258704245090485,-1.5188478231430054,-1.4877153635025024,-1.4931895732879639,-1.5126675367355347,-0.12849865853786469,-0.06387186050415039,0.23832041025161743,0.24751952290534973,0.6444575190544128,0.5299043655395508,0.6342915892601013,0.5224207043647766,0.8365035057067871,1.0524327754974365,0.4075102210044861,24.457380294799805,90.90961456298828,166.63931274414062,28.256195068359375,92.0999984741211,164.1895751953125,27.191991806030273,215.7233428955078,1.7453359365463257,0.0,0.6806237101554871,33.63445281982422,2.988595724105835,3.9759950637817383,4.325990200042725,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23859407703594168,0.28133289630407166,0.22580249821478574,0.1303984992067209,0.12387202923848005,0.03796509535411239,134.99234771728516,0.16708167153526665,73.535400390625,678.6721685921777,238.92737494574655,-43.258704245090485,-1503.1050741672516,0.02557262623258742,-0.09618525952100754,0.48583993315696716,1.156712293624878,1.1743618845939636
2024-10-16 18:00:00,5501.52587890625,79.69903564453125,139.7377471923828,49.23185348510742,58.596527099609375,46.777626037597656,26.77507209777832,25.393531799316406,135.3765106201172,134.51133728027344,134.5342254638672,135.6282958984375,890.3657836914062,490.94610595703125,371.87457275390625,347.6982421875,373.9676818847656,358.48980712890625,427.4352111816406,413.8398742675781,415.7381591796875,402.56182861328125,478.7127685546875,475.49151611328125,474.42388916015625,468.9419250488281,2.5999999046325684,1.5700000524520874,848.7152709960938,-0.050017114728689194,-1.4226393699645996,-1.4089421033859253,-1.3969084024429321,-1.4176900386810303,-0.1576993763446808,-0.09780462086200714,0.25905558466911316,0.24188421666622162,0.614687442779541,0.49963974952697754,0.5813817977905273,0.5249180197715759,0.8225657939910889,0.9993873238563538,0.43020913004875183,24.360044479370117,90.90961456298828,166.63931274414062,28.256195068359375,92.0999984741211,164.1895751953125,27.191991806030273,219.67779541015625,1.4568754434585571,0.0,0.6646999716758728,34.23868179321289,3.1013689041137695,3.977111339569092,4.240124225616455,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23809428711503344,0.2833835689614762,0.2262251923487812,0.12948916712027872,0.12280778445443043,0.037584956441306015,135.01259231567383,0.16183978832222062,75.12908935546875,678.6721685921777,235.75424194335938,-50.017114728689194,-1411.5449786186218,0.024496695403683426,-0.12775199860334396,0.5009398013353348,1.1062998175621033,1.1143271923065186
2024-10-16 18:05:00,5509.34765625,79.70870971679688,139.7656707763672,49.531158447265625,58.56333541870117,46.961647033691406,26.46885871887207,25.36775779724121,135.3765106201172,134.51133728027344,134.63951110839844,135.6282958984375,878.6109619140625,494.58978271484375,373.7741394042969,348.11627197265625,374.2340393066406,358.2724609375,429.2861328125,412.32318115234375,418.0003662109375,400.36895751953125,483.9010314941406,472.3585510253906,478.0471496582031,469.9776611328125,2.5999999046325684,1.5700000524520874,839.9797973632812,-0.020282994955778122,-1.5216888189315796,-1.4834063053131104,-1.4931796789169312,-1.5098882913589478,-0.15139806270599365,-0.08377080410718918,0.25014519691467285,0.2634446322917938,0.6481868624687195,0.4946712851524353,0.6446267366409302,0.5593175888061523,0.869097888469696,1.0254038572311401,0.43509218096733093,24.37192726135254,90.90961456298828,166.63931274414062,28.256195068359375,92.0999984741211,164.1895751953125,27.191991806030273,215.78675842285156,2.3536667823791504,0.0,0.7009668350219727,31.61402702331543,3.0338852405548096,3.9888980388641357,4.305706024169922,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2394049896475006,0.2830613122962654,0.2269854567181263,0.12793516336427513,0.12261307797383254,0.03755304081801136,135.03891372680664,0.15947640568976165,95.82577514648438,678.6721685921777,233.32772148980035,-20.282994955778122,-1502.0407736301422,0.027217268376268047,-0.11758443340659142,0.5135898292064667,1.2039443254470825,1.1428581476211548
2024-10-16 18:10:00,5481.8310546875,79.69623565673828,139.7314453125,49.46197509765625,58.711814880371094,47.04545593261719,26.72231674194336,25.46787452697754,135.48179626464844,134.63951110839844,134.6691131591797,135.73358154296875,882.6790161132812,497.71954345703125,377.2895812988281,346.7612609863281,376.3678283691406,356.79559326171875,430.4846496582031,410.1553955078125,419.01141357421875,397.9553527832031,483.4933166503906,468.796630859375,480.3575134277344,471.1407470703125,2.5999999046325684,1.5700000524520874,855.4808349609375,-0.08394218981266022,-1.5243189334869385,-1.484124779701233,-1.4767558574676514,-1.4959009885787964,-0.14201442897319794,-0.0781603455543518,0.24878695607185364,0.24033932387828827,0.6390666961669922,0.5026837587356567,0.6068419814109802,0.528984010219574,0.8474562764167786,1.0386978387832642,0.44080233573913574,25.15273094177246,90.30839538574219,164.39926147460938,27.328432083129883,92.0999984741211,164.1895751953125,27.191991806030273,227.5095977783203,1.0002003908157349,0.0,0.6875664591789246,33.90299606323242,3.028021812438965,3.950679063796997,4.058554172515869,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23847504612258494,0.2830720514879038,0.22682408559783818,0.12883848056927333,0.12279033622239975,0.03783579521339136,135.13100051879883,0.1610190112222639,115.39932250976562,678.6721685921777,237.6335652669271,-83.94218981266022,-1495.2751398086548,0.024992742418350613,-0.11008738726377487,0.4891262799501419,1.1358259916305542,1.141750454902649
2024-10-16 18:15:00,5491.4833984375,79.67666625976562,139.72642517089844,49.26024627685547,58.398826599121094,47.15296173095703,26.14335060119629,24.650131225585938,135.48179626464844,134.7447967529297,134.76768493652344,135.73358154296875,875.2157592773438,498.1265869140625,379.3075866699219,347.44378662109375,377.59942626953125,356.8634033203125,427.6319885253906,406.99603271484375,416.68902587890625,397.8256530761719,477.626953125,460.3968505859375,477.297119140625,465.6953430175781,2.5999999046325684,1.5700000524520874,863.6027221679688,-0.009109290316700935,-1.4650553464889526,-1.4166793823242188,-1.4313632249832153,-1.44301438331604,-0.13142281770706177,-0.08158367872238159,0.24724727869033813,0.26125475764274597,0.6533476114273071,0.510220468044281,0.6137955784797668,0.5345762372016907,0.8239455819129944,1.0469996929168701,0.43921855092048645,25.738752365112305,90.30839538574219,164.39926147460938,27.328432083129883,92.0999984741211,164.1895751953125,27.191991806030273,223.823974609375,1.7649527788162231,0.0,0.6897211074829102,31.919281005859375,3.081378936767578,3.965369939804077,4.148099422454834,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23958620921893525,0.2840333645325514,0.22933704576043537,0.12715296289058722,0.11989041759749075,0.037440797233807,135.18196487426758,0.1593769289234982,120.9310302734375,678.6721685921777,239.889645046658,-9.109290316700935,-1439.0280842781067,0.0248478244792456,-0.10650324821472168,0.5085020363330841,1.1483718156814575,1.1635680794715881
2024-10-16 18:20:00,5504.24609375,79.69464874267578,139.7164306640625,49.74420928955078,58.76419448852539,47.12920379638672,26.356313705444336,25.14391326904297,135.48179626464844,134.7447967529297,134.79205322265625,135.7685546875,922.0964965820312,495.0014953613281,373.8462219238281,345.63812255859375,374.5497131347656,357.0207824707031,426.48956298828125,407.539306640625,416.5920715332031,395.5898132324219,476.9387512207031,468.1568603515625,479.2250061035156,458.87548828125,2.5999999046325684,1.5700000524520874,871.3452758789062,-0.060782819986343384,-1.5249043703079224,-1.5280061960220337,-1.4912124872207642,-1.4919261932373047,-0.14910326898097992,-0.08616991341114044,0.20811495184898376,0.23235316574573517,0.6802353858947754,0.5359811186790466,0.5974823832511902,0.5222703814506531,0.8457671403884888,1.087821125984192,0.399236798286438,24.807897567749023,90.30839538574219,164.39926147460938,27.328432083129883,92.0999984741211,164.1895751953125,27.191991806030273,221.42041015625,1.3266561031341553,0.0,0.7236002683639526,29.61857032775879,2.999817371368408,3.840933084487915,3.7935855388641357,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24015028156430485,0.28369609355280967,0.22752581100894576,0.12724046170916153,0.12138735216477815,0.03763237163108541,135.1968002319336,0.167524576640761,114.82095336914062,678.6721685921777,242.0403544108073,-60.782819986343384,-1509.0123116970062,0.02472076048526358,-0.11763659119606018,0.44046811759471893,1.1197527647018433,1.216216504573822
2024-10-16 18:25:00,5497.703125,79.66460418701172,139.7377166748047,49.204872131347656,58.527587890625,46.70396041870117,25.672588348388672,24.313140869140625,135.6099853515625,134.7447967529297,134.8729705810547,135.8846435546875,892.9349365234375,494.3110046386719,374.440673828125,347.7032470703125,371.0389709472656,356.42315673828125,426.710693359375,408.1014709472656,415.12176513671875,395.0443420410156,484.5685729980469,469.9931640625,477.61962890625,464.3390808105469,2.5999999046325684,1.5700000524520874,854.543701171875,-0.029083093628287315,-1.5079201459884644,-1.4552226066589355,-1.460819125175476,-1.454032301902771,-0.08207613229751587,-0.018508218228816986,0.1992471069097519,0.24934743344783783,0.6446220278739929,0.4910659193992615,0.6221132278442383,0.5013832449913025,0.8345581889152527,1.0295226573944092,0.40200188755989075,24.270471572875977,90.30839538574219,164.39926147460938,27.328432083129883,92.0999984741211,164.1895751953125,27.191991806030273,216.10443115234375,1.219506025314331,0.0,0.6608211398124695,35.04104232788086,3.072824239730835,3.8872644901275635,3.9362051486968994,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2407022537118357,0.2863074671139306,0.22846819924744402,0.12558613825025136,0.11893594167653827,0.0371831917821505,135.2780990600586,0.16241963529513745,107.89584350585938,678.6721685921777,237.37325032552084,-29.083093628287315,-1469.4985449314117,0.025563729781060453,-0.05029217526316643,0.4485945403575897,1.1234964728355408,1.1356879472732544
2024-10-16 18:30:00,5495.6181640625,79.67119598388672,139.68011474609375,49.541603088378906,58.56455612182617,47.20699691772461,26.31487464904785,24.92984390258789,135.6099853515625,134.8729705810547,134.8729705810547,135.90899658203125,876.729248046875,494.0085144042969,371.15753173828125,346.3708801269531,372.03125,357.56903076171875,427.57611083984375,410.3171081542969,417.5967102050781,398.3255920410156,474.3529968261719,466.3829650878906,476.1056213378906,465.8519592285156,2.5999999046325684,1.5700000524520874,859.7689208984375,-0.03556319326162338,-1.4836941957473755,-1.464845061302185,-1.4437103271484375,-1.4644569158554077,-0.16794061660766602,-0.09512507170438766,0.23556362092494965,0.23344533145427704,0.6499929428100586,0.5098810195922852,0.6047126054763794,0.5398591756820679,0.8487777709960938,1.0385607481002808,0.4094333350658417,24.171661376953125,90.68072509765625,163.35552978515625,28.408788681030273,92.0999984741211,164.1895751953125,27.191991806030273,221.25619506835938,1.643196940422058,0.0,0.6738360524177551,34.911033630371094,2.8379430770874023,3.8675167560577393,4.231299877166748,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23984369109738912,0.283526136259282,0.22854125988155682,0.1273971020948501,0.12069181066692189,0.03758592182228188,135.31623077392578,0.1595324168953497,94.002685546875,678.6721685921777,238.82470024956598,-35.56319326162338,-1464.1766250133514,0.025047030600346604,-0.13153284415602684,0.4690089523792267,1.1445717811584473,1.1598739624023438
2024-10-16 18:35:00,5508.85498046875,79.66188049316406,139.6337890625,49.502140045166016,58.65412902832031,46.66559982299805,26.197813034057617,24.949121475219727,135.6099853515625,134.8729705810547,134.8729705810547,135.8846435546875,913.9830322265625,493.6351623535156,371.9235534667969,346.0471496582031,373.4053955078125,357.2991638183594,427.78668212890625,405.4232177734375,418.5213928222656,398.5272216796875,478.05828857421875,469.398193359375,483.6458435058594,467.8567199707031,2.5999999046325684,1.5700000524520874,852.8746337890625,-0.0642278864979744,-1.468637228012085,-1.4160935878753662,-1.4203095436096191,-1.4505927562713623,-0.17133517563343048,-0.09506455808877945,0.24266663193702698,0.23006752133369446,0.6164674758911133,0.502480149269104,0.5823970437049866,0.49877357482910156,0.8346228003501892,1.0178972482681274,0.39032235741615295,24.392759323120117,90.68072509765625,163.35552978515625,28.408788681030273,92.0999984741211,164.1895751953125,27.191991806030273,219.46043395996094,1.0489481687545776,0.0,0.6793906092643738,37.371273040771484,2.886626720428467,3.87435245513916,4.169820785522461,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2403380474452048,0.2847719074852844,0.226566349133301,0.12719311177648357,0.12113058415972623,0.03738867770816428,135.31014251708984,0.16591161601948567,108.78948974609375,678.6721685921777,236.90962049696182,-64.2278864979744,-1438.9082789421082,0.024492682013991365,-0.13319986686110497,0.47273415327072144,1.0811706185340881,1.1189476251602173
2024-10-16 18:40:00,5512.1845703125,79.65609741210938,139.6584014892578,49.02519607543945,58.475067138671875,46.39189529418945,26.14340591430664,25.047460556030273,135.6099853515625,134.7447967529297,134.8729705810547,135.8846435546875,914.0391845703125,496.9281921386719,378.3553161621094,348.952880859375,379.6159362792969,357.4078063964844,427.07330322265625,401.8083190917969,413.16229248046875,387.625,483.9061584472656,457.1179504394531,484.3312683105469,453.2825622558594,2.5999999046325684,1.5700000524520874,870.3154296875,0.008259293623268604,-1.4765729904174805,-1.437988519668579,-1.4409282207489014,-1.4347134828567505,-0.14412538707256317,-0.07050008326768875,0.25097033381462097,0.2518531382083893,0.65328449010849,0.5180574655532837,0.6302683353424072,0.5345323085784912,0.8383858799934387,1.0549718141555786,0.41867634654045105,27.267494201660156,90.68072509765625,163.35552978515625,28.408788681030273,92.0999984741211,164.1895751953125,27.191991806030273,219.7494659423828,1.677351951599121,0.0,0.6851713061332703,33.591915130615234,2.8675923347473145,3.8175160884857178,4.12896203994751,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23905048250846758,0.28512875282955713,0.22621031311110135,0.12747718109302245,0.12213327045785151,0.03720539876026158,135.2780990600586,0.1658215854188085,160.249755859375,678.6721685921777,241.75428602430557,8.259293623268604,-1447.5508034229279,0.02490900400437035,-0.10731273517012596,0.5028234720230103,1.1648006439208984,1.1713419556617737
2024-10-16 18:45:00,5488.93310546875,79.62906646728516,139.60414123535156,49.410400390625,58.71769332885742,47.293914794921875,26.642587661743164,25.134307861328125,135.6099853515625,134.7447967529297,134.8729705810547,135.76858520507812,878.2059326171875,498.3061828613281,379.11865234375,346.4944763183594,376.7317199707031,358.19091796875,420.7058410644531,399.00640869140625,416.3169860839844,397.0787353515625,471.7207946777344,461.8445129394531,482.1640930175781,457.7353820800781,2.5999999046325684,1.5700000524520874,862.9730834960938,-0.04736122488975525,-1.472882866859436,-1.4647836685180664,-1.430153727531433,-1.4556673765182495,-0.1862141489982605,-0.11330704391002655,0.20691215991973877,0.24170321226119995,0.6780382990837097,0.47912725806236267,0.6179291605949402,0.5496909022331238,0.8373335003852844,1.0290640592575073,0.40401747822761536,30.608200073242188,90.88824462890625,163.2151336669922,28.915395736694336,92.0999984741211,164.1895751953125,27.191991806030273,214.27320861816406,1.4394986629486084,0.0,0.6798642873764038,32.66573715209961,2.83585524559021,3.847277879714966,4.11319637298584,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2384684447060987,0.28338804976611887,0.22825369185528094,0.12858459742105768,0.12130521625144379,0.03774848409630618,135.24908447265625,0.1599957433881296,126.40765380859375,678.6721685921777,239.7147454155816,-47.36122488975525,-1455.8719098567963,0.02451154279228686,-0.14976059645414352,0.4486153721809387,1.167620062828064,1.1571655571460724
2024-10-16 18:50:00,5494.0888671875,79.64309692382812,139.63253784179688,49.49003982543945,58.54140090942383,47.20217514038086,26.75160789489746,25.465463638305664,135.51148986816406,134.6638946533203,134.76768493652344,135.73358154296875,871.1031494140625,492.98162841796875,371.4097900390625,346.2613220214844,372.6514892578125,357.1825256347656,425.9153747558594,406.9664306640625,415.527587890625,397.4548034667969,476.66552734375,470.3482971191406,474.3210754394531,463.4244384765625,2.5999999046325684,1.5700000524520874,842.2293090820312,-0.003675270127132535,-1.4981858730316162,-1.4420311450958252,-1.4485098123550415,-1.455967664718628,-0.1420472115278244,-0.07468988001346588,0.2506393790245056,0.21546612679958344,0.6346525549888611,0.5436225533485413,0.5973109602928162,0.5218453407287598,0.8192903995513916,1.0396748781204224,0.40072202682495117,27.22723388671875,90.88824462890625,163.2151336669922,28.915395736694336,92.0999984741211,164.1895751953125,27.191991806030273,227.58908081054688,1.4146451950073242,0.0,0.688168466091156,32.49544906616211,2.8108789920806885,3.761319160461426,4.126786231994629,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23856291075092503,0.282194297067632,0.22753443591847464,0.12895405760804507,0.12275429865492327,0.037758888220285405,135.16916275024414,0.15855279564489322,94.85302734375,678.6721685921777,233.9525858561198,-3.675270127132535,-1461.1736238002777,0.026628847671995227,-0.10836854577064514,0.46610550582408905,1.119156301021576,1.1782751083374023
2024-10-16 18:55:00,5524.36279296875,79.63882446289062,139.58827209472656,49.720821380615234,58.90790939331055,47.26613998413086,26.97975730895996,25.632583618164062,135.48179626464844,134.63951110839844,134.76768493652344,135.73358154296875,904.9144287109375,493.0575866699219,370.65069580078125,345.4413146972656,372.50323486328125,356.31500244140625,426.4896545410156,405.9754638671875,417.4395751953125,396.53009033203125,478.00030517578125,469.246826171875,474.52264404296875,465.1682434082031,2.5999999046325684,1.5700000524520874,863.9210205078125,-0.06618992984294891,-1.512981653213501,-1.483081579208374,-1.4716944694519043,-1.4851186275482178,-0.1565598100423813,-0.09559870511293411,0.2802700996398926,0.23329880833625793,0.6342098116874695,0.5278981924057007,0.560929536819458,0.4929005801677704,0.7989353537559509,1.037394404411316,0.4210429787635803,26.15353775024414,90.88824462890625,163.2151336669922,28.915395736694336,92.0999984741211,164.1895751953125,27.191991806030273,218.84921264648438,1.5182571411132812,0.0,0.6268579959869385,58.770233154296875,2.8259902000427246,3.7901105880737305,4.04414176940918,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23846091930713334,0.2825221675413989,0.2266882742429874,0.12939484006767094,0.12293379884080939,0.037743214828425575,135.15564346313477,0.16380430877253147,100.92916870117188,678.6721685921777,239.97806125217014,-66.18992984294891,-1488.2190823554993,0.024692520271806937,-0.1260792575776577,0.5135689079761505,1.0538301169872284,1.1621080040931702
2024-10-16 19:00:00,5486.45849609375,79.61654663085938,139.56996154785156,49.547584533691406,58.57975387573242,47.124725341796875,26.382720947265625,25.062292098999023,135.48179626464844,134.63951110839844,134.63951110839844,135.6282958984375,911.522216796875,493.88848876953125,372.1891174316406,346.4234924316406,374.1908874511719,356.02032470703125,426.4897155761719,405.7857360839844,414.6486511230469,398.3794860839844,470.5344543457031,466.1931457519531,474.1354675292969,465.1046447753906,2.5999999046325684,1.5700000524520874,856.4055786132812,-0.05922665074467659,-1.4807358980178833,-1.4606138467788696,-1.4443645477294922,-1.4632588624954224,-0.15436744689941406,-0.09218902140855789,0.2285594344139099,0.25491055846214294,0.653347909450531,0.4968048334121704,0.5579853653907776,0.5029487013816833,0.7913442254066467,1.048064112663269,0.4215465784072876,25.387582778930664,89.74990844726562,162.36672973632812,26.724166870117188,92.0999984741211,164.1895751953125,27.191991806030273,209.94503784179688,1.2798229455947876,0.0,0.6654331684112549,110.70694732666016,2.91975998878479,3.847769021987915,4.072014331817627,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23971110429508596,0.2834087195782011,0.22798931688795993,0.1276395455418777,0.1212513136968753,0.03767404363755774,135.0972785949707,0.16614036494504802,94.28146362304688,678.6721685921777,237.89043850368924,-59.22665074467659,-1462.2432887554169,0.0247918449733948,-0.12327823415398598,0.48346999287605286,1.060934066772461,1.1501527428627014
2024-10-16 19:05:00,5509.03759765625,79.60191345214844,139.57411193847656,49.58830642700195,58.77304458618164,47.251060485839844,26.861276626586914,25.65884017944336,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,885.6347045898438,493.771484375,375.6481018066406,346.53814697265625,374.4609680175781,355.7947082519531,425.4358825683594,408.000244140625,416.528076171875,401.16986083984375,468.3990173339844,465.1748352050781,471.3913269042969,463.544189453125,2.5999999046325684,1.5700000524520874,854.7402954101562,-0.04396243020892143,-1.5183278322219849,-1.4847416877746582,-1.4728673696517944,-1.479714035987854,-0.11838234961032867,-0.05298364907503128,0.24534328281879425,0.24951061606407166,0.6601712107658386,0.5118514895439148,0.5746663212776184,0.5205548405647278,0.8100550770759583,1.0734531879425049,0.3989356458187103,25.911121368408203,89.74990844726562,162.36672973632812,26.724166870117188,92.0999984741211,164.1895751953125,27.191991806030273,219.44564819335938,1.6580474376678467,0.0,0.6940486431121826,43.867427825927734,2.8991763591766357,3.861739158630371,4.165405750274658,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23825351486780497,0.28238279266006766,0.22702391053735416,0.12905852268904902,0.12328125924572421,0.03778019746926415,135.06523513793945,0.16076033043713947,91.64138793945312,678.6721685921777,237.4278598361545,-43.96243020892143,-1488.9127314090729,0.025632416673767203,-0.08568299934267998,0.4948538988828659,1.0952211618423462,1.1720227003097534
2024-10-16 19:10:00,5506.88134765625,79.61042022705078,139.554931640625,49.69977569580078,58.83174133300781,46.8800048828125,26.590351104736328,25.423402786254883,135.4009246826172,134.51133728027344,134.63951110839844,135.6282958984375,895.4613037109375,492.82861328125,373.1357727050781,345.7931823730469,374.5495300292969,356.02044677734375,426.6467590332031,405.9266052246094,416.258544921875,399.66961669921875,477.25177001953125,474.4220886230469,479.224853515625,469.9825134277344,2.5999999046325684,1.5700000524520874,849.826416015625,-0.06968128681182861,-1.5304062366485596,-1.5420154333114624,-1.4979350566864014,-1.4896107912063599,-0.15472674369812012,-0.09687350690364838,0.22217907011508942,0.24391324818134308,0.6874884366989136,0.5374669432640076,0.5839506983757019,0.4950947165489197,0.8076583743095398,1.0864033699035645,0.40325674414634705,24.977249145507812,89.74990844726562,162.36672973632812,26.724166870117188,92.0999984741211,164.1895751953125,27.191991806030273,214.60714721679688,1.649999976158142,0.0,0.6804129481315613,56.27520751953125,2.8808329105377197,3.797856330871582,3.8856656551361084,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23960327642565374,0.2836286036278077,0.2260091240154547,0.12819243460975285,0.12256656132133104,0.03766655983806393,135.04501724243164,0.16260769883702855,95.25277709960938,678.6721685921777,236.06289333767361,-69.68128681182861,-1514.9918794631958,0.025936163423758974,-0.12580012530088425,0.4660923182964325,1.0790454149246216,1.2249553799629211
2024-10-16 19:15:00,5481.71875,79.59822082519531,139.5958251953125,49.64698028564453,58.69432830810547,47.27173614501953,26.35533332824707,25.215356826782227,135.3765106201172,134.51133728027344,134.61497497558594,135.6282958984375,916.880859375,495.5759582519531,374.5102844238281,346.2577209472656,372.0220947265625,353.4297180175781,427.51849365234375,405.4690856933594,415.79791259765625,392.5133972167969,488.0809326171875,470.6660461425781,475.2460632324219,464.9996337890625,2.5999999046325684,1.5700000524520874,871.073974609375,-0.03523964807391167,-1.492309808731079,-1.4301363229751587,-1.434635877609253,-1.4507638216018677,-0.17277145385742188,-0.10484276711940765,0.24302446842193604,0.22880326211452484,0.6565054059028625,0.50839763879776,0.5942175388336182,0.5082910656929016,0.814285397529602,1.057823896408081,0.38825058937072754,24.355836868286133,89.74990844726562,162.36672973632812,26.724166870117188,92.0999984741211,164.1895751953125,27.191991806030273,221.08396911621094,1.49118173122406,0.0,0.6944022178649902,92.99095916748047,2.8803555965423584,3.754445791244507,3.7473573684692383,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23962778888551886,0.28329602388040664,0.22816335543545804,0.12720754040734258,0.1217052913912739,0.037795396725488484,135.03277969360352,0.1672615654305504,119.84017944335938,678.6721685921777,241.96499294704861,-35.23964807391167,-1451.9614577293396,0.024198001788713484,-0.13880711048841476,0.4718277305364609,1.1025086045265198,1.1649030447006226
2024-10-16 19:20:00,5524.4404296875,79.58694458007812,139.54989624023438,49.42905044555664,58.8718376159668,47.27272033691406,26.735652923583984,25.572830200195312,135.3765106201172,134.4868927001953,134.5342254638672,135.6282958984375,922.6642456054688,497.5524597167969,378.1923828125,347.4969482421875,377.05035400390625,353.94976806640625,426.1728820800781,397.0489807128906,411.1024169921875,387.18878173828125,486.6300048828125,452.6216735839844,477.1826477050781,459.60528564453125,2.5999999046325684,1.5700000524520874,879.7518920898438,-0.06813737004995346,-1.5309655666351318,-1.4971288442611694,-1.4804279804229736,-1.4754862785339355,-0.16621197760105133,-0.1164335086941719,0.2789614498615265,0.27492594718933105,0.6273996829986572,0.4794731140136719,0.581484317779541,0.5336995124816895,0.8203528523445129,1.0032384395599365,0.46201804280281067,25.944658279418945,88.6787109375,172.0532989501953,27.279603958129883,92.0999984741211,164.1895751953125,27.191991806030273,239.68455505371094,1.5361213684082031,0.0,0.7274236083030701,29.041231155395508,2.83139705657959,3.791416645050049,3.8814783096313477,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23777445225614374,0.28319821676257784,0.22740160054557623,0.12860969758295263,0.12301603285274956,0.03762952902978013,135.0064811706543,0.1670149687282737,158.41925048828125,678.6721685921777,244.37552558051217,-68.13737004995346,-1496.0021674633026,0.023909564682858035,-0.14132274314761162,0.5538873970508575,1.1151838302612305,1.106872797012329
2024-10-16 19:25:00,5495.35400390625,79.56985473632812,139.5307159423828,49.405452728271484,58.62946701049805,47.36708068847656,26.814193725585938,25.393198013305664,135.3765106201172,134.40603637695312,134.5342254638672,135.54747009277344,910.8790283203125,496.3296813964844,384.1491394042969,347.8110046386719,376.4566650390625,355.0683898925781,419.95068359375,400.146484375,411.1556091308594,386.104736328125,474.7821350097656,461.42413330078125,471.9986267089844,451.05511474609375,2.5999999046325684,1.5700000524520874,883.2019653320312,-0.03135305270552635,-1.4922446012496948,-1.4457730054855347,-1.4464967250823975,-1.4763875007629395,-0.14370517432689667,-0.09058204293251038,0.2355867475271225,0.2341369390487671,0.6739228367805481,0.5095012187957764,0.5812205672264099,0.5244072079658508,0.8193581104278564,1.0356483459472656,0.4222429394721985,30.021358489990234,88.6787109375,172.0532989501953,27.279603958129883,92.0999984741211,164.1895751953125,27.191991806030273,224.24632263183594,1.1396273374557495,0.0,0.7034375667572021,37.96125411987305,2.93074107170105,3.762895107269287,3.798607110977173,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23797311004472851,0.2824027679999193,0.22815480645775144,0.12915693960573857,0.1223123758918622,0.03777907520035346,134.96606063842773,0.1657543859181473,136.88299560546875,678.6721685921777,245.33387925889758,-31.353052705526352,-1465.2254581451416,0.02382294537224241,-0.11714360862970352,0.4697236865758896,1.1056277751922607,1.1834240555763245
2024-10-16 19:30:00,5516.0625,79.58084869384766,139.57200622558594,49.323211669921875,58.58352279663086,47.229801177978516,26.24100685119629,25.05197525024414,135.3765106201172,134.48692321777344,134.5342254638672,135.6038818359375,895.44189453125,492.53082275390625,370.6446838378906,344.4402770996094,371.5578918457031,355.5887145996094,422.00567626953125,404.330322265625,412.7375183105469,396.7840881347656,469.4251708984375,465.9935302734375,474.7332763671875,462.245361328125,2.5999999046325684,1.5700000524520874,863.1774291992188,0.008343737572431564,-1.4698508977890015,-1.415596604347229,-1.4431037902832031,-1.4530311822891235,-0.11794067919254303,-0.06746788322925568,0.22212353348731995,0.2333877980709076,0.6707475781440735,0.5226607918739319,0.5993680953979492,0.5232089161872864,0.8162537217140198,1.0744361877441406,0.38967397809028625,27.04829978942871,88.6787109375,172.0532989501953,27.279603958129883,92.0999984741211,164.1895751953125,27.191991806030273,233.6750030517578,1.5819963216781616,0.0,0.6704725623130798,34.43608856201172,2.9696836471557617,3.8030800819396973,3.804898500442505,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23893487815351147,0.28379431118335824,0.22879383575414167,0.12711848158986636,0.1213584933191223,0.03742334640805315,135.00038528442383,0.1623335294934113,91.721923828125,678.6721685921777,239.7715081108941,8.343737572431564,-1445.3956186771393,0.025286655868733285,-0.09270428121089935,0.45551133155822754,1.1225770115852356,1.1934083700180054
2024-10-16 19:35:00,5517.81591796875,79.5655288696289,139.56869506835938,49.408016204833984,58.806522369384766,47.28927993774414,27.036277770996094,25.689496994018555,135.3765106201172,134.4869384765625,134.5342254638672,135.5474090576172,890.2687377929688,491.8306579589844,371.2550354003906,345.88165283203125,371.31231689453125,354.00933837890625,426.4408264160156,406.7628173828125,415.5716552734375,394.7708740234375,480.9077453613281,474.73968505859375,473.5912170410156,464.4937438964844,2.5999999046325684,1.5700000524520874,875.3438110351562,-0.05131683498620987,-1.5046312808990479,-1.439308524131775,-1.4543342590332031,-1.4629446268081665,-0.1722903847694397,-0.09818851947784424,0.23187178373336792,0.26036733388900757,0.6755853295326233,0.5039417147636414,0.5869028568267822,0.5240195989608765,0.8164258599281311,1.06919527053833,0.39901822805404663,25.051162719726562,90.50371551513672,169.56298828125,26.950002670288086,92.0999984741211,164.1895751953125,27.191991806030273,228.8946990966797,1.3706609010696411,0.0,0.7132155895233154,36.642295837402344,2.859597682952881,3.743472099304199,3.7261111736297607,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2372766302199596,0.2824119350373172,0.2271016294732041,0.129838786819478,0.12337101845004113,0.037737683962757534,134.98627090454102,0.16134440710387082,98.42068481445312,678.6721685921777,243.15105862087674,-51.31683498620987,-1465.304672718048,0.02391626431695963,-0.13523945212364197,0.4922391176223755,1.1109224557876587,1.1795270442962646
2024-10-16 19:40:00,5489.80224609375,79.5505599975586,139.55618286132812,49.41305160522461,58.62003707885742,46.872657775878906,25.99764060974121,24.736522674560547,135.3765106201172,134.40603637695312,134.5342254638672,135.60389709472656,914.3042602539062,492.76165771484375,371.41680908203125,344.4937438964844,371.108642578125,352.0347900390625,425.8154602050781,402.3341979980469,414.11865234375,390.49676513671875,478.9936828613281,462.7399597167969,473.4257507324219,463.7581481933594,2.5999999046325684,1.5700000524520874,880.1128540039062,-0.030502691864967346,-1.4672760963439941,-1.4141194820404053,-1.4340671300888062,-1.436277151107788,-0.1394866704940796,-0.0651947557926178,0.23858854174613953,0.23345646262168884,0.6577849388122559,0.47605374455451965,0.5824738144874573,0.5267458558082581,0.8172543048858643,1.027354121208191,0.41006043553352356,24.213134765625,90.50371551513672,169.56298828125,26.950002670288086,92.0999984741211,164.1895751953125,27.191991806030273,226.62388610839844,1.652442455291748,0.0,0.6598678827285767,35.35586166381836,3.0392684936523438,3.864345073699951,3.924166440963745,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24028921072118503,0.2850615775496026,0.2279356076073489,0.12642312789415402,0.12029047622770944,0.037458527743979314,134.98016738891602,0.16654593722469263,119.02139282226562,678.6721685921777,244.47579277886285,-30.502691864967346,-1437.9349648952484,0.023548094995076527,-0.1023407131433487,0.47204500436782837,1.1092196702957153,1.1338386833667755
2024-10-16 19:45:00,5514.60595703125,79.54727172851562,139.5227813720703,49.47355651855469,58.61698913574219,47.62958908081055,27.284503936767578,25.89103889465332,135.3765106201172,134.40603637695312,134.45326232910156,135.52301025390625,900.8922119140625,492.8419494628906,374.04412841796875,345.39227294921875,372.02301025390625,354.1068115234375,422.3117370605469,404.53192138671875,413.51629638671875,391.6102600097656,477.8027038574219,467.93408203125,474.61322021484375,463.628173828125,2.5999999046325684,1.5700000524520874,859.8285522460938,-0.04837166145443916,-1.5027482509613037,-1.4552226066589355,-1.4676493406295776,-1.4651063680648804,-0.14836004376411438,-0.07982674241065979,0.22624874114990234,0.24241258203983307,0.6605015397071838,0.5195944309234619,0.5942473411560059,0.5161796808242798,0.8144838213920593,1.0554946660995483,0.3994707763195038,24.85873794555664,90.50371551513672,169.56298828125,26.950002670288086,92.0999984741211,164.1895751953125,27.191991806030273,226.948974609375,1.5050703287124634,0.0,0.6718198657035828,37.368446350097656,2.823925256729126,3.854604721069336,4.118320465087891,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23683379711290833,0.280604126512259,0.22800658029719956,0.13061306128786754,0.12394243478976552,0.037880435917670874,134.93970489501953,0.16336474789561423,107.10757446289062,678.6721685921777,238.84126451280383,-48.37166145443916,-1472.6816415786743,0.024968117171410547,-0.11409339308738708,0.4686613231897354,1.1104270219802856,1.1800959706306458
2024-10-16 19:50:00,5536.8447265625,79.54136657714844,139.52529907226562,49.45207595825195,58.658302307128906,46.66020965576172,27.074060440063477,25.857975006103516,135.35220336914062,134.40603637695312,134.45323181152344,135.52301025390625,878.3591918945312,494.9785461425781,371.66400146484375,343.8957214355469,372.5465393066406,355.1814270019531,423.18231201171875,406.2553405761719,414.47320556640625,392.2390441894531,477.5786437988281,468.5725402832031,474.0581359863281,463.6280822753906,2.5999999046325684,1.5700000524520874,860.81396484375,-0.018913034349679947,-1.46859872341156,-1.4237022399902344,-1.4369285106658936,-1.4466122388839722,-0.12318500876426697,-0.06518305093050003,0.21629853546619415,0.2623477876186371,0.6744072437286377,0.5103086233139038,0.5795435309410095,0.499981552362442,0.7841908931732178,1.053540587425232,0.3840556740760803,25.8995418548584,91.12628936767578,167.9272003173828,28.585796356201172,92.0999984741211,164.1895751953125,27.191991806030273,219.0357208251953,1.2905722856521606,0.0,0.6388092637062073,133.78013610839844,2.837864637374878,3.798895835876465,4.052736282348633,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23809076243971622,0.2824148359618705,0.22464911082632766,0.13035011306614377,0.12449517770594186,0.037512813456890975,134.93362045288086,0.1586389424432808,103.73068237304688,678.6721685921777,239.114990234375,-18.913034349679947,-1443.960428237915,0.024923882894680567,-0.0941840298473835,0.47864632308483124,1.0795250833034515,1.1847158670425415
