datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-16 19:55:00,5502.26318359375,79.52227020263672,139.50775146484375,49.21052932739258,58.56780242919922,47.48039245605469,26.995018005371094,25.644956588745117,135.3765106201172,134.40603637695312,134.5342254638672,135.52301025390625,892.3754272460938,495.26116943359375,374.5548400878906,345.39263916015625,372.91046142578125,353.1700744628906,424.3254089355469,405.26251220703125,412.83905029296875,392.2924499511719,477.6226501464844,469.22247314453125,476.2658996582031,464.5491027832031,2.5999999046325684,1.5700000524520874,866.8208618164062,-0.0378066822886467,-1.454779028892517,-1.4352877140045166,-1.42295503616333,-1.44878089427948,-0.11957957595586777,-0.07238329946994781,0.1919616013765335,0.22580929100513458,0.689598560333252,0.5129509568214417,0.5773773193359375,0.5105863809585571,0.8025407195091248,1.0610271692276,0.40408289432525635,26.01544189453125,91.12628936767578,167.9272003173828,28.585796356201172,92.0999984741211,164.1895751953125,27.191991806030273,214.81280517578125,1.6149256229400635,0.0,0.6659030914306641,50.94538116455078,2.8793585300445557,3.847769021987915,4.087549686431885,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23670436424007008,0.2817131745669881,0.22838234548156877,0.12984697913122764,0.12335313658014543,0.037784215670864305,134.95994567871094,0.16218334119438602,108.62905883789062,678.6721685921777,240.7835727267795,-37.8066822886467,-1440.450668334961,0.02419322394998954,-0.09598143771290779,0.4177708923816681,1.0879637002944946,1.2025495171546936
2024-10-16 20:00:00,5473.89697265625,79.520263671875,139.41639709472656,49.067264556884766,58.3847541809082,46.90216064453125,26.356273651123047,24.75120735168457,135.27122497558594,134.40603637695312,134.5342254638672,135.52301025390625,925.8021240234375,495.9001159667969,374.60784912109375,344.553466796875,372.03204345703125,354.3857421875,421.6342468261719,406.1437683105469,412.216796875,390.700927734375,478.7971496582031,469.00750732421875,470.4813537597656,461.0922546386719,2.5999999046325684,1.5700000524520874,861.666015625,-0.06286357343196869,-1.423843264579773,-1.4352210760116577,-1.3692444562911987,-1.3878588676452637,-0.17427201569080353,-0.1148100271821022,0.2289137840270996,0.2240777611732483,0.6431329846382141,0.4923391342163086,0.5480648875236511,0.5080084204673767,0.7980377078056335,1.0282777547836304,0.395159512758255,25.282718658447266,91.12628936767578,167.9272003173828,28.585796356201172,92.0999984741211,164.1895751953125,27.191991806030273,208.3745880126953,1.1425178050994873,0.0,0.6189827919006348,38.095802307128906,2.950556516647339,3.8132853507995605,3.92374849319458,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23881469888304038,0.2841637416512049,0.22827694741984725,0.12827830555695396,0.12046630648895351,0.03753480589997842,134.93362426757812,0.1691303524067215,103.88577270507812,678.6721685921777,239.35167100694446,-62.86357343196869,-1404.0419161319733,0.02341065712172329,-0.14454102143645287,0.4529915452003479,1.0560733079910278,1.1354721188545227
2024-10-16 20:05:00,5493.1689453125,79.51091003417969,139.42471313476562,49.46298599243164,58.5616340637207,46.71843719482422,26.965835571289062,25.419010162353516,135.35215759277344,134.40603637695312,134.5342254638672,135.52301025390625,869.8299560546875,494.53399658203125,376.7269287109375,345.07373046875,376.8887939453125,354.1119689941406,424.838623046875,410.1148986816406,412.37188720703125,393.58837890625,471.3421325683594,464.6587829589844,463.68212890625,456.82733154296875,2.5999999046325684,1.5700000524520874,873.380859375,-0.011041260324418545,-1.4709738492965698,-1.4573802947998047,-1.4368549585342407,-1.4633175134658813,-0.1117909848690033,-0.04954926297068596,0.2528562545776367,0.23331335186958313,0.6571518778800964,0.5139839053153992,0.5919055938720703,0.5095074772834778,0.8074213266372681,1.04136323928833,0.4021506607532501,26.120624542236328,91.12628936767578,167.9272003173828,28.585796356201172,92.0999984741211,164.1895751953125,27.191991806030273,218.7325439453125,1.7188094854354858,0.0,0.694115400314331,35.86930847167969,2.8974528312683105,3.784093141555786,3.8833422660827637,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2388040687888616,0.2827317479676766,0.2255535662826337,0.13018929455048597,0.12272132241034216,0.03770645051093288,134.953857421875,0.15834757035771524,101.47540283203125,678.6721685921777,242.60579427083334,-11.041260324418545,-1457.1316540241241,0.024569318083706954,-0.08067012391984463,0.48616960644721985,1.101413071155548,1.1711357831954956
2024-10-16 20:10:00,5499.966796875,79.50118255615234,139.42347717285156,49.680030822753906,58.7982177734375,47.307796478271484,26.948150634765625,25.474958419799805,135.27122497558594,134.40603637695312,134.42892456054688,135.52301025390625,911.78564453125,490.15496826171875,374.0844421386719,343.0043640136719,374.9173583984375,353.6997985839844,422.0134582519531,409.6898498535156,413.1623229980469,399.30419921875,460.4778137207031,459.4600830078125,470.0950927734375,464.7747497558594,2.5999999046325684,1.5700000524520874,870.6369018554688,-0.08733919262886047,-1.5265002250671387,-1.5260266065597534,-1.4908130168914795,-1.5468145608901978,-0.1637333333492279,-0.1013186052441597,0.245947003364563,0.26179155707359314,0.6680263876914978,0.5039846301078796,0.5686120986938477,0.522891640663147,0.8171321749687195,1.0461233854293823,0.44169995188713074,25.595277786254883,90.49150848388672,162.9160614013672,28.225677490234375,92.0999984741211,164.1895751953125,27.191991806030273,202.71914672851562,1.3722537755966187,0.0,0.6280197501182556,72.2237319946289,2.916059970855713,3.8371329307556152,3.924475908279419,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23860637170624557,0.28239977257195875,0.22721285563148003,0.12942827008492486,0.12235273000539082,0.03785643837837888,134.90729904174805,0.16578020890040884,84.81744384765625,678.6721685921777,241.84358384874133,-87.33919262886047,-1522.5386023521423,0.02453822289756248,-0.1325259692966938,0.5077385604381561,1.0915037393569946,1.1720110177993774
2024-10-16 20:15:00,5498.7744140625,79.49942779541016,139.39466857910156,49.07192611694336,58.23393630981445,46.91902542114258,26.81354331970215,25.562532424926758,135.27122497558594,134.38165283203125,134.42892456054688,135.39939880371094,925.2936401367188,488.41143798828125,371.9876403808594,342.3849792480469,373.1355895996094,353.945068359375,422.6388854980469,411.4297180175781,413.95660400390625,400.03045654296875,465.64166259765625,464.3224182128906,468.8283996582031,463.5725402832031,2.5999999046325684,1.5700000524520874,860.4419555664062,0.00661030039191246,-1.4254376888275146,-1.4035100936889648,-1.4071712493896484,-1.4110019207000732,-0.12514838576316833,-0.058751583099365234,0.2475028783082962,0.2685742676258087,0.664340078830719,0.49390164017677307,0.6040421724319458,0.5289227962493896,0.8072284460067749,1.034198522567749,0.4280174970626831,23.95226287841797,90.49150848388672,162.9160614013672,28.225677490234375,92.0999984741211,164.1895751953125,27.191991806030273,210.83692932128906,1.5144059658050537,0.0,0.6670119762420654,30.719881057739258,2.927600145339966,3.897771120071411,4.07758092880249,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2375203157993296,0.28186672170932797,0.2270997414788397,0.12978421229721568,0.12372900871528704,0.037572183915050315,134.87030029296875,0.16827270414483342,80.50360107421875,678.6721685921777,239.01165432400174,6.61030039191246,-1411.7802381515503,0.024828910892610946,-0.09194998443126678,0.5160771459341049,1.1329649686813354,1.158241719007492
2024-10-16 20:20:00,5508.65478515625,79.48040008544922,139.36795043945312,49.883487701416016,59.09150695800781,47.45268249511719,26.903234481811523,25.586694717407227,135.27122497558594,134.32508850097656,134.42892456054688,135.39939880371094,898.7042236328125,489.0293884277344,371.0443115234375,342.7013854980469,372.2928161621094,353.896240234375,423.0745544433594,411.31640625,413.2112731933594,396.8333435058594,475.7975158691406,472.8260498046875,469.5753479003906,464.5010070800781,2.5999999046325684,1.5700000524520874,858.4812622070312,-0.06321313232183456,-1.4990471601486206,-1.438906192779541,-1.4541248083114624,-1.4768023490905762,-0.18715637922286987,-0.11542316526174545,0.2447688728570938,0.23743049800395966,0.6456156373023987,0.48476749658584595,0.5942069292068481,0.5266731977462769,0.8026119470596313,1.0255074501037598,0.415291965007782,23.246044158935547,90.49150848388672,162.9160614013672,28.225677490234375,92.0999984741211,164.1895751953125,27.191991806030273,205.21563720703125,1.3101061582565308,0.0,0.6586836576461792,31.479246139526367,2.9631710052490234,3.86374568939209,3.909924030303955,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23877110489648443,0.28284598885336776,0.2271358710417429,0.12877437642213999,0.1224726587862649,0.03792534012418314,134.85615921020508,0.16314404490448048,82.92138671875,678.6721685921777,238.46701727973092,-63.213132321834564,-1467.22012758255,0.024689519184311188,-0.15128977224230766,0.48219937086105347,1.120880126953125,1.1303831338882446
2024-10-16 20:25:00,5481.712890625,79.46146392822266,139.4068145751953,49.18781661987305,58.30955123901367,46.483394622802734,25.956369400024414,24.67365074157715,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,891.421142578125,491.5003967285156,371.87457275390625,344.234375,372.34149169921875,354.7722473144531,423.9139404296875,412.642333984375,412.79010009765625,395.6910095214844,476.51519775390625,472.77789306640625,469.4661865234375,464.4511413574219,2.5999999046325684,1.5700000524520874,856.8445434570312,-0.016928773373365402,-1.4251290559768677,-1.3713538646697998,-1.392743706703186,-1.4074090719223022,-0.1378777176141739,-0.062316786497831345,0.2137662023305893,0.27075594663619995,0.6781157851219177,0.4801461100578308,0.5798921585083008,0.5010954737663269,0.787140965461731,1.0318684577941895,0.41818204522132874,23.326536178588867,90.67462158203125,162.9160614013672,28.634624481201172,92.0999984741211,164.1895751953125,27.191991806030273,196.98194885253906,1.5339728593826294,0.0,0.6142827868461609,34.441627502441406,2.9771108627319336,3.888023853302002,4.055887222290039,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24039699173837165,0.28497790043825505,0.22717959448101682,0.12685729005695998,0.12058822328539652,0.03732606699873372,134.8500747680664,0.1626172622252183,82.33248901367188,678.6721685921777,238.0123731825087,-16.928773373365402,-1399.158924818039,0.024399520574852118,-0.10009725205600262,0.48452214896678925,1.0809876322746277,1.1582618951797485
2024-10-16 20:30:00,5499.87255859375,79.45098114013672,139.35963439941406,49.58828353881836,58.561073303222656,46.5425910949707,26.697818756103516,25.325740814208984,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,896.7965087890625,492.0883483886719,371.55755615234375,342.6766662597656,374.4610595703125,355.90753173828125,423.02587890625,413.8887634277344,414.5008850097656,398.8891906738281,467.8844299316406,464.6568298339844,468.22271728515625,462.9513244628906,2.5999999046325684,1.5700000524520874,866.6500854492188,-0.008178608492016792,-1.4922585487365723,-1.50419282913208,-1.4422109127044678,-1.4632309675216675,-0.12416493892669678,-0.052092332392930984,0.23010121285915375,0.25049906969070435,0.6816726922988892,0.5076839923858643,0.5860568284988403,0.5185489058494568,0.8168238401412964,1.0644092559814453,0.41431161761283875,23.83858299255371,90.67462158203125,162.9160614013672,28.634624481201172,92.0999984741211,164.1895751953125,27.191991806030273,202.95440673828125,1.412415623664856,0.0,0.6365376114845276,30.08542251586914,2.9425361156463623,3.8911807537078857,3.999561309814453,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23988661584599005,0.2832930824077035,0.22515287631878142,0.12915247181035788,0.1225149536171671,0.037585508628617904,134.8500747680664,0.16305768892549802,80.68222045898438,678.6721685921777,240.73613484700522,-8.178608492016792,-1475.473314523697,0.025318314121456773,-0.08812863565981388,0.4806002825498581,1.1046057343482971,1.1893566846847534
2024-10-16 20:35:00,5487.568359375,79.45719146728516,139.3817138671875,49.342010498046875,58.792762756347656,47.07335662841797,26.000288009643555,24.691116333007812,135.1727294921875,134.30075073242188,134.42892456054688,135.39939880371094,895.094970703125,489.3509826660156,370.4829406738281,342.490966796875,373.8065185546875,354.7235107421875,425.1658020019531,415.2803955078125,414.1139221191406,400.8576354980469,468.6806335449219,467.1297302246094,469.667724609375,464.42242431640625,2.5999999046325684,1.5700000524520874,851.0797119140625,-0.06561290472745895,-1.4588501453399658,-1.4227620363235474,-1.4038115739822388,-1.4418052434921265,-0.16323287785053253,-0.10260381549596786,0.2408517599105835,0.21622097492218018,0.6214006543159485,0.49921637773513794,0.5750831961631775,0.5239212512969971,0.8159703612327576,1.022437334060669,0.38944005966186523,23.003324508666992,90.67462158203125,162.9160614013672,28.634624481201172,92.0999984741211,164.1895751953125,27.191991806030273,202.32681274414062,1.1892977952957153,0.0,0.6235906481742859,26.276535034179688,2.994249105453491,3.9672136306762695,4.241739749908447,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23964119532206637,0.28554101871822823,0.22862293887887944,0.12627657516297608,0.11991827191784987,0.03752108780088428,134.8254508972168,0.16311322467153208,77.01287841796875,678.6721685921777,236.4110310872396,-65.61290472745895,-1431.8072497844696,0.02444426645484868,-0.1329183466732502,0.45707273483276367,1.0990044474601746,1.1206170320510864
2024-10-16 20:40:00,5500.34423828125,79.44075012207031,139.39674377441406,49.522125244140625,58.55446243286133,47.39811325073242,25.952674865722656,24.774837493896484,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,874.1680297851562,489.6457824707031,372.54736328125,344.5531921386719,374.1373596191406,356.0157775878906,424.943115234375,413.7270202636719,413.27069091796875,397.6653747558594,478.3719482421875,474.9051513671875,473.263916015625,467.85687255859375,2.5999999046325684,1.5700000524520874,840.5963134765625,-0.037828635424375534,-1.5152745246887207,-1.4778938293457031,-1.4799460172653198,-1.5118080377578735,-0.15190225839614868,-0.09027229994535446,0.22325803339481354,0.26705899834632874,0.7072497010231018,0.5172884464263916,0.5724225044250488,0.5283239483833313,0.8144000768661499,1.100011944770813,0.3936314284801483,23.083402633666992,90.60747528076172,164.81431579589844,28.066980361938477,92.0999984741211,164.1895751953125,27.191991806030273,199.1486053466797,1.5711963176727295,0.0,0.6098664402961731,25.442054748535156,2.9345149993896484,3.9621963500976562,4.2020368576049805,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2401629180145073,0.28396621694483287,0.22986229146183162,0.12586031183649932,0.12014826174232891,0.037488965118260976,134.8500747680664,0.15892969456368364,81.81100463867188,678.6721685921777,233.49897596571182,-37.828635424375534,-1496.2306022644043,0.026748983375010027,-0.12108727917075157,0.4903170317411423,1.1007464528083801,1.2245381474494934
2024-10-16 20:45:00,5492.64306640625,79.43647003173828,139.34878540039062,49.49523162841797,58.709800720214844,47.28233337402344,26.134645462036133,24.77630043029785,135.27122497558594,134.30075073242188,134.42892456054688,135.52301025390625,879.9544677734375,492.8206481933594,372.2818603515625,342.07965087890625,374.35247802734375,356.6340026855469,424.12451171875,411.90985107421875,416.8020324707031,401.3733215332031,468.8893127441406,466.1937561035156,478.74755859375,470.41229248046875,2.5999999046325684,1.5700000524520874,846.1337280273438,-0.07262521237134933,-1.4698797464370728,-1.4490385055541992,-1.4421935081481934,-1.4347734451293945,-0.12074611335992813,-0.0585196316242218,0.20115670561790466,0.21355155110359192,0.6633675694465637,0.4795551002025604,0.5686120986938477,0.5296087861061096,0.8132787942886353,1.0555692911148071,0.3787221610546112,23.551177978515625,90.60747528076172,164.81431579589844,28.066980361938477,92.0999984741211,164.1895751953125,27.191991806030273,200.38137817382812,1.4758291244506836,0.0,0.6002905964851379,24.558292388916016,2.9087767601013184,3.884427070617676,4.061535835266113,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2398044404585296,0.2844490357543743,0.22908294648370287,0.12662238008413065,0.12004119721926255,0.03757722996372189,134.88097763061523,0.16020601687288918,86.59487915039062,678.6721685921777,235.03714667426217,-72.62521237134933,-1448.971301317215,0.02491464140180288,-0.08963287249207497,0.4147082567214966,1.0982208847999573,1.1429226696491241
2024-10-16 20:50:00,5511.44287109375,79.43647766113281,139.3838348388672,49.28199005126953,58.50215530395508,47.209083557128906,26.54972267150879,25.106660842895508,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,878.7901611328125,494.55511474609375,372.77691650390625,343.3721008300781,376.8244934082031,357.41217041015625,424.9361877441406,409.3873291015625,414.1138610839844,397.34661865234375,478.9586181640625,474.1705017089844,480.80072021484375,468.5531311035156,2.5999999046325684,1.5700000524520874,850.3606567382812,-0.00796183105558157,-1.462291955947876,-1.3896746635437012,-1.4203095436096191,-1.4247040748596191,-0.12389258295297623,-0.06549648195505142,0.23293545842170715,0.2512352168560028,0.6654789447784424,0.5102413892745972,0.5891094207763672,0.5280838012695312,0.8079290390014648,1.0355370044708252,0.3943135440349579,23.4874324798584,90.60747528076172,164.81431579589844,28.066980361938477,92.0999984741211,164.1895751953125,27.191991806030273,196.9650421142578,1.308840036392212,0.0,0.599283754825592,27.552268981933594,2.873912811279297,3.834097385406494,4.08707332611084,4.211490154266357,3.2959487438201904,2.1057450771331787,0.238480921752207,0.2830983064373751,0.22844990127364057,0.1284770020118897,0.12149386852488768,0.037494648363423574,134.8500747680664,0.1594482936114361,98.1689453125,678.6721685921777,236.21129353841147,-7.96183105558157,-1424.2450594902039,0.02538334172224683,-0.09469453245401382,0.48417067527770996,1.1171932220458984,1.1757203340530396
2024-10-16 20:55:00,5493.60546875,79.4346694946289,139.40594482421875,49.50336456298828,58.703880310058594,46.82481384277344,26.441598892211914,25.243148803710938,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,901.462890625,495.8359375,374.1908874511719,341.6395568847656,376.99102783203125,355.7992858886719,425.5527648925781,407.9108581542969,416.0968322753906,398.2818603515625,474.46240234375,462.4261779785156,474.7264709472656,463.825439453125,2.5999999046325684,1.5700000524520874,866.4878540039062,-0.08783644437789917,-1.4910390377044678,-1.473366618156433,-1.447556734085083,-1.4884663820266724,-0.1601354479789734,-0.09754087775945663,0.23658029735088348,0.2301192730665207,0.6540712714195251,0.49730604887008667,0.5830034017562866,0.5266401171684265,0.8154491782188416,1.0412368774414062,0.37397125363349915,24.512033462524414,90.60747528076172,164.81431579589844,28.066980361938477,92.0999984741211,164.1895751953125,27.191991806030273,198.87490844726562,1.2137547731399536,0.0,0.6302801966667175,24.169301986694336,2.8840057849884033,3.854604721069336,4.049941062927246,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2394743099135654,0.2839821363780693,0.2265167242836885,0.1279121874568096,0.12211464196786723,0.03762862251168884,134.8500747680664,0.16409312531686343,112.13720703125,678.6721685921777,240.69107055664062,-87.83644437789917,-1475.107192993164,0.023946457297675604,-0.128838162869215,0.4666995704174042,1.1096435189247131,1.1513773202896118
2024-10-16 21:00:00,5509.31982421875,79.42518615722656,139.37338256835938,49.3990364074707,58.63072967529297,47.199371337890625,26.618743896484375,25.29940414428711,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,919.4778442382812,492.8232727050781,374.8773498535156,342.9403991699219,377.3379821777344,356.42327880859375,423.5951232910156,410.36083984375,411.65484619140625,393.8917236328125,478.5298767089844,468.8465270996094,473.1068115234375,462.1774597167969,2.5999999046325684,1.5700000524520874,860.9790649414062,-0.04580839350819588,-1.4646118879318237,-1.4455251693725586,-1.4328590631484985,-1.4428255558013916,-0.14704859256744385,-0.09794465452432632,0.19548554718494415,0.2252524048089981,0.6768351197242737,0.5035848021507263,0.571056604385376,0.5363795161247253,0.8058971166610718,1.044950246810913,0.39549165964126587,25.222871780395508,90.60747528076172,164.81431579589844,28.066980361938477,92.0999984741211,164.1895751953125,27.191991806030273,202.77430725097656,1.5835072994232178,0.0,0.6199623346328735,25.125,2.854243755340576,3.8422513008117676,4.101325988769531,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2384730086973291,0.28303885105079485,0.22785416295826827,0.12850153376227189,0.12213244353133594,0.037599430069536824,134.8500747680664,0.1668949840588839,104.46176147460938,678.6721685921777,239.16085137261285,-45.80839350819588,-1446.4554190635681,0.02448772964384362,-0.12249662354588509,0.42073795199394226,1.1074361205101013,1.180419921875
2024-10-16 21:05:00,5502.55712890625,79.40733337402344,139.40884399414062,49.54961395263672,58.667884826660156,47.28094482421875,26.010934829711914,24.715702056884766,135.17279052734375,134.30075073242188,134.42892456054688,135.39939880371094,865.7775268554688,492.5008544921875,373.89483642578125,341.9180603027344,376.82916259765625,357.5692138671875,422.6351623535156,412.5892639160156,414.5006408691406,401.056884765625,464.62872314453125,461.77618408203125,472.67962646484375,464.4162292480469,2.5999999046325684,1.5700000524520874,856.3522338867188,-0.04292283579707146,-1.5006687641143799,-1.4631848335266113,-1.4689470529556274,-1.4495311975479126,-0.1366262435913086,-0.0799938440322876,0.22656355798244476,0.2379256635904312,0.6632837057113647,0.4956359565258026,0.5627468228340149,0.5293107032775879,0.8070206046104431,1.0677326917648315,0.40205156803131104,25.473766326904297,90.60747528076172,164.81431579589844,28.066980361938477,92.0999984741211,164.1895751953125,27.191991806030273,199.17018127441406,1.1065250635147095,0.0,0.6369941830635071,25.311439514160156,2.9284677505493164,3.8848459720611572,4.01839017868042,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2402695823169405,0.2844847226497897,0.22926864526783727,0.12612886254132916,0.11984818722410337,0.037478044418069296,134.82546615600586,0.1573409428695128,85.84231567382812,678.6721685921777,237.87562052408856,-42.92283579707146,-1470.5829620361328,0.025230447978044728,-0.1083100438117981,0.464489221572876,1.0920575261116028,1.1589196622371674
2024-10-16 21:10:00,5504.66455078125,79.39876556396484,139.37290954589844,49.59547805786133,58.71887969970703,46.85384750366211,26.6742000579834,25.375621795654297,135.17279052734375,134.30075073242188,134.42892456054688,135.39939880371094,896.50146484375,490.3628845214844,372.0317687988281,341.75634765625,375.5458984375,357.1823425292969,425.652587890625,411.2046813964844,415.1271667480469,402.56195068359375,470.62762451171875,469.2558288574219,479.5859069824219,469.9290466308594,2.5999999046325684,1.5700000524520874,843.3353881835938,-0.04197145625948906,-1.4754750728607178,-1.443680763244629,-1.4386993646621704,-1.449930191040039,-0.13917295634746552,-0.06825284659862518,0.23926162719726562,0.24161575734615326,0.6717170476913452,0.5064994096755981,0.5375241041183472,0.5041752457618713,0.7786306738853455,1.0411251783370972,0.39793670177459717,24.20693016052246,90.77532958984375,169.68505859375,27.51154327392578,92.0999984741211,164.1895751953125,27.191991806030273,204.98370361328125,1.356476902961731,0.0,0.6152132153511047,25.20174789428711,2.856022596359253,3.8266992568969727,4.091565132141113,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23933959196691332,0.28336762258216613,0.22610893538567178,0.12872528722222107,0.12245856284302768,0.03764407898124487,134.82546615600586,0.16286214292867562,86.68075561523438,678.6721685921777,234.25983005099826,-41.97145625948906,-1451.946347951889,0.025693054091170557,-0.10371290147304535,0.4808773845434189,1.0416993498802185,1.1782164573669434
2024-10-16 21:15:00,5502.6904296875,79.38581848144531,139.35369873046875,49.51329803466797,58.68490982055664,47.0305290222168,26.45252227783203,25.160602569580078,135.27122497558594,134.40603637695312,134.4534149169922,135.52301025390625,902.5913696289062,494.25836181640625,375.9821472167969,342.940673828125,379.1549987792969,358.1663513183594,425.8144226074219,404.1584777832031,414.22625732421875,395.8343200683594,484.42205810546875,462.1723937988281,479.673828125,466.67974853515625,2.5999999046325684,1.5700000524520874,862.569091796875,-0.032887861132621765,-1.4964498281478882,-1.4301385879516602,-1.4465174674987793,-1.4574198722839355,-0.14461356401443481,-0.08078519254922867,0.2315831184387207,0.24981702864170074,0.6888045072555542,0.505272626876831,0.5756847858428955,0.5246798396110535,0.8023421764373779,1.0684479475021362,0.39891836047172546,25.68800926208496,90.77532958984375,169.68505859375,27.51154327392578,92.0999984741211,164.1895751953125,27.191991806030273,200.299072265625,5.365090370178223,0.0,0.6152393221855164,25.753602981567383,2.927082061767578,3.864339828491211,4.095452785491943,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23937754969800001,0.28371872758823286,0.2273743265992164,0.12788766286110823,0.12164173325344255,0.037589223738432286,134.91342163085938,0.16402728468229763,129.32174682617188,678.6721685921777,239.60252549913196,-32.887861132621765,-1457.6314389705658,0.024817265408767025,-0.11269937828183174,0.48140014708042145,1.100364625453949,1.1940771341323853
2024-10-16 21:20:00,5522.83642578125,79.38581848144531,139.31785583496094,49.365421295166016,58.622920989990234,47.82857894897461,26.264787673950195,25.346176147460938,135.2957000732422,134.40603637695312,134.45339965820312,135.52301025390625,908.2889404296875,497.75933837890625,380.1049499511719,343.3724670410156,379.41546630859375,356.96160888671875,423.4839782714844,403.091064453125,412.2167663574219,392.14935302734375,477.6407775878906,462.0995788574219,486.3861083984375,451.13299560546875,2.5999999046325684,1.5700000524520874,871.3692626953125,-0.03427831456065178,-1.4661900997161865,-1.415631890296936,-1.4424874782562256,-1.4421018362045288,-0.14271481335163116,-0.09388621896505356,0.22809864580631256,0.25341540575027466,0.6926920413970947,0.4952835440635681,0.5771222114562988,0.5210453271865845,0.8121225833892822,1.0672125816345215,0.4127240478992462,29.60045623779297,90.77532958984375,169.68505859375,27.51154327392578,92.0999984741211,164.1895751953125,27.191991806030273,197.36837768554688,5.224260330200195,0.0,0.6181312799453735,30.8674259185791,2.884573459625244,3.8472888469696045,4.0596771240234375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2379883557215447,0.2826183228657663,0.2305793116300047,0.12662129620092977,0.1221927135817545,0.0375582162975612,134.91953659057617,0.1644605906105942,150.44097900390625,678.6721685921777,242.0470174153646,-34.27831456065178,-1441.6028261184692,0.02402120452188329,-0.11830051615834236,0.4815140515565872,1.0981675386428833,1.1879755854606628
2024-10-16 21:25:00,5527.7568359375,79.37380981445312,139.3216552734375,49.3577880859375,58.65993118286133,46.91545486450195,26.352418899536133,25.128110885620117,135.40098571777344,134.51133728027344,134.5342254638672,135.6282958984375,880.7979125976562,495.79620361328125,370.40814208984375,340.31585693359375,371.1083068847656,358.4833679199219,418.39764404296875,401.67724609375,413.0007019042969,397.0474548339844,473.3774719238281,465.1954650878906,481.21295166015625,459.71881103515625,2.5999999046325684,1.5700000524520874,859.52197265625,-0.04266313835978508,-1.5079882144927979,-1.4732478857040405,-1.465663194656372,-1.4960436820983887,-0.1422746181488037,-0.08331295847892761,0.25247201323509216,0.2883507013320923,0.6719648241996765,0.49352025985717773,0.567422091960907,0.5348653793334961,0.8078543543815613,1.0308834314346313,0.4563038647174835,27.81124496459961,90.77532958984375,169.68505859375,27.51154327392578,92.0999984741211,164.1895751953125,27.191991806030273,203.06356811523438,8.697244644165039,0.0,0.6222181916236877,26.639514923095703,2.9563777446746826,3.881188154220581,4.022548675537109,4.211490154266357,3.2959487438201904,3.230203151702881,0.23912069377639825,0.28418622440898944,0.22728846958259966,0.12766797164759253,0.12173664058442013,0.037341314034746165,135.0187110900879,0.15934092955597134,105.0670166015625,678.6721685921777,238.756103515625,-42.66313835978508,-1485.7357442378998,0.025315074932443334,-0.11279378831386566,0.5408227145671844,1.102287471294403,1.1654850840568542
2024-10-16 21:30:00,5506.4716796875,79.36476135253906,139.36001586914062,49.38446807861328,58.72430419921875,46.9851188659668,26.281251907348633,25.077348709106445,135.6099853515625,134.51133728027344,134.63951110839844,135.6282958984375,899.769775390625,492.23577880859375,367.4486999511719,342.2369079589844,372.85723876953125,359.615478515625,423.12353515625,407.47998046875,413.2066345214844,397.47003173828125,475.9114074707031,468.7267761230469,475.74578857421875,463.830078125,2.5999999046325684,1.5700000524520874,857.2616577148438,-0.0644117072224617,-1.4772088527679443,-1.4613041877746582,-1.4400873184204102,-1.4733662605285645,-0.11422742903232574,-0.06542755663394928,0.1983325034379959,0.24036328494548798,0.6656792759895325,0.4880038797855377,0.572154700756073,0.5184428095817566,0.8116593956947327,1.0300229787826538,0.4054322838783264,24.445463180541992,90.56780242919922,168.82444763183594,27.328432083129883,90.47000122070312,158.5741729736328,27.191991806030273,198.9295196533203,7.843523025512695,0.0,0.652567446231842,26.57823944091797,2.9313414096832275,3.889017105102539,3.9989326000213623,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23920499896877848,0.2844446375944604,0.2275832006935958,0.1272992720178361,0.12146789072532918,0.037492700184371126,135.09728240966797,0.16340223426731365,88.93405151367188,678.6721685921777,238.12823825412326,-64.4117072224617,-1462.9916548728943,0.02466411287774514,-0.08982749283313751,0.4386957883834839,1.0905975103378296,1.1536831557750702
2024-10-16 21:35:00,5476.125,79.36420440673828,139.34750366210938,49.55200958251953,58.674049377441406,46.650875091552734,26.68561363220215,25.230701446533203,135.6099853515625,134.63951110839844,134.6690673828125,135.6282958984375,895.7804565429688,494.1304626464844,373.394287109375,341.7074890136719,373.7331237792969,358.3858642578125,424.5914306640625,407.21240234375,415.6410217285156,394.98223876953125,481.4309387207031,470.71221923828125,476.11810302734375,464.8660888671875,2.5999999046325684,1.5700000524520874,861.8202514648438,-0.058746498078107834,-1.4967269897460938,-1.432431936264038,-1.4518041610717773,-1.4836525917053223,-0.16311322152614594,-0.08060970902442932,0.23575842380523682,0.24170255661010742,0.6587705612182617,0.49063631892204285,0.567613959312439,0.5280720591545105,0.8137243390083313,1.028456211090088,0.4066103398799896,25.389177322387695,90.56780242919922,168.82444763183594,27.328432083129883,90.47000122070312,158.5741729736328,27.191991806030273,206.40609741210938,4.986904621124268,0.0,0.6275748610496521,24.98113441467285,2.83253812789917,3.79408597946167,3.913088321685791,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23962102143532318,0.283732905325577,0.22559186669662323,0.12904489747338985,0.12200930906908673,0.037762697003857475,135.13671493530273,0.16357925659895797,107.0426025390625,678.6721685921777,239.39451429578995,-58.746498078107834,-1466.1539196968079,0.02455791252693021,-0.12186146527528763,0.47746098041534424,1.0956860184669495,1.1494068801403046
2024-10-16 21:40:00,5505.251953125,79.35367584228516,139.35043334960938,49.33474349975586,58.688232421875,47.73677444458008,26.88210678100586,25.589632034301758,136.10862731933594,134.63951110839844,134.76768493652344,135.73358154296875,886.8341674804688,496.70623779296875,373.5711669921875,341.8639221191406,374.50927734375,358.7449035644531,424.0217590332031,407.7849426269531,412.73565673828125,392.7396545410156,480.5858459472656,467.62109375,473.6290283203125,462.3616027832031,2.5999999046325684,1.5700000524520874,874.4427490234375,-0.04234869033098221,-1.4682577848434448,-1.4249486923217773,-1.4371916055679321,-1.441834568977356,-0.14043767750263214,-0.07119716703891754,0.23849932849407196,0.25077641010284424,0.6397472023963928,0.4819704592227936,0.587186336517334,0.5220697522163391,0.8112238049507141,1.0242900848388672,0.4049323797225952,26.257274627685547,90.56780242919922,168.82444763183594,27.328432083129883,90.47000122070312,158.5741729736328,27.191991806030273,198.51116943359375,10.431426048278809,0.0,0.6081118583679199,31.99934959411621,2.833679437637329,3.790923833847046,3.8791487216949463,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23692258886334916,0.28184129428530175,0.229248585947379,0.1290972219747817,0.12289030892918835,0.03782415245560525,135.31235122680664,0.16108875216457014,107.93661499023438,678.6721685921777,242.90076361762155,-42.34869033098221,-1443.0581629276276,0.023740524272098388,-0.10581742227077484,0.4892757385969162,1.109256088733673,1.1217176616191864
2024-10-16 21:45:00,5483.68701171875,79.33973693847656,139.336669921875,49.66834259033203,58.69212341308594,47.06907653808594,26.129066467285156,24.84418296813965,136.41107177734375,134.66383361816406,134.76768493652344,135.84976196289062,902.978515625,494.100341796875,372.0310363769531,342.8913879394531,374.9817199707031,357.2505187988281,425.0978698730469,411.97113037109375,411.1542663574219,396.3388977050781,468.9222106933594,462.9709167480469,465.0817565917969,457.5729064941406,2.5999999046325684,1.5700000524520874,868.1542358398438,-0.06567618995904922,-1.4695749282836914,-1.4552226066589355,-1.4344732761383057,-1.4643714427947998,-0.1538355052471161,-0.09032677114009857,0.2327061891555786,0.23394854366779327,0.6191396117210388,0.5036413073539734,0.5879461765289307,0.5090624690055847,0.8231516480445862,1.0246992111206055,0.39549869298934937,26.404220581054688,91.69699096679688,169.752197265625,29.733291625976562,90.47000122070312,158.5741729736328,27.191991806030273,204.6353759765625,11.997560501098633,0.0,0.6365676522254944,24.96023941040039,2.9207515716552734,3.8248519897460938,3.835892915725708,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24063793960637828,0.2843572165421407,0.22804476667809429,0.1265926018588247,0.12036747531456203,0.03763941879539109,135.42308807373047,0.16466631186194922,88.27310180664062,678.6721685921777,241.1539543999566,-65.67618995904922,-1455.910563468933,0.02390557788419084,-0.12208113819360733,0.4666547328233719,1.0970086455345154,1.1227809190750122
2024-10-16 21:50:00,5485.904296875,79.3354263305664,139.34751892089844,49.56088638305664,58.61345291137695,47.30141067504883,26.675161361694336,25.397478103637695,136.41107177734375,134.7203826904297,134.76768493652344,135.73358154296875,916.0960693359375,490.4528503417969,373.13189697265625,342.5955505371094,373.62872314453125,357.0885925292969,425.87164306640625,410.4737854003906,412.53375244140625,400.470703125,469.26385498046875,467.8921203613281,473.26385498046875,465.1682434082031,2.5999999046325684,1.5700000524520874,848.256103515625,-0.036852169781923294,-1.4436784982681274,-1.4068818092346191,-1.4120126962661743,-1.428430199623108,-0.15177537500858307,-0.09475629776716232,0.19375242292881012,0.24235865473747253,0.6589817404747009,0.4960491955280304,0.584886908531189,0.5116814970970154,0.7901997566223145,1.0313646793365479,0.37209078669548035,25.4619197845459,91.69699096679688,169.752197265625,29.733291625976562,90.47000122070312,158.5741729736328,27.191991806030273,205.25352478027344,4.707942962646484,0.0,0.6310932040214539,26.19242286682129,2.934591770172119,3.821723699569702,3.9830756187438965,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2387919584344567,0.2824086135815856,0.2279054576325921,0.1285250222096872,0.12236894814167847,0.03783303138427746,135.4081802368164,0.1669908951670528,84.00473022460938,678.6721685921777,235.62669542100696,-36.852169781923294,-1422.7508008480072,0.024962178294413998,-0.1232658363878727,0.43611107766628265,1.0965684056282043,1.1550309360027313
2024-10-16 21:55:00,5506.39599609375,79.33271789550781,139.35836791992188,49.38233184814453,58.56877899169922,46.818153381347656,26.739727020263672,25.313302993774414,136.95440673828125,134.63951110839844,134.76768493652344,135.65260314941406,869.8160400390625,491.29949951171875,375.23541259765625,343.94140625,377.0540466308594,356.9604797363281,428.40509033203125,408.14251708984375,413.2112731933594,398.4386901855469,474.6644287109375,465.4135437011719,471.1577453613281,466.1166076660156,2.5999999046325684,1.5700000524520874,850.1317138671875,-0.029757196083664894,-1.4621483087539673,-1.4227755069732666,-1.4159564971923828,-1.4479187726974487,-0.13105060160160065,-0.09907468408346176,0.19572670757770538,0.2430334836244583,0.6867237091064453,0.5163938403129578,0.5836145877838135,0.5229487419128418,0.8035590052604675,1.0620092153549194,0.3853050470352173,24.53024673461914,91.69699096679688,169.752197265625,29.733291625976562,90.47000122070312,158.5741729736328,27.191991806030273,207.68670654296875,3.311436891555786,0.0,0.6163671016693115,28.18280792236328,2.8777103424072266,3.8138363361358643,4.1242756843566895,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23876696673705544,0.28318406972647725,0.22636898770738417,0.12928841699169638,0.1223915588373868,0.037560374223348576,135.5035514831543,0.15796467247472068,100.71475219726562,678.6721685921777,236.14769829644098,-29.757196083664894,-1437.1997714042664,0.0252384831824593,-0.1150626428425312,0.4387601912021637,1.1065633296966553,1.203117549419403
2024-10-16 22:00:00,5470.2060546875,79.33271789550781,139.3771514892578,49.603179931640625,58.71346664428711,47.145992279052734,26.330554962158203,24.964866638183594,136.50608825683594,134.7447967529297,134.76768493652344,135.73358154296875,924.9365844726562,494.71044921875,381.23797607421875,345.1224670410156,378.2327575683594,355.7539978027344,425.96441650390625,401.19451904296875,410.9459228515625,389.3991394042969,481.3670654296875,463.09027099609375,483.3064880371094,459.5579528808594,2.5999999046325684,1.5700000524520874,869.2192993164062,-0.06256062537431717,-1.5214167833328247,-1.472101092338562,-1.4704082012176514,-1.4721338748931885,-0.10442746430635452,-0.03668347746133804,0.2245788276195526,0.2223813235759735,0.6459974646568298,0.5048848390579224,0.577240526676178,0.5011098980903625,0.80531907081604,1.037661075592041,0.4128943383693695,25.88470458984375,91.30754089355469,169.26962280273438,27.95100975036621,90.47000122070312,158.5741729736328,27.191991806030273,208.86236572265625,3.7377560138702393,0.0,0.6653171181678772,24.345436096191406,2.9494922161102295,3.8549559116363525,4.015640735626221,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23990929215724205,0.2839718389454245,0.22802493008121621,0.1273495935499351,0.12074434526618215,0.03779712471308978,135.43803787231445,0.16908624194879543,146.936279296875,678.6721685921777,241.44980536566842,-62.56062537431717,-1484.0149879455566,0.02438255437662379,-0.07055547088384628,0.4469601511955261,1.0783504247665405,1.1508823037147522
2024-10-16 22:05:00,5510.64599609375,79.31285095214844,139.33326721191406,49.66132354736328,58.67991256713867,46.60785675048828,26.840137481689453,25.270471572875977,136.2812957763672,134.8729705810547,134.76768493652344,135.73358154296875,874.0636596679688,499.5221252441406,382.9844665527344,343.4178161621094,377.6058654785156,358.9992980957031,418.96661376953125,402.5776062011719,411.2684326171875,393.5857238769531,475.39324951171875,463.6230773925781,478.2087097167969,457.6869812011719,2.5999999046325684,1.5700000524520874,868.026123046875,-0.014255333691835403,-1.510449767112732,-1.4527804851531982,-1.4698710441589355,-1.4842437505722046,-0.15631283819675446,-0.0780126228928566,0.2590468227863312,0.22039532661437988,0.6756553053855896,0.523005485534668,0.5814670920372009,0.5624234676361084,0.8289421200752258,1.0548126697540283,0.4057527184486389,29.257829666137695,90.85467529296875,168.70846557617188,27.95100975036621,90.47000122070312,158.5741729736328,27.191991806030273,206.64515686035156,3.279097080230713,0.0,0.6349596381187439,30.1412296295166,2.875474452972412,3.8047118186950684,3.8964455127716064,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23984060194705148,0.2833961027816812,0.22509380781681895,0.1296251140751524,0.12204437337929597,0.03757448801217335,135.41388320922852,0.158613647163609,124.53683471679688,678.6721685921777,241.11836751302084,-14.255333691835403,-1479.3362617492676,0.025200028136872773,-0.11716273054480553,0.47944214940071106,1.1438905596733093,1.1986607909202576
2024-10-16 22:10:00,5507.3486328125,79.3229751586914,139.29617309570312,49.23637771606445,58.700923919677734,46.832008361816406,26.5267333984375,25.238027572631836,136.0494384765625,134.8729705810547,134.76768493652344,135.73358154296875,890.2645874023438,495.1101379394531,374.0820007324219,343.0533447265625,373.1809387207031,357.0885925292969,423.60357666015625,407.7423095703125,410.36053466796875,398.8464050292969,468.6310119628906,465.2702941894531,472.78924560546875,460.620849609375,2.5999999046325684,1.5700000524520874,862.4513549804688,-0.07455255836248398,-1.4772746562957764,-1.4668822288513184,-1.4486067295074463,-1.4720481634140015,-0.13264942169189453,-0.06713378429412842,0.23657064139842987,0.23806458711624146,0.6415201425552368,0.48702988028526306,0.5720502138137817,0.5009438991546631,0.8163355588912964,1.0187642574310303,0.4448295831680298,26.63180923461914,90.85467529296875,168.70846557617188,27.95100975036621,90.47000122070312,158.5741729736328,27.191991806030273,198.31678771972656,5.931967735290527,0.0,0.5866554975509644,27.309711456298828,2.869746446609497,3.790929079055786,3.960439682006836,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23839348871181332,0.28421908135725593,0.22675197434582153,0.12843756613148274,0.12219788945362645,0.0375015428909128,135.35591888427734,0.16165030521187512,90.0255126953125,678.6721685921777,239.569820827908,-74.55255836248398,-1466.2029445171356,0.024247441951868655,-0.09989160299301147,0.4746352285146713,1.0729941129684448,1.1285500228404999
2024-10-16 22:15:00,5498.05224609375,79.31867980957031,139.29112243652344,49.42973327636719,58.50627899169922,46.35432052612305,26.6464786529541,25.39965057373047,135.94415283203125,135.3124237060547,134.76768493652344,135.73358154296875,897.6116943359375,492.5410461425781,371.361572265625,343.263916015625,372.65093994140625,356.47650146484375,425.8718566894531,409.9579162597656,413.0007019042969,400.0306396484375,471.0934143066406,467.78167724609375,473.151611328125,464.35308837890625,2.5999999046325684,1.5700000524520874,862.1798095703125,0.008433298207819462,-1.4540019035339355,-1.4214160442352295,-1.421673059463501,-1.4024872779846191,-0.13305288553237915,-0.06150373816490173,0.22922362387180328,0.22911660373210907,0.6676908135414124,0.5083048343658447,0.5870413184165955,0.5129504799842834,0.7940049171447754,1.054758071899414,0.39115065336227417,25.164377212524414,90.85467529296875,168.70846557617188,27.95100975036621,90.47000122070312,158.5741729736328,27.191991806030273,207.4186248779297,2.871405601501465,0.0,0.629728376865387,22.990467071533203,2.9129064083099365,3.811195135116577,4.011713027954102,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23955888742226583,0.283547941157295,0.22465404355645882,0.12914091087913687,0.1230982169848435,0.037529010781494794,135.43946075439453,0.16325994264126384,85.266357421875,678.6721685921777,239.49439154730905,8.433298207819462,-1424.8945713043213,0.024989343688694637,-0.09727831184864044,0.45834022760391235,1.099991798400879,1.175995647907257
2024-10-16 22:20:00,5484.20068359375,79.3134536743164,139.30032348632812,49.649471282958984,56.06245040893555,46.541385650634766,26.134803771972656,24.788747787475586,135.8388671875,135.2879180908203,134.76768493652344,135.73358154296875,918.4344482421875,492.07666015625,370.87628173828125,343.56927490234375,372.3905029296875,356.58502197265625,425.2107849121094,409.6066589355469,411.44427490234375,398.9529724121094,471.5445556640625,468.0329895019531,470.1434326171875,461.9730224609375,2.5999999046325684,1.5700000524520874,860.6624145507812,-0.060249436646699905,-1.438204050064087,-1.3755452632904053,-1.398560643196106,-1.4287910461425781,-0.15390796959400177,-0.08837483078241348,0.2180352360010147,0.21561479568481445,0.6352999806404114,0.4954338073730469,0.5431123375892639,0.48897823691368103,0.7804399728775024,1.0363739728927612,0.39271870255470276,24.156354904174805,91.05915069580078,169.98414611816406,28.048669815063477,90.47000122070312,158.5741729736328,27.191991806030273,196.38487243652344,5.164127826690674,0.0,0.6067314147949219,27.17310905456543,2.9885060787200928,3.8229410648345947,4.032453536987305,4.211490154266357,3.2959487438201904,2.1057450771331787,0.24436577842219875,0.2759293096266579,0.2290683392890162,0.1286308092034308,0.1220057634586963,0.03704767032136349,135.40701293945312,0.16746915388959568,82.889892578125,678.6721685921777,239.07289293077258,-60.249436646699905,-1410.275250673294,0.023620081900537722,-0.12114140018820763,0.43365003168582916,1.032090574502945,1.1307337880134583
2024-10-16 22:25:00,5493.73486328125,79.30583953857422,139.33164978027344,49.06929397583008,55.60748291015625,46.76587677001953,25.773012161254883,24.538869857788086,135.71527099609375,135.52999877929688,134.76768493652344,135.73358154296875,887.02685546875,489.87188720703125,370.8121643066406,343.5690002441406,373.4033203125,357.25042724609375,426.38702392578125,409.1533508300781,414.907958984375,403.6743469238281,466.10479736328125,463.7230224609375,472.1995849609375,464.1003112792969,2.5999999046325684,1.5700000524520874,829.331787109375,-0.03088977374136448,-1.3662174940109253,-1.3112612962722778,-1.331198811531067,-1.3604013919830322,-0.1568579077720642,-0.09390776604413986,0.1901390701532364,0.2223392128944397,0.6675690412521362,0.47493618726730347,0.5552840828895569,0.5171802043914795,0.7840073108673096,1.0324326753616333,0.3743096888065338,22.931110382080078,91.05915069580078,169.98414611816406,28.048669815063477,90.47000122070312,158.5741729736328,27.191991806030273,187.918212890625,6.650685787200928,0.0,0.5782109498977661,39.84532928466797,3.021369457244873,3.8941001892089844,4.255925178527832,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2432128418409506,0.2756194933813985,0.2317959128578992,0.12774440026848058,0.12162735165127112,0.03672447627997588,135.4366340637207,0.16146153346376718,82.34439086914062,678.6721685921777,230.3699408637153,-30.88977374136448,-1342.2697484493256,0.02471023785745328,-0.12538283690810204,0.4124782830476761,1.0724642872810364,1.1425052285194397
