datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-16 22:30:00,5507.1865234375,79.3091812133789,139.28782653808594,49.487640380859375,58.9424934387207,47.14315414428711,26.81550407409668,25.323915481567383,135.71527099609375,136.91314697265625,134.76768493652344,135.73358154296875,841.3306274414062,489.9109802246094,376.7756652832031,343.7846374511719,375.7077331542969,357.2991638183594,426.6026611328125,413.0007019042969,417.5408020019531,399.8736267089844,480.5888977050781,475.4509582519531,469.5108642578125,462.3968811035156,2.5999999046325684,1.5700000524520874,838.6301879882812,-0.048454005271196365,-1.4754106998443604,-1.4461982250213623,-1.4437021017074585,-1.4405648708343506,-0.16143397986888885,-0.09256890416145325,0.199757918715477,0.24294158816337585,0.6777768731117249,0.4848999083042145,0.5780451893806458,0.5481902956962585,0.8103888034820557,1.040349006652832,0.39527958631515503,23.998769760131836,91.05915069580078,169.98414611816406,28.048669815063477,90.47000122070312,158.5741729736328,27.191991806030273,199.06185913085938,2.4112212657928467,0.0,0.6212784647941589,31.341033935546875,2.79400897026062,3.788360595703125,4.143137454986572,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23825042276821723,0.28376931841388825,0.22696326434363306,0.12909900599882757,0.12191798847543389,0.03771666469540244,135.78242111206055,0.15276959003673998,94.920654296875,678.6721685921777,232.9528299967448,-48.454005271196365,-1451.468974351883,0.025853915382427154,-0.12700144201517105,0.44269950687885284,1.1262354850769043,1.1626767814159393
2024-10-16 22:35:00,5468.7490234375,79.30680084228516,139.28744506835938,49.38867950439453,59.16667175292969,46.80582809448242,26.448768615722656,25.326242446899414,135.69088745117188,136.21731567382812,134.7920684814453,135.73358154296875,888.1355590820312,492.74017333984375,371.7198181152344,341.4180908203125,372.97515869140625,356.3150939941406,425.0979919433594,410.5868225097656,414.21826171875,394.6628723144531,482.7288818359375,468.6292724609375,475.5205993652344,467.51171875,2.5999999046325684,1.5700000524520874,871.271240234375,-0.06529330462217331,-1.4658645391464233,-1.4253367185592651,-1.4235156774520874,-1.4648098945617676,-0.1352936178445816,-0.08048542588949203,0.24181145429611206,0.26513755321502686,0.6168504953384399,0.4553225338459015,0.5597907304763794,0.5163266062736511,0.8003612756729126,0.9711853861808777,0.4310596287250519,24.238683700561523,88.96253204345703,167.8356475830078,28.37826919555664,90.47000122070312,158.5741729736328,27.191991806030273,203.3878173828125,6.05355167388916,0.0,0.6527109742164612,27.15106773376465,2.8931760787963867,3.807513952255249,3.949594736099243,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23843578181861846,0.28564140160418944,0.22596644266188076,0.1276878200897929,0.12226855382551845,0.037876338725127454,135.60846328735352,0.1624019598039214,103.1368408203125,678.6721685921777,242.01978895399307,-65.29330462217331,-1444.8817074298859,0.023553083901231175,-0.10788952186703682,0.5069490075111389,1.0761173367500305,1.0721730291843414
2024-10-16 22:40:00,5492.38330078125,79.29730224609375,139.27281188964844,49.5740966796875,59.15528106689453,47.34217834472656,26.634010314941406,25.328083038330078,135.6099853515625,135.56878662109375,134.76768493652344,135.73358154296875,914.5010986328125,493.0321044921875,370.17999267578125,342.9403076171875,372.1796875,355.956298828125,424.94317626953125,409.7390441894531,412.05535888671875,394.5203552246094,478.9013366699219,465.356689453125,474.0581359863281,466.0471496582031,2.5999999046325684,1.5700000524520874,873.9551391601562,-0.012255615554749966,-1.522971510887146,-1.4581345319747925,-1.4712721109390259,-1.4495662450790405,-0.12351126223802567,-0.06766577810049057,0.22289596498012543,0.2386757731437683,0.6682852506637573,0.5046765804290771,0.5801436305046082,0.5306566953659058,0.8110541105270386,1.0428645610809326,0.4003559648990631,23.611854553222656,88.96253204345703,167.8356475830078,28.37826919555664,90.47000122070312,158.5741729736328,27.191991806030273,206.20065307617188,6.660506248474121,0.0,0.6290329694747925,24.297183990478516,2.9065003395080566,3.797426700592041,3.970266342163086,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23829845225540774,0.2843543879792073,0.2275698112835273,0.12802741472858062,0.12174993375327701,0.03787675368814643,135.4200096130371,0.16650351014335282,97.75784301757812,678.6721685921777,242.76531643337674,-12.255615554749966,-1475.4860997200012,0.024827869897252913,-0.09558852016925812,0.46157173812389374,1.110800325870514,1.1729618310928345
2024-10-16 22:45:00,5475.93701171875,79.28156280517578,139.28201293945312,49.70061111450195,59.47750473022461,48.02375793457031,26.813318252563477,25.513259887695312,135.6099853515625,135.20713806152344,134.76768493652344,135.6282958984375,906.82373046875,493.0355529785156,373.2295837402344,343.62274169921875,371.615234375,356.58502197265625,424.838623046875,410.6306457519531,413.1575622558594,395.6907958984375,478.0132751464844,466.74822998046875,472.67144775390625,464.66259765625,2.5999999046325684,1.5700000524520874,863.7811279296875,-0.08937360346317291,-1.5163307189941406,-1.4908586740493774,-1.4553099870681763,-1.5054526329040527,-0.1639760583639145,-0.0995648130774498,0.22923962771892548,0.22850966453552246,0.644652783870697,0.4917169511318207,0.5742273330688477,0.5227216482162476,0.8213097453117371,1.024505376815796,0.38943037390708923,23.838287353515625,88.96253204345703,167.8356475830078,28.37826919555664,90.47000122070312,158.5741729736328,27.191991806030273,203.99884033203125,4.782303333282471,0.0,0.6117464303970337,26.606796264648438,2.885749340057373,3.7974188327789307,3.936502695083618,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23720220647448648,0.2838636194050621,0.2291992208915288,0.12796981988325826,0.12176513334566433,0.038263488325588006,135.30327606201172,0.16560156344532573,95.585693359375,678.6721685921777,239.93920220269098,-89.37360346317291,-1491.9880032539368,0.024363286495294595,-0.13177043572068214,0.45774929225444794,1.0969489812850952,1.1363697350025177
2024-10-16 22:50:00,5482.88525390625,79.2901382446289,139.1726531982422,49.241676330566406,59.06288528442383,46.93401336669922,26.59197998046875,25.310340881347656,135.6099853515625,134.97825622558594,134.97825622558594,135.6282958984375,892.67041015625,491.4685363769531,369.8146057128906,342.70208740234375,371.45343017578125,356.5360107421875,425.6017761230469,410.9101867675781,412.4357604980469,395.64202880859375,475.43280029296875,466.3123779296875,470.02703857421875,462.4073791503906,2.5999999046325684,1.5700000524520874,873.52880859375,-0.013136857189238071,-1.442620038986206,-1.3969510793685913,-1.391711950302124,-1.4366315603256226,-0.1900363266468048,-0.13040311634540558,0.23693767189979553,0.24866804480552673,0.6519565582275391,0.5172508358955383,0.590178370475769,0.5167554616928101,0.8061996102333069,1.025323748588562,0.39338013529777527,22.989643096923828,88.96253204345703,167.8356475830078,28.37826919555664,90.47000122070312,158.5741729736328,27.191991806030273,196.84698486328125,7.333298683166504,0.0,0.5999758243560791,40.30040740966797,2.942631483078003,3.817531108856201,4.047238349914551,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2377206882786116,0.2851338700835088,0.22658014090157108,0.12837629127837163,0.12218900945793688,0.037779542385266866,135.29869842529297,0.16281033959634156,90.25534057617188,678.6721685921777,242.64689127604169,-13.136857189238071,-1416.978657245636,0.0238434286428945,-0.1602197214961052,0.48560571670532227,1.106933832168579,1.1692073941230774
2024-10-16 22:55:00,5507.28173828125,79.27670288085938,139.1563720703125,49.72506332397461,59.3891716003418,47.23670959472656,26.101612091064453,25.05582618713379,135.48179626464844,134.84323120117188,134.8729705810547,135.6282958984375,902.9402465820312,489.8122253417969,370.6507568359375,343.7796936035156,371.5022888183594,356.6338806152344,425.7144775390625,412.8038024902344,412.11260986328125,395.8037414550781,476.2167053222656,469.62237548828125,470.6431579589844,465.21710205078125,2.5999999046325684,1.5700000524520874,867.43701171875,-0.057132136076688766,-1.4755303859710693,-1.4498202800750732,-1.4375616312026978,-1.4654250144958496,-0.16050851345062256,-0.10795163363218307,0.20625372231006622,0.2319190800189972,0.6698788404464722,0.5053213238716125,0.5926890969276428,0.5315085649490356,0.8172309994697571,1.0460442304611206,0.38086092472076416,23.000680923461914,90.60442352294922,162.37283325195312,28.402685165405273,90.47000122070312,158.5741729736328,27.191991806030273,207.20301818847656,3.017115592956543,0.0,0.6363686323165894,22.204906463623047,2.885931968688965,3.818507432937622,3.960672378540039,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2396291786079868,0.2862013129289896,0.22763759689111976,0.12578582001946703,0.1207460915524368,0.037678911785980616,135.20657348632812,0.16395388677969233,82.97940063476562,678.6721685921777,240.95472547743057,-57.13213607668877,-1457.0843279361725,0.02411250379995336,-0.13423007354140282,0.4381728023290634,1.1241976618766785,1.1752001643180847
2024-10-16 23:00:00,5481.31005859375,79.28755187988281,139.19561767578125,49.26112747192383,59.0828971862793,46.86935806274414,26.458114624023438,25.17506980895996,135.48179626464844,134.72027587890625,135.0070343017578,135.6282958984375,895.5196533203125,491.21484375,371.7189636230469,343.16583251953125,372.61175537109375,357.7660827636719,425.71051025390625,413.6339111328125,414.23077392578125,395.6910705566406,478.80328369140625,470.35723876953125,472.0908508300781,466.67559814453125,2.5999999046325684,1.5700000524520874,846.7755737304688,-0.0216225553303957,-1.4686567783355713,-1.4514997005462646,-1.4239883422851562,-1.4439005851745605,-0.1580192893743515,-0.08870802074670792,0.2273806482553482,0.2513231039047241,0.6684480309486389,0.4912252426147461,0.5810866951942444,0.5537158846855164,0.8093879818916321,1.025543212890625,0.39276590943336487,23.18368911743164,90.60442352294922,162.37283325195312,28.402685165405273,90.47000122070312,158.5741729736328,27.191991806030273,205.47569274902344,3.2832326889038086,0.0,0.6137807369232178,25.167865753173828,2.867093801498413,3.8248584270477295,4.053601264953613,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2381529853249379,0.2856363438814583,0.2265899729815917,0.12791178982600127,0.12170890798601085,0.03773670252964998,135.2093505859375,0.16337693794867378,87.87640380859375,678.6721685921777,235.21543714735245,-21.6225553303957,-1447.0113515853882,0.02576331234901391,-0.12336365506052971,0.4787037521600723,1.1348025798797607,1.159673273563385
2024-10-16 23:05:00,5519.3359375,79.26952362060547,139.1471405029297,49.490142822265625,59.18620681762695,46.497955322265625,27.424840927124023,26.019804000854492,135.3765106201172,134.609619140625,136.00123596191406,135.52301025390625,892.2784423828125,491.4580078125,370.9251708984375,342.8918762207031,373.4051208496094,356.4761047363281,427.5184631347656,413.46038818359375,413.113037109375,395.43145751953125,475.5354919433594,468.5233459472656,474.3280334472656,469.056640625,2.5999999046325684,1.5700000524520874,867.5283203125,-0.037413787096738815,-1.5106325149536133,-1.4611400365829468,-1.4552357196807861,-1.4889103174209595,-0.16662414371967316,-0.09723718464374542,0.24491186439990997,0.22925186157226562,0.6729223132133484,0.5133734941482544,0.6000722050666809,0.5363956689834595,0.8169645071029663,1.049759864807129,0.41211432218551636,23.149545669555664,90.60442352294922,162.37283325195312,28.402685165405273,90.47000122070312,158.5741729736328,27.191991806030273,209.00010681152344,7.852916240692139,0.0,0.6556130647659302,25.45766258239746,2.7829105854034424,3.7407331466674805,3.9116451740264893,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23722745631846107,0.2837048448800826,0.22288461976609727,0.13145901147315017,0.12472406756220894,0.03779783514765207,135.37759399414062,0.16166409374004742,88.98550415039062,678.6721685921777,240.98008897569446,-37.413787096738815,-1478.9796471595764,0.02482402316066398,-0.1319306641817093,0.4741637259721756,1.1364678740501404,1.1862958073616028
2024-10-16 23:10:00,5488.2802734375,79.26270294189453,139.1438751220703,49.477783203125,59.409950256347656,46.752193450927734,26.98383140563965,25.41293716430664,135.3765106201172,134.40603637695312,135.5432891845703,135.49432373046875,911.9481201171875,493.9933776855469,373.6776123046875,344.0093688964844,370.4829406738281,356.0647277832031,425.59765625,409.2195739746094,411.76104736328125,393.3257141113281,480.6973571777344,470.8735656738281,479.7268981933594,471.0435791015625,2.5999999046325684,1.5700000524520874,858.2927856445312,-0.06756943464279175,-1.5256373882293701,-1.493550181388855,-1.4729007482528687,-1.5079588890075684,-0.11222528666257858,-0.05348406359553337,0.22827529907226562,0.2462415248155594,0.6418355703353882,0.49145984649658203,0.5760395526885986,0.5232086181640625,0.8105512857437134,1.0120370388031006,0.4102575480937958,23.759363174438477,90.49150848388672,162.06764221191406,28.207366943359375,90.47000122070312,158.5741729736328,27.191991806030273,198.49114990234375,2.945469856262207,0.0,0.5928026437759399,24.410306930541992,2.839101791381836,3.790107250213623,4.009184837341309,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23783199924841716,0.2855743796505369,0.2247305137345081,0.12970707568362055,0.12215603168291726,0.037905625280694,135.20503997802734,0.16616281871224534,97.406982421875,678.6721685921777,238.41466267903647,-67.56943464279175,-1500.0118017196655,0.025200620537106692,-0.08285467512905598,0.474516823887825,1.0992481708526611,1.1332954168319702
2024-10-16 23:15:00,5494.3017578125,79.25672912597656,139.1551055908203,49.487300872802734,59.108238220214844,47.05870056152344,27.129465103149414,25.87810707092285,135.27122497558594,134.30075073242188,136.5758819580078,135.39939880371094,880.0999145507812,498.0968933105469,371.1506652832031,342.5888671875,371.5511169433594,358.03399658203125,424.5914306640625,409.3385314941406,412.37872314453125,392.3521423339844,479.9877624511719,467.9392395019531,478.4832763671875,464.2304382324219,2.5999999046325684,1.5700000524520874,871.23486328125,-0.010538642294704914,-1.4776835441589355,-1.4663629531860352,-1.4510722160339355,-1.4397464990615845,-0.1584133803844452,-0.09830158203840256,0.2493663728237152,0.2673524022102356,0.6659016609191895,0.4992714822292328,0.6012218594551086,0.5349104404449463,0.821867823600769,1.021911859512329,0.42237281799316406,24.49879264831543,90.49150848388672,162.06764221191406,28.207366943359375,90.47000122070312,158.5741729736328,27.191991806030273,200.0944366455078,5.540196895599365,0.0,0.576641857624054,52.3887825012207,2.8441503047943115,3.785489082336426,3.988743782043457,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2371651067299736,0.2832729079759168,0.22552617629993374,0.1300164359994751,0.12401937299470076,0.03797785797474834,135.38681411743164,0.16018412408807775,103.65975952148438,678.6721685921777,242.00968424479169,-10.538642294704914,-1458.7163031101227,0.02472614170405237,-0.12835748121142387,0.5167187750339508,1.136132299900055,1.1651731431484222
2024-10-16 23:20:00,5494.39892578125,79.25672912597656,139.16140747070312,49.562408447265625,59.364498138427734,46.77860641479492,27.328243255615234,25.827058792114258,135.14305114746094,134.15426635742188,135.85401916503906,135.2941131591797,909.5753173828125,497.19818115234375,373.7331237792969,344.4449462890625,372.031982421875,357.5097351074219,426.0404968261719,410.582275390625,410.15472412109375,391.6745910644531,479.1549072265625,468.0799865722656,473.7879333496094,460.7869873046875,2.5999999046325684,1.5700000524520874,873.1994018554688,-0.07435885071754456,-1.5057672262191772,-1.4465131759643555,-1.4566922187805176,-1.4945155382156372,-0.17557643353939056,-0.11341872811317444,0.23266255855560303,0.2633548080921173,0.6789050102233887,0.4800889790058136,0.5697227716445923,0.5442088842391968,0.8102649450302124,1.0309913158416748,0.4210194945335388,24.84479331970215,90.49150848388672,162.06764221191406,28.207366943359375,90.47000122070312,158.5741729736328,27.191991806030273,208.99440002441406,5.833211421966553,0.0,0.6159260272979736,24.348554611206055,2.83503794670105,3.793766975402832,3.9340996742248535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23729874096212641,0.284229945788169,0.2239702378064338,0.13084428139048587,0.12365679405278487,0.038013405628081476,135.1113624572754,0.16554591861082962,101.82464599609375,678.6721685921777,242.55538940429688,-74.35885071754456,-1475.8720397949219,0.023821841544908427,-0.1444975808262825,0.49601736664772034,1.113931655883789,1.1589939892292023
2024-10-16 23:25:00,5506.05517578125,79.24546813964844,139.18893432617188,49.37561798095703,59.10395431518555,47.07406997680664,27.241718292236328,25.95012092590332,135.1184844970703,134.07354736328125,135.1825714111328,135.39939880371094,894.7464599609375,494.3406066894531,375.39849853515625,344.85205078125,374.6578063964844,357.2500305175781,426.6513977050781,414.1817321777344,410.2738952636719,396.0650329589844,467.1473083496094,463.1445617675781,468.5426025390625,460.3125,2.5999999046325684,1.5700000524520874,869.1182250976562,-0.009018278680741787,-1.4704478979110718,-1.4210662841796875,-1.4124757051467896,-1.4345370531082153,-0.18813210725784302,-0.11620796471834183,0.23915693163871765,0.22211337089538574,0.6620482206344604,0.5324851870536804,0.59079909324646,0.5131685733795166,0.7912260293960571,1.0485790967941284,0.37980854511260986,25.661930084228516,87.24433898925781,165.04014587402344,25.625499725341797,90.47000122070312,158.5741729736328,27.191991806030273,213.03201293945312,3.6326420307159424,0.0,0.6432675123214722,25.38675880432129,2.890735149383545,3.7630932331085205,4.03006649017334,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23653502642673885,0.2831388439788031,0.22550940811054723,0.13050207409351397,0.12431464739039683,0.03791198504680261,134.94350051879883,0.16250226911937593,86.8656005859375,678.6721685921777,241.42172919379342,-9.018278680741787,-1434.631735086441,0.024459584399436813,-0.15217003598809242,0.4612703025341034,1.1039676666259766,1.1945334076881409
2024-10-16 23:30:00,5500.6337890625,79.24543762207031,139.16180419921875,49.358333587646484,59.140838623046875,47.23817825317383,27.054702758789062,25.783843994140625,135.11865234375,134.04898071289062,134.76768493652344,135.39939880371094,887.0685424804688,490.2220764160156,373.1807861328125,342.89154052734375,375.3841247558594,358.16656494140625,426.279052734375,413.4676208496094,413.0007019042969,400.8575744628906,465.63507080078125,464.6744689941406,473.37591552734375,464.8719482421875,2.5999999046325684,1.5700000524520874,857.27978515625,-0.04733164981007576,-1.499403476715088,-1.4574211835861206,-1.4485090970993042,-1.449249267578125,-0.11232073605060577,-0.036127008497714996,0.24256069958209991,0.19555838406085968,0.653465986251831,0.5196840763092041,0.5711930394172668,0.5149856805801392,0.8012952208518982,1.050234317779541,0.37925103306770325,25.030136108398438,87.24433898925781,165.04014587402344,25.625499725341797,90.47000122070312,158.5741729736328,27.191991806030273,207.0464324951172,7.897676467895508,0.0,0.6036787629127502,36.10295104980469,2.796848773956299,3.7983603477478027,4.101780414581299,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23664447448759002,0.28354589102678057,0.22647956395495578,0.12971154922406017,0.12361852130661347,0.03791852088599876,134.83367919921875,0.1612666060853428,81.92593383789062,678.6721685921777,238.13327365451389,-47.33164981007576,-1463.6457562446594,0.024975800464399463,-0.07422387227416039,0.4381190836429596,1.086178719997406,1.1731500625610352
2024-10-16 23:35:00,5487.4267578125,79.23145294189453,139.18435668945312,49.27021789550781,59.09865188598633,47.4422607421875,27.436059951782227,25.934844970703125,135.0377655029297,134.04898071289062,134.5342254638672,135.7930145263672,886.3590698242188,489.9147033691406,374.7156066894531,344.0581359863281,378.1216125488281,357.4609069824219,428.405517578125,412.32318115234375,413.0007019042969,398.41082763671875,474.63177490234375,472.41912841796875,477.26019287109375,468.4190979003906,2.5999999046325684,1.5700000524520874,857.5035400390625,-0.026760460808873177,-1.4609426259994507,-1.3833014965057373,-1.41123628616333,-1.4318324327468872,-0.14944978058338165,-0.0790073573589325,0.22921136021614075,0.22982507944107056,0.6543770432472229,0.5078396797180176,0.5926693677902222,0.5157264471054077,0.7959677577018738,1.0275793075561523,0.39198270440101624,24.997425079345703,87.24433898925781,165.04014587402344,25.625499725341797,90.47000122070312,158.5741729736328,27.191991806030273,215.22946166992188,5.040102481842041,0.0,0.6349784135818481,23.57730484008789,2.8793506622314453,3.7739648818969727,4.014934539794922,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23553752018149524,0.2825225969330209,0.22679892487420014,0.13115877705876372,0.12398218095251998,0.03812024190543457,134.85349655151367,0.16152544880208217,93.04412841796875,678.6721685921777,238.19542778862848,-26.760460808873177,-1421.8282103538513,0.024588297398716815,-0.11422856897115707,0.4590364396572113,1.1083958148956299,1.1622167229652405
2024-10-16 23:40:00,5541.85107421875,79.22712707519531,139.1855926513672,49.00405502319336,59.02292251586914,46.69435119628906,26.932323455810547,25.767671585083008,135.0377655029297,134.04898071289062,134.39935302734375,135.96563720703125,895.74462890625,493.6413879394531,376.4219970703125,342.8427429199219,376.986083984375,355.95611572265625,428.65155029296875,411.81683349609375,414.3437194824219,397.7329406738281,472.68707275390625,469.634765625,476.0638122558594,466.7246398925781,2.5999999046325684,1.5700000524520874,860.4848022460938,-0.03884623572230339,-1.5104612112045288,-1.4379286766052246,-1.4642558097839355,-1.4777339696884155,-0.1150016188621521,-0.04876524582505226,0.279816210269928,0.2629120945930481,0.6395098567008972,0.48455238342285156,0.5919168591499329,0.5268245339393616,0.821049690246582,0.9914019107818604,0.45988741517066956,25.627811431884766,87.24433898925781,165.04014587402344,25.625499725341797,90.47000122070312,158.5741729736328,27.191991806030273,207.4312286376953,3.6307098865509033,0.0,0.5996697545051575,34.505435943603516,2.8833727836608887,3.8758316040039062,4.174323081970215,2.587700605392456,3.2959487438201904,2.1057450771331787,0.23625369914260252,0.28455571221568265,0.22511837426445314,0.12984356172012324,0.12422865265713845,0.03742816632897084,134.86293411254883,0.1616327499440294,100.44619750976562,678.6721685921777,239.0235561794705,-38.84623572230339,-1472.5949168205261,0.025095255654901127,-0.08188343234360218,0.5427283048629761,1.1187413930892944,1.1240622401237488
2024-10-16 23:45:00,5503.208984375,79.2233657836914,139.16262817382812,49.15541076660156,59.063079833984375,46.54829025268555,27.645557403564453,26.284788131713867,134.93247985839844,133.94369506835938,134.19546508789062,135.5473175048828,895.3514404296875,494.4527282714844,376.6191711425781,344.655517578125,377.0170593261719,355.75115966796875,427.32891845703125,411.1026916503906,409.7906799316406,395.84698486328125,474.46160888671875,467.9732666015625,475.0448303222656,465.0985107421875,2.5999999046325684,1.5700000524520874,876.7648315429688,-0.049905888736248016,-1.4549150466918945,-1.4036959409713745,-1.4090790748596191,-1.4245527982711792,-0.11658596247434616,-0.06355276703834534,0.20764419436454773,0.2332969605922699,0.6438409686088562,0.48033738136291504,0.574008584022522,0.5275375843048096,0.7959924340248108,0.9884787201881409,0.4018521010875702,25.670299530029297,88.42540740966797,166.23036193847656,27.48712921142578,90.47000122070312,158.5741729736328,27.191991806030273,210.4628448486328,10.99110221862793,0.0,0.6069322228431702,27.929271697998047,2.8582541942596436,3.7700676918029785,3.949667453765869,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23553467945257955,0.28300859171401066,0.22304231523544074,0.13246736014991548,0.12594705344805354,0.03792280594487574,134.6547393798828,0.16269624558540596,99.83413696289062,678.6721685921777,243.54578653971356,-49.905888736248016,-1423.0607151985168,0.02315038760628428,-0.09006936475634575,0.4409411549568176,1.1015461683273315,1.1241783499717712
2024-10-16 23:50:00,5504.00341796875,79.2060317993164,139.178466796875,49.50248718261719,59.379512786865234,46.83552551269531,27.568336486816406,26.21503257751465,134.78599548339844,133.82009887695312,134.09017944335938,137.10975646972656,933.1729125976562,492.8944396972656,371.50872802734375,341.7074890136719,372.80841064453125,356.58502197265625,425.3278503417969,410.46954345703125,414.0158386230469,399.3105773925781,470.7409973144531,466.96978759765625,474.0623779296875,464.09991455078125,2.5999999046325684,1.5700000524520874,876.1080322265625,-0.025756100192666054,-1.498763084411621,-1.432697057723999,-1.4508289098739624,-1.4741370677947998,-0.15397237241268158,-0.08733062446117401,0.20644643902778625,0.22213608026504517,0.6776292324066162,0.5093149542808533,0.5917062759399414,0.5494424104690552,0.8185641169548035,1.03213369846344,0.38051262497901917,24.52326774597168,88.42540740966797,166.23036193847656,27.48712921142578,90.47000122070312,158.5741729736328,27.191991806030273,208.66517639160156,4.611880302429199,0.0,0.656271755695343,26.199674606323242,2.9006528854370117,3.8047142028808594,3.997947931289673,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23628771270772655,0.28343321834209684,0.22355763976128473,0.13159054306900006,0.1251308861198918,0.03806336563356005,134.95150756835938,0.16954439191501144,89.32186889648438,678.6721685921777,243.36334228515625,-25.756100192666054,-1464.1065299510956,0.024285910208604416,-0.1206514984369278,0.4285825192928314,1.1411486864089966,1.1869441866874695
2024-10-16 23:55:00,5492.18408203125,79.1789321899414,139.16722106933594,49.478187561035156,59.37247085571289,47.146148681640625,27.761241912841797,26.375415802001953,134.78599548339844,133.7957763671875,134.0563507080078,136.73358154296875,894.5593872070312,491.18426513671875,372.14434814453125,343.3231201171875,373.8334045410156,356.86328125,427.69451904296875,412.4204406738281,412.79010009765625,396.5871887207031,475.69696044921875,469.4163513183594,473.78533935546875,465.2117614746094,2.5999999046325684,1.5700000524520874,867.5175170898438,-0.07803907990455627,-1.5518074035644531,-1.4764361381530762,-1.507025957107544,-1.5043985843658447,-0.11884524673223495,-0.0570300854742527,0.24480798840522766,0.24812515079975128,0.6637347340583801,0.5024051666259766,0.5929803252220154,0.5303196310997009,0.8130626082420349,1.0424336194992065,0.3918266296386719,23.49958038330078,88.42540740966797,166.23036193847656,27.48712921142578,90.47000122070312,158.5741729736328,27.191991806030273,217.00428771972656,3.3961069583892822,0.0,0.6386326551437378,26.757638931274414,2.8200035095214844,3.837770938873291,4.137376308441162,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23546077063456597,0.2825464802023962,0.2243628768199503,0.13211242644057725,0.1255174459025103,0.03826045552637702,134.84292602539062,0.1628786242132263,92.12252807617188,678.6721685921777,240.97708808051217,-78.03907990455627,-1509.9170207977295,0.024657809569106022,-0.08793766610324383,0.49293313920497894,1.1232999563217163,1.1661399006843567
2024-10-17 00:00:00,5545.5849609375,79.20332336425781,139.12257385253906,49.747249603271484,59.342708587646484,47.89439010620117,27.996492385864258,26.831823348999023,134.6807098388672,133.71481323242188,133.94369506835938,135.84974670410156,921.3697509765625,491.2459411621094,372.8033142089844,342.4390563964844,373.1809387207031,355.9561767578125,427.17242431640625,413.7322692871094,413.9564208984375,399.108642578125,468.2467346191406,464.5621337890625,470.61541748046875,463.0508728027344,2.5999999046325684,1.5700000524520874,880.5645751953125,-0.034115131944417953,-1.5718313455581665,-1.5045595169067383,-1.5234603881835938,-1.5307170152664185,-0.11675402522087097,-0.053779806941747665,0.26124104857444763,0.2217678278684616,0.6509570479393005,0.5422190427780151,0.5877163410186768,0.5315327048301697,0.8144288659095764,1.0462549924850464,0.40828579664230347,23.926733016967773,90.31449890136719,168.1957550048828,26.736373901367188,90.47000122070312,158.5741729736328,27.191991806030273,211.05162048339844,1.3277168273925781,0.0,0.6383328437805176,27.492172241210938,2.8634207248687744,3.8377716541290283,4.063351631164551,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2348643780607941,0.28016600829252636,0.22611674483717087,0.13217572477931233,0.12667714403019634,0.03819482805221954,134.5472412109375,0.16614473630222804,87.1260986328125,678.6721685921777,244.60127088758682,-34.11513194441795,-1532.6420664787292,0.025046505126021943,-0.08526691608130932,0.48300887644290924,1.1192490458488464,1.1931760907173157
2024-10-17 00:05:00,5525.552734375,79.15967559814453,139.1634521484375,49.16081237792969,59.093360900878906,47.023006439208984,27.99538230895996,26.82999610900879,134.6807098388672,133.71481323242188,133.94369506835938,135.6039581298828,908.2284545898438,490.49652099609375,371.66400146484375,341.5309143066406,374.13690185546875,357.87188720703125,425.2597961425781,409.28985595703125,414.5893859863281,401.4272766113281,468.0881652832031,466.4109802246094,481.8440856933594,472.7342224121094,2.5999999046325684,1.5700000524520874,867.0912475585938,-0.03915022313594818,-1.5352845191955566,-1.5164045095443726,-1.497953176498413,-1.5015926361083984,-0.13433200120925903,-0.08068528771400452,0.24330809712409973,0.23829048871994019,0.6577157974243164,0.5364270806312561,0.5986312031745911,0.519056499004364,0.8246826529502869,1.0285890102386475,0.403396874666214,24.151887893676758,90.31449890136719,168.1957550048828,26.736373901367188,90.47000122070312,158.5741729736328,27.191991806030273,211.74781799316406,1.8311872482299805,0.0,0.6509363055229187,25.998146057128906,2.910613536834717,3.8339953422546387,4.107278347015381,4.211490154266357,3.2959487438201904,2.1057450771331787,0.233984834901967,0.2812595973373701,0.22380977583706485,0.13324627057058624,0.1276995213530118,0.03802380833847045,134.4857940673828,0.1643687967974075,86.31719970703125,678.6721685921777,240.85867987738717,-39.15022313594818,-1512.8087103366852,0.025402253531828414,-0.10750864446163177,0.4815985858440399,1.117687702178955,1.1941428780555725
2024-10-17 00:10:00,5537.81103515625,79.149169921875,139.118408203125,49.57639694213867,59.45291519165039,46.932865142822266,28.305910110473633,27.13726806640625,134.70504760742188,133.73915100097656,133.94369506835938,135.2941131591797,897.3356323242188,493.5198974609375,375.48663330078125,342.2283935546875,375.65911865234375,357.7068176269531,426.9077453613281,409.1766357421875,416.0111389160156,396.3681945800781,482.1391906738281,472.5170593261719,479.7460632324219,466.46221923828125,2.5999999046325684,1.5700000524520874,866.76904296875,-0.06646697223186493,-1.5579774379730225,-1.5349267721176147,-1.5007530450820923,-1.5194684267044067,-0.13940931856632233,-0.06931431591510773,0.22939567267894745,0.24892033636569977,0.6829764246940613,0.5029548406600952,0.5781654119491577,0.5190168619155884,0.799185574054718,1.0337843894958496,0.4164738357067108,25.285062789916992,90.31449890136719,168.1957550048828,26.736373901367188,90.47000122070312,158.5741729736328,27.191991806030273,212.74549865722656,1.2343266010284424,0.0,0.6261410713195801,22.303951263427734,2.984194040298462,3.9196155071258545,4.2211127281188965,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23450870880631683,0.2812271007237086,0.22200414479635738,0.13389400684648636,0.12836603882713085,0.03817489511855949,134.42050170898438,0.16203796529487402,111.49057006835938,678.6721685921777,240.76917860243057,-66.46697223186493,-1528.281420469284,0.025216828670903798,-0.10436181724071503,0.4783160090446472,1.097182273864746,1.1859312653541565
2024-10-17 00:15:00,5607.06689453125,79.14991760253906,139.14466857910156,49.52919387817383,59.1086540222168,46.95560073852539,28.4792537689209,27.213834762573242,134.78599548339844,133.82009887695312,133.94369506835938,135.18882751464844,891.5430908203125,495.2655334472656,374.0982971191406,340.57513427734375,376.09814453125,357.2991638183594,426.9564514160156,408.50933837890625,415.8865051269531,395.85260009765625,477.2504577636719,465.9888610839844,480.3446044921875,465.4275207519531,2.5999999046325684,1.5700000524520874,875.7666015625,-0.016803912818431854,-1.502241849899292,-1.440035104751587,-1.4681466817855835,-1.4864747524261475,-0.157801553606987,-0.09873944520950317,0.23717771470546722,0.23616977035999298,0.7177572846412659,0.5339756608009338,0.5904858112335205,0.5398650765419006,0.8008837103843689,1.059122920036316,0.39788201451301575,25.74475860595703,90.31449890136719,168.1957550048828,26.736373901367188,90.47000122070312,158.5741729736328,27.191991806030273,214.89048767089844,1.9699021577835083,0.0,0.6357740759849548,21.23150634765625,2.867091417312622,3.8349547386169434,4.145318984985352,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23441717840368959,0.27975589364950193,0.22223659570251755,0.13478972276379048,0.12880060948050046,0.037682185917290306,134.43465423583984,0.15900346965538484,116.98184204101562,678.6721685921777,243.2685004340278,-16.803912818431854,-1474.2245972156525,0.02462709427112284,-0.1282704994082451,0.4733474850654602,1.1303508877754211,1.2517329454421997
2024-10-17 00:20:00,5620.52734375,79.1448745727539,139.1321563720703,49.57627487182617,59.33617401123047,47.210262298583984,29.011457443237305,27.899309158325195,134.78599548339844,133.82009887695312,133.94369506835938,135.18882751464844,950.0090942382812,494.6278991699219,375.5458984375,342.53985595703125,377.97149658203125,356.3792419433594,427.1671447753906,401.47021484375,410.72430419921875,393.94525146484375,476.9316101074219,453.465576171875,478.8382568359375,464.10015869140625,2.5999999046325684,1.5700000524520874,900.4586181640625,-0.042945701628923416,-1.551839828491211,-1.5260435342788696,-1.506036639213562,-1.521773338317871,-0.17219577729701996,-0.11443372815847397,0.2619859576225281,0.2631984353065491,0.7296071648597717,0.5310292840003967,0.5837448239326477,0.5755060911178589,0.8135406970977783,1.0803477764129639,0.4038262963294983,27.556386947631836,89.85366821289062,166.35855102539062,26.193143844604492,90.47000122070312,158.5741729736328,27.191991806030273,214.2281036376953,1.4789289236068726,0.0,0.6355730295181274,28.418354034423828,2.796670913696289,3.797860622406006,3.969832420349121,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23271588760466205,0.2785298096274561,0.22160959296091598,0.13618262136602433,0.1309620884409415,0.037902756228042435,134.43465423583984,0.16902490391665595,135.27841186523438,678.6721685921777,250.12739393446182,-42.945701628923416,-1526.4233350753784,0.02371147039799963,-0.14331475272774696,0.5251843929290771,1.1592509150505066,1.2606364488601685
2024-10-17 00:25:00,5591.9736328125,79.1321792602539,139.10086059570312,49.641902923583984,59.3674201965332,46.64784240722656,28.654651641845703,27.51148796081543,134.78599548339844,133.84890747070312,133.94369506835938,135.18882751464844,950.4149780273438,494.5726318359375,380.56585693359375,343.3236389160156,380.4079895019531,358.0797119140625,421.3647766113281,393.2561340332031,409.85113525390625,387.23138427734375,473.5513610839844,453.3656311035156,486.1552429199219,450.93402099609375,2.5999999046325684,1.5700000524520874,908.203857421875,-0.05143352970480919,-1.551072359085083,-1.5465139150619507,-1.5289748907089233,-1.5366153717041016,-0.1494050770998001,-0.09340932220220566,0.24866752326488495,0.2691062092781067,0.7191869616508484,0.5319753885269165,0.587655246257782,0.5429159998893738,0.809441864490509,1.0736198425292969,0.41420891880989075,30.75759506225586,89.85366821289062,166.35855102539062,26.193143844604492,90.47000122070312,158.5741729736328,27.191991806030273,208.70811462402344,1.3471685647964478,0.0,0.6485564708709717,37.67048645019531,3.0126569271087646,3.950568675994873,4.21615743637085,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23435524666710614,0.2802685953752677,0.2202205388996117,0.13527619930327844,0.12987941975473602,0.03787988267453037,134.44185638427734,0.16996056141082513,165.70584106445312,678.6721685921777,252.27884928385419,-51.43352970480919,-1540.7941341400146,0.023401202741281085,-0.12140719965100288,0.5177737325429916,1.1305712461471558,1.251162350177765
2024-10-17 00:30:00,5611.5263671875,79.14338684082031,139.099609375,49.639827728271484,59.443634033203125,47.45494842529297,28.492162704467773,27.510942459106445,134.93247985839844,133.94369506835938,134.09017944335938,135.18882751464844,898.0044555664062,495.2303161621094,378.7834167480469,342.65277099609375,378.733154296875,360.39044189453125,418.12890625,397.4783630371094,409.9093933105469,388.4788513183594,468.4122009277344,455.47857666015625,481.1719055175781,447.9285888671875,2.5999999046325684,1.5700000524520874,884.6583862304688,-0.07887991517782211,-1.5528802871704102,-1.5281540155410767,-1.4979612827301025,-1.532806396484375,-0.20379823446273804,-0.1485658586025238,0.28932470083236694,0.28341060876846313,0.6786624789237976,0.5333152413368225,0.5552252531051636,0.5101125240325928,0.790132999420166,1.0372488498687744,0.45629340410232544,31.656396865844727,89.85366821289062,166.35855102539062,26.193143844604492,90.47000122070312,158.5741729736328,27.191991806030273,203.94464111328125,1.8201370239257812,0.0,0.626155436038971,22.52142906188965,2.9074347019195557,3.9411909580230713,4.1378703117370605,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23355356080174694,0.2796801083083439,0.22327378416904026,0.13405457591427658,0.12943797080659236,0.03787588286016871,134.5387954711914,0.16002855494315116,142.73138427734375,678.6721685921777,245.73844061957467,-78.87991517782211,-1527.950495481491,0.02399624808284113,-0.17618204653263092,0.5727353096008301,1.0653377771377563,1.2119777202606201
2024-10-17 00:35:00,5596.296875,79.12611389160156,139.118408203125,49.56493377685547,59.23440170288086,46.980892181396484,28.48686408996582,27.394187927246094,135.0377655029297,134.04898071289062,134.1145782470703,135.2941131591797,903.1823120117188,494.79620361328125,375.60235595703125,341.9143371582031,373.6164245605469,359.8748474121094,418.8044738769531,399.318359375,411.8585510253906,398.3747253417969,469.8314514160156,465.2506408691406,478.15869140625,458.6213684082031,2.5999999046325684,1.5700000524520874,879.6857299804688,-0.01722782477736473,-1.488674521446228,-1.4345327615737915,-1.4283424615859985,-1.4555484056472778,-0.15217003226280212,-0.08656478673219681,0.25000447034835815,0.21336719393730164,0.6820366978645325,0.5514682531356812,0.5657451748847961,0.5293344855308533,0.7608575224876404,1.0450395345687866,0.39631345868110657,29.658994674682617,90.25956726074219,168.45822143554688,26.595989227294922,90.47000122070312,158.5741729736328,27.191991806030273,205.88592529296875,1.737380027770996,0.0,0.6364138126373291,30.819164276123047,2.8831684589385986,3.8620262145996094,4.100925445556641,4.211490154266357,3.2959487438201904,2.1057450771331787,0.234171001196713,0.27985468949681114,0.22196261995955013,0.13458703515946066,0.12942465418746507,0.037821667507291545,134.62385940551758,0.1613892779788811,104.51766967773438,678.6721685921777,244.35714721679688,-17.22782477736473,-1451.774537563324,0.024025066703583994,-0.11936740949749947,0.4633716642856598,1.0950796604156494,1.2335049510002136
2024-10-17 00:40:00,5615.08349609375,79.11909484863281,139.118408203125,49.90201950073242,59.43551254272461,47.473934173583984,28.87449836730957,27.821849822998047,135.14305114746094,134.15426635742188,134.30075073242188,135.31849670410156,900.3098754882812,492.3056945800781,370.9956359863281,342.7854919433594,374.5008544921875,358.6871337890625,425.8072509765625,407.3251647949219,412.7500915527344,399.83349609375,470.6797790527344,467.1488037109375,473.4172668457031,464.5725402832031,2.5999999046325684,1.5700000524520874,864.5665283203125,-0.041610077023506165,-1.5672993659973145,-1.5465195178985596,-1.5035638809204102,-1.5464221239089966,-0.15867164731025696,-0.09745408594608307,0.2391262799501419,0.22705557942390442,0.7034182548522949,0.5359981060028076,0.5738642811775208,0.5377130508422852,0.7893472909927368,1.052056908607483,0.3983130156993866,26.45416259765625,90.25956726074219,168.45822143554688,26.595989227294922,90.47000122070312,158.5741729736328,27.191991806030273,209.71685791015625,2.2253565788269043,0.0,0.6165499687194824,29.757434844970703,2.8882622718811035,3.8711819648742676,4.147517681121826,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23372455776033116,0.27837628663711766,0.22235220900631353,0.1352386021441834,0.1303083444520542,0.038023978549184496,134.72914123535156,0.16033775385790802,87.79824829101562,678.6721685921777,240.1573689778646,-41.610077023506165,-1540.9512221813202,0.02599612550673892,-0.12806286662817,0.4661818593740463,1.111577332019806,1.2394163608551025
2024-10-17 00:45:00,5601.6865234375,79.121826171875,139.01531982421875,49.521785736083984,59.35626220703125,47.38325881958008,29.555349349975586,28.461828231811523,135.14305114746094,134.30075073242188,134.30075073242188,135.39939880371094,898.6364135742188,493.771484375,372.503173828125,341.8691711425781,372.498779296875,357.1863708496094,425.43585205078125,400.87286376953125,414.8636474609375,397.2445068359375,479.6289367675781,473.1368408203125,482.45343017578125,467.1084899902344,2.5999999046325684,1.5700000524520874,884.9548950195312,-0.0528518371284008,-1.5427982807159424,-1.508914828300476,-1.5069187879562378,-1.5235621929168701,-0.11538315564393997,-0.05616094544529915,0.25706467032432556,0.25372743606567383,0.6966267824172974,0.5251478552818298,0.5688440203666687,0.5538586378097534,0.7816867828369141,1.0449390411376953,0.4044739305973053,26.216093063354492,90.25956726074219,168.45822143554688,26.595989227294922,90.47000122070312,158.5741729736328,27.191991806030273,212.1636199951172,2.028352737426758,0.0,0.6381110548973083,28.20099639892578,2.7920737266540527,3.824357271194458,4.113111972808838,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23110946433833662,0.2770052363801856,0.22112933533450288,0.1379296173406811,0.1328263466062938,0.03825249475277483,134.7859878540039,0.16042247451982844,109.965576171875,678.6721685921777,245.820804172092,-52.8518371284008,-1520.5485224723816,0.024288407644641085,-0.08577205054461956,0.5107921063899994,1.1227026581764221,1.2217746376991272
2024-10-17 00:50:00,5548.91552734375,79.11587524414062,138.99362182617188,49.634647369384766,58.423912048339844,47.75406265258789,28.77082633972168,27.62197494506836,135.27122497558594,134.30075073242188,134.42892456054688,135.4281768798828,927.2033081054688,495.93829345703125,372.08514404296875,342.27630615234375,374.4014587402344,356.37445068359375,424.67242431640625,406.3692321777344,411.703857421875,395.3008117675781,472.356689453125,462.97015380859375,466.3067321777344,458.572998046875,2.5999999046325684,1.5700000524520874,899.0422973632812,-0.03694235160946846,-1.511747121810913,-1.4923324584960938,-1.4593887329101562,-1.4961216449737549,-0.16634075343608856,-0.1022823303937912,0.25026148557662964,0.25918909907341003,0.7026016712188721,0.5001093149185181,0.5561609268188477,0.5550865530967712,0.7885497808456421,1.0384068489074707,0.413594126701355,26.815135955810547,90.25956726074219,168.45822143554688,26.595989227294922,90.47000122070312,158.5741729736328,27.191991806030273,212.31277465820312,1.8144875764846802,0.0,0.6569797992706299,33.229427337646484,2.8931899070739746,3.8834450244903564,4.246500015258789,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23389905208184344,0.2753177139614091,0.22503695663176665,0.13558007088054885,0.13016620644443194,0.03824268405410105,134.85726928710938,0.16709630981701362,99.662353515625,678.6721685921777,249.73397148980035,-36.94235160946846,-1489.8974895477295,0.02329683680941264,-0.13431154191493988,0.5094505846500397,1.111247479915619,1.2027109861373901
2024-10-17 00:55:00,5619.36474609375,79.10627746582031,138.971923828125,49.607364654541016,58.87073516845703,47.993812561035156,28.72981834411621,27.599218368530273,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,940.8819580078125,490.8465270996094,370.8125305175781,341.5802917480469,375.711669921875,358.2727355957031,421.89581298828125,403.6742858886719,412.8923034667969,402.4490661621094,463.484375,462.16143798828125,477.576416015625,468.6184997558594,2.5999999046325684,1.5700000524520874,873.1103515625,-0.07682620733976364,-1.521248698234558,-1.510030746459961,-1.490878939628601,-1.5268970727920532,-0.14752939343452454,-0.08024778217077255,0.22485707700252533,0.22803068161010742,0.698830246925354,0.5213872194290161,0.5588355660438538,0.5294422507286072,0.7872697114944458,1.03726065158844,0.3903334140777588,26.1023006439209,88.51390838623047,167.9394073486328,27.68244743347168,90.47000122070312,158.5741729736328,27.191991806030273,210.31900024414062,1.5855114459991455,262.6437683105469,0.649105429649353,27.50409698486328,3.017197608947754,3.971790313720703,4.159359455108643,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2331162753978292,0.27664695772437975,0.225533827573441,0.13500794270923897,0.12969499659511105,0.037869218089928464,134.8500747680664,0.1674356445115719,85.61679077148438,678.6721685921777,242.53065321180557,-76.82620733976364,-1512.2638642787933,0.02440344066742626,-0.11388858780264854,0.45288775861263275,1.088277816772461,1.2202174663543701
2024-10-17 01:00:00,5605.87451171875,79.10371398925781,138.97695922851562,49.5608024597168,60.86972427368164,48.03539276123047,28.758668899536133,27.676952362060547,135.35205078125,134.40603637695312,134.42892456054688,135.42811584472656,880.7139282226562,492.251708984375,371.9873352050781,342.8981018066406,374.8194580078125,357.41192626953125,424.0713195800781,405.4624938964844,413.6824035644531,400.3092346191406,474.9828186035156,471.3684997558594,472.3517761230469,464.1217041015625,2.5999999046325684,1.5700000524520874,870.671142578125,-0.03654523193836212,-1.516146183013916,-1.4586424827575684,-1.4588676691055298,-1.4919562339782715,-0.14535444974899292,-0.08657699823379517,0.20267149806022644,0.23337607085704803,0.7225097417831421,0.537014901638031,0.5621579885482788,0.5253725647926331,0.775997519493103,1.0533068180084229,0.373462975025177,25.80592155456543,88.51390838623047,167.9394073486328,27.68244743347168,90.47000122070312,158.5741729736328,27.191991806030273,215.51480102539062,2.4769840240478516,466.1933288574219,0.6695370674133301,25.093568801879883,2.9179112911224365,3.901906967163086,4.131014823913574,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23062097314572672,0.2832447085278437,0.22352279370448816,0.13382253472141759,0.12878898990052381,0.03833506089138931,134.90378189086914,0.15710553748243486,90.32315063476562,678.6721685921777,241.8530951605903,-36.54523193836212,-1481.4031422138214,0.02470141547384981,-0.11596572399139404,0.4360475689172745,1.0875305533409119,1.259524643421173
