datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-17 01:05:00,5610.29833984375,79.1163330078125,138.95980834960938,49.75128936767578,59.607452392578125,47.080196380615234,28.991552352905273,27.998924255371094,135.3765106201172,134.40603637695312,134.5342254638672,135.52301025390625,920.6998901367188,492.1046447753906,369.97625732421875,340.7965393066406,372.5031433105469,355.7458801269531,424.27239990234375,406.92437744140625,414.5401916503906,399.981689453125,471.30413818359375,466.263671875,470.0268859863281,462.4561767578125,2.5999999046325684,1.5700000524520874,897.345703125,-0.03375878185033798,-1.5210914611816406,-1.53200364112854,-1.4734790325164795,-1.5008604526519775,-0.15024523437023163,-0.07277991622686386,0.24167798459529877,0.22925138473510742,0.7072529196739197,0.5308946967124939,0.5961384773254395,0.5467182993888855,0.8033322095870972,1.0387229919433594,0.3966590166091919,24.232908248901367,88.51390838623047,167.9394073486328,27.68244743347168,90.47000122070312,158.5741729736328,27.191991806030273,212.67942810058594,2.126565933227539,60.04441833496094,0.6500449776649475,32.54885482788086,2.8808095455169678,3.914607524871826,4.3138298988342285,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2331041830675074,0.27928414863826434,0.2205890712671962,0.13583672328849575,0.13118587373853627,0.03804243586003122,134.95994567871094,0.16410890016276047,90.45468139648438,678.6721685921777,249.2626953125,-33.75878185033798,-1506.8586468696594,0.0237092390848408,-0.11151257529854774,0.4709293693304062,1.142856776714325,1.2381476163864136
2024-10-17 01:10:00,5611.02783203125,79.09833526611328,138.96688842773438,49.86293029785156,59.601688385009766,47.443817138671875,29.236316680908203,28.191194534301758,135.3765106201172,134.40603637695312,134.5342254638672,135.52301025390625,944.1372680664062,489.2775573730469,369.2453918457031,341.7563171386719,373.4546203613281,356.47674560546875,423.3935546875,404.5830383300781,413.0007019042969,399.782470703125,471.209228515625,462.9374084472656,470.6927795410156,464.835693359375,2.5999999046325684,1.5700000524520874,887.1301879882812,-0.054732684046030045,-1.574360966682434,-1.5383654832839966,-1.5173392295837402,-1.553523302078247,-0.1822941154241562,-0.11459354311227798,0.21801768243312836,0.2482874095439911,0.7255774736404419,0.5455048680305481,0.574821412563324,0.5565166473388672,0.8181056976318359,1.0576242208480835,0.385492742061615,23.32143211364746,90.77838134765625,168.65963745117188,27.554269790649414,90.47000122070312,158.5741729736328,27.191991806030273,203.12452697753906,1.7781610488891602,8.703042984008789,0.598192036151886,30.155580520629883,2.825371742248535,3.9612133502960205,4.339380264282227,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23263913957141152,0.2780760260190624,0.22135259061579007,0.13640416871322233,0.13152807508051367,0.03819905255382619,134.95994567871094,0.1682645847302131,90.62460327148438,678.6721685921777,246.425052218967,-54.732684046030045,-1545.8972454071045,0.024555900179299758,-0.1484438292682171,0.46630509197711945,1.1313380599021912,1.27108234167099
2024-10-17 01:15:00,5608.17626953125,79.09403991699219,138.92019653320312,49.76948547363281,59.429283142089844,47.456207275390625,28.54353141784668,27.536781311035156,135.3765106201172,134.51133728027344,134.5342254638672,135.52301025390625,890.1358642578125,489.69317626953125,375.3495788574219,343.89691162109375,376.82489013671875,356.7021484375,424.32122802734375,407.67669677734375,412.5933837890625,398.4391174316406,476.82818603515625,470.1917724609375,472.5828552246094,467.10577392578125,2.5999999046325684,1.5700000524520874,863.1940307617188,-0.03234858810901642,-1.5492113828659058,-1.5053234100341797,-1.511439323425293,-1.505773901939392,-0.1472640335559845,-0.07318206876516342,0.23714956641197205,0.24341332912445068,0.6986972689628601,0.5294446349143982,0.5670905709266663,0.543555498123169,0.7964891195297241,1.0516422986984253,0.41177839040756226,25.015792846679688,90.77838134765625,168.65963745117188,27.554269790649414,90.47000122070312,158.5741729736328,27.191991806030273,202.5449676513672,2.1463656425476074,0.0,0.5916794538497925,26.344161987304688,2.957310676574707,3.9951796531677246,4.294142246246338,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23395030413846887,0.2793578983891441,0.22307632919407516,0.13417393796303081,0.12944153031528102,0.03793306030264563,134.98627090454102,0.158721092468838,94.48770141601562,678.6721685921777,239.776119656033,-32.34858810901642,-1517.9370045661926,0.025839651328555258,-0.11022305116057396,0.48056289553642273,1.1106460690498352,1.2281419038772583
2024-10-17 01:20:00,5595.1630859375,79.0992431640625,138.92941284179688,49.324127197265625,59.25038528442383,46.636680603027344,29.014074325561523,27.607948303222656,135.48179626464844,134.51133728027344,134.5587158203125,135.54750061035156,867.4812622070312,494.5506896972656,374.6120300292969,341.7074890136719,376.3725891113281,357.34814453125,423.2364501953125,405.6305847167969,416.8702087402344,401.88006591796875,472.7978820800781,466.63616943359375,478.78814697265625,470.3193664550781,2.5999999046325684,1.5700000524520874,857.94384765625,-0.05617905780673027,-1.5357427597045898,-1.4982830286026,-1.4785027503967285,-1.4876937866210938,-0.1175404042005539,-0.05276549234986305,0.24609756469726562,0.24707412719726562,0.6897178292274475,0.4915193021297455,0.564706027507782,0.546049952507019,0.785829484462738,1.0170360803604126,0.4173164367675781,25.951156616210938,90.77838134765625,168.65963745117188,27.554269790649414,90.47000122070312,158.5741729736328,27.191991806030273,210.10093688964844,1.6404913663864136,0.0,0.6451110243797302,24.599441528320312,2.9097518920898438,3.9685940742492676,4.247341156005859,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2328441601149805,0.27970299693018147,0.22015754444337127,0.13696659528976948,0.13032870322169732,0.037860060995524525,135.02483749389648,0.15504128277999604,99.15548706054688,678.6721685921777,238.31773546006946,-56.17905780673027,-1500.055581331253,0.02542244568607366,-0.08515294827520847,0.49317169189453125,1.110755980014801,1.181237131357193
2024-10-17 01:25:00,5600.0048828125,79.09429168701172,138.9214324951172,49.52143859863281,59.37929916381836,47.311866760253906,28.74919891357422,28.03475570678711,135.48179626464844,134.6097869873047,134.63951110839844,135.6282958984375,930.9656372070312,494.736083984375,370.9956359863281,341.09100341796875,374.4014587402344,356.37445068359375,423.752197265625,408.26361083984375,414.5892028808594,398.89990234375,477.9598083496094,469.3101806640625,469.4621276855469,463.874267578125,2.5999999046325684,1.5700000524520874,884.128662109375,-0.025650881230831146,-1.5263428688049316,-1.4984467029571533,-1.4909567832946777,-1.5043590068817139,-0.11817216873168945,-0.04526669159531593,0.23416809737682343,0.231423482298851,0.7231663465499878,0.5482035875320435,0.568040132522583,0.5362488031387329,0.7898722887039185,1.0660117864608765,0.3954614996910095,25.562454223632812,90.77838134765625,168.65963745117188,27.554269790649414,90.47000122070312,158.5741729736328,27.191991806030273,204.52537536621094,1.5660667419433594,0.0,0.6148208975791931,27.21871566772461,2.960585117340088,3.9383695125579834,4.148351192474365,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23249877274012698,0.27878055590529155,0.2221250284539821,0.13497494527253767,0.13162069762806172,0.03803506668302989,135.08984756469727,0.1662437188339505,93.34701538085938,678.6721685921777,245.59129503038196,-25.650881230831146,-1505.0263404846191,0.02452745410216605,-0.0817194301635027,0.46559157967567444,1.104288935661316,1.2713699340820312
2024-10-17 01:30:00,5593.41015625,79.09523010253906,138.91348266601562,49.52106857299805,59.37440490722656,47.43973922729492,28.661455154418945,27.641828536987305,135.4574432373047,134.51133728027344,134.63951110839844,135.6282958984375,914.2772827148438,494.0137023925781,374.5094299316406,343.94140625,376.8243408203125,356.3151550292969,424.542724609375,409.7142333984375,411.44427490234375,396.9339599609375,477.26702880859375,466.7781982421875,467.891845703125,463.08526611328125,2.5999999046325684,1.5700000524520874,887.4164428710938,-0.050590090453624725,-1.5584955215454102,-1.5201715230941772,-1.511817455291748,-1.5079336166381836,-0.12585780024528503,-0.05507349595427513,0.28262582421302795,0.2196127325296402,0.655665397644043,0.5436784625053406,0.5872852802276611,0.5489781498908997,0.8061429262161255,1.0377620458602905,0.41234245896339417,26.469385147094727,90.39384460449219,166.8956756591797,27.23077392578125,90.47000122070312,159.27610778808594,27.191991806030273,207.08248901367188,1.5224093198776245,0.0,0.624041736125946,26.288864135742188,2.9028074741363525,3.8675167560577393,3.97395920753479,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23288853811349758,0.2792269787114922,0.22310042645473946,0.13478958720930712,0.1299944695109636,0.038015895573351874,135.05914688110352,0.1634561487848773,95.71142578125,678.6721685921777,246.50456746419272,-50.590090453624725,-1524.6045291423798,0.024257821515731064,-0.09046564809978008,0.5022385567426682,1.1362634301185608,1.1993438601493835
2024-10-17 01:35:00,5596.2041015625,79.07967376708984,138.94187927246094,49.6287841796875,59.36287307739258,47.1968879699707,28.509336471557617,27.26805877685547,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,935.2763061523438,492.11456298828125,374.0806884765625,341.8012390136719,375.22698974609375,356.015869140625,422.2033996582031,409.6064453125,414.6486511230469,404.0574035644531,462.2454528808594,459.7867431640625,469.510986328125,464.4938049316406,2.5999999046325684,1.5700000524520874,890.9271850585938,-0.015312198549509048,-1.5352662801742554,-1.480122685432434,-1.4988834857940674,-1.5230361223220825,-0.1503402143716812,-0.07588405162096024,0.2513953149318695,0.24714986979961395,0.7097084522247314,0.5318834185600281,0.5657204985618591,0.5424355864524841,0.7921165823936462,1.0411969423294067,0.4101702570915222,25.28388023376465,90.39384460449219,166.8956756591797,27.23077392578125,90.47000122070312,159.27610778808594,27.191991806030273,206.28564453125,1.9822252988815308,0.0,0.5951646566390991,25.471508026123047,2.957373857498169,3.8643643856048584,3.9265317916870117,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23413565438090883,0.2800585459354218,0.22266260260541237,0.1344996106808854,0.12864358639737164,0.03787673512770585,135.06523513793945,0.16712691123813872,82.1546630859375,678.6721685921777,247.47977362738717,-15.312198549509048,-1509.3271434307098,0.024393578855075242,-0.11311213299632072,0.49854518473148346,1.1081560850143433,1.2415918707847595
2024-10-17 01:40:00,5571.77783203125,79.07854461669922,138.9151611328125,49.61317443847656,59.558773040771484,47.13230895996094,27.04598617553711,26.027902603149414,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,933.7604370117188,488.8105163574219,370.81207275390625,343.42059326171875,371.87457275390625,355.18133544921875,424.813720703125,411.31317138671875,411.53839111328125,400.5845642089844,477.0107421875,473.85064697265625,471.0623474121094,465.6900329589844,2.5999999046325684,1.5700000524520874,870.658447265625,0.004702823702245951,-1.558657169342041,-1.4872550964355469,-1.5137343406677246,-1.5317373275756836,-0.1290566623210907,-0.06729535758495331,0.2724153697490692,0.24716854095458984,0.7137508988380432,0.535328209400177,0.5725030303001404,0.5586680769920349,0.7963428497314453,1.0792348384857178,0.44869059324264526,23.17096710205078,90.39384460449219,166.8956756591797,27.23077392578125,90.47000122070312,159.27610778808594,27.191991806030273,203.00489807128906,1.7231159210205078,0.0,0.5838127732276917,28.4537410736084,3.2035036087036133,3.955874443054199,3.7561590671539307,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2369548855581138,0.28445553846505756,0.22510615380087218,0.12917291891849988,0.12431050325745657,0.037578337028123125,135.06523513793945,0.16758752146284098,77.07150268554688,678.6721685921777,241.84956868489584,4.702823702245951,-1522.845983505249,0.026115867769856478,-0.098176009953022,0.5195839107036591,1.1311711072921753,1.2490791082382202
2024-10-17 01:45:00,5606.25146484375,79.05867004394531,138.90806579589844,49.536842346191406,59.4013671875,47.27225112915039,28.024412155151367,26.756040573120117,135.40087890625,134.51133728027344,134.63951110839844,135.6282958984375,862.6484985351562,492.89581298828125,375.3975830078125,345.17626953125,373.5225524902344,354.6557312011719,428.2434387207031,412.32318115234375,413.78961181640625,396.2063903808594,486.3642578125,470.9007873535156,471.2244567871094,464.3523864746094,2.5999999046325684,1.5700000524520874,868.8495483398438,-0.017717864364385605,-1.4959512948989868,-1.4401482343673706,-1.4579557180404663,-1.4437817335128784,-0.1342066377401352,-0.06262468546628952,0.2257091999053955,0.23143437504768372,0.7218758463859558,0.5257929563522339,0.5284491181373596,0.5293344855308533,0.7620012164115906,1.0539822578430176,0.4088091552257538,24.155277252197266,90.63188934326172,162.9465789794922,28.280611038208008,90.47000122070312,159.27610778808594,27.191991806030273,207.33383178710938,1.6351557970046997,0.0,0.5914899706840515,24.246932983398438,2.965994358062744,3.636657476425171,3.292869806289673,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2347818754372853,0.2815351914107687,0.22404875342438063,0.13282283916749812,0.12681134056006724,0.037634935698874106,135.04500579833984,0.15387260167417388,104.92715454101562,678.6721685921777,241.34709676106772,-17.717864364385605,-1459.4592452049255,0.024751595892946194,-0.09841566160321236,0.4571435749530792,1.057783603668213,1.2476688027381897
2024-10-17 01:50:00,5611.01953125,79.05867004394531,138.9744415283203,49.73100280761719,59.33231735229492,47.79990768432617,27.34473991394043,26.331579208374023,135.48179626464844,134.54112243652344,134.63951110839844,135.6282958984375,913.6416625976562,494.8064880371094,374.970458984375,342.7363586425781,372.974365234375,354.0581359863281,426.4450378417969,405.5753173828125,414.7017822265625,397.5079345703125,476.5685119628906,465.31451416015625,480.05743408203125,469.66943359375,2.5999999046325684,1.5700000524520874,888.5906372070312,-0.020790990442037582,-1.5427861213684082,-1.467437982559204,-1.4833836555480957,-1.507702350616455,-0.17839455604553223,-0.11312377452850342,0.21046628057956696,0.2390141487121582,0.7402158379554749,0.5173583030700684,0.5619667768478394,0.5563512444496155,0.779495358467102,1.09657883644104,0.388511061668396,25.318153381347656,90.63188934326172,162.9465789794922,28.280611038208008,90.47000122070312,159.27610778808594,27.191991806030273,205.46127319335938,1.8823437690734863,0.0,0.6297752261161804,25.230684280395508,3.0798826217651367,3.7847750186920166,3.7672924995422363,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23620741815084118,0.28181079615280413,0.22703529276578088,0.12987935192187214,0.1250671410087017,0.03752251187043179,135.07268142700195,0.1628298845707491,110.85589599609375,678.6721685921777,246.8307325575087,-20.790990442037582,-1500.3275275230408,0.02428439175201046,-0.14575916528701782,0.44948042929172516,1.1183180212974548,1.2575741410255432
2024-10-17 01:55:00,5606.689453125,79.05438995361328,138.93017578125,49.717620849609375,59.160667419433594,47.506927490234375,27.860294342041016,26.545631408691406,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,905.38427734375,495.138916015625,375.7564697265625,344.3283386230469,375.437744140625,355.6376037597656,424.1838684082031,405.9753112792969,413.27423095703125,395.2550964355469,481.6846008300781,469.3103332519531,479.2389221191406,462.51556396484375,2.5999999046325684,1.5700000524520874,867.6649780273438,-0.08627316355705261,-1.5310821533203125,-1.4791103601455688,-1.4839715957641602,-1.5030057430267334,-0.17893671989440918,-0.11218439787626266,0.22276858985424042,0.22735781967639923,0.7221144437789917,0.5038934350013733,0.5513089895248413,0.541299045085907,0.7834923267364502,1.072505235671997,0.37681177258491516,25.91283416748047,90.63188934326172,162.9465789794922,28.280611038208008,90.47000122070312,159.27610778808594,27.191991806030273,193.86077880859375,1.5849124193191528,0.0,0.600814700126648,20.30550765991211,2.853771686553955,3.805206537246704,3.8344478607177734,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23586200299241916,0.28066012165233356,0.2253744021210608,0.13217013837708178,0.12593333485710473,0.03759636471260614,135.06523513793945,0.16148286522969738,116.5535888671875,678.6721685921777,241.01804945203995,-86.27316355705261,-1499.2924630641937,0.024324782114120945,-0.14556055888533592,0.45012640953063965,1.0926080346107483,1.226007878780365
2024-10-17 02:00:00,5589.61865234375,79.06816864013672,138.948974609375,49.60429000854492,58.9647102355957,47.19287872314453,27.540149688720703,26.550601959228516,135.48179626464844,134.63951110839844,134.66917419433594,135.6526641845703,919.9148559570312,494.9150695800781,374.56329345703125,343.1614074707031,374.6578063964844,355.8587951660156,423.703369140625,406.6929626464844,413.73199462890625,394.0936279296875,482.19110107421875,468.45501708984375,478.4147644042969,462.8914794921875,2.5999999046325684,1.5700000524520874,880.1080932617188,-0.032626643776893616,-1.5077569484710693,-1.4406040906906128,-1.462834358215332,-1.4672086238861084,-0.1299276053905487,-0.07119415700435638,0.23669427633285522,0.23678380250930786,0.680027425289154,0.5002978444099426,0.5621716380119324,0.5366164445877075,0.7823836207389832,1.0239700078964233,0.39127686619758606,26.390886306762695,90.86383056640625,163.9231719970703,28.652936935424805,90.47000122070312,159.27610778808594,27.191991806030273,197.63128662109375,1.7484132051467896,0.0,0.5512869954109192,29.00922393798828,2.9865918159484863,3.739819288253784,3.6662416458129883,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23637678433249942,0.2809815157557292,0.22488580955495793,0.1312356657525808,0.12652022460423262,0.03754328222860826,135.11078643798828,0.16457560223206052,116.10903930664062,678.6721685921777,244.47447035047745,-32.626643776893616,-1469.6010053157806,0.024042631036862366,-0.10056088119745255,0.4734780788421631,1.09878808259964,1.1803252696990967
2024-10-17 02:05:00,5606.568359375,79.04786682128906,138.93809509277344,49.6577033996582,59.121395111083984,47.347843170166016,28.285297393798828,27.162158966064453,135.48179626464844,134.63951110839844,134.73788452148438,135.6282958984375,927.734619140625,494.9296569824219,373.8947448730469,343.94140625,373.0679626464844,355.06842041015625,423.864990234375,408.6707458496094,412.480712890625,394.049560546875,478.1032409667969,465.6019592285156,469.59893798828125,459.2825927734375,2.5999999046325684,1.5700000524520874,885.874755859375,-0.018006566911935806,-1.5609164237976074,-1.4887690544128418,-1.5096312761306763,-1.5248448848724365,-0.11001396924257278,-0.06154326722025871,0.21163716912269592,0.2274859994649887,0.7315176129341125,0.5264824628829956,0.5750791430473328,0.5435017347335815,0.8031525611877441,1.0729602575302124,0.40236812829971313,26.745025634765625,90.86383056640625,163.9231719970703,28.652936935424805,90.47000122070312,159.27610778808594,27.191991806030273,197.527587890625,1.6602139472961426,0.0,0.6116279363632202,27.38994026184082,2.739827871322632,3.7040748596191406,3.8141298294067383,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23470563480033585,0.27943548774597476,0.22378815021391124,0.1336896035424291,0.12838112369734908,0.037736880116156654,135.1218719482422,0.1654728096892491,104.39590454101562,678.6721685921777,246.07632107204861,-18.006566911935806,-1521.0404098033905,0.02482156205732251,-0.08577861823141575,0.43912316858768463,1.1185808777809143,1.2580000758171082
2024-10-17 02:10:00,5608.25341796875,79.04784393310547,138.92398071289062,49.53529739379883,59.00767517089844,47.0723991394043,28.188838958740234,27.300634384155273,135.58016967773438,134.63951110839844,134.76768493652344,135.73358154296875,920.8984985351562,492.0675964355469,373.2295837402344,341.967041015625,375.3843078613281,356.0161437988281,423.2854309082031,409.46038818359375,415.9945068359375,400.642822265625,465.11309814453125,461.9932556152344,472.8363037109375,464.35369873046875,2.5999999046325684,1.5700000524520874,874.0684204101562,-0.03333204612135887,-1.5392792224884033,-1.475305199623108,-1.4835063219070435,-1.496926188468933,-0.15457800030708313,-0.08110597729682922,0.25238680839538574,0.22458845376968384,0.6955170035362244,0.5090305805206299,0.5601589679718018,0.5524160265922546,0.7977790236473083,1.0328295230865479,0.38674721121788025,26.34940528869629,90.86383056640625,163.9231719970703,28.652936935424805,90.47000122070312,159.27610778808594,27.191991806030273,204.2797393798828,1.860681414604187,0.0,0.5800959467887878,28.643857955932617,2.8263256549835205,3.787766218185425,3.9698736667633057,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23464784705803918,0.27951833676655735,0.2229811406219731,0.13353004263101925,0.12932263292241108,0.03764181632210497,135.18023681640625,0.1642041523274631,91.40988159179688,678.6721685921777,242.79678344726562,-33.33204612135887,-1498.754233121872,0.024858613655722762,-0.11784198880195618,0.4769752621650696,1.1125749945640564,1.2045475840568542
2024-10-17 02:15:00,5589.4912109375,79.03913879394531,138.88436889648438,49.64436340332031,59.107120513916016,46.9861946105957,28.176889419555664,27.112031936645508,135.51161193847656,134.63951110839844,134.76768493652344,135.73358154296875,900.9979858398438,491.3823547363281,375.0789794921875,342.8978576660156,375.5948791503906,355.6373291015625,424.2232666015625,405.26239013671875,415.06982421875,394.5061950683594,477.47967529296875,472.0152282714844,481.6388244628906,460.6206359863281,2.5999999046325684,1.5700000524520874,881.6749267578125,-0.03264231979846954,-1.549820065498352,-1.4971137046813965,-1.4986839294433594,-1.5394542217254639,-0.11487244814634323,-0.05249042809009552,0.2591386139392853,0.22131435573101044,0.6838233470916748,0.5292879939079285,0.5805793404579163,0.5446901917457581,0.8055174946784973,1.048819661140442,0.3936333954334259,26.61509132385254,90.86383056640625,163.9231719970703,28.652936935424805,90.47000122070312,159.27610778808594,27.191991806030273,198.18621826171875,1.4171026945114136,0.0,0.5978056192398071,23.77814483642578,2.8584752082824707,3.7915453910827637,3.8785030841827393,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23525168595144733,0.2800932230647583,0.22265531755909598,0.1335229276074196,0.12847684581727875,0.03775416973034987,135.1630973815918,0.16119499107123983,118.14581298828125,678.6721685921777,244.90970187717014,-32.64231979846954,-1521.267980337143,0.02481838524680505,-0.08368143811821938,0.4804529696702957,1.1252695322036743,1.2131113409996033
2024-10-17 02:20:00,5597.97021484375,79.02677917480469,138.91639709472656,49.76675033569336,59.130855560302734,47.29237365722656,28.96269416809082,27.842958450317383,135.58009338378906,134.63951110839844,134.76768493652344,135.65284729003906,923.9057006835938,494.0345458984375,374.1915283203125,341.9621276855469,371.97296142578125,355.44061279296875,421.79571533203125,404.6300964355469,414.47149658203125,394.60845947265625,479.2524108886719,468.6284484863281,477.9541320800781,461.5129089355469,2.5999999046325684,1.5700000524520874,890.2084350585938,-0.05913027748465538,-1.5677286386489868,-1.5127967596054077,-1.5157620906829834,-1.527080774307251,-0.1488281637430191,-0.08880267292261124,0.27513447403907776,0.27348262071609497,0.6378862857818604,0.513852596282959,0.6158364415168762,0.5403633117675781,0.7950513362884521,1.0097700357437134,0.4166408181190491,26.814987182617188,90.03983306884766,166.32803344726562,30.917409896850586,90.47000122070312,159.27610778808594,27.191991806030273,199.41053771972656,1.2790025472640991,0.0,0.6358451247215271,22.748207092285156,2.817960262298584,3.712719202041626,3.7141005992889404,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23365150650409372,0.2776153433637333,0.22203447636484205,0.13597787838556624,0.13072079538176473,0.03804872551962586,135.1600341796875,0.16504298258567668,112.8555908203125,678.6721685921777,247.28012084960938,-59.13027748465538,-1530.8420658111572,0.024068241467986133,-0.11881541833281517,0.5486170947551727,1.1561997532844543,1.1517388820648193
2024-10-17 02:25:00,5590.2919921875,79.03059387207031,138.9769744873047,49.44358444213867,58.954071044921875,47.673194885253906,27.864826202392578,26.892078399658203,135.48179626464844,134.63951110839844,134.76768493652344,135.7090606689453,933.0806274414062,493.4654846191406,369.653076171875,341.914306640625,371.1022644042969,356.0653076171875,421.89599609375,406.96728515625,412.8391418457031,394.9769287109375,476.5726013183594,467.8841247558594,473.58746337890625,461.94378662109375,2.5999999046325684,1.5700000524520874,877.5597534179688,-0.029802242293953896,-1.5173696279525757,-1.4867172241210938,-1.471692442893982,-1.4714449644088745,-0.1351267695426941,-0.07688374817371368,0.2248392254114151,0.2734701633453369,0.7359127998352051,0.5019850730895996,0.5527400374412537,0.5336995124816895,0.7754754424095154,1.0614227056503296,0.40230879187583923,25.437206268310547,90.03983306884766,166.32803344726562,30.917409896850586,90.47000122070312,159.27610778808594,27.191991806030273,201.82090759277344,1.886769413948059,0.0,0.5795766711235046,23.308168411254883,2.9083454608917236,3.8116424083709717,3.8586502075195312,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23452123013002044,0.27963145104917597,0.22612390333070967,0.1321686805695042,0.12755473492058975,0.03771319195294263,135.1495132446289,0.16691089280227178,95.8988037109375,678.6721685921777,243.766598171658,-29.802242293953896,-1486.8060648441315,0.024519538842873286,-0.10600525885820389,0.498309388756752,1.0864395499229431,1.2378978729248047
2024-10-17 02:30:00,5606.11865234375,79.03211212158203,139.01242065429688,49.26801300048828,58.90629959106445,47.60879135131836,28.807607650756836,27.65133285522461,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,904.8992919921875,492.9452209472656,371.15155029296875,342.5955505371094,373.9979248046875,357.0885925292969,423.447021484375,408.4537658691406,414.2257385253906,396.2106018066406,476.1147766113281,468.74798583984375,472.669921875,462.5638427734375,2.5999999046325684,1.5700000524520874,881.4592895507812,-0.05785324051976204,-1.51071298122406,-1.458323359489441,-1.4701974391937256,-1.4736093282699585,-0.10436171293258667,-0.048395197838544846,0.1888696849346161,0.21874994039535522,0.7063911557197571,0.5135512948036194,0.5664084553718567,0.5324915647506714,0.7889629602432251,1.0386168956756592,0.3741026222705841,25.38269805908203,90.03983306884766,166.32803344726562,30.917409896850586,90.47000122070312,159.27610778808594,27.191991806030273,201.3679962158203,1.6483091115951538,0.0,0.5789059400558472,23.29505729675293,2.8026583194732666,3.7937567234039307,3.902588367462158,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23213125904637244,0.2775430275562582,0.2243136673270759,0.13572997624275657,0.13028206982753696,0.037858999712772845,135.06523513793945,0.1614127970006265,95.94659423828125,678.6721685921777,244.8498026529948,-57.85324051976204,-1478.2107770442963,0.023691805760551743,-0.07637845538556576,0.4076196253299713,1.098900020122528,1.2199424505233765
2024-10-17 02:35:00,5602.27294921875,79.02784729003906,139.0261688232422,49.42500305175781,58.82970428466797,47.331993103027344,28.320310592651367,27.348060607910156,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,908.697021484375,491.81256103515625,371.60638427734375,341.9180603027344,373.8736267089844,355.39154052734375,424.0263366699219,410.0068664550781,414.1134338378906,397.0966796875,472.1998596191406,467.61962890625,470.25128173828125,462.18267822265625,2.5999999046325684,1.5700000524520874,886.8148193359375,-0.00848910678178072,-1.5030299425125122,-1.474637508392334,-1.4615117311477661,-1.4850986003875732,-0.14219599962234497,-0.07919888198375702,0.2517130970954895,0.26293042302131653,0.6892589330673218,0.502379834651947,0.5674180388450623,0.5385051369667053,0.7862505316734314,0.9874206185340881,0.44168707728385925,25.2302188873291,88.38572692871094,169.93531799316406,27.05986976623535,90.47000122070312,159.27610778808594,27.191991806030273,201.3404998779297,2.0135698318481445,0.0,0.620320200920105,24.143428802490234,2.850508689880371,3.798367977142334,3.9477076530456543,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23395889465782665,0.2784771216518563,0.22405139311250508,0.13405742343980304,0.12945516713800898,0.03770881453919068,135.06523513793945,0.16220149030958853,91.85546875,678.6721685921777,246.3374498155382,-8.48910678178072,-1481.0694456100464,0.024267113168519067,-0.110697440803051,0.514643520116806,1.1059231758117676,1.1916387677192688
2024-10-17 02:40:00,5580.35400390625,79.0191650390625,139.0006866455078,49.626949310302734,58.92887496948242,47.28329849243164,28.727216720581055,27.80689811706543,135.48179626464844,134.51133728027344,134.63951110839844,135.54750061035156,930.2118530273438,490.1539306640625,370.9956359863281,343.520263671875,373.2977600097656,356.22674560546875,422.4158020019531,410.42083740234375,411.15130615234375,397.34222412109375,471.3481140136719,467.57696533203125,468.0520324707031,460.5761413574219,2.5999999046325684,1.5700000524520874,894.92578125,-0.06708502769470215,-1.5607500076293945,-1.5307434797286987,-1.5033761262893677,-1.5357517004013062,-0.16139499843120575,-0.1042410135269165,0.26335859298706055,0.2643354535102844,0.7093849182128906,0.5298097729682922,0.5689970850944519,0.536984920501709,0.7839102745056152,1.0699918270111084,0.4164283275604248,24.390605926513672,88.38572692871094,169.93531799316406,27.05986976623535,90.47000122070312,159.27610778808594,27.191991806030273,206.9674835205078,1.6323903799057007,0.0,0.5937187671661377,24.0843563079834,2.850508689880371,3.8038570880889893,3.8567426204681396,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23367798065719134,0.27747787636847504,0.22264245262057283,0.13526759324239296,0.1309340971113678,0.03805730558692189,135.04503631591797,0.16669405782790753,81.59747314453125,678.6721685921777,248.59049479166669,-67.08502769470215,-1532.6553285121918,0.023715791202365985,-0.13281800597906113,0.527694046497345,1.1059820055961609,1.2391946911811829
2024-10-17 02:45:00,5612.95556640625,79.03211975097656,138.96900939941406,49.425296783447266,58.94940185546875,47.23605728149414,28.848461151123047,27.64728355407715,135.48179626464844,134.5410614013672,134.63951110839844,135.6282958984375,925.284912109375,489.08099365234375,370.4829406738281,342.3255310058594,373.4546203613281,357.2503356933594,421.7340087890625,409.37213134765625,414.1138000488281,402.8320617675781,464.1656188964844,463.14788818359375,475.7198791503906,468.56939697265625,2.5999999046325684,1.5700000524520874,883.631103515625,-0.05927116423845291,-1.4922149181365967,-1.476583480834961,-1.4472925662994385,-1.4497594833374023,-0.13578200340270996,-0.08023516088724136,0.2460973709821701,0.23133140802383423,0.6923308968544006,0.5429365634918213,0.5588377118110657,0.5101398825645447,0.7673693299293518,1.0587139129638672,0.38330820202827454,23.72019386291504,88.38572692871094,169.93531799316406,27.05986976623535,90.47000122070312,159.27610778808594,27.191991806030273,203.3379364013672,1.7099665403366089,0.0,0.5807937383651733,23.517810821533203,2.84234619140625,3.8111753463745117,3.860001564025879,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23302113154319568,0.2779235981999461,0.22269971520048132,0.13600932110064617,0.1303462339557307,0.03778873681008197,135.0726661682129,0.16484807356167933,76.17352294921875,678.6721685921777,245.45308430989584,-59.27116423845291,-1466.4626121520996,0.023356953688348354,-0.10800858214497566,0.47742877900600433,1.0689775943756104,1.235267460346222
2024-10-17 02:50:00,5605.22998046875,79.02082824707031,139.00157165527344,49.38521194458008,58.77845764160156,46.47312927246094,28.294769287109375,27.35738754272461,135.48179626464844,134.63951110839844,134.63951110839844,135.73358154296875,906.6334228515625,491.93701171875,373.03033447265625,343.21063232421875,374.5098571777344,356.8636169433594,424.380859375,408.615234375,414.11370849609375,396.98785400390625,479.9479675292969,476.465087890625,476.98541259765625,468.3060607910156,2.5999999046325684,1.5700000524520874,870.467041015625,0.015457156114280224,-1.5040220022201538,-1.4442589282989502,-1.4686020612716675,-1.4726920127868652,-0.08283551037311554,-0.02377840131521225,0.2364816814661026,0.2573181092739105,0.6942404508590698,0.5399674773216248,0.5715359449386597,0.5041666626930237,0.7657654285430908,1.0587588548660278,0.40486493706703186,24.399309158325195,89.48103332519531,168.89244079589844,27.755691528320312,90.47000122070312,159.27610778808594,27.191991806030273,197.80799865722656,1.3500792980194092,0.0,0.6354161500930786,51.12521743774414,2.9436593055725098,3.8047471046447754,3.9255120754241943,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23484453466847616,0.27951281344835033,0.22099652889667937,0.13455185601390038,0.13009426697259377,0.03751656157217847,135.12360000610352,0.1617477652140409,92.5196533203125,678.6721685921777,241.79640028211807,15.457156114280224,-1472.3937511444092,0.025448357200184304,-0.053306955844163895,0.4937997907400131,1.0757026076316833,1.2342079281806946
2024-10-17 02:55:00,5598.44189453125,79.03101348876953,138.95437622070312,49.81135940551758,59.31730651855469,47.32959747314453,28.62309455871582,27.538162231445312,135.48179626464844,134.63951110839844,134.66929626464844,135.65277099609375,892.2160034179688,497.5735168457031,376.4174499511719,344.3322448730469,378.1898193359375,357.4607849121094,424.64886474609375,404.0423278808594,412.1189270019531,395.43145751953125,478.25885009765625,456.7013244628906,475.9522705078125,465.3298645019531,2.5999999046325684,1.5700000524520874,885.0880737304688,-0.1012062281370163,-1.560774564743042,-1.5380154848098755,-1.512125849723816,-1.5185050964355469,-0.1787097156047821,-0.10797518491744995,0.26244425773620605,0.2387770265340805,0.6773574352264404,0.5201048851013184,0.5663008093833923,0.5356923937797546,0.784910261631012,1.0435630083084106,0.39508700370788574,27.040637969970703,90.74481201171875,167.68914794921875,27.755691528320312,90.47000122070312,159.27610778808594,27.191991806030273,208.08367919921875,1.6103218793869019,0.0,0.6167504191398621,23.27280044555664,2.896357297897339,3.854604721069336,4.019699573516846,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23427462991930226,0.2789833523576733,0.22260231530686256,0.13462119815476387,0.12951850426139802,0.03797833829356557,135.11084365844727,0.15936862795513085,122.28817749023438,678.6721685921777,245.85779825846356,-101.2062281370163,-1532.35524892807,0.023676466136270613,-0.14334245026111603,0.5012212842702866,1.101993203163147,1.1974623203277588
2024-10-17 03:00:00,5601.9111328125,79.02174377441406,138.9543914794922,49.593135833740234,58.890625,47.50308609008789,28.836048126220703,27.852108001708984,135.48179626464844,134.63951110839844,134.73794555664062,135.73358154296875,930.2797241210938,496.7391052246094,380.14898681640625,345.01409912109375,375.50152587890625,356.47216796875,421.46453857421875,403.4108581542969,411.7610778808594,396.2640380859375,473.4264221191406,464.5686340332031,479.5763244628906,450.0949401855469,2.5999999046325684,1.5700000524520874,892.0712890625,-0.008710270747542381,-1.5091781616210938,-1.4721596240997314,-1.4608433246612549,-1.4846805334091187,-0.1376059651374817,-0.08352207392454147,0.2329559177160263,0.2682051956653595,0.7260258197784424,0.5040529370307922,0.5835012197494507,0.5434683561325073,0.7879055142402649,1.0340068340301514,0.38810449838638306,29.79127311706543,90.74481201171875,167.68914794921875,27.755691528320312,90.47000122070312,159.27610778808594,27.191991806030273,196.74713134765625,2.252694606781006,0.0,0.6160475015640259,30.939538955688477,2.881312370300293,3.840449571609497,4.033016681671143,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23318742269711387,0.2769043101208657,0.223359987814493,0.13558738785678068,0.13096089151074672,0.03796472275435438,135.14820861816406,0.16606470578801144,126.05413818359375,678.6721685921777,247.79758029513889,-8.710270747542381,-1481.7154109477997,0.023988889274416437,-0.11056401953101158,0.5011611133813858,1.126969575881958,1.2300787568092346
2024-10-17 03:05:00,5591.19970703125,79.01838684082031,138.92344665527344,49.68695068359375,59.14979553222656,47.61579895019531,29.030826568603516,28.088275909423828,135.48179626464844,134.63951110839844,134.63951110839844,135.6282958984375,915.6431884765625,493.5826416015625,370.9251708984375,341.9145812988281,374.348876953125,359.6645812988281,418.6439514160156,406.7323303222656,412.32879638671875,399.95166015625,465.5176696777344,462.67462158203125,468.6215515136719,458.3626403808594,2.5999999046325684,1.5700000524520874,886.3033447265625,-0.0360240638256073,-1.5787631273269653,-1.5128767490386963,-1.540826678276062,-1.5437519550323486,-0.08120236545801163,-0.024479160085320473,0.2169303297996521,0.2507324516773224,0.7302609086036682,0.522382378578186,0.5839879512786865,0.5399419665336609,0.8010222911834717,1.0627979040145874,0.40691691637039185,27.53647804260254,90.74481201171875,167.68914794921875,27.755691528320312,90.47000122070312,159.27610778808594,27.191991806030273,206.6939697265625,1.6389117240905762,0.0,0.5989211797714233,22.951326370239258,2.8300013542175293,3.854604721069336,4.022995948791504,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23264769098193375,0.2769552802758292,0.22295000050547875,0.135930152194119,0.13151687604263926,0.03819782136836653,135.0972785949707,0.1637650658990215,81.08560180664062,678.6721685921777,246.19537353515625,-36.0240638256073,-1544.054627418518,0.0248799995755645,-0.05284076277166605,0.4676627814769745,1.1239299178123474,1.2526432871818542
2024-10-17 03:10:00,5578.7919921875,79.02233123779297,138.92726135253906,49.66557312011719,59.1274528503418,46.88196563720703,28.945106506347656,27.895709991455078,135.48179626464844,134.51133728027344,134.63951110839844,135.6282958984375,917.8896484375,489.2669982910156,370.2723693847656,343.6224365234375,373.8740539550781,357.8193664550781,424.23291015625,413.0007019042969,413.8439636230469,404.7393798828125,465.9165344238281,464.64605712890625,467.4773864746094,461.8896484375,2.5999999046325684,1.5700000524520874,878.5520629882812,-0.03605126962065697,-1.588538408279419,-1.5255941152572632,-1.5375192165374756,-1.5502616167068481,-0.10736065357923508,-0.047848403453826904,0.21824492514133453,0.24344295263290405,0.7325528264045715,0.5293083786964417,0.5725070834159851,0.5547631978988647,0.7962403297424316,1.0846229791641235,0.3908056616783142,24.72151756286621,88.26670837402344,164.51522827148438,27.529855728149414,90.47000122070312,159.27610778808594,27.191991806030273,207.25259399414062,1.9943369626998901,0.0,0.6262754201889038,39.858154296875,2.8799173831939697,3.8803560733795166,4.079352378845215,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23370295867810845,0.2782261393985225,0.22060460374759575,0.13620213368778,0.13126416448799333,0.038093517091706296,135.06523513793945,0.1645319721048761,69.89962768554688,678.6721685921777,244.042239718967,-36.05126962065697,-1550.4783391952515,0.02542836048519778,-0.07760452851653099,0.4616878777742386,1.1272702813148499,1.2618612051010132
2024-10-17 03:15:00,5591.14599609375,79.01769256591797,138.90338134765625,49.76615524291992,59.03494644165039,47.406890869140625,29.138385772705078,27.797765731811523,135.48179626464844,134.63951110839844,134.66941833496094,135.6282958984375,910.9329223632812,488.88714599609375,372.14495849609375,342.8427429199219,373.8399353027344,357.4081115722656,424.321044921875,410.1542663574219,415.9945068359375,401.56622314453125,476.5953674316406,473.78436279296875,474.3755187988281,468.8935546875,2.5999999046325684,1.5700000524520874,888.6782836914062,-0.045728933066129684,-1.5641107559204102,-1.5836074352264404,-1.5138862133026123,-1.5413519144058228,-0.13650654256343842,-0.06863297522068024,0.2075652778148651,0.2300826758146286,0.7217943668365479,0.5580403804779053,0.5876555442810059,0.5364500284194946,0.8028988242149353,1.0863746404647827,0.37722498178482056,23.878662109375,88.26670837402344,164.51522827148438,27.529855728149414,90.47000122070312,159.27610778808594,27.191991806030273,200.42955017089844,1.8015995025634766,0.0,0.6065069437026978,30.16779327392578,2.859752893447876,3.8574206829071045,3.951174259185791,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2334859137829497,0.27697193700767586,0.22241704588510688,0.13670741882894488,0.13041768449532268,0.03812172749685673,135.10475540161133,0.1629241881717458,82.6220703125,678.6721685921777,246.85507880316842,-45.728933066129684,-1550.7390797138214,0.024697630805136372,-0.10256975889205933,0.4376479536294937,1.1241055727005005,1.2798347473144531
2024-10-17 03:20:00,5606.2744140625,79.02173614501953,138.92599487304688,49.588138580322266,59.01378631591797,47.35076904296875,28.9676570892334,27.863712310791016,135.6099853515625,134.63951110839844,134.76768493652344,135.6282958984375,940.66259765625,492.36181640625,372.0916748046875,343.4895324707031,377.0928649902344,356.9715270996094,426.0894775390625,410.11541748046875,412.47723388671875,397.34625244140625,477.4118347167969,470.5052795410156,472.56207275390625,465.3788146972656,2.5999999046325684,1.5700000524520874,894.2656860351562,-0.04740350693464279,-1.5813555717468262,-1.515770435333252,-1.537254810333252,-1.5550775527954102,-0.1474027931690216,-0.08483857661485672,0.2674262523651123,0.25168946385383606,0.7123145461082458,0.5698853135108948,0.578135073184967,0.5267009139060974,0.7922497391700745,1.0875883102416992,0.39032864570617676,23.672704696655273,88.26670837402344,164.51522827148438,27.529855728149414,90.47000122070312,159.27610778808594,27.191991806030273,211.82028198242188,1.4541878700256348,0.0,0.6073294281959534,21.265710830688477,2.8547756671905518,3.847303628921509,3.9620203971862793,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2330444197846989,0.2773411945885937,0.2225296777394426,0.13613640342534197,0.13094830446192288,0.03795462862208394,135.16136932373047,0.16778746957101112,93.9183349609375,678.6721685921777,248.40713500976562,-47.40350693464279,-1547.364592552185,0.024308147343482897,-0.11612068489193916,0.5191157162189484,1.1048359870910645,1.2821998596191406
2024-10-17 03:25:00,5576.24951171875,79.0134048461914,138.91766357421875,49.65166473388672,58.96255874633789,47.353477478027344,28.69093132019043,27.571426391601562,135.6099853515625,134.66397094726562,134.76768493652344,135.73358154296875,916.700927734375,493.1754455566406,376.4173583984375,344.68646240234375,378.4593811035156,356.37445068359375,424.43408203125,410.5865478515625,413.5451354980469,401.5731506347656,467.7276306152344,463.6872863769531,471.16632080078125,466.0917663574219,2.5999999046325684,1.5700000524520874,888.7483520507812,-0.03337644040584564,-1.596295952796936,-1.5323067903518677,-1.5479669570922852,-1.58063542842865,-0.14163148403167725,-0.08047914505004883,0.2609942555427551,0.2561195194721222,0.7261775135993958,0.5515961647033691,0.5703402161598206,0.5395134687423706,0.7910435795783997,1.0933237075805664,0.42237040400505066,24.870380401611328,90.78143310546875,165.18663024902344,28.37826919555664,90.47000122070312,159.27610778808594,27.191991806030273,205.7976837158203,2.1931614875793457,0.0,0.6175122857093811,24.20865249633789,2.9371519088745117,3.9177939891815186,4.0596771240234375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23395208503937995,0.27782378761911164,0.22312333028964684,0.1351878781921108,0.12991291885975076,0.03805964174021132,135.19380569458008,0.16439381448191745,88.750244140625,678.6721685921777,246.87454223632812,-33.37644040584564,-1564.3012821674347,0.025118936895027665,-0.11105531454086304,0.5171137750148773,1.1098536849021912,1.277773678302765
2024-10-17 03:30:00,5598.96484375,79.00397491455078,138.934326171875,49.92382049560547,59.39837646484375,48.52335739135742,29.314088821411133,28.213451385498047,135.6099853515625,134.7447967529297,134.8485565185547,135.73358154296875,926.13525390625,493.6425476074219,376.4659423828125,343.64605712890625,382.0974426269531,358.954833984375,424.071044921875,402.25152587890625,413.750732421875,402.7938537597656,472.2750244140625,462.2477722167969,483.302734375,474.43817138671875,2.5999999046325684,1.5700000524520874,879.1475830078125,-0.08823519945144653,-1.6017272472381592,-1.5575056076049805,-1.5697520971298218,-1.5575183629989624,-0.1298627257347107,-0.07450844347476959,0.2322157323360443,0.23486709594726562,0.7170875072479248,0.5554945468902588,0.5803654193878174,0.5202188491821289,0.7988760471343994,1.0766990184783936,0.41116344928741455,25.849632263183594,90.78143310546875,165.18663024902344,28.37826919555664,90.47000122070312,159.27610778808594,27.191991806030273,200.74476623535156,1.7130053043365479,0.0,0.5844809412956238,23.18294334411621,2.8427672386169434,3.884004831314087,4.034822940826416,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23180156554789647,0.27579292848322956,0.22529906760534937,0.13610840704812094,0.13099803131540366,0.03846659169491518,135.2342300415039,0.16541187161410278,107.63070678710938,678.6721685921777,244.2076619466146,-88.23519945144653,-1571.625828742981,0.02487350342567256,-0.10218558460474014,0.46708282828330994,1.1005842685699463,1.2725820541381836
2024-10-17 03:35:00,5589.4384765625,79.00418090820312,138.93519592285156,49.58087158203125,59.05314636230469,46.631263732910156,28.990570068359375,27.782663345336914,135.6344451904297,134.7447967529297,134.8729705810547,135.73358154296875,929.7108154296875,499.8807678222656,383.19354248046875,346.41937255859375,381.1968078613281,357.5140075683594,421.5348815917969,400.0932922363281,411.4931945800781,389.3093566894531,485.6311950683594,465.4935607910156,486.3475646972656,450.9755859375,2.5999999046325684,1.5700000524520874,903.8338012695312,-0.02422892488539219,-1.5472028255462646,-1.4976574182510376,-1.4944982528686523,-1.5105385780334473,-0.1586601287126541,-0.07314401119947433,0.24055986106395721,0.23535098135471344,0.6936076879501343,0.5210947394371033,0.5890856981277466,0.5653654932975769,0.8125825524330139,1.025805950164795,0.38947877287864685,30.24871253967285,90.78143310546875,165.18663024902344,28.37826919555664,90.47000122070312,159.27610778808594,27.191991806030273,205.6942596435547,2.0536813735961914,0.0,0.6142321228981018,23.827295303344727,2.8660292625427246,3.925130844116211,4.159265995025635,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23382955478992218,0.27850198034530216,0.2199188374475751,0.1367231328512438,0.1310264945659568,0.037935566511744824,135.2464485168457,0.1663334911598238,159.59201049804688,678.6721685921777,251.06494479709204,-24.22892488539219,-1512.4742686748505,0.02361034734143886,-0.11590206995606422,0.47591084241867065,1.1544511914253235,1.2147024273872375
