datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-17 03:40:00,5591.81640625,79.01752471923828,138.91348266601562,50.07050704956055,59.15966033935547,47.343360900878906,29.28995132446289,28.20777702331543,135.71527099609375,134.7447967529297,134.8729705810547,135.8846435546875,906.7669067382812,499.2151794433594,373.9260559082031,341.9666442871094,374.60638427734375,359.7774658203125,417.0093688964844,401.4557189941406,414.1817321777344,398.1632995605469,472.6813049316406,462.7835998535156,477.9864501953125,457.84814453125,2.5999999046325684,1.5700000524520874,875.7462158203125,-0.048214271664619446,-1.6213393211364746,-1.552730917930603,-1.5846751928329468,-1.5959060192108154,-0.11153694987297058,-0.034685131162405014,0.28612738847732544,0.23623938858509064,0.676333487033844,0.5343242287635803,0.5893543362617493,0.5435081124305725,0.8240298628807068,1.0319182872772217,0.44249358773231506,29.6397762298584,90.78143310546875,165.18663024902344,28.37826919555664,90.47000122070312,159.27610778808594,27.191991806030273,200.76251220703125,1.74826180934906,0.0,0.5796184539794922,21.846569061279297,2.877092123031616,3.9580211639404297,4.135624408721924,4.211490154266357,3.2959487438201904,2.1057450771331787,0.233896450350319,0.2763549916442725,0.22115701866987275,0.1368233726681548,0.13176816666738095,0.03828295514107093,135.3044204711914,0.1621596348772795,108.39642333984375,678.6721685921777,243.2628377278646,-48.214271664619446,-1588.66286277771,0.026031288902934362,-0.0731110405176878,0.5223667770624161,1.1328624486923218,1.2106577157974243
2024-10-17 03:45:00,5605.7451171875,79.01153564453125,138.90097045898438,49.44982147216797,59.273311614990234,47.359336853027344,29.429004669189453,28.238985061645508,135.71527099609375,134.8729705810547,134.97825622558594,135.98992919921875,899.5441284179688,492.94024658203125,370.9905700683594,343.6230163574219,372.34149169921875,358.38580322265625,424.0704040527344,411.4781494140625,415.5220947265625,399.1141052246094,478.85272216796875,469.8966979980469,465.6304016113281,458.0511474609375,2.5999999046325684,1.5700000524520874,873.1378173828125,-0.06483646482229233,-1.5428928136825562,-1.5048496723175049,-1.4953231811523438,-1.500305414199829,-0.15377084910869598,-0.08584024012088776,0.23448844254016876,0.2345360368490219,0.7016801834106445,0.5404595732688904,0.5820403099060059,0.5296810269355774,0.7914793491363525,1.04976487159729,0.3831934630870819,25.588027954101562,88.62071990966797,167.70135498046875,27.816728591918945,90.47000122070312,159.27610778808594,27.191991806030273,204.66075134277344,1.7558479309082031,0.0,0.5956324934959412,24.096708297729492,2.875086545944214,3.9611823558807373,4.206402778625488,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23134369651543815,0.2773014463043341,0.2215636725456275,0.1376792579275998,0.13211192670700042,0.03813060622675311,135.38910675048828,0.16046825348157923,86.8587646484375,678.6721685921777,242.53828260633682,-64.83646482229233,-1510.8427703380585,0.02458156848860285,-0.11980554461479187,0.4690244793891907,1.1117213368415833,1.242139756679535
2024-10-17 03:50:00,5606.32373046875,78.98417663574219,138.92393493652344,49.50432586669922,58.76089096069336,46.48087692260742,29.01488494873047,27.938823699951172,135.8388671875,134.8729705810547,134.97825622558594,135.98992919921875,917.4231567382812,491.26605224609375,369.7012939453125,342.2364501953125,373.02197265625,357.3478088378906,425.0492248535156,410.0068664550781,416.15643310546875,396.939208984375,479.6695861816406,470.09930419921875,471.0643310546875,464.77392578125,2.5999999046325684,1.5700000524520874,885.291259765625,-0.012704508379101753,-1.556742548942566,-1.4936025142669678,-1.5135726928710938,-1.5252234935760498,-0.13987155258655548,-0.07361472398042679,0.2475217878818512,0.24632100760936737,0.7183850407600403,0.5510989427566528,0.6034548878669739,0.5618008375167847,0.806782066822052,1.074193000793457,0.39682644605636597,24.416484832763672,88.62071990966797,167.70135498046875,27.816728591918945,90.47000122070312,159.27610778808594,27.191991806030273,205.08302307128906,2.0617425441741943,0.0,0.6301286816596985,23.540456771850586,2.9302589893341064,3.948026657104492,4.237284183502197,4.211490154266357,3.2959487438201904,2.1057450771331787,0.233842097658035,0.277567056250872,0.21956032266422598,0.13705674081872057,0.13197378260814646,0.03776089512065712,135.42000579833984,0.163640774390596,93.25927734375,678.6721685921777,245.91423882378473,-12.704508379101753,-1522.2853124141693,0.02496255375235972,-0.10674313828349113,0.49384279549121857,1.1652557253837585,1.2694839835166931
2024-10-17 03:55:00,5586.3515625,79.01153564453125,138.87640380859375,49.79539108276367,59.296756744384766,47.649539947509766,29.140968322753906,27.789995193481445,135.8388671875,134.8729705810547,134.97825622558594,135.98992919921875,919.9566650390625,492.77056884765625,372.3904113769531,342.7853088378906,374.3525390625,357.0205383300781,425.5527648925781,409.28961181640625,416.5326232910156,396.98785400390625,478.53338623046875,468.79052734375,473.896484375,466.2577209472656,2.5999999046325684,1.5700000524520874,876.78076171875,-0.08086454123258591,-1.597273349761963,-1.5350353717803955,-1.564055323600769,-1.580084204673767,-0.09968943148851395,-0.030739834532141685,0.21582365036010742,0.2428402453660965,0.7144092321395874,0.5361191034317017,0.5642844438552856,0.5247271060943604,0.7950554490089417,1.0663132667541504,0.3992590010166168,24.95050621032715,88.62071990966797,167.70135498046875,27.816728591918945,90.47000122070312,159.27610778808594,27.191991806030273,202.58279418945312,1.706656575202942,0.0,0.572429895401001,23.317535400390625,2.929807186126709,4.000555038452148,4.281059741973877,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23304522493602758,0.2775121494779333,0.22300252119135158,0.1363813672302004,0.13005873716448718,0.03824905197969154,135.42000579833984,0.1646793358324488,100.12664794921875,678.6721685921777,243.55021158854169,-80.8645412325859,-1569.1120624542236,0.02508985465477727,-0.06521463301032782,0.4586638957262039,1.089011549949646,1.250528335571289
2024-10-17 04:00:00,5611.49169921875,79.01228332519531,138.8646697998047,49.7155876159668,59.10073471069336,47.591217041015625,29.229190826416016,27.99464988708496,135.8388671875,134.97825622558594,135.1018524169922,135.98992919921875,913.22607421875,493.0719909667969,372.449951171875,341.75640869140625,373.6777648925781,356.7466735839844,425.71441650390625,408.6641540527344,416.4156494140625,392.904541015625,477.7346496582031,465.9826965332031,472.5091552734375,464.50030517578125,2.5999999046325684,1.5700000524520874,878.9019775390625,-0.051418501883745193,-1.551108956336975,-1.5059479475021362,-1.4987525939941406,-1.5154740810394287,-0.18943995237350464,-0.12104048579931259,0.26810455322265625,0.2581418454647064,0.7060979008674622,0.5765974521636963,0.5733942985534668,0.5349586606025696,0.7701631784439087,1.0803147554397583,0.405016154050827,25.774917602539062,88.7550048828125,168.1164093017578,27.95100975036621,90.47000122070312,159.27610778808594,27.191991806030273,207.553466796875,1.8418149948120117,0.0,0.5958963632583618,23.711944580078125,2.8968398571014404,3.9320802688598633,4.253237724304199,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23271668982841195,0.2766481903933587,0.22277259559401652,0.13682068062898511,0.13104184355522774,0.03807033700342446,135.47722625732422,0.1627421233369894,107.94680786132812,678.6721685921777,244.13943820529514,-51.41850188374519,-1517.8208947181702,0.02460238887681049,-0.15524021908640862,0.5262463986873627,1.1083529591560364,1.2826953530311584
2024-10-17 04:05:00,5621.43310546875,79.02185821533203,138.8759307861328,49.671871185302734,59.118263244628906,46.95277404785156,29.02100944519043,27.971853256225586,135.94415283203125,135.0835418701172,135.1018524169922,136.09521484375,923.380615234375,493.66162109375,373.9954528808594,341.8048095703125,373.9687805175781,357.0885925292969,423.39837646484375,407.5713195800781,415.68951416015625,395.4801025390625,477.25360107421875,468.1636657714844,477.05792236328125,466.8865661621094,2.5999999046325684,1.5700000524520874,883.4667358398438,-0.07573117315769196,-1.5730273723602295,-1.511431097984314,-1.5246589183807373,-1.5497562885284424,-0.14883014559745789,-0.08614282310009003,0.27561715245246887,0.22161105275154114,0.6781294941902161,0.5547422766685486,0.5684623122215271,0.5424665212631226,0.795228898525238,1.0447428226470947,0.41453319787979126,26.810962677001953,88.7550048828125,168.1164093017578,27.95100975036621,90.47000122070312,159.27610778808594,27.191991806030273,208.55319213867188,1.484857439994812,0.0,0.6369253993034363,21.770490646362305,2.8707668781280518,3.897773265838623,4.03676700592041,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2334909212022521,0.2778952637675132,0.22070935126514582,0.13641809877260563,0.13148636499248326,0.03784368988972608,135.55619049072266,0.1642607139336185,104.36859130859375,678.6721685921777,245.40742662217883,-75.73117315769196,-1539.7184193134308,0.02430870876462449,-0.11748648434877396,0.49722820520401,1.1109288334846497,1.2328717708587646
2024-10-17 04:10:00,5595.62548828125,79.02725219726562,138.8922119140625,49.30622482299805,58.80894088745117,47.760684967041016,28.643402099609375,27.69220733642578,135.94415283203125,135.0835418701172,135.20713806152344,136.09521484375,898.2714233398438,494.8031921386719,370.5316162109375,342.1318664550781,374.396240234375,357.7068176269531,424.33831787109375,408.99627685546875,412.9572448730469,394.87921142578125,478.12646484375,469.7401123046875,472.0387878417969,461.70947265625,2.5999999046325684,1.5700000524520874,882.2775268554688,-0.02459822967648506,-1.470577597618103,-1.4296845197677612,-1.4351805448532104,-1.4700441360473633,-0.17682360112667084,-0.09927889704704285,0.22003169357776642,0.2568735182285309,0.7004361748695374,0.5030686259269714,0.5712937712669373,0.538589596748352,0.7861934304237366,1.0118441581726074,0.416066437959671,25.58892822265625,88.7550048828125,168.1164093017578,27.95100975036621,90.47000122070312,159.27610778808594,27.191991806030273,205.54481506347656,2.102351665496826,0.0,0.5935457348823547,23.088092803955078,2.946239948272705,3.9246087074279785,4.100436687469482,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23234477910203818,0.2771242460515117,0.22506176123330376,0.13497575524095728,0.13049345837218904,0.037924528823087514,135.58251190185547,0.1605310121667482,97.22491455078125,678.6721685921777,245.07709079318576,-24.59822967648506,-1451.3716995716095,0.02375470232382473,-0.13805124908685684,0.4769052118062973,1.1098833680152893,1.2035048007965088
2024-10-17 04:15:00,5583.91845703125,79.02883911132812,138.86341857910156,50.0087776184082,59.253665924072266,47.280723571777344,28.615785598754883,27.347240447998047,135.94415283203125,135.0835418701172,135.1018524169922,136.09521484375,917.899658203125,492.05853271484375,373.06768798828125,343.7847900390625,374.1422119140625,355.3919372558594,426.39215087890625,413.7321472167969,412.593017578125,399.3194580078125,466.9004211425781,463.77923583984375,464.884521484375,459.4618225097656,2.5999999046325684,1.5700000524520874,890.3568725585938,-0.033194273710250854,-1.5792171955108643,-1.5233982801437378,-1.5246409177780151,-1.547598958015442,-0.16125789284706116,-0.08567990362644196,0.25843045115470886,0.26916658878326416,0.7103513479232788,0.5210999846458435,0.5842596292495728,0.5522021055221558,0.8064335584640503,1.057969331741333,0.41642069816589355,24.988601684570312,88.92591094970703,168.99534606933594,27.91438865661621,90.47000122070312,159.27610778808594,27.191991806030273,215.63478088378906,1.1815259456634521,0.0,0.6304776668548584,22.50688934326172,2.955139398574829,3.918278455734253,4.010686874389648,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23532856560334586,0.27883265444022715,0.22249103834801603,0.13465859593594715,0.1286891456724638,0.038056822426091076,135.55619049072266,0.16438271175813984,82.5106201171875,678.6721685921777,247.32135348849826,-33.194273710250854,-1543.7138378620148,0.024694664230387416,-0.12346889823675156,0.527597039937973,1.1364617347717285,1.2314513325691223
2024-10-17 04:20:00,5589.658203125,79.04618072509766,138.8909454345703,49.64299011230469,59.133975982666016,47.59169387817383,28.89012336730957,27.641361236572266,135.94415283203125,135.0835418701172,135.12619018554688,136.09521484375,940.6663208007812,489.2679748535156,373.454833984375,344.2830505371094,375.0303039550781,356.1773681640625,425.3275146484375,412.3718566894531,411.8093566894531,399.2470397949219,472.5245361328125,470.61468505859375,469.6674499511719,464.422119140625,2.5999999046325684,1.5700000524520874,881.7427978515625,-0.052577730268239975,-1.527000904083252,-1.4620532989501953,-1.4773447513580322,-1.5101150274276733,-0.15835054218769073,-0.08566922694444656,0.23830468952655792,0.24160806834697723,0.6749398112297058,0.5016047358512878,0.5920102596282959,0.5393147468566895,0.7862144112586975,1.0245243310928345,0.38866931200027466,25.24578285217285,88.92591094970703,168.99534606933594,27.91438865661621,90.47000122070312,159.27610778808594,27.191991806030273,215.6508331298828,1.373700737953186,0.0,0.6323151588439941,24.01582908630371,2.9220638275146484,3.8901820182800293,4.086362838745117,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23317499483587276,0.27775451303778514,0.2235399791424536,0.13569799787926987,0.12983251510461863,0.03808822236357863,135.56227493286133,0.1682869124761304,80.6978759765625,678.6721685921777,244.92855495876736,-52.577730268239975,-1494.1284954547882,0.02402985224961704,-0.12200988456606865,0.47991275787353516,1.1313250064849854,1.1765445470809937
2024-10-17 04:25:00,5604.3798828125,79.04344940185547,138.874267578125,49.479129791259766,58.85972213745117,47.53786087036133,28.500675201416016,27.406150817871094,135.94415283203125,135.0835418701172,135.18276977539062,136.19021606445312,904.4574584960938,491.5552062988281,374.04962158203125,342.70147705078125,374.81964111328125,357.0885925292969,424.64862060546875,410.4737854003906,415.3170166015625,402.4005432128906,469.62060546875,468.41094970703125,476.73968505859375,469.20281982421875,2.5999999046325684,1.5700000524520874,865.5822143554688,-0.009975909255445004,-1.5195344686508179,-1.480028748512268,-1.4733586311340332,-1.4981447458267212,-0.14344829320907593,-0.07400515675544739,0.2487853616476059,0.2319391816854477,0.7180973291397095,0.5636367797851562,0.5739502906799316,0.5213974714279175,0.7844401597976685,1.0855743885040283,0.3857611119747162,25.247278213500977,88.92591094970703,168.99534606933594,27.91438865661621,90.47000122070312,159.27610778808594,27.191991806030273,208.65443420410156,2.404045343399048,0.0,0.5603191256523132,33.05397415161133,2.9313364028930664,3.942038059234619,4.103597640991211,4.211490154266357,3.2959487438201904,2.1057450771331787,0.233630668688073,0.2779239711729128,0.22446438063882376,0.13457455362411438,0.12940642587607604,0.03778893352105853,135.60017013549805,0.16138403844997765,84.91702270507812,678.6721685921777,240.43950398763022,-9.975909255445004,-1492.76664853096,0.025648868929873146,-0.10872672498226166,0.4807245433330536,1.0953477621078491,1.2817341089248657
2024-10-17 04:30:00,5607.47802734375,79.03486633300781,138.85548400878906,49.87145233154297,59.355140686035156,47.910953521728516,28.673954010009766,27.58570098876953,135.94415283203125,135.0835418701172,135.1018524169922,136.09521484375,887.0277709960938,494.9560852050781,374.4014587402344,343.0533447265625,372.9107971191406,356.8634948730469,425.2597961425781,410.4737854003906,415.527587890625,397.0787353515625,483.631591796875,477.4682312011719,476.1495666503906,467.94866943359375,2.5999999046325684,1.5700000524520874,871.7774047851562,-0.10355300456285477,-1.5681885480880737,-1.5444138050079346,-1.5185203552246094,-1.5696310997009277,-0.18426395952701569,-0.11144258826971054,0.22558777034282684,0.26044923067092896,0.705819308757782,0.5231406688690186,0.5664291381835938,0.5213432312011719,0.7910825610160828,1.06397545337677,0.41293197870254517,24.941356658935547,88.92591094970703,168.99534606933594,27.91438865661621,90.47000122070312,159.27610778808594,27.191991806030273,207.45111083984375,1.462114691734314,0.0,0.590552806854248,24.777395248413086,2.9097518920898438,3.9382827281951904,4.071998119354248,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23370246644327336,0.2781439506152183,0.22451537872289126,0.13436893175420672,0.12926927246441042,0.03805582482846959,135.55619049072266,0.15818657989753673,94.99453735351562,678.6721685921777,242.16039021809897,-103.55300456285477,-1550.1884520053864,0.024669076231605268,-0.1478532738983631,0.4860370010137558,1.0877723693847656,1.2289599776268005
2024-10-17 04:35:00,5585.5556640625,79.02357482910156,138.85763549804688,49.65530014038086,58.94495391845703,47.7713737487793,28.289718627929688,27.160993576049805,135.94415283203125,134.97825622558594,135.1018524169922,136.09521484375,917.1133422851562,496.6669921875,372.7486572265625,342.8427429199219,373.4537048339844,357.3482666015625,425.09832763671875,412.3722839355469,413.79058837890625,394.4609680175781,480.8441467285156,468.8938293457031,470.736328125,462.9551696777344,2.5999999046325684,1.5700000524520874,883.3004150390625,-0.04059910774230957,-1.5367770195007324,-1.4948899745941162,-1.4908775091171265,-1.5059943199157715,-0.15588901937007904,-0.06739816814661026,0.226936936378479,0.2191459685564041,0.7119138240814209,0.540912926197052,0.5781443119049072,0.5584537386894226,0.7938739657402039,1.0703004598617554,0.38954034447669983,24.49486541748047,88.21482849121094,166.63320922851562,27.102596282958984,90.47000122070312,159.27610778808594,27.191991806030273,203.76414489746094,2.0813305377960205,0.0,0.6444639563560486,29.457565307617188,2.9970974922180176,3.925119161605835,4.0073771476745605,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23441956187275795,0.2782754355146391,0.22552566337509042,0.1335539897556646,0.12822534948184794,0.03792323499244004,135.52986907958984,0.16419375214284754,97.79849243164062,678.6721685921777,245.3612263997396,-40.59910774230957,-1507.1347057819366,0.024360193957236907,-0.11164359375834465,0.4460829049348831,1.1365980505943298,1.252826750278473
2024-10-17 04:40:00,5620.9775390625,79.03486633300781,138.89511108398438,49.676944732666016,59.127132415771484,47.494144439697266,28.910846710205078,27.79674530029297,135.8388671875,134.97825622558594,135.1018524169922,136.09521484375,920.7510986328125,494.4225769042969,376.5228576660156,345.5893859863281,377.205322265625,356.58502197265625,426.848388671875,413.1625061035156,411.0572814941406,395.3631896972656,476.4075622558594,468.4041442871094,472.262451171875,464.2606201171875,2.5999999046325684,1.5700000524520874,877.6419677734375,-0.02156495675444603,-1.5931466817855835,-1.5486911535263062,-1.5494623184204102,-1.5729681253433228,-0.13876089453697205,-0.05757918581366539,0.2570670545101166,0.23629364371299744,0.737838864326477,0.570612370967865,0.5864348411560059,0.5521296858787537,0.8020766973495483,1.1133203506469727,0.40198245644569397,25.36842918395996,88.21482849121094,166.63320922851562,27.102596282958984,90.47000122070312,159.27610778808594,27.191991806030273,203.02000427246094,1.434922456741333,0.0,0.579275906085968,24.78619384765625,2.912834644317627,3.870687246322632,3.8550100326538086,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2332187271952697,0.27758459460259066,0.2229711181930018,0.13572797015147123,0.1304975898576666,0.03789479892391799,135.50354766845703,0.16380622271377743,96.93899536132812,678.6721685921777,243.78943549262155,-21.56495675444603,-1566.0670697689056,0.02598715539214976,-0.09817004017531872,0.493360698223114,1.1385645270347595,1.308451235294342
2024-10-17 04:45:00,5587.20654296875,79.05819702148438,138.88180541992188,49.54599380493164,58.96186447143555,46.97346878051758,27.716554641723633,26.648883819580078,135.8388671875,134.97825622558594,135.1018524169922,135.98992919921875,877.5475463867188,494.883544921875,376.0993957519531,343.3633117675781,374.4435729980469,356.11810302734375,425.2597961425781,410.42498779296875,414.75103759765625,398.28192138671875,474.04595947265625,468.95855712890625,477.15216064453125,468.1943664550781,2.5999999046325684,1.5700000524520874,884.2662963867188,-0.05925590917468071,-1.5378055572509766,-1.4865106344223022,-1.5004736185073853,-1.4836750030517578,-0.12359076738357544,-0.04264868423342705,0.22310896217823029,0.24026553332805634,0.716321587562561,0.5084424018859863,0.5627527236938477,0.5105398893356323,0.7950118780136108,1.0630991458892822,0.38844847679138184,25.96623420715332,88.21482849121094,166.63320922851562,27.102596282958984,90.47000122070312,159.27610778808594,27.191991806030273,200.44772338867188,1.454954743385315,0.0,0.5813220143318176,24.567001342773438,3.0222041606903076,3.934269905090332,3.947272539138794,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23610558724879294,0.2809758078750326,0.22384652279258577,0.13207997070281885,0.12699211138076982,0.03755844068128666,135.47722625732422,0.15706373831679324,96.41067504882812,678.6721685921777,245.62952677408856,-59.25590917468071,-1502.1162033081055,0.023914600994414455,-0.08311972580850124,0.4633744955062866,1.07329261302948,1.2247639894485474
2024-10-17 04:50:00,5597.25390625,79.05469512939453,138.9055633544922,49.27838897705078,58.80653762817383,47.324989318847656,28.314741134643555,26.983726501464844,135.8388671875,134.89736938476562,134.97825622558594,135.98992919921875,895.4287719726562,493.7209777832031,370.9956359863281,342.89154052734375,371.7127990722656,356.177490234375,426.54901123046875,412.9413146972656,414.2899169921875,399.9501953125,469.3509216308594,465.9889831542969,472.8271484375,464.52020263671875,2.5999999046325684,1.5700000524520874,864.7711181640625,-0.02723202109336853,-1.570695400238037,-1.5270781517028809,-1.5252089500427246,-1.5464130640029907,-0.14400559663772583,-0.06327206641435623,0.2706712484359741,0.2644147276878357,0.7057256102561951,0.5161159038543701,0.564460277557373,0.5445916652679443,0.7998295426368713,1.0374728441238403,0.4573531746864319,24.1733455657959,90.11612701416016,164.81431579589844,27.00493621826172,90.47000122070312,159.27610778808594,27.191991806030273,207.9335479736328,2.0292530059814453,0.0,0.6371278762817383,27.50520133972168,2.9482617378234863,3.928278923034668,4.103682994842529,4.211490154266357,3.2959487438201904,2.1057450771331787,0.233870091661428,0.2790896908540804,0.22459946072972037,0.13437880665320823,0.12806195010156296,0.037644957168174856,135.42610549926758,0.1599764432649381,83.25570678710938,678.6721685921777,240.21419949001736,-27.23202109336853,-1542.3488914966583,0.02625722238776268,-0.10363883152604103,0.5350859761238098,1.1090519428253174,1.2218415141105652
2024-10-17 04:55:00,5624.80908203125,79.05043029785156,138.9576873779297,49.57939147949219,59.41355895996094,47.686737060546875,28.513574600219727,27.576805114746094,135.8388671875,134.8729705810547,134.97825622558594,135.98992919921875,914.4111938476562,491.4712219238281,371.71282958984375,344.234375,373.2295837402344,356.74676513671875,426.9077453613281,412.4208068847656,413.2112731933594,399.725341796875,472.5833435058594,470.7760314941406,472.7200012207031,464.5005798339844,2.5999999046325684,1.5700000524520874,880.070556640625,-0.04195481166243553,-1.577569603919983,-1.4911305904388428,-1.5252197980880737,-1.5357238054275513,-0.09414907544851303,-0.027310624718666077,0.24583999812602997,0.24018965661525726,0.6867767572402954,0.5338863730430603,0.5771268606185913,0.5242030024528503,0.7946358323097229,1.0481698513031006,0.40940338373184204,23.287261962890625,90.11612701416016,164.81431579589844,27.00493621826172,90.47000122070312,159.27610778808594,27.191991806030273,203.34762573242188,1.3815380334854126,0.0,0.6113173365592957,24.790203094482422,2.8395235538482666,3.8885116577148438,3.9973409175872803,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2330186389864752,0.2792383333692057,0.22412333503832577,0.13401121207247585,0.12960848053351742,0.03782707361475984,135.42000579833984,0.16256750771662476,81.96087646484375,678.6721685921777,244.46404351128473,-41.95481166243553,-1532.4109494686127,0.024939584752029884,-0.060729850083589554,0.48602965474128723,1.1013298630714417,1.2206631302833557
2024-10-17 05:00:00,5589.8544921875,79.05043029785156,138.88851928710938,49.584434509277344,59.032630920410156,47.427513122558594,28.30792808532715,27.20768165588379,135.8388671875,134.8729705810547,135.0069580078125,135.98992919921875,955.0380859375,490.8147277832031,371.5577087402344,342.5955505371094,373.5714416503906,356.1776428222656,426.4408264160156,411.5911560058594,414.8103332519531,402.5574645996094,465.43621826171875,464.2052307128906,469.82061767578125,462.2903137207031,2.5999999046325684,1.5700000524520874,894.554931640625,-0.016608037054538727,-1.562243103981018,-1.4780133962631226,-1.5206732749938965,-1.527349829673767,-0.09763336181640625,-0.033974599093198776,0.23880083858966827,0.2461165338754654,0.7150838971138,0.5332251191139221,0.5754652619361877,0.5474653840065002,0.7996929287910461,1.0798050165176392,0.3730681836605072,22.84254264831543,90.11612701416016,164.81431579589844,27.00493621826172,90.47000122070312,159.27610778808594,27.191991806030273,207.3979034423828,1.8674232959747314,0.0,0.5956096649169922,22.34359359741211,2.9728457927703857,3.9069299697875977,4.086260795593262,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2343750726885265,0.27903468699189027,0.22417976418498675,0.13380555346292738,0.12860492267166906,0.0378471726928023,135.42718124389648,0.1708520476288393,82.21978759765625,678.6721685921777,248.48748101128473,-16.608037054538727,-1522.069901227951,0.024381517444745218,-0.06580398045480251,0.48491737246513367,1.122930645942688,1.2483090162277222
2024-10-17 05:05:00,5614.94970703125,79.05225372314453,138.93394470214844,49.967552185058594,59.17857360839844,47.74537658691406,28.32735252380371,26.997488021850586,135.8388671875,134.8729705810547,134.97825622558594,135.96546936035156,909.0900268554688,488.7035217285156,371.2551574707031,343.4117736816406,372.5478515625,355.5980529785156,427.06939697265625,413.8887634277344,414.54974365234375,399.5147705078125,469.0367431640625,467.4148864746094,470.40771484375,462.6732177734375,2.5999999046325684,1.5700000524520874,876.3015747070312,-0.0914999395608902,-1.5367698669433594,-1.5045394897460938,-1.485490322113037,-1.5361279249191284,-0.1642863154411316,-0.09527735412120819,0.2248511165380478,0.24731826782226562,0.747799813747406,0.5126125812530518,0.5501992106437683,0.53590327501297,0.7889630794525146,1.0942676067352295,0.3845278322696686,22.819011688232422,90.50853729248047,164.5896759033203,28.768905639648438,90.47000122070312,159.27610778808594,27.191991806030273,206.88864135742188,1.3104997873306274,0.0,0.6066976189613342,24.075298309326172,2.9182803630828857,3.9246277809143066,4.0330939292907715,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23545572172297935,0.2788596429117948,0.22498444713825455,0.13348336953331671,0.12721681869365453,0.03779487867189267,135.41389083862305,0.16190528398091833,82.36514282226562,678.6721685921777,243.41710408528647,-91.4999395608902,-1515.7319009304047,0.024036904882291654,-0.1297818347811699,0.4721693843603134,1.0861024856567383,1.2604123950004578
2024-10-17 05:10:00,5613.45263671875,79.04780578613281,138.9259796142578,49.45963668823242,58.846046447753906,46.90366744995117,28.40671157836914,27.264423370361328,135.8388671875,134.8729705810547,134.97825622558594,135.98992919921875,897.052001953125,490.36492919921875,373.0715637207031,343.0589294433594,374.8683776855469,357.8677673339844,426.5497131347656,412.0268859863281,417.1297912597656,401.7243347167969,476.06005859375,472.8804016113281,479.5872802734375,471.2589416503906,2.5999999046325684,1.5700000524520874,858.5616455078125,-0.01139998622238636,-1.4870132207870483,-1.4293279647827148,-1.44089937210083,-1.4671781063079834,-0.1652034968137741,-0.0969163253903389,0.21013376116752625,0.24296045303344727,0.7242158055305481,0.5358185768127441,0.5561609268188477,0.5149891376495361,0.7497877478599548,1.0491572618484497,0.38458287715911865,24.06014060974121,90.95844268798828,164.33212280273438,28.768905639648438,90.47000122070312,159.27610778808594,27.191991806030273,202.54425048828125,1.4522784948349,0.0,0.5750740170478821,22.34431266784668,2.861487627029419,3.901695489883423,4.152105331420898,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23453870832491724,0.27904927427758525,0.22241824477514485,0.13470526448356068,0.129288508138792,0.03756698402606184,135.42000579833984,0.15980396736320943,88.44952392578125,678.6721685921777,238.48934597439236,-11.39998622238636,-1456.1046659946442,0.025400432668035492,-0.1310599111020565,0.4530942142009735,1.0711500644683838,1.2600343823432922
2024-10-17 05:15:00,5588.4697265625,79.05744934082031,138.9134979248047,49.581424713134766,58.967987060546875,47.5718994140625,28.042112350463867,26.8527889251709,135.8388671875,134.8974151611328,134.97825622558594,135.98992919921875,898.6753540039062,494.1694641113281,372.90618896484375,342.70184326171875,373.8060302734375,356.11810302734375,428.25048828125,411.7037353515625,416.8022766113281,400.85748291015625,475.48638916015625,472.15380859375,477.7247009277344,469.0942687988281,2.5999999046325684,1.5700000524520874,874.2084350585938,-0.026713674888014793,-1.5284925699234009,-1.5117326974868774,-1.4854847192764282,-1.5188666582107544,-0.11079009622335434,-0.049473218619823456,0.19432714581489563,0.22895394265651703,0.7512511610984802,0.5383545160293579,0.5576523542404175,0.5445109009742737,0.7832201719284058,1.106803059577942,0.37716639041900635,24.857149124145508,90.95844268798828,164.33212280273438,28.768905639648438,90.47000122070312,159.27610778808594,27.191991806030273,204.85897827148438,2.3914408683776855,0.0,0.6157459020614624,22.273117065429688,2.9605720043182373,3.9383654594421387,4.1607666015625,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2349650016665873,0.27944766125863696,0.2254419168020961,0.1328907955606988,0.12725462471198085,0.03775921187519364,135.42611694335938,0.16080884356095218,92.34683227539062,678.6721685921777,242.83567640516495,-26.713674888014793,-1511.1441612243652,0.025172994527399586,-0.0801316574215889,0.42328108847141266,1.1021632552146912,1.2896056771278381
2024-10-17 05:20:00,5602.82177734375,79.05792999267578,138.9514923095703,49.60110855102539,59.105167388916016,47.480045318603516,28.04631996154785,27.00894546508789,135.8388671875,134.8729705810547,134.97825622558594,135.98992919921875,932.8319702148438,494.4853210449219,371.5235290527344,343.7358703613281,373.6292724609375,356.2655944824219,427.3865661621094,411.9721374511719,412.8974609375,399.2465515136719,474.3053283691406,468.6796875,473.733642578125,465.3225402832031,2.5999999046325684,1.5700000524520874,892.74951171875,-0.07122732698917389,-1.5135482549667358,-1.4898933172225952,-1.4625297784805298,-1.4859076738357544,-0.17814365029335022,-0.11266207695007324,0.22522783279418945,0.2341265231370926,0.7207897305488586,0.5101550221443176,0.550216794013977,0.5522623658180237,0.7889284491539001,1.0731096267700195,0.3748456835746765,33.84877014160156,90.95844268798828,164.33212280273438,28.768905639648438,90.47000122070312,159.27610778808594,27.191991806030273,204.51901245117188,1.68130362033844,0.0,0.6428055763244629,22.33973503112793,2.919764280319214,3.834021806716919,3.8475518226623535,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23480749851092214,0.2797989179895819,0.22476656260570688,0.13276893248934965,0.12785808840443946,0.037702713932358654,135.42000579833984,0.16649324345581654,88.25341796875,678.6721685921777,247.98597547743057,-71.22732698917389,-1487.9697561264038,0.023037569551564743,-0.14540286362171173,0.45935435593128204,1.1024791598320007,1.2309447526931763
2024-10-17 05:25:00,5601.71435546875,79.05744934082031,138.93936157226562,49.56171417236328,58.92726516723633,47.0745964050293,27.446563720703125,26.402002334594727,135.8388671875,134.9539337158203,135.1018524169922,135.98992919921875,903.976806640625,492.8985595703125,374.2881774902344,345.5893859863281,373.6167907714844,354.5616760253906,428.75714111328125,413.5703125,412.4310607910156,401.5277404785156,470.50634765625,466.5935974121094,473.3529968261719,465.29547119140625,2.5999999046325684,1.5700000524520874,884.32373046875,-0.012459550984203815,-1.5346424579620361,-1.4825135469436646,-1.5014220476150513,-1.501564860343933,-0.14281578361988068,-0.07221832871437073,0.24317151308059692,0.2565992474555969,0.7227869033813477,0.5139780044555664,0.5664430260658264,0.5459065437316895,0.7901574969291687,1.0779691934585571,0.40857046842575073,31.49480628967285,90.95844268798828,164.33212280273438,28.768905639648438,90.47000122070312,159.27610778808594,27.191991806030273,202.12863159179688,2.6060962677001953,0.0,0.5934233069419861,25.33551788330078,3.053311586380005,3.8514466285705566,3.68308424949646,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2366706808228663,0.28139373706198795,0.22479401624192624,0.13106481546292426,0.12607675041029526,0.037383580902422366,135.4711456298828,0.16137502722860286,85.8143310546875,678.6721685921777,245.64548068576389,-12.459550984203815,-1505.0357282161713,0.024735400614759755,-0.1075170561671257,0.49977076053619385,1.1123495697975159,1.236764907836914
2024-10-17 05:30:00,5616.42041015625,79.04890441894531,138.93104553222656,49.634010314941406,59.103939056396484,47.29874801635742,28.344284057617188,27.233625411987305,135.8388671875,134.97825622558594,135.00692749023438,136.01434326171875,900.4005737304688,493.05914306640625,374.76007080078125,345.691650390625,371.04449462890625,354.82958984375,428.01873779296875,411.36187744140625,413.1090087890625,399.6695251464844,481.3368225097656,473.4599914550781,475.90753173828125,467.85687255859375,2.5999999046325684,1.5700000524520874,886.3668823242188,-0.07811610400676727,-1.5334211587905884,-1.4941883087158203,-1.4910346269607544,-1.5126879215240479,-0.15465271472930908,-0.0836353600025177,0.2313348799943924,0.22457557916641235,0.6838821768760681,0.5228889584541321,0.5540006160736084,0.5260382294654846,0.7843396067619324,1.0528302192687988,0.3856106102466583,24.94001007080078,90.95844268798828,164.33212280273438,28.768905639648438,90.47000122070312,161.2903289794922,27.191991806030273,210.98614501953125,1.8111000061035156,0.0,0.6304149627685547,24.298227310180664,2.853724241256714,3.723846435546875,3.46028208732605,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23454907509485678,0.2792999024696468,0.22351362563668803,0.13394294693811412,0.12869444986069428,0.037677843075036584,135.45959854125977,0.16031573635446913,91.30715942382812,678.6721685921777,246.21302286783856,-78.11610400676727,-1507.8330039978027,0.023584572601179986,-0.11914403736591339,0.45591045916080475,1.080038845539093,1.2067711353302002
2024-10-17 05:35:00,5605.98876953125,79.05744934082031,138.9539794921875,49.50095748901367,58.988040924072266,48.09450149536133,27.9977970123291,26.76659393310547,135.8388671875,134.97825622558594,135.1018524169922,136.09521484375,936.9689331054688,494.7215881347656,376.0294189453125,347.0797424316406,373.61676025390625,354.5585632324219,429.48333740234375,412.5824279785156,410.1066589355469,393.41845703125,486.11700439453125,469.9447326660156,473.0590515136719,465.0572204589844,2.5999999046325684,1.5700000524520874,898.3036499023438,-0.011239048093557358,-1.4987409114837646,-1.440596342086792,-1.4586405754089355,-1.4767522811889648,-0.17416734993457794,-0.11129186302423477,0.22522366046905518,0.26223936676979065,0.7360119223594666,0.5156744718551636,0.5664374828338623,0.534965455532074,0.7727919220924377,1.06238853931427,0.39869996905326843,25.28468894958496,90.95844268798828,164.33212280273438,28.768905639648438,90.47000122070312,161.2903289794922,27.191991806030273,199.46975708007812,1.8530975580215454,0.0,0.6269251704216003,25.181081771850586,2.9048502445220947,3.693584680557251,3.4316930770874023,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2342155263013096,0.27910399619201515,0.2275608301604112,0.13247256407060976,0.1266470832756543,0.037700377139990936,135.50354766845703,0.16713714058756743,105.77108764648438,678.6721685921777,249.52879163953995,-11.239048093557358,-1468.6825275421143,0.023407250049999693,-0.14272960647940636,0.4874630272388458,1.1014029383659363,1.2516863942146301
2024-10-17 05:40:00,5601.18408203125,79.07415771484375,138.94479370117188,49.50689697265625,59.16537094116211,47.617225646972656,27.50569725036621,26.34638023376465,135.8388671875,134.95388793945312,135.1018524169922,135.98992919921875,915.2747802734375,495.87310791015625,379.0427551269531,346.8065185546875,372.07159423828125,354.1746826171875,427.6319885253906,412.948486328125,412.3669128417969,398.5885314941406,471.144775390625,464.5243835449219,473.7549743652344,465.6832275390625,2.5999999046325684,1.5700000524520874,888.3196411132812,-0.01988416723906994,-1.5597612857818604,-1.4962550401687622,-1.520453929901123,-1.5153104066848755,-0.1343466341495514,-0.07890422642230988,0.22955039143562317,0.2555907964706421,0.7224751710891724,0.5405310392379761,0.5689902901649475,0.5118589401245117,0.7853507995605469,1.0896165370941162,0.4156850278377533,26.448890686035156,88.41930389404297,168.65353393554688,27.01103973388672,90.47000122070312,161.2903289794922,27.191991806030273,195.90097045898438,1.7295024394989014,0.0,0.571826159954071,23.833791732788086,2.9500067234039307,3.6834845542907715,3.445117950439453,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23558830709452144,0.28155005526495447,0.2265959343988798,0.13089127064956763,0.12537443259207667,0.03751734775492591,135.47113418579102,0.16340737366758998,93.28717041015625,678.6721685921777,246.75545586480035,-19.88416723906994,-1522.9451656341553,0.024685565359339814,-0.10662543028593063,0.48514118790626526,1.0808492302894592,1.2630062103271484
2024-10-17 05:45:00,5616.24560546875,79.07852935791016,138.95022583007812,49.52201461791992,59.092376708984375,47.583900451660156,27.864158630371094,26.781883239746094,135.8388671875,134.97825622558594,135.1018524169922,136.09521484375,920.6400756835938,496.4179992675781,377.30267333984375,347.9118957519531,374.97637939453125,355.2860412597656,429.1783142089844,404.3564147949219,409.4257507324219,394.4023742675781,483.5777282714844,459.1488037109375,485.6788330078125,467.61651611328125,2.5999999046325684,1.5700000524520874,895.46484375,-0.036183279007673264,-1.5347627401351929,-1.4928901195526123,-1.4822196960449219,-1.490441918373108,-0.12332621961832047,-0.0846601352095604,0.2682948112487793,0.28702276945114136,0.6599314212799072,0.49905267357826233,0.5623738169670105,0.5185667872428894,0.7827336192131042,0.995747983455658,0.4521128535270691,26.652347564697266,88.41930389404297,168.65353393554688,27.01103973388672,90.47000122070312,161.2903289794922,27.191991806030273,194.21253967285156,1.5082213878631592,0.0,0.6061400771141052,23.993886947631836,2.948061227798462,3.7429909706115723,3.5000157356262207,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23487477116855196,0.2802654246684512,0.22568261441138182,0.13215512197164195,0.12702206777997305,0.03754186487915959,135.50354766845703,0.16392446847180825,131.41763305664062,678.6721685921777,248.740234375,-36.18327900767326,-1500.0786185264587,0.023660174849223302,-0.10399317741394043,0.5553175806999207,1.0809406042099,1.1589840948581696
2024-10-17 05:50:00,5610.1923828125,79.06993865966797,139.02239990234375,49.9174919128418,59.11787796020508,47.82240676879883,27.20256996154785,26.218883514404297,135.8388671875,134.97825622558594,135.1018524169922,136.0708770751953,926.8636474609375,501.00811767578125,382.51629638671875,349.9656677246094,371.5953369140625,354.0613708496094,425.0171813964844,402.7904052734375,409.2285461425781,390.2460021972656,485.8894958496094,464.5244445800781,482.8840637207031,449.1883544921875,2.5999999046325684,1.5700000524520874,898.3384399414062,-0.04016147181391716,-1.535886526107788,-1.528178334236145,-1.4827932119369507,-1.5104169845581055,-0.1500924527645111,-0.11393602192401886,0.21677973866462708,0.2707560658454895,0.7088693976402283,0.48738786578178406,0.5837439894676208,0.559148907661438,0.816479504108429,1.0466840267181396,0.41224873065948486,29.115386962890625,88.41930389404297,168.65353393554688,27.01103973388672,90.47000122070312,161.2903289794922,27.191991806030273,193.8553466796875,2.6871683597564697,0.0,0.6088091731071472,24.759227752685547,2.947697639465332,3.761432409286499,3.5052218437194824,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23738669713065885,0.28113988208482316,0.2274233491439399,0.12936403631642102,0.12468603532415708,0.037481643367884065,135.49746322631836,0.16521067090328237,146.35467529296875,678.6721685921777,249.53845553927954,-40.16147181391716,-1514.3187642097473,0.023673848257253473,-0.13201423734426498,0.4875358045101166,1.1428928971290588,1.1962572634220123
2024-10-17 05:55:00,5607.55029296875,79.09651184082031,138.9764862060547,49.708946228027344,59.37268829345703,47.118934631347656,27.16548728942871,26.206453323364258,135.8388671875,134.97825622558594,135.0068817138672,135.98992919921875,900.8365478515625,497.0489807128906,373.0677795410156,346.0713806152344,370.7077331542969,358.0339050292969,422.8934326171875,407.5587463378906,412.1195983886719,395.255126953125,475.00225830078125,464.9978942871094,472.1995849609375,458.2767028808594,2.5999999046325684,1.5700000524520874,863.4256591796875,-0.07825615257024765,-1.5572307109832764,-1.5201797485351562,-1.508371114730835,-1.519601821899414,-0.15559835731983185,-0.08763103932142258,0.23926162719726562,0.2202334851026535,0.7003046870231628,0.5278821587562561,0.5581733584403992,0.5379819273948669,0.8018074035644531,1.0724375247955322,0.3891367018222809,26.653606414794922,91.32160949707031,166.9139862060547,29.751602172851562,90.47000122070312,161.2903289794922,27.191991806030273,196.7840576171875,1.9504741430282593,0.0,0.5855417847633362,23.411453247070312,2.980755567550659,3.7946929931640625,3.526136636734009,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23719211209341934,0.2833037995291289,0.2248335656429511,0.1296233333265378,0.12504718940796286,0.03737327332193629,135.45348358154297,0.16064707417445942,95.796630859375,678.6721685921777,239.84046088324655,-78.25615257024765,-1526.3458490371704,0.025173903514612832,-0.12161469832062721,0.45949511229991913,1.0961552858352661,1.228186845779419
2024-10-17 06:00:00,5589.31787109375,79.08358001708984,138.9731903076172,49.42518615722656,59.04729080200195,47.49270248413086,26.947364807128906,25.930208206176758,135.71527099609375,134.8729705810547,134.97825622558594,135.98992919921875,894.35107421875,493.4512939453125,374.206787109375,348.43292236328125,371.7127990722656,355.3918151855469,429.7534484863281,410.3655700683594,413.04949951171875,397.7928466796875,475.6363220214844,470.8900146484375,478.5426330566406,465.8365783691406,2.5999999046325684,1.5700000524520874,861.7747802734375,-0.03330744057893753,-1.5215497016906738,-1.4459640979766846,-1.4684052467346191,-1.49607253074646,-0.14978650212287903,-0.08542812615633011,0.24470821022987366,0.23499159514904022,0.6911147832870483,0.5447061657905579,0.561417818069458,0.541323721408844,0.7995395064353943,1.0803096294403076,0.39790159463882446,25.438573837280273,91.32160949707031,166.9139862060547,29.751602172851562,90.47000122070312,161.2903289794922,27.191991806030273,191.6509552001953,2.149857521057129,0.0,0.5810458660125732,24.19207191467285,2.9510068893432617,3.7306718826293945,3.471710205078125,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2366622043419118,0.2827356473107885,0.22740890897799107,0.12903184089531905,0.1241613984739896,0.03736462253054817,135.38910675048828,0.16001077320079815,94.19174194335938,678.6721685921777,239.3818834092882,-33.30744057893753,-1482.9978942871094,0.025298380475254532,-0.11760731413960457,0.4796998053789139,1.102741539478302,1.2358209490776062
2024-10-17 06:05:00,5584.99755859375,79.0699462890625,139.01406860351562,49.76695251464844,59.309898376464844,47.90765380859375,27.60935401916504,26.340356826782227,135.71527099609375,134.8729705810547,134.97825622558594,135.98992919921875,877.8851318359375,495.9937438964844,376.7757263183594,348.11627197265625,372.55206298828125,354.6104736328125,428.602294921875,409.1279602050781,413.79119873046875,394.4609680175781,480.3222351074219,469.94378662109375,474.9370422363281,463.3584899902344,2.5999999046325684,1.5700000524520874,876.665283203125,-0.06962104886770248,-1.5778021812438965,-1.5293794870376587,-1.5302164554595947,-1.5340298414230347,-0.12888950109481812,-0.06809645146131516,0.25913164019584656,0.23143917322158813,0.6893191337585449,0.540913999080658,0.5719445943832397,0.524656355381012,0.7982546091079712,1.0792652368545532,0.3899482786655426,26.444459915161133,91.32160949707031,166.9139862060547,29.751602172851562,90.47000122070312,161.2903289794922,27.191991806030273,196.1271209716797,1.6542952060699463,0.0,0.6074144840240479,23.130807876586914,2.976088762283325,3.8000829219818115,3.646951913833618,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23593589302669082,0.2811772297018731,0.22712130265193836,0.1308908274920875,0.12487474712741024,0.037768004969149095,135.38910675048828,0.15718630538792586,107.36260986328125,678.6721685921777,243.5181342230903,-69.62104886770248,-1542.8569912910461,0.02484332326327974,-0.09849297627806664,0.4905708134174347,1.0966009497642517,1.2302331328392029
2024-10-17 06:10:00,5606.08544921875,79.08731079101562,139.01365661621094,49.44718551635742,59.052032470703125,47.41093444824219,27.169055938720703,26.084611892700195,135.71527099609375,134.77444458007812,134.8729705810547,135.8846435546875,902.1908569335938,496.005126953125,374.5633239746094,346.4195861816406,370.9956359863281,355.27874755859375,425.7633361816406,405.1975402832031,414.6486511230469,397.2980651855469,472.9430847167969,466.0504150390625,482.6327819824219,465.7306823730469,2.5999999046325684,1.5700000524520874,874.0963134765625,-0.056018903851509094,-1.5068598985671997,-1.4809859991073608,-1.4592763185501099,-1.5068485736846924,-0.14584758877754211,-0.08691858500242233,0.19544176757335663,0.24488772451877594,0.7149137854576111,0.5110692381858826,0.5639734268188477,0.5356886982917786,0.7961418628692627,1.056018352508545,0.3851092457771301,26.498817443847656,91.32160949707031,166.9139862060547,29.751602172851562,90.47000122070312,161.2903289794922,27.191991806030273,193.23069763183594,1.4038881063461304,0.0,0.5706546306610107,22.502742767333984,2.9548873901367188,3.7946019172668457,3.6695032119750977,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23640410398558823,0.2823243159137204,0.22666890663874964,0.12989366853251672,0.12470900492942497,0.03731013773539113,135.31183242797852,0.16093062888638646,105.57177734375,678.6721685921777,242.80453152126736,-56.018903851509094,-1488.4926974773407,0.02429814446667846,-0.11638308688998222,0.44032949209213257,1.0996621251106262,1.2259830236434937
