datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-17 06:15:00,5577.419921875,79.06769561767578,139.04701232910156,49.628170013427734,58.85909652709961,47.190025329589844,26.739974975585938,25.98167610168457,135.69085693359375,134.7447967529297,134.8729705810547,135.73358154296875,930.512939453125,497.4059143066406,374.98956298828125,347.33953857421875,371.77691650390625,354.9621276855469,426.1219787597656,403.16485595703125,412.53375244140625,388.9761962890625,483.38128662109375,467.3633117675781,481.8165588378906,456.2782897949219,2.5999999046325684,1.5700000524520874,887.181640625,-0.02023603767156601,-1.5324174165725708,-1.457260251045227,-1.487494945526123,-1.4876937866210938,-0.11420874297618866,-0.05242428556084633,0.22470779716968536,0.25733932852745056,0.716541588306427,0.5131996273994446,0.5601643919944763,0.5304694175720215,0.7926768660545349,1.0718040466308594,0.4218287169933319,27.379844665527344,91.32160949707031,166.9139862060547,29.751602172851562,90.47000122070312,161.2903289794922,27.191991806030273,200.26919555664062,1.991098403930664,0.0,0.6156577467918396,23.901479721069336,2.9339182376861572,3.7882490158081055,3.7177789211273193,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23814021948257597,0.2824347172526645,0.22644080945028314,0.1283114712454981,0.12467278256897825,0.03736475751629057,135.26055145263672,0.1668357327379266,132.53573608398438,678.6721685921777,246.43934461805557,-20.23603767156601,-1491.2165999412537,0.024220708540406664,-0.0833165142685175,0.4820471256971359,1.0906338095664978,1.2297412157058716
2024-10-17 06:20:00,5599.73828125,79.06472778320312,139.08041381835938,49.51487731933594,59.10350036621094,47.04161834716797,27.73217010498047,26.526931762695312,135.71527099609375,134.7744598388672,134.8729705810547,135.76853942871094,920.0626220703125,495.30169677734375,375.2845153808594,346.4230041503906,373.2902526855469,355.2787780761719,425.3763427734375,402.6231994628906,412.5760803222656,392.5790100097656,473.2068176269531,452.1371154785156,469.4669494628906,457.1837158203125,2.5999999046325684,1.5700000524520874,893.0554809570312,-0.06298180669546127,-1.5336395502090454,-1.4997899532318115,-1.489059329032898,-1.5077476501464844,-0.16763657331466675,-0.11221930384635925,0.24960105121135712,0.25770634412765503,0.7157873511314392,0.5358732342720032,0.5303893089294434,0.5178424119949341,0.7604783773422241,1.0732605457305908,0.4017676115036011,27.654272079467773,91.32160949707031,166.9139862060547,29.751602172851562,90.47000122070312,161.2903289794922,27.191991806030273,196.91293334960938,1.405157446861267,0.0,0.6224983334541321,25.539724349975586,2.7765731811523438,3.6798224449157715,3.5714712142944336,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23587600087168534,0.28155370786823947,0.22409403821604568,0.13210884756250119,0.12636740548152836,0.03748730518411505,135.28281021118164,0.16430457565329853,122.97613525390625,678.6721685921777,248.0709669325087,-62.98180669546127,-1507.5591206550598,0.023474097894693943,-0.139927938580513,0.5073073953390121,1.0482317209243774,1.2516605854034424
2024-10-17 06:25:00,5590.8935546875,79.08125305175781,139.06414794921875,49.514766693115234,58.88871765136719,47.65517807006836,27.33946418762207,26.343454360961914,135.69085693359375,134.7447967529297,134.8729705810547,135.8846435546875,937.451416015625,493.077392578125,379.20806884765625,347.3305358886719,375.56976318359375,355.69696044921875,421.5328063964844,399.253173828125,411.05743408203125,387.6186828613281,473.8841857910156,464.8363037109375,482.04632568359375,450.9304504394531,2.5999999046325684,1.5700000524520874,892.695556640625,-0.03545146808028221,-1.544689416885376,-1.5258638858795166,-1.4891246557235718,-1.5270845890045166,-0.12231042981147766,-0.052464213222265244,0.24486202001571655,0.2547641396522522,0.7165020108222961,0.5175752639770508,0.5557828545570374,0.5315093994140625,0.7821615934371948,1.08561372756958,0.413348525762558,30.011491775512695,91.32160949707031,166.9139862060547,29.751602172851562,90.47000122070312,161.2903289794922,27.191991806030273,202.37774658203125,2.1915953159332275,0.0,0.6078479290008545,21.97571563720703,2.863920211791992,3.700420618057251,3.5389010906219482,4.211490154266357,3.2959487438201904,2.1057450771331787,0.236075109502575,0.28076796875922166,0.2272090152617114,0.13034832703214624,0.12559957944434572,0.037514858566263326,135.2983169555664,0.16767470295148973,137.63247680664062,678.6721685921777,247.97098795572919,-35.45146808028221,-1521.6906368732452,0.02417057365982936,-0.08738732151687145,0.49962615966796875,1.0872922539710999,1.234077274799347
2024-10-17 06:30:00,5629.22265625,79.07423400878906,139.08457946777344,49.54830551147461,59.353111267089844,47.71023178100586,27.51082420349121,26.448335647583008,135.6099853515625,134.774658203125,134.8729705810547,135.73358154296875,900.7158813476562,493.49517822265625,371.24835205078125,343.5693054199219,371.77276611328125,357.2501220703125,420.37713623046875,403.11328125,414.1134948730469,397.4596252441406,465.7299499511719,462.7226867675781,475.20648193359375,459.0329895019531,2.5999999046325684,1.5700000524520874,881.9173583984375,-0.08091731369495392,-1.5261826515197754,-1.4791104793548584,-1.487862467765808,-1.5079450607299805,-0.11854194849729538,-0.05301643908023834,0.22215522825717926,0.25820618867874146,0.6970559358596802,0.4790324866771698,0.5471148490905762,0.5438166260719299,0.7861709594726562,1.0462086200714111,0.39189884066581726,28.390226364135742,90.05509185791016,183.70526123046875,27.786211013793945,90.47000122070312,161.2903289794922,27.191991806030273,205.0201416015625,1.6106054782867432,0.0,0.6007233262062073,27.703113555908203,2.90103816986084,3.707731008529663,3.410275459289551,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23530472189121301,0.281867708611074,0.22657571645906294,0.1306488036548779,0.12560304938377215,0.037406729360199044,135.24779891967773,0.1600071513155749,95.3001708984375,678.6721685921777,244.97704399956598,-80.91731369495392,-1500.2751648426056,0.023650543447035363,-0.08577919378876686,0.4803614169359207,1.090931475162506,1.17608842253685
2024-10-17 06:35:00,5624.6357421875,79.07373809814453,139.10252380371094,49.604576110839844,59.056880950927734,46.796993255615234,27.873428344726562,26.76970672607422,135.6099853515625,134.84329223632812,134.8729705810547,135.73358154296875,915.4916381835938,490.5998229980469,371.9303894042969,345.3731384277344,369.8633728027344,354.49383544921875,426.4895935058594,409.0650329589844,413.9516906738281,397.0472106933594,474.6224060058594,471.373779296875,471.38519287109375,462.83251953125,2.5999999046325684,1.5700000524520874,880.1187133789062,-0.003146672621369362,-1.5066660642623901,-1.4886560440063477,-1.4651554822921753,-1.484113097190857,-0.16347120702266693,-0.09570556879043579,0.24609746038913727,0.25952577590942383,0.7084605097770691,0.5105437636375427,0.5595729947090149,0.5596613883972168,0.7813646793365479,1.0420490503311157,0.40530189871788025,25.903181076049805,90.05509185791016,183.70526123046875,27.786211013793945,90.47000122070312,161.2903289794922,27.191991806030273,203.86827087402344,1.7320441007614136,0.0,0.6428499221801758,28.87051010131836,2.849667549133301,3.663339138031006,3.4451375007629395,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23609805713360255,0.28108726948354185,0.2227350791720735,0.1326664351115087,0.12741315909927342,0.03735381187661979,135.26495742797852,0.16276460914916885,88.05712890625,678.6721685921777,244.4774203830295,-3.146672621369362,-1486.1476719379425,0.02481212353676209,-0.12958838790655136,0.5056232362985611,1.1192343831062317,1.2190042734146118
2024-10-17 06:40:00,5599.62060546875,79.08875274658203,139.11463928222656,49.682701110839844,59.003963470458984,47.77643966674805,27.661638259887695,26.723941802978516,135.6099853515625,134.7447967529297,134.8729705810547,135.73358154296875,924.7545166015625,491.5717468261719,372.55206298828125,345.8572082519531,372.3902587890625,354.2199401855469,425.8834228515625,408.05291748046875,412.32318115234375,395.52899169921875,475.00933837890625,470.8299560546875,469.6152648925781,461.4652099609375,2.5999999046325684,1.5700000524520874,893.251708984375,-0.0589212141931057,-1.5517579317092896,-1.516392707824707,-1.5124508142471313,-1.522237777709961,-0.1548023372888565,-0.08470016717910767,0.2357223927974701,0.24989064037799835,0.7317848205566406,0.5228177309036255,0.5574996471405029,0.5397887825965881,0.7958639860153198,1.082336187362671,0.4093119204044342,25.349802017211914,90.05509185791016,183.70526123046875,27.786211013793945,90.47000122070312,161.2903289794922,27.191991806030273,205.07028198242188,2.0829381942749023,0.0,0.5782347321510315,27.760499954223633,2.840503215789795,3.723834276199341,3.5834105014801025,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2356320186355954,0.27984032085992516,0.2265911206555024,0.13119189408409312,0.12674464576488392,0.03765410179843117,135.2403335571289,0.16514592358246927,91.81930541992188,678.6721685921777,248.12547471788196,-58.9212141931057,-1525.7098078727722,0.023824555905151184,-0.11975125223398209,0.48561303317546844,1.097288429737091,1.2546025514602661
2024-10-17 06:45:00,5605.4814453125,79.07852172851562,139.11170959472656,49.67517852783203,59.08262252807617,47.74005126953125,28.511451721191406,27.45745086669922,135.5802459716797,134.63951110839844,134.76768493652344,135.73358154296875,947.6158447265625,491.094970703125,373.2295837402344,344.3960876464844,372.2286376953125,353.8475646972656,424.838623046875,409.2256774902344,414.06488037109375,400.0985412597656,463.66827392578125,462.46429443359375,468.4678039550781,460.99334716796875,2.5999999046325684,1.5700000524520874,900.4857788085938,-0.052132733166217804,-1.5695290565490723,-1.554869294166565,-1.5170023441314697,-1.542870044708252,-0.15540100634098053,-0.07774242013692856,0.26458650827407837,0.26347222924232483,0.7259179949760437,0.5387571454048157,0.5505452156066895,0.5317577719688416,0.7783581018447876,1.0760321617126465,0.43179577589035034,24.26255226135254,90.29313659667969,180.2627716064453,28.82383918762207,90.47000122070312,161.2903289794922,27.191991806030273,207.99293518066406,1.6463799476623535,0.0,0.6378939151763916,24.22813606262207,2.7741544246673584,3.682997465133667,3.558567762374878,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23380212376329484,0.2780793755341973,0.2246942176389218,0.13419253159310435,0.1292317514704817,0.03790339099079566,135.18025588989258,0.1690516423917507,85.4722900390625,678.6721685921777,250.13493855794272,-52.132733166217804,-1546.0676848888397,0.023877176657026766,-0.11657171323895454,0.5280587375164032,1.082302987575531,1.2646751403808594
2024-10-17 06:50:00,5588.8515625,79.07240295410156,139.129638671875,49.6141471862793,58.90815734863281,47.60507583618164,28.481719970703125,27.285594940185547,135.48179626464844,134.63951110839844,134.76768493652344,135.7091522216797,920.868408203125,487.4228820800781,372.97015380859375,345.2353210449219,372.3903503417969,353.5378112792969,424.1642150878906,410.8812255859375,412.1287841796875,401.36663818359375,465.0492858886719,463.6170959472656,466.9285583496094,461.6641845703125,2.5999999046325684,1.5700000524520874,900.720947265625,-0.03557699918746948,-1.5627628564834595,-1.5329737663269043,-1.5046511888504028,-1.524803638458252,-0.1172669306397438,-0.05376676842570305,0.23499250411987305,0.2499004751443863,0.7313730716705322,0.5478031039237976,0.5786199569702148,0.5230090618133545,0.7988876104354858,1.1038146018981934,0.41822147369384766,23.78887176513672,90.29313659667969,180.2627716064453,28.82383918762207,90.47000122070312,161.2903289794922,27.191991806030273,207.49053955078125,1.8452497720718384,0.0,0.6015637516975403,26.915016174316406,2.756819009780884,3.750415563583374,3.729823589324951,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23414530090172592,0.27800675835815425,0.22466383961538247,0.13441450213182826,0.1287695989929091,0.03791381698232076,135.1495361328125,0.16476880767096325,77.32907104492188,678.6721685921777,250.2002631293403,-35.57699918746948,-1531.2978625297546,0.02389323900303766,-0.08551684953272343,0.48489297926425934,1.1016290187835693,1.2791761755943298
2024-10-17 06:55:00,5631.48486328125,79.07148742675781,139.09671020507812,49.769615173339844,59.00419998168945,47.356624603271484,28.483901977539062,27.387989044189453,135.48179626464844,134.63951110839844,134.63951110839844,135.6282958984375,939.4307861328125,487.2437744140625,372.1935119628906,344.3321228027344,375.4970397949219,356.2660827636719,422.8497314453125,409.00897216796875,414.27545166015625,402.99749755859375,468.3877868652344,466.8075256347656,476.3282165527344,469.9290466308594,2.5999999046325684,1.5700000524520874,879.3826293945312,-0.060609426349401474,-1.5517818927764893,-1.5334784984588623,-1.5132155418395996,-1.5319015979766846,-0.12898266315460205,-0.06355386227369308,0.27746933698654175,0.28282177448272705,0.6577097773551941,0.5128776431083679,0.6029244661331177,0.5101381540298462,0.7925813794136047,1.019105315208435,0.44746270775794983,24.241548538208008,90.29313659667969,180.2627716064453,28.82383918762207,90.47000122070312,161.2903289794922,27.191991806030273,199.7532196044922,1.3066606521606445,0.0,0.6027408242225647,27.97420310974121,2.8675782680511475,3.803849458694458,3.749570608139038,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23475975471694277,0.2783186381234242,0.22337784886152062,0.1343565510470428,0.12918720725106958,0.037645902621942534,135.0972785949707,0.16681759943245986,80.19049072265625,678.6721685921777,244.272952609592,-60.609426349401474,-1532.594382762909,0.024669060368555547,-0.09626826271414757,0.5602911114692688,1.1130626201629639,1.170587420463562
2024-10-17 07:00:00,5584.29736328125,79.08627319335938,139.08876037597656,49.324127197265625,58.9036979675293,46.48741149902344,28.403217315673828,27.311641693115234,135.40090942382812,134.51133728027344,134.63951110839844,135.60389709472656,913.7191162109375,491.7745361328125,373.7331237792969,345.1760559082031,371.5091247558594,354.5616760253906,424.5426330566406,408.4046630859375,415.3328857421875,398.73822021484375,481.0071105957031,475.0826110839844,475.42327880859375,467.1893310546875,2.5999999046325684,1.5700000524520874,879.9110107421875,-0.033830683678388596,-1.5129839181900024,-1.527571439743042,-1.4628167152404785,-1.4774696826934814,-0.12564876675605774,-0.058352332562208176,0.2044973522424698,0.2685547173023224,0.7184374928474426,0.5090117454528809,0.5808112621307373,0.5277028679847717,0.7919787168502808,1.0318944454193115,0.3988163471221924,25.79896354675293,90.29313659667969,180.2627716064453,28.82383918762207,90.47000122070312,161.2903289794922,27.191991806030273,195.45765686035156,2.024824857711792,0.0,0.6155514121055603,27.642723083496094,2.862936019897461,3.7969400882720947,3.76835298538208,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23439673417249868,0.2799205017668822,0.22091617337545555,0.13497697287494603,0.12978961781021756,0.037682466026300904,135.03891372680664,0.16362293351693036,92.39559936523438,678.6721685921777,244.4197252061632,-33.830683678388596,-1495.210438966751,0.024461922375850716,-0.09200054965913296,0.4730520695447922,1.108514130115509,1.2274492383003235
2024-10-17 07:05:00,5588.134765625,79.08125305175781,139.07408142089844,49.763545989990234,59.144901275634766,47.66728973388672,28.838350296020508,27.614744186401367,135.3765106201172,134.51133728027344,134.55882263183594,135.52301025390625,907.078125,494.2160339355469,370.05633544921875,342.5463562011719,371.3132019042969,355.74615478515625,423.02587890625,408.615234375,416.0959777832031,397.5039978027344,476.1403503417969,466.101318359375,474.0581359863281,465.8365783691406,2.5999999046325684,1.5700000524520874,892.4769897460938,-0.039340924471616745,-1.5161679983139038,-1.4608378410339355,-1.491365909576416,-1.497300148010254,-0.14427846670150757,-0.07766164094209671,0.19628307223320007,0.25464218854904175,0.724538266658783,0.5158064365386963,0.5786173939704895,0.5549299120903015,0.8059972524642944,1.0485693216323853,0.385888010263443,24.51622200012207,89.12732696533203,172.37069702148438,27.737380981445312,90.47000122070312,161.2903289794922,27.191991806030273,200.62197875976562,1.5150426626205444,0.0,0.5942990183830261,26.647401809692383,2.7558233737945557,3.7946019172668457,3.859921455383301,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2336000514287689,0.27763801202022126,0.2237598047282593,0.13537299198144553,0.129629139841305,0.038121634573375855,134.9924201965332,0.1623221634846433,94.34024047851562,678.6721685921777,247.9102749294705,-39.340924471616745,-1491.4179742336273,0.02362656620109847,-0.11097005382180214,0.4509252607822418,1.133547306060791,1.2403447031974792
2024-10-17 07:10:00,5581.52978515625,79.08827209472656,139.08547973632812,49.517662048339844,59.0634765625,47.320579528808594,27.441221237182617,26.626981735229492,135.3765106201172,134.40603637695312,134.5342254638672,135.52301025390625,923.2075805664062,491.0795593261719,369.0848083496094,344.8138122558594,371.66400146484375,355.06866455078125,425.0984191894531,408.157470703125,412.8885192871094,398.3598937988281,472.4559326171875,467.2583312988281,477.0428161621094,468.0875244140625,2.5999999046325684,1.5700000524520874,866.244873046875,-0.01124616526067257,-1.5149656534194946,-1.4503356218338013,-1.453324556350708,-1.4933090209960938,-0.14918038249015808,-0.06556673347949982,0.23232439160346985,0.21412284672260284,0.6944961547851562,0.5267860889434814,0.5610474348068237,0.5449299812316895,0.7875495553016663,1.0337400436401367,0.38586196303367615,23.57730484008789,89.12732696533203,172.37069702148438,27.737380981445312,90.47000122070312,161.2903289794922,27.191991806030273,205.21487426757812,1.3567097187042236,0.0,0.6303303241729736,23.734506607055664,2.9308550357818604,3.898716688156128,3.970425844192505,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23583216960829528,0.2812949409595574,0.22536837313737756,0.1306912013484888,0.12681331494628093,0.037618704762709176,134.95994567871094,0.16540404084586674,86.48880004882812,678.6721685921777,240.62357584635419,-11.24616526067257,-1477.9837131500244,0.025332383670660777,-0.10737355798482895,0.4464472383260727,1.1059774160385132,1.2212822437286377
2024-10-17 07:15:00,5596.41162109375,79.11054992675781,138.9694061279297,49.52277755737305,58.94804382324219,47.63555908203125,28.61429786682129,27.506141662597656,135.3765106201172,134.40603637695312,134.5342254638672,135.39939880371094,905.0860595703125,491.0209045410156,373.0679016113281,344.48968505859375,371.87457275390625,355.068359375,424.7322998046875,409.60650634765625,416.8064270019531,400.74468994140625,473.4307556152344,468.84161376953125,471.7922058105469,463.5798034667969,2.5999999046325684,1.5700000524520874,888.6331787109375,-0.03362089395523071,-1.5759835243225098,-1.493223786354065,-1.5172837972640991,-1.5285143852233887,-0.11300204694271088,-0.0213107131421566,0.2372034341096878,0.2271493822336197,0.7186433672904968,0.5423814654350281,0.5699863433837891,0.542493462562561,0.7927208542823792,1.0741376876831055,0.3874235451221466,24.728015899658203,89.12732696533203,172.37069702148438,27.737380981445312,90.47000122070312,161.2903289794922,27.191991806030273,198.60353088378906,2.2630300521850586,0.0,0.6290691494941711,33.28512191772461,2.833306074142456,3.800678253173828,3.913088321685791,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23334834663792525,0.2777596338928609,0.22445588679042644,0.1348288490017006,0.1296072836770868,0.037921946125647615,134.9290428161621,0.1617261418296863,89.37350463867188,678.6721685921777,246.8425496419271,-33.62089395523071,-1528.7513732910156,0.024537993539694478,-0.06715638004243374,0.4643528163433075,1.11247980594635,1.261024832725525
2024-10-17 07:20:00,5599.3544921875,79.1114730834961,138.9757080078125,49.655487060546875,59.33656692504883,47.35015106201172,28.62676239013672,27.638721466064453,135.29566955566406,134.30075073242188,134.42892456054688,135.39939880371094,918.4766845703125,491.3665771484375,369.86785888671875,342.7507629394531,371.03826904296875,355.44061279296875,423.3448791503906,407.1630859375,415.16180419921875,399.2467956542969,474.57958984375,470.25115966796875,479.4798278808594,470.3054504394531,2.5999999046325684,1.5700000524520874,886.4550170898438,-0.07400695234537125,-1.5443463325500488,-1.4993668794631958,-1.4967255592346191,-1.5057400465011597,-0.16587525606155396,-0.09234322607517242,0.21804018318653107,0.24899537861347198,0.7138197422027588,0.5229781270027161,0.5595598220825195,0.5265374183654785,0.7788873910903931,1.0669670104980469,0.4053873121738434,25.033018112182617,90.90961456298828,163.69122314453125,28.750595092773438,90.47000122070312,161.2903289794922,27.191991806030273,198.8280487060547,1.5034823417663574,0.0,0.5862060189247131,25.80793571472168,2.8254826068878174,3.8175177574157715,3.9350059032440186,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23355452155360576,0.27908946864050077,0.2227113765553166,0.13464594125327473,0.12999869199730218,0.03797003551042348,134.85618591308594,0.1640326015885969,88.31436157226562,678.6721685921777,246.23750474717883,-74.00695234537125,-1511.5447044372559,0.023708870015762946,-0.1291092410683632,0.46703556180000305,1.086097240447998,1.2367978692054749
2024-10-17 07:25:00,5613.9814453125,79.09066772460938,138.9798583984375,49.79997253417969,59.033870697021484,47.532814025878906,28.099754333496094,26.969158172607422,135.27122497558594,134.30075073242188,134.30075073242188,135.39939880371094,931.35546875,492.81512451171875,368.7849426269531,343.94140625,369.56103515625,354.92645263671875,424.12451171875,407.431396484375,413.8887634277344,398.4386291503906,475.5321960449219,470.3586730957031,475.4715881347656,466.1548767089844,2.5999999046325684,1.5700000524520874,884.0271606445312,-0.01974080502986908,-1.545971155166626,-1.5145175457000732,-1.4994515180587769,-1.5101275444030762,-0.13888965547084808,-0.06702250242233276,0.23308706283569336,0.24501575529575348,0.7450515627861023,0.525122880935669,0.5383381843566895,0.5357644557952881,0.7850438356399536,1.0887266397476196,0.38984715938568115,24.73797035217285,90.90961456298828,163.69122314453125,28.750595092773438,90.47000122070312,161.2903289794922,27.191991806030273,201.15817260742188,1.9521124362945557,0.0,0.6069213151931763,30.36491584777832,3.0993778705596924,3.9544193744659424,4.193850994110107,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23553261445062282,0.27920501154626826,0.2248099223754905,0.1328998444536506,0.1275526071739678,0.037662320729564526,134.81803131103516,0.1658992780476061,86.11160278320312,678.6721685921777,245.56310017903647,-19.74080502986908,-1517.516940832138,0.02483823269544935,-0.10295607894659042,0.47810281813144684,1.0741026401519775,1.2701744437217712
2024-10-17 07:30:00,5617.11474609375,79.11740112304688,139.0098876953125,49.692222595214844,59.17761993408203,47.14259338378906,28.61083221435547,27.50119972229004,135.17262268066406,134.15426635742188,134.30075073242188,135.2941131591797,918.1321411132812,493.9385681152344,370.3695373535156,345.01470947265625,370.4829406738281,355.69696044921875,424.18365478515625,407.2694091796875,414.6056823730469,399.4661865234375,476.26385498046875,470.4121398925781,477.4153747558594,466.6760559082031,2.5999999046325684,1.5700000524520874,878.4288940429688,-0.0910477563738823,-1.5527395009994507,-1.5238875150680542,-1.5207768678665161,-1.5434017181396484,-0.14627833664417267,-0.08522205799818039,0.2357742339372635,0.24933411180973053,0.7293921709060669,0.5348933935165405,0.5377174019813538,0.49909430742263794,0.768850564956665,1.088311791419983,0.38488924503326416,25.141542434692383,90.90961456298828,163.69122314453125,28.750595092773438,90.47000122070312,161.2903289794922,27.191991806030273,208.5017547607422,1.7830641269683838,0.0,0.6320379376411438,27.71281623840332,2.721249580383301,3.7512991428375244,3.7542171478271484,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23425973957147045,0.2789759264169532,0.22224024348376814,0.13487756742245938,0.12964652310534885,0.03776395488399928,134.73043823242188,0.16345262338672503,88.78558349609375,678.6721685921777,244.00802612304688,-91.0477563738823,-1535.2014005184174,0.02425521770030725,-0.11575019732117653,0.485108345746994,1.0368117094039917,1.2642855644226074
2024-10-17 07:35:00,5581.6201171875,79.13136291503906,139.00697326660156,49.480709075927734,58.97713851928711,48.48124694824219,28.088050842285156,27.106048583984375,135.27122497558594,134.30075073242188,134.42892456054688,135.39939880371094,922.9784545898438,494.88336181640625,371.8202819824219,343.1019287109375,372.17950439453125,355.499755859375,424.5914306640625,406.2238464355469,416.87060546875,397.3470764160156,479.8746337890625,468.1885681152344,476.94976806640625,466.3654479980469,2.5999999046325684,1.5700000524520874,880.3489379882812,-0.04082362353801727,-1.542903184890747,-1.496322751045227,-1.4967296123504639,-1.5471736192703247,-0.1527981013059616,-0.09251287579536438,0.2736704647541046,0.2437170445919037,0.7164943218231201,0.5326306819915771,0.560832679271698,0.5325626730918884,0.770504355430603,1.078587532043457,0.40678468346595764,25.650390625,90.53744506835938,161.58790588378906,28.005943298339844,90.47000122070312,161.2903289794922,27.191991806030273,205.3573455810547,2.047844648361206,0.0,0.6219301819801331,33.97907638549805,2.937206506729126,3.840933084487915,3.8592159748077393,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23325302443232485,0.27801937742804983,0.22854154053401432,0.13240761767012094,0.1277784399354901,0.038005666726853043,134.8500747680664,0.16536031388945896,105.55960083007812,678.6721685921777,244.54137166341147,-40.82362353801727,-1520.7822918891907,0.02474827305054408,-0.122655488550663,0.5173875093460083,1.0933953523635864,1.2491250038146973
2024-10-17 07:40:00,5604.62255859375,79.11309814453125,139.0044708251953,49.77109909057617,58.943115234375,46.99989700317383,28.47145652770996,27.417991638183594,135.27122497558594,134.18826293945312,134.39918518066406,135.2941131591797,886.5676879882812,496.04730224609375,377.03924560546875,344.33209228515625,374.7066650390625,355.3917541503906,425.4359130859375,405.0614318847656,415.14727783203125,391.2922058105469,482.7292175292969,467.46783447265625,478.7934875488281,460.35809326171875,2.5999999046325684,1.5700000524520874,888.992431640625,-0.0392574705183506,-1.5287563800811768,-1.5140748023986816,-1.4811973571777344,-1.4950644969940186,-0.14289934933185577,-0.08485370874404907,0.25187259912490845,0.27593183517456055,0.7239943742752075,0.5231334567070007,0.5587959885597229,0.5311585068702698,0.7850165963172913,1.0678892135620117,0.42718279361724854,27.16773796081543,90.10391998291016,159.1378631591797,28.005943298339844,90.47000122070312,161.2903289794922,27.191991806030273,205.182861328125,1.8514776229858398,0.0,0.6085813045501709,32.4804801940918,2.8709144592285156,3.8272616863250732,3.7887399196624756,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23520917705537492,0.2785544599311958,0.22211297917463615,0.13455093381127536,0.12957245002751772,0.037755184632292486,134.7881965637207,0.1581850836019061,129.94839477539062,678.6721685921777,246.94234212239584,-39.2574705183506,-1504.7732591629028,0.024032523511512527,-0.11387652903795242,0.527804434299469,1.0899544954299927,1.2471278309822083
2024-10-17 07:45:00,5606.39892578125,79.13313293457031,139.05746459960938,49.60133743286133,59.299625396728516,47.10992431640625,28.041301727294922,27.079259872436523,135.27122497558594,134.30075073242188,134.30075073242188,135.37509155273438,932.4469604492188,495.8248291015625,377.6058654785156,345.6921691894531,374.2471618652344,354.7722473144531,423.07159423828125,408.4532775878906,410.6978454589844,396.109130859375,470.2012939453125,463.73077392578125,468.0381774902344,459.8743896484375,2.5999999046325684,1.5700000524520874,892.5872192382812,-0.03484104573726654,-1.5283443927764893,-1.4751317501068115,-1.479369044303894,-1.4966450929641724,-0.11543264985084534,-0.058642782270908356,0.20844842493534088,0.23616336286067963,0.7199079990386963,0.5168628096580505,0.5582009553909302,0.5280842781066895,0.782167911529541,1.0584458112716675,0.3924753665924072,28.274555206298828,90.10391998291016,159.1378631591797,28.005943298339844,90.47000122070312,161.2903289794922,27.191991806030273,204.4989471435547,1.5407609939575195,0.0,0.6151311993598938,25.288911819458008,2.9659712314605713,3.8670005798339844,3.787916421890259,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2349310712711389,0.28086590486169105,0.22313077751454385,0.13281442387612266,0.12825782247650352,0.037659012771073266,134.81195449829102,0.1663183395960862,95.22994995117188,678.6721685921777,247.94089423285592,-34.84104573726654,-1494.8725700378418,0.02375012537301898,-0.08703771606087685,0.4446117877960205,1.0862852334976196,1.2367708086967468
2024-10-17 07:50:00,5590.56201171875,79.11862182617188,139.0616455078125,49.62611389160156,58.85502243041992,47.43604278564453,27.879600524902344,26.67633819580078,135.17266845703125,134.30075073242188,134.30075073242188,135.2941131591797,921.010009765625,492.5128173828125,371.6069030761719,343.4204406738281,372.1363220214844,356.3152160644531,421.13372802734375,408.3118591308594,413.05474853515625,401.88726806640625,467.302978515625,466.2486877441406,473.85296630859375,465.21173095703125,2.5999999046325684,1.5700000524520874,881.0162963867188,-0.02365151233971119,-1.549843668937683,-1.5404536724090576,-1.4979625940322876,-1.513558030128479,-0.10803693532943726,-0.05196436494588852,0.22477729618549347,0.24248549342155457,0.7247778177261353,0.5276179313659668,0.5561609268188477,0.5364722609519958,0.7936415672302246,1.0850330591201782,0.3915419280529022,26.269390106201172,90.10391998291016,159.1378631591797,28.005943298339844,90.47000122070312,161.2903289794922,27.191991806030273,191.24420166015625,2.0987281799316406,0.0,0.5758554339408875,31.076038360595703,2.940000057220459,3.9009358882904053,3.876004457473755,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23578362122268418,0.27963201684698474,0.2253781541086229,0.1324615742502415,0.1267446335714667,0.03764793546466033,134.76707077026367,0.16474372484108654,77.69244384765625,678.6721685921777,244.72674899631076,-23.65151233971119,-1525.4544913768768,0.025075527599441642,-0.08000065013766289,0.46726278960704803,1.0926331877708435,1.252395749092102
2024-10-17 07:55:00,5595.1650390625,79.12079620361328,139.0391082763672,49.45751190185547,59.08110046386719,47.51637268066406,28.38165855407715,27.25064468383789,135.27122497558594,134.30075073242188,134.3303680419922,135.2941131591797,904.39111328125,491.53485107421875,369.8632507324219,345.5466613769531,370.6500549316406,356.1773376464844,423.5549011230469,410.4683837890625,411.606201171875,398.0525817871094,478.5774841308594,474.79254150390625,470.7428283691406,462.8397216796875,2.5999999046325684,1.5700000524520874,874.7069091796875,-0.0802616998553276,-1.5422848463058472,-1.5204358100891113,-1.494444489479065,-1.5457606315612793,-0.17203380167484283,-0.10383034497499466,0.24879521131515503,0.2589150667190552,0.6774767637252808,0.5126302242279053,0.5483770370483398,0.49658966064453125,0.7769423723220825,1.0253878831863403,0.4479042887687683,24.402542114257812,90.70513916015625,161.10325622558594,28.884876251220703,90.47000122070312,161.2903289794922,27.191991806030273,181.9711456298828,1.633704423904419,0.0,0.5704166889190674,30.66240692138672,2.8629090785980225,3.8706789016723633,3.848900556564331,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23363477468440472,0.2790961183484937,0.22446493157798067,0.13407351373862286,0.12873066165049807,0.03783396679211649,134.79911422729492,0.16163796902634092,77.11749267578125,678.6721685921777,242.9741414388021,-80.2616998553276,-1525.7314443588257,0.02448436772112843,-0.13793207332491875,0.5077102780342102,1.044966697692871,1.190106987953186
2024-10-17 08:00:00,5630.47607421875,79.12670135498047,139.06581115722656,49.64445495605469,59.00102996826172,48.391845703125,28.410316467285156,27.19768714904785,135.27122497558594,134.38169860839844,134.42892456054688,135.2941131591797,910.308837890625,492.5914611816406,371.52264404296875,345.0145263671875,374.4554748535156,357.34783935546875,423.9626159667969,412.21734619140625,415.41436767578125,401.5765075683594,469.41259765625,465.8401184082031,470.6158447265625,465.2957458496094,2.5999999046325684,1.5700000524520874,876.80322265625,-0.02186616323888302,-1.5174338817596436,-1.4936071634292603,-1.4724187850952148,-1.480204463005066,-0.1571807563304901,-0.09005378931760788,0.24130454659461975,0.25982189178466797,0.7191853523254395,0.5032497644424438,0.5603548288345337,0.5396921634674072,0.7776362895965576,1.0468469858169556,0.4111798107624054,24.63548469543457,90.70513916015625,161.10325622558594,28.884876251220703,90.47000122070312,161.2903289794922,27.191991806030273,202.39620971679688,1.5253515243530273,0.0,0.6230711340904236,28.567121505737305,2.8547823429107666,3.862043619155884,3.8316330909729004,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23346129428423196,0.2774621422007009,0.22757069124145038,0.13360423151685927,0.12790164075675747,0.03776684803216747,134.84399032592773,0.16167528746970722,78.09146118164062,678.6721685921777,243.55645073784723,-21.86616323888302,-1490.9160733222961,0.02476493986296677,-0.123617272824049,0.5011264383792877,1.100046992301941,1.2224351167678833
2024-10-17 08:05:00,5601.4560546875,79.13041687011719,139.04283142089844,49.71537399291992,59.24394989013672,47.76496124267578,27.881481170654297,26.8109188079834,135.27122497558594,134.38156127929688,134.42892456054688,135.31858825683594,930.7791137695312,493.6108093261719,375.8735046386719,346.5853271484375,376.098388671875,355.95648193359375,425.5527648925781,408.10223388671875,412.8921813964844,400.083740234375,475.1531066894531,471.7982482910156,477.3662109375,469.2962951660156,2.5999999046325684,1.5700000524520874,872.76025390625,-0.0597061961889267,-1.542210578918457,-1.4986910820007324,-1.4979197978973389,-1.5104355812072754,-0.13261815905570984,-0.07300104200839996,0.21980184316635132,0.23238378763198853,0.6911850571632385,0.5087738037109375,0.5759850740432739,0.5551128387451172,0.819995641708374,1.0537577867507935,0.3962526321411133,25.70372200012207,90.70513916015625,161.10325622558594,28.884876251220703,90.47000122070312,161.2903289794922,27.191991806030273,206.40550231933594,1.6693115234375,0.0,0.6494897603988647,27.80771255493164,2.9611666202545166,3.8872644901275635,3.8259189128875732,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23515350251744285,0.2802236250222623,0.225928058701212,0.13187928453655415,0.1268155292225287,0.03774316589120592,134.8500747680664,0.16616735089631235,91.11383056640625,678.6721685921777,242.43340386284723,-59.7061961889267,-1512.314260005951,0.02471516603216073,-0.1028096005320549,0.45218563079833984,1.1310979127883911,1.199958860874176
2024-10-17 08:10:00,5610.630859375,79.11404418945312,139.04244995117188,49.19773483276367,58.8260383605957,47.174903869628906,27.859031677246094,27.052427291870117,135.27122497558594,134.32513427734375,134.42892456054688,135.31849670410156,898.0331420898438,497.03875732421875,374.81610107421875,345.2355041503906,372.7002868652344,355.956298828125,423.6440124511719,406.1148681640625,415.2245788574219,399.5147705078125,477.5132751464844,468.11871337890625,478.1121826171875,468.3563537597656,2.5999999046325684,1.5700000524520874,868.959228515625,0.0026277191936969757,-1.494016408920288,-1.4508792161941528,-1.453921914100647,-1.4537358283996582,-0.1286345273256302,-0.045986372977495193,0.22241514921188354,0.2285313606262207,0.7356722950935364,0.5332538485527039,0.5608912706375122,0.5482048988342285,0.7893266677856445,1.061065673828125,0.3783731162548065,26.319242477416992,91.53829193115234,163.29449462890625,30.447423934936523,90.47000122070312,161.2903289794922,27.191991806030273,207.6769256591797,70.22149658203125,0.0,0.6075928211212158,37.633792877197266,2.9431710243225098,3.9013423919677734,3.86910080909729,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2341521249848048,0.27997715613114055,0.2245246457906279,0.13259251649329892,0.1287535566001278,0.037448575979833726,134.83594512939453,0.1600592098461243,98.71392822265625,678.6721685921777,241.3775634765625,2.6277191936969757,-1463.1383419036865,0.02515769591578912,-0.08731045015156269,0.45094650983810425,1.1090961694717407,1.2689261436462402
2024-10-17 08:15:00,5639.302734375,79.11207580566406,139.08248901367188,49.602500915527344,58.89057922363281,47.1705322265625,28.045337677001953,27.109153747558594,135.2955780029297,134.40603637695312,134.45327758789062,135.39939880371094,925.767578125,498.8111877441406,376.1427917480469,348.0569763183594,375.3404846191406,355.7508239746094,424.4834289550781,403.51275634765625,409.6344299316406,387.69073486328125,486.0608825683594,455.9780578613281,482.7220458984375,454.19384765625,2.5999999046325684,1.5700000524520874,898.1226196289062,-0.03328809142112732,-1.5609009265899658,-1.4970709085464478,-1.5069628953933716,-1.5289206504821777,-0.16519935429096222,-0.09509863704442978,0.2268279641866684,0.2617054879665375,0.7501205205917358,0.55430006980896,0.5686120986938477,0.5360285639762878,0.7996047139167786,1.099149227142334,0.40484848618507385,28.021453857421875,91.53829193115234,163.29449462890625,30.447423934936523,90.47000122070312,161.2903289794922,27.191991806030273,207.8748016357422,0.17997123301029205,0.0,0.5984418392181396,48.89911651611328,2.872145652770996,3.865180253982544,3.8709828853607178,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23528577491082417,0.27934308375250233,0.22374991226316415,0.13303097396654692,0.1285902551069624,0.037383718115577995,134.8885726928711,0.1641634829217237,149.20086669921875,678.6721685921777,249.47850545247397,-33.28809142112732,-1523.4638452529907,0.02394259534317546,-0.130148995667696,0.48853345215320587,1.1046406626701355,1.3044205904006958
2024-10-17 08:20:00,5571.52294921875,79.11909484863281,139.08041381835938,49.42356872558594,59.143836975097656,47.93680953979492,28.12079429626465,26.85298728942871,135.3765106201172,134.51133728027344,134.55857849121094,135.6282958984375,932.5921630859375,497.2085876464844,379.3936462402344,346.5927734375,371.61529541015625,357.06878662109375,417.9094543457031,398.510986328125,412.4798889160156,394.3265380859375,476.76336669921875,463.6172790527344,481.264892578125,455.99493408203125,2.5999999046325684,1.5700000524520874,890.1001586914062,-0.07835917174816132,-1.5332467555999756,-1.4798808097839355,-1.4805166721343994,-1.5099369287490845,-0.1651596873998642,-0.09431934356689453,0.26808714866638184,0.20252321660518646,0.6939857602119446,0.5422238707542419,0.5572863221168518,0.5259819030761719,0.7884442806243896,1.0771667957305908,0.40791162848472595,29.192100524902344,91.53829193115234,163.29449462890625,30.447423934936523,90.47000122070312,161.2903289794922,27.191991806030273,210.03054809570312,1.3687576055526733,0.0,0.6247054934501648,29.057926177978516,2.9188103675842285,3.8701839447021484,3.920738697052002,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23370548930539817,0.2796689861958168,0.22667516365401097,0.1329726719483684,0.12697768889640565,0.037956946198314724,135.01868057250977,0.16738550152013776,123.31524658203125,678.6721685921777,247.2500440809462,-78.35917174816132,-1500.8952915668488,0.023269687289574185,-0.12973951548337936,0.4706103652715683,1.0832682251930237,1.2362096309661865
2024-10-17 08:25:00,5579.89697265625,79.0975341796875,139.1179962158203,49.8841438293457,58.99192428588867,47.62191390991211,28.42316436767578,27.197797775268555,135.3765106201172,134.51133728027344,134.63951110839844,135.6282958984375,874.8255004882812,493.003173828125,372.3902282714844,347.02056884765625,374.70654296875,358.6872863769531,423.05499267578125,410.2752380371094,411.2678527832031,398.8880310058594,469.5616455078125,465.8215026855469,462.0814208984375,454.518798828125,2.5999999046325684,1.5700000524520874,871.9480590820312,-0.014615185558795929,-1.5642821788787842,-1.504883885383606,-1.5124019384384155,-1.514732003211975,-0.16069890558719635,-0.09661324322223663,0.2181396335363388,0.25410473346710205,0.7468454837799072,0.5266427397727966,0.5732896327972412,0.5502964854240417,0.7922354340553284,1.0832868814468384,0.38780760765075684,26.45008087158203,91.29109191894531,168.0370635986328,28.927602767944336,90.47000122070312,161.2903289794922,27.191991806030273,206.00975036621094,1.5035357475280762,0.0,0.6478201150894165,30.777305603027344,2.8068230152130127,3.8212757110595703,3.863180637359619,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2351706210163656,0.2781077593858911,0.2245057087978656,0.13399635039269395,0.12821956040718374,0.03801484959445656,135.03891372680664,0.15678165829499716,77.85125732421875,678.6721685921777,242.20779418945312,-14.615185558795929,-1524.0750014781952,0.025730328262666233,-0.1286560744047165,0.47224436700344086,1.123586118221283,1.2734882235527039
2024-10-17 08:30:00,5616.0771484375,79.10779571533203,139.09796142578125,49.60542678833008,59.14791488647461,47.48391342163086,29.0371036529541,27.93057632446289,135.48179626464844,134.63951110839844,134.63951110839844,135.6526641845703,918.62841796875,488.72991943359375,372.28216552734375,344.8525390625,372.55206298828125,355.9562683105469,423.9189453125,411.1075744628906,415.7974853515625,404.4158630371094,463.213623046875,462.42559814453125,468.5664978027344,463.0428161621094,2.5999999046325684,1.5700000524520874,886.7530517578125,-0.08256811648607254,-1.6002734899520874,-1.5834273099899292,-1.5587613582611084,-1.588442087173462,-0.12542712688446045,-0.06232636049389839,0.24512100219726562,0.250728577375412,0.7238522171974182,0.5329397916793823,0.5711522698402405,0.5433184504508972,0.8039296865463257,1.066076636314392,0.3909336030483246,25.001480102539062,91.29109191894531,168.0370635986328,28.927602767944336,90.47000122070312,161.2903289794922,27.191991806030273,197.525634765625,1.7575591802597046,0.0,0.6300538182258606,73.30316925048828,2.808995008468628,3.7978618144989014,3.755176305770874,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2326654717028344,0.2774228226283141,0.22271488887057328,0.13619339366087316,0.13100342313740512,0.037963320203528585,135.1033706665039,0.16357118922846883,74.53012084960938,678.6721685921777,246.32029215494794,-82.56811648607254,-1582.7260613441467,0.02472501731253979,-0.09387674368917942,0.4958495795726776,1.1144707202911377,1.2567920088768005
2024-10-17 08:35:00,5599.5908203125,79.10353088378906,139.1033935546875,49.5128173828125,59.09242248535156,47.402557373046875,27.890281677246094,26.718673706054688,135.48179626464844,134.63951110839844,134.63951110839844,135.84947204589844,922.0042724609375,489.54205322265625,373.23431396484375,345.90655517578125,373.454345703125,356.5359802246094,423.8014221191406,408.5661926269531,413.7954406738281,398.5714111328125,480.4143981933594,477.220947265625,475.7460021972656,468.53094482421875,2.5999999046325684,1.5700000524520874,870.5576782226562,-0.018893059343099594,-1.5473885536193848,-1.4518048763275146,-1.4908759593963623,-1.5099198818206787,-0.14183293282985687,-0.06897737830877304,0.22815611958503723,0.25109434127807617,0.7186447978019714,0.5437169671058655,0.565788984298706,0.5358972549438477,0.795114278793335,1.0733342170715332,0.38971319794654846,25.82645034790039,91.29109191894531,168.0370635986328,28.927602767944336,90.47000122070312,161.2903289794922,27.191991806030273,202.1269989013672,2.0210886001586914,0.0,0.6083258986473083,29.15035629272461,2.9486544132232666,3.8212833404541016,3.860524892807007,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23508489598205953,0.2805684816093511,0.22506546503238667,0.13242195281098548,0.12685920456521724,0.03761288268787427,135.15257263183594,0.16465565110871486,85.1138916015625,678.6721685921777,241.8215772840712,-18.893059343099594,-1499.997317790985,0.025327687059468234,-0.10540515556931496,0.4792504608631134,1.1016862392425537,1.262361764907837
2024-10-17 08:40:00,5580.181640625,79.0797348022461,139.13467407226562,49.65517807006836,59.15703582763672,47.36982727050781,28.879505157470703,27.658464431762695,135.48179626464844,134.63951110839844,134.63951110839844,135.98992919921875,904.9158935546875,495.4002685546875,374.7209167480469,344.0678405761719,372.6118469238281,356.3146667480469,424.838623046875,410.0068664550781,417.9477233886719,397.2967834472656,479.6103820800781,469.2604675292969,470.8486633300781,463.24481201171875,2.5999999046325684,1.5700000524520874,887.25439453125,-0.0652158185839653,-1.5527050495147705,-1.5440151691436768,-1.5160763263702393,-1.547478199005127,-0.12705224752426147,-0.05991366505622864,0.23569895327091217,0.22583651542663574,0.7160266041755676,0.5252448916435242,0.5441877841949463,0.5282173156738281,0.7731360197067261,1.0667152404785156,0.387227863073349,25.754907608032227,91.29109191894531,168.0370635986328,28.927602767944336,90.47000122070312,161.2903289794922,27.191991806030273,210.17127990722656,1.8112682104110718,0.0,0.6113006472587585,27.212427139282227,2.8431591987609863,3.742971658706665,3.8270158767700195,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2334297459522396,0.2780981235239333,0.2226862771482331,0.1357629921822471,0.13002286119334688,0.03812062482138501,135.18768692016602,0.16216602824658835,100.38671875,678.6721685921777,246.45955403645834,-65.2158185839653,-1540.0686860084534,0.024280486275645233,-0.09348295629024506,0.4615354686975479,1.0724050998687744,1.2412714958190918
2024-10-17 08:45:00,5611.87939453125,79.09529113769531,139.13711547851562,49.47087860107422,58.91859436035156,47.80727767944336,28.899288177490234,27.73064422607422,135.48179626464844,134.63951110839844,134.63951110839844,135.8846435546875,936.3017578125,493.9580383300781,372.7489929199219,344.5531921386719,374.0359802246094,355.75048828125,425.16595458984375,411.4297790527344,413.408203125,396.8855285644531,473.87664794921875,467.2129821777344,469.143310546875,463.3096923828125,2.5999999046325684,1.5700000524520874,883.3646850585938,-0.04587152227759361,-1.5029542446136475,-1.463167667388916,-1.4678088426589966,-1.4829185009002686,-0.16553077101707458,-0.09376932680606842,0.22934812307357788,0.2611275017261505,0.7273983359336853,0.5315414667129517,0.5431134700775146,0.5114707350730896,0.7510011196136475,1.0653542280197144,0.398211807012558,26.48241424560547,91.62068939208984,170.9851531982422,29.2205810546875,90.47000122070312,161.2903289794922,27.191991806030273,210.2688446044922,1.8938297033309937,0.0,0.6310151219367981,32.089969635009766,2.791581869125366,3.7599310874938965,3.9135024547576904,4.211490154266357,3.2959487438201904,2.1057450771331787,0.23244678671586388,0.2768383809658427,0.22463009334906675,0.13578789916796613,0.13029683980126056,0.03792431520389269,135.1613655090332,0.16684281538996037,89.2374267578125,678.6721685921777,245.37907918294272,-45.87152227759361,-1479.2123138904572,0.02380534039745285,-0.1296500489115715,0.4904756247997284,1.0545842051506042,1.258939802646637
