datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-17 19:10:00,5913.70556640625,79.10353088378906,139.05294799804688,50.30974578857422,59.346309661865234,48.75360107421875,35.26826858520508,34.91005325317383,137.34812927246094,136.4705810546875,136.4705810546875,137.58755493164062,972.0626831054688,493.85955810546875,372.1416015625,348.391845703125,379.45892333984375,358.4344177246094,423.02587890625,404.845947265625,419.8480224609375,405.0458679199219,473.7947692871094,455.98687744140625,481.1614990234375,470.1164245605469,2.700000047683716,1.5099999904632568,929.9889526367188,-0.021603431552648544,-1.729620099067688,-1.7125506401062012,-1.692535400390625,-1.7120873928070068,-0.11396738141775131,-0.06780573725700378,0.28172194957733154,0.31354767084121704,0.8131834268569946,0.6288936734199524,0.6326034069061279,0.5847006440162659,0.7928006052970886,1.0743712186813354,0.42557424306869507,27.11021614074707,91.9258804321289,180.0125274658203,28.55527687072754,90.9000015258789,161.7480926513672,27.191991806030273,214.19631958007812,2.37571120262146,0.0,0.6128771305084229,10.16586971282959,2.7600650787353516,4.165032863616943,4.600898265838623,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2200892021918741,0.2596213068021148,0.2132815619760617,0.15428750382136452,0.1527204252085849,0.03865393293531008,136.96921157836914,0.16437454861253598,106.60931396484375,682.2852116316616,258.3302646213108,-21.603431552648544,-1711.6983830928802,0.0253256456962216,-0.09088655933737755,0.5952696204185486,1.2173040509223938,1.442077100276947
2024-10-17 19:15:00,5929.95654296875,79.11054992675781,139.02951049804688,50.68050003051758,59.65915298461914,48.40653610229492,35.35580825805664,35.0593147277832,137.4639434814453,136.5758819580078,136.5758819580078,137.58755493164062,970.9570922851562,496.529296875,377.3952941894531,349.3410339355469,376.6650390625,357.5688781738281,419.6849365234375,401.322021484375,419.28411865234375,401.4219055175781,480.0000915527344,465.0886535644531,486.181396484375,450.1595458984375,2.700000047683716,1.5099999904632568,946.753173828125,-0.016709327697753906,-1.7637028694152832,-1.6725592613220215,-1.7147315740585327,-1.723868489265442,-0.12258341163396835,-0.05781048536300659,0.3001422584056854,0.2857106328010559,0.7893474698066711,0.6408370733261108,0.6394449472427368,0.6013060212135315,0.8055415749549866,1.0733234882354736,0.4318646192550659,28.764646530151367,91.9258804321289,180.0125274658203,28.55527687072754,90.9000015258789,161.7480926513672,27.191991806030273,214.75636291503906,2.133138418197632,0.0,0.5952931642532349,8.613777160644531,2.7403669357299805,4.197204113006592,4.517662048339844,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22115644026195147,0.26033693225553606,0.21123345672100416,0.15428349547118825,0.1529896752903201,0.03864468659133631,137.0508155822754,0.1637376404446735,134.308837890625,682.2852116316616,262.98699273003473,-16.709327697753906,-1718.7155485153198,0.02460892287835896,-0.09019694849848747,0.5858528912067413,1.2407509684562683,1.430184543132782
2024-10-17 19:20:00,5893.822265625,79.11386108398438,139.01284790039062,50.32871627807617,59.62384796142578,49.15448760986328,36.1641845703125,35.78435516357422,137.4639434814453,136.5758819580078,136.5758819580078,137.58755493164062,969.8179931640625,493.58740234375,368.6793212890625,346.74139404296875,374.7065124511719,359.77734375,418.4451904296875,405.53741455078125,418.7371826171875,404.2674560546875,471.18890380859375,464.362548828125,468.6672058105469,455.99151611328125,2.700000047683716,1.5099999904632568,940.7137451171875,-0.040933527052402496,-1.7913293838500977,-1.708236813545227,-1.7305551767349243,-1.7699941396713257,-0.10510122776031494,-0.045087918639183044,0.26057514548301697,0.3089919090270996,0.8165540099143982,0.6373686194419861,0.6392982006072998,0.5761106610298157,0.7972633242607117,1.0938221216201782,0.40692397952079773,25.078445434570312,91.9258804321289,180.0125274658203,28.55527687072754,90.9000015258789,161.7480926513672,27.191991806030273,203.4137725830078,2.4528884887695312,0.0,0.5931392908096313,35.99724197387695,2.7149622440338135,4.165026664733887,4.568085193634033,4.211490154266357,3.2959487438201904,3.080688953399658,0.2178208107114437,0.2580497946527411,0.21273879274266497,0.15651724471373432,0.1548733571794159,0.039203013116098785,137.0508155822754,0.16454822515100392,83.74664306640625,682.2852116316616,261.3093736436632,-40.933527052402496,-1750.0288784503937,0.025029738657891484,-0.07509457319974899,0.5695670545101166,1.2154088616371155,1.4539226293563843
2024-10-17 19:25:00,5889.34423828125,79.12432098388672,139.05079650878906,50.64722442626953,59.47687530517578,48.345516204833984,35.40616226196289,35.28720474243164,137.4639434814453,136.49490356445312,136.5758819580078,137.58755493164062,963.9910888671875,488.95233154296875,368.3989562988281,347.91912841796875,374.08514404296875,358.4344177246094,421.6828918457031,410.7435607910156,419.961669921875,408.28564453125,469.08416748046875,467.8397521972656,468.4812316894531,460.3104248046875,2.700000047683716,1.5099999904632568,934.6572265625,-0.008769950829446316,-1.7485698461532593,-1.7247768640518188,-1.6969062089920044,-1.7564119100570679,-0.16786791384220123,-0.11919546872377396,0.26832303404808044,0.29522669315338135,0.8086743950843811,0.6455652117729187,0.6532884240150452,0.6046751141548157,0.8088442087173462,1.0804526805877686,0.41743233799934387,24.487329483032227,90.72650146484375,170.52737426757812,27.328432083129883,90.9000015258789,161.7480926513672,27.191991806030273,211.0311279296875,2.3299007415771484,0.0,0.6080408692359924,8.0307035446167,2.8565847873687744,4.239049911499023,4.589433193206787,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22100962282979703,0.25953962783148654,0.21096564368491297,0.15450210067796555,0.15398300497583792,0.038911460031677975,137.03057098388672,0.16368394338391049,68.1611328125,682.2852116316616,259.62700737847223,-8.769950829446316,-1731.6662073135376,0.025559914251468405,-0.1435316912829876,0.5635497272014618,1.2579635381698608,1.4542396068572998
2024-10-17 19:30:00,5888.5927734375,79.11909484863281,139.01405334472656,50.7993049621582,59.89750289916992,48.69308090209961,35.5501823425293,35.17113494873047,137.48841857910156,136.5758819580078,136.5758819580078,137.58755493164062,996.61279296875,489.2818298339844,369.6040344238281,347.9195251464844,371.82562255859375,358.13201904296875,421.7384033203125,410.6354064941406,421.63543701171875,408.8132019042969,470.2709655761719,469.0649719238281,471.7881164550781,465.69580078125,2.700000047683716,1.5099999904632568,932.4674072265625,-0.061501361429691315,-1.816697120666504,-1.7912874221801758,-1.7978466749191284,-1.7981233596801758,-0.1282130479812622,-0.06150374189019203,0.2906724512577057,0.3064523935317993,0.7942436933517456,0.6281505227088928,0.6341527104377747,0.5878152847290039,0.807514488697052,1.056258201599121,0.44656968116760254,24.295278549194336,90.72650146484375,170.52737426757812,27.328432083129883,90.9000015258789,161.7480926513672,27.191991806030273,200.843994140625,1.7692999839782715,0.0,0.5730495452880859,15.27324104309082,2.8581888675689697,4.285904407501221,4.563601016998291,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22075980493572922,0.26029807033793423,0.2116067345739232,0.15449131292667492,0.15284407722573845,0.03907745278170403,137.05693435668945,0.16924464491148222,66.60165405273438,682.2852116316616,259.0187242296007,-61.501361429691315,-1800.988644361496,0.025927398221450012,-0.09485839493572712,0.597124844789505,1.2219679951667786,1.4223942160606384
2024-10-17 19:35:00,5910.92431640625,79.11637115478516,139.04623413085938,50.38001251220703,59.52864456176758,49.228973388671875,35.98145294189453,35.73652648925781,137.48841857910156,136.5758819580078,136.5758819580078,137.58755493164062,971.6844482421875,491.54571533203125,366.8207702636719,347.33984375,372.07135009765625,359.5473937988281,421.7342224121094,409.90478515625,421.37158203125,406.318603515625,477.0577087402344,474.1697692871094,473.6220703125,465.6812744140625,2.700000047683716,1.5099999904632568,926.2109985351562,-0.007473423611372709,-1.7450374364852905,-1.684187889099121,-1.709347128868103,-1.6961495876312256,-0.14053481817245483,-0.08567715436220169,0.27678027749061584,0.30971506237983704,0.7846906185150146,0.610688328742981,0.6494846940040588,0.584753692150116,0.7922345995903015,1.0323082208633423,0.4412994384765625,22.46273422241211,90.72650146484375,170.52737426757812,27.328432083129883,90.9000015258789,161.7480926513672,27.191991806030273,197.73617553710938,2.1165637969970703,0.0,0.5944936871528625,6.490417957305908,2.8694381713867188,4.261942386627197,4.6709818840026855,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21823170134519795,0.2578609399578928,0.2132457314393132,0.1558612890475011,0.154800338210095,0.03905575465634712,137.05693435668945,0.16438790216704322,69.71603393554688,682.2852116316616,257.2808329264323,-7.473423611372709,-1708.680510520935,0.02570054406055566,-0.11310598626732826,0.5864953398704529,1.2342383861541748,1.3953789472579956
2024-10-17 19:40:00,5883.2978515625,79.13894653320312,139.01280212402344,50.76495361328125,59.69673538208008,48.60389709472656,35.964088439941406,35.55435562133789,137.5448455810547,136.5758819580078,136.5758819580078,137.58755493164062,957.52099609375,493.2189636230469,367.1259460449219,347.9193420410156,373.8392028808594,360.03662109375,423.0746765136719,412.23089599609375,421.2100830078125,406.0683898925781,474.3473815917969,468.3468017578125,468.5108947753906,463.314453125,2.700000047683716,1.5099999904632568,937.2623901367188,-0.042119428515434265,-1.8132632970809937,-1.7461223602294922,-1.769628882408142,-1.778742790222168,-0.10608123242855072,-0.06064625829458237,0.24590809643268585,0.3035659193992615,0.7839035987854004,0.6206888556480408,0.6561791300773621,0.6053834557533264,0.8071445822715759,1.043576955795288,0.43699872493743896,22.502565383911133,93.23512268066406,163.62408447265625,29.312135696411133,90.9000015258789,161.7480926513672,27.191991806030273,203.8210906982422,2.676372528076172,0.0,0.5810856819152832,10.6369047164917,2.82515287399292,4.269803524017334,4.648897647857666,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22015815050138784,0.2588936247791839,0.21078605080681637,0.15596955442375057,0.15419261948886134,0.03919298936907098,137.07104110717773,0.1627524256381902,70.19168090820312,682.2852116316616,260.35066392686633,-42.119428515434265,-1776.939332485199,0.025593932322849667,-0.08336374536156654,0.5494740158319473,1.2615625858306885,1.4045924544334412
2024-10-17 19:45:00,5909.353515625,79.13737487792969,139.0032196044922,50.760589599609375,59.63361358642578,48.03543472290039,35.99746322631836,35.724876403808594,137.48831176757812,136.4705810546875,136.5758819580078,137.58755493164062,970.9970703125,491.1574401855469,368.46875,347.81121826171875,375.66241455078125,359.874755859375,422.9580993652344,412.6468811035156,421.5859680175781,408.15087890625,470.1054992675781,466.5447998046875,470.778076171875,465.5770568847656,2.700000047683716,1.5099999904632568,931.74755859375,-0.05382008105516434,-1.775572419166565,-1.7269116640090942,-1.7325042486190796,-1.7397058010101318,-0.17013216018676758,-0.0898994728922844,0.29742833971977234,0.28074291348457336,0.7931447625160217,0.6431297063827515,0.6461783051490784,0.5901080369949341,0.8017677068710327,1.0757782459259033,0.4118085503578186,23.278757095336914,93.23512268066406,163.62408447265625,29.312135696411133,90.9000015258789,161.7480926513672,27.191991806030273,211.47515869140625,1.9515013694763184,0.0,0.5664770603179932,10.464032173156738,2.894629716873169,4.292725563049316,4.622331142425537,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2205524807667318,0.25910537125975586,0.2087118052885189,0.156407360089742,0.1552229825952514,0.03894706534826772,137.03058242797852,0.16431527877712407,68.95321655273438,682.2852116316616,258.8187662760417,-53.82008105516434,-1743.6735332012177,0.025226530116212145,-0.13001581653952599,0.5781712532043457,1.2362863421440125,1.4362744688987732
2024-10-17 19:50:00,5925.98193359375,79.13285827636719,138.99362182617188,50.47618865966797,59.74422836303711,48.52578353881836,35.461910247802734,35.251800537109375,137.56924438476562,136.4705810546875,136.55145263671875,137.58755493164062,952.9887084960938,492.3782653808594,371.66400146484375,348.48858642578125,376.3049621582031,359.615478515625,424.1839599609375,410.0663146972656,422.0812683105469,409.0622863769531,471.7296142578125,468.404052734375,474.111572265625,467.0762634277344,2.700000047683716,1.5099999904632568,925.0614013671875,-0.05628843978047371,-1.8197855949401855,-1.7955642938613892,-1.7902604341506958,-1.7602143287658691,-0.09966936707496643,-0.03615056723356247,0.2757715582847595,0.2779686450958252,0.7773958444595337,0.6281852722167969,0.6647679209709167,0.6204987168312073,0.8352522253990173,1.074102759361267,0.4049769639968872,24.24533462524414,93.23512268066406,163.62408447265625,29.312135696411133,90.9000015258789,161.7480926513672,27.191991806030273,206.1324920654297,2.224804401397705,0.0,0.5939354300498962,6.634001731872559,2.9476797580718994,4.2958903312683105,4.662292957305908,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21997824527814658,0.260368915914188,0.21147826325773644,0.1545451231098177,0.1536294524401113,0.03872099407621413,137.04470825195312,0.1608153246458117,77.36239624023438,682.2852116316616,256.9615003797743,-56.28843978047371,-1791.456162929535,0.026278788626875625,-0.06790996715426445,0.5537402033805847,1.285266637802124,1.4055811166763306
2024-10-17 19:55:00,5905.76171875,79.1529769897461,138.9856719970703,50.60335922241211,59.46316146850586,48.84054946899414,35.78071975708008,35.3028678894043,137.56924438476562,136.49508666992188,136.5758819580078,137.58755493164062,976.89208984375,493.0436706542969,369.4073486328125,347.2911071777344,375.5458984375,359.87506103515625,423.75238037109375,413.109375,422.4927978515625,409.05804443359375,472.4559326171875,469.0650939941406,470.6431579589844,464.9364013671875,2.700000047683716,1.5099999904632568,928.9214477539062,-0.07241436839103699,-1.7877532243728638,-1.7391321659088135,-1.7498799562454224,-1.7699371576309204,-0.09741507470607758,-0.03425006940960884,0.2756144106388092,0.29587826132774353,0.8000932335853577,0.6464154124259949,0.6340182423591614,0.5666406750679016,0.8128275275230408,1.0900944471359253,0.4103749096393585,23.97784423828125,93.00838470458984,163.65505981445312,28.286714553833008,90.9000015258789,161.7480926513672,27.191991806030273,201.41636657714844,1.6656546592712402,0.0,0.5733140707015991,11.429591178894043,2.945680618286133,4.365765571594238,4.675240993499756,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2200235422823541,0.2585459863268067,0.2123588407234678,0.1555746659379525,0.15349696472941893,0.038943436724886316,137.05694198608398,0.16541339396444812,70.96243286132812,682.2852116316616,258.03373548719617,-72.41436839103699,-1761.675626039505,0.025371365549529488,-0.06583257205784321,0.5714926719665527,1.200658917427063,1.4465086460113525
2024-10-17 20:00:00,5916.46142578125,79.15143585205078,138.9844207763672,50.38719177246094,59.27655792236328,48.583587646484375,35.29206466674805,34.971588134765625,137.56924438476562,136.5758819580078,136.5758819580078,137.58755493164062,960.1491088867188,492.5314025878906,370.53857421875,348.78460693359375,374.4014587402344,360.03662109375,424.5357971191406,413.7270202636719,421.4694519042969,409.1157531738281,473.63018798828125,470.2997131347656,471.5777282714844,466.35699462890625,2.700000047683716,1.5099999904632568,930.9752807617188,-0.007885521277785301,-1.7481783628463745,-1.678439974784851,-1.700109601020813,-1.7117595672607422,-0.15284918248653412,-0.08034540712833405,0.2598450183868408,0.28502848744392395,0.843051016330719,0.6518164873123169,0.65868079662323,0.608077347278595,0.8104938268661499,1.096470594406128,0.41970735788345337,24.54233741760254,92.7437744140625,163.69122314453125,28.286714553833008,90.9000015258789,161.7480926513672,27.191991806030273,208.16258239746094,2.220167398452759,0.0,0.54676753282547,7.825329303741455,2.9591612815856934,4.333735942840576,4.593886852264404,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22050226880102486,0.2594035319059039,0.212609413735939,0.15444362060962608,0.1530411649475062,0.03862291557366963,137.07714080810547,0.1622843520457727,67.83248901367188,682.2852116316616,258.604244656033,-7.885521277785301,-1709.6218764781952,0.025446085322780726,-0.11659729480743408,0.5448735058307648,1.266758143901825,1.4948675036430359
2024-10-17 20:05:00,5922.4150390625,79.15693664550781,138.96397399902344,50.38352584838867,59.446712493896484,48.449058532714844,35.330814361572266,34.85253143310547,137.56924438476562,136.5758819580078,136.5758819580078,137.58755493164062,979.6268310546875,492.7367858886719,370.1802673339844,349.6629943847656,373.6287841796875,359.2287902832031,425.93206787109375,414.27545166015625,420.205078125,409.1645812988281,472.0347900390625,468.95855712890625,472.3567810058594,466.8797302246094,2.700000047683716,1.5099999904632568,940.3265380859375,-0.027237309142947197,-1.7756304740905762,-1.7290505170822144,-1.7411701679229736,-1.7437949180603027,-0.1664440631866455,-0.07805109024047852,0.2889438569545746,0.26580721139907837,0.8007425665855408,0.6620076894760132,0.6434094309806824,0.6095092296600342,0.8153224587440491,1.1035336256027222,0.4142748713493347,24.69854736328125,92.7437744140625,163.69122314453125,28.286714553833008,90.9000015258789,161.7480926513672,27.191991806030273,206.7821502685547,2.176223039627075,0.0,0.570578396320343,15.952847480773926,2.854757785797119,4.219893932342529,4.30652379989624,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22053288563783094,0.260203207838436,0.21206556120759235,0.15464591474876377,0.15255243056737697,0.038575925726718856,137.07714080810547,0.16541002692201717,66.16766357421875,682.2852116316616,261.20181613498266,-27.237309142947197,-1747.4115192890167,0.025212740137741302,-0.12224757671356201,0.554751068353653,1.2529186606407166,1.462750256061554
2024-10-17 20:10:00,5903.8515625,79.15968322753906,138.96359252929688,50.471946716308594,59.513336181640625,48.36396026611328,35.17802810668945,34.711727142333984,137.56924438476562,136.5758819580078,136.5758819580078,137.69284057617188,982.0706787109375,493.34649658203125,371.1572570800781,350.4464416503906,373.7567138671875,359.615478515625,424.380859375,412.89208984375,419.33349609375,408.44110107421875,473.7287292480469,470.2594299316406,472.8770751953125,467.39300537109375,2.700000047683716,1.5099999904632568,936.9511108398438,-0.0211251899600029,-1.7611539363861084,-1.704973816871643,-1.7079119682312012,-1.734176754951477,-0.1313905417919159,-0.0653485655784607,0.30748051404953003,0.2635364830493927,0.7690545320510864,0.6596211194992065,0.6428300142288208,0.5937509536743164,0.8072114586830139,1.079623818397522,0.42317670583724976,24.365005493164062,92.7437744140625,163.69122314453125,28.286714553833008,90.9000015258789,161.7480926513672,27.191991806030273,203.069091796875,2.3115293979644775,0.0,0.5624663829803467,10.785745620727539,2.9302589893341064,4.266659736633301,4.476267337799072,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22113638364711127,0.2607500759967779,0.21190051044028926,0.15412803399628197,0.1520849959195396,0.03865933890730098,137.10346221923828,0.16634406680358294,66.18658447265625,682.2852116316616,260.26419745551215,-21.1251899600029,-1727.0541191101074,0.025184427030604244,-0.0983695536851883,0.5710169970989227,1.2365809679031372,1.428675651550293
2024-10-17 20:15:00,5896.154296875,79.17475891113281,138.96688842773438,50.631256103515625,59.613304138183594,48.066078186035156,35.15142822265625,34.778533935546875,137.56924438476562,136.5758819580078,136.6919403076172,137.66844177246094,955.7316284179688,494.048583984375,371.52288818359375,350.9598388671875,375.025390625,360.3417663574219,425.81427001953125,413.8924865722656,420.12359619140625,406.3188781738281,474.1435546875,467.208251953125,470.3206481933594,462.7329406738281,2.700000047683716,1.5099999904632568,924.6068725585938,-0.02461448311805725,-1.7787137031555176,-1.732883095741272,-1.7469747066497803,-1.7157293558120728,-0.08991304039955139,-0.03367527946829796,0.29689934849739075,0.3121555745601654,0.7608093023300171,0.6439019441604614,0.6432152390480042,0.5642226338386536,0.8014865517616272,1.079930305480957,0.43925580382347107,25.194705963134766,92.76513671875,167.2191619873047,27.615306854248047,90.9000015258789,161.7480926513672,27.191991806030273,193.39694213867188,1.8000411987304688,0.0,0.56578129529953,12.012552261352539,2.913329601287842,4.23597526550293,4.391776084899902,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22183282016230002,0.261186239368214,0.21059389986987545,0.15401040889489326,0.15237663170471727,0.03871007933203283,137.1263771057129,0.16209406679274196,75.49618530273438,682.2852116316616,256.83524237738715,-24.61448311805725,-1743.5752153396606,0.026058938620722685,-0.061794159933924675,0.6090549230575562,1.2074378728866577,1.4047112464904785
2024-10-17 20:20:00,5911.17626953125,79.14869689941406,138.92813110351562,50.428558349609375,59.5128059387207,48.23130416870117,35.91012191772461,35.418312072753906,137.56924438476562,136.5758819580078,136.5758819580078,137.58755493164062,1001.6921997070312,493.01544189453125,372.07830810546875,349.5019836425781,372.7489929199219,359.98309326171875,424.1155700683594,413.05419921875,424.0595703125,412.5260314941406,468.5205383300781,465.3138732910156,476.1065979003906,468.00714111328125,2.700000047683716,1.5099999904632568,933.5076293945312,-0.07229297608137131,-1.7245169878005981,-1.6704518795013428,-1.6732368469238281,-1.6911687850952148,-0.1373874396085739,-0.07033679634332657,0.25258368253707886,0.26294034719467163,0.7714025974273682,0.6278455853462219,0.6241715550422668,0.5385790467262268,0.7669560313224792,1.054774522781372,0.4128970503807068,24.99359703063965,92.76513671875,167.2191619873047,27.615306854248047,90.9000015258789,161.7480926513672,27.191991806030273,200.81871032714844,1.8786407709121704,0.0,0.5979052186012268,17.261613845825195,2.7366654872894287,4.1187872886657715,4.374122142791748,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21973122486914032,0.2593138128926075,0.2101571785683791,0.15647036783162196,0.1543274158382511,0.0388249465052256,137.07714080810547,0.1694573387821616,69.24325561523438,682.2852116316616,259.30767483181427,-72.29297608137131,-1689.843624830246,0.024056206675767845,-0.10386211797595024,0.5155240297317505,1.1627506017684937,1.39924818277359
2024-10-17 20:25:00,5912.7021484375,79.17250061035156,138.874267578125,50.51585006713867,59.72384262084961,48.3418083190918,36.18077087402344,35.65574264526367,137.56924438476562,136.5758819580078,136.5758819580078,137.58755493164062,982.6196899414062,492.9422302246094,366.76763916015625,347.91314697265625,371.45343017578125,360.77154541015625,424.7467346191406,412.4806213378906,423.51776123046875,410.25091552734375,474.98712158203125,471.80242919921875,476.82794189453125,468.4187316894531,2.700000047683716,1.5099999904632568,933.4425048828125,-0.03362669423222542,-1.7378238439559937,-1.7069354057312012,-1.7109678983688354,-1.6793932914733887,-0.1908254325389862,-0.12139511108398438,0.29687538743019104,0.2785477042198181,0.7990924715995789,0.6557384729385376,0.6255128979682922,0.5961875319480896,0.7947450280189514,1.0943304300308228,0.40134793519973755,25.11472511291504,92.76513671875,167.2191619873047,27.615306854248047,90.9000015258789,161.7480926513672,27.191991806030273,203.61154174804688,2.2262208461761475,0.0,0.5661175847053528,7.900279521942139,2.7797343730926514,4.2322282791137695,4.809691429138184,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2192356798619929,0.25919780076056204,0.20980047249543482,0.15702231853874082,0.1547437283432694,0.03897000199600073,137.07714080810547,0.16618792309723818,66.66323852539062,682.2852116316616,259.28958468967016,-33.62669423222542,-1708.7801098823547,0.024916351160307416,-0.1561102718114853,0.5754230916500092,1.2217004299163818,1.4548309445381165
2024-10-17 20:30:00,5872.3759765625,79.18775939941406,138.8404541015625,50.44591522216797,59.948097229003906,48.89303970336914,36.13153839111328,35.61821365356445,137.4639434814453,136.4705810546875,136.4705810546875,137.4822540283203,996.2982788085938,494.1624450683594,368.07501220703125,348.3757019042969,375.6627197265625,361.800537109375,427.0054626464844,413.5653381347656,424.7699279785156,409.68035888671875,475.0506286621094,470.0983581542969,473.7880859375,465.8365783691406,2.700000047683716,1.5099999904632568,941.4138793945312,-0.05796390771865845,-1.7674139738082886,-1.7051929235458374,-1.7224916219711304,-1.7286462783813477,-0.15484996140003204,-0.09143602102994919,0.30120399594306946,0.2902787923812866,0.7714544534683228,0.6395515203475952,0.6452738046646118,0.5884480476379395,0.7881107330322266,1.0571391582489014,0.41734862327575684,23.575899124145508,92.649169921875,168.90989685058594,27.22467041015625,90.9000015258789,161.7480926513672,27.191991806030273,200.74099731445312,2.2638838291168213,0.0,0.573005199432373,11.392752647399902,2.729743719100952,4.276142597198486,4.711138725280762,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21834579731577913,0.2594742315484583,0.2116244633526422,0.15638866939986637,0.15416683838325398,0.03934298572184751,136.97183990478516,0.16965846239834848,74.99496459960938,682.2852116316616,261.5038553873698,-57.96390771865845,-1730.936199426651,0.02446428659995298,-0.12314299121499062,0.5914827883243561,1.2337218523025513,1.411005973815918
2024-10-17 20:35:00,5901.5390625,79.18074035644531,138.91766357421875,50.47804260253906,59.86420440673828,48.937232971191406,36.75720977783203,36.31806182861328,137.42884826660156,136.34698486328125,136.36529541015625,137.35865783691406,973.768310546875,492.8192443847656,368.5602111816406,349.06536865234375,374.8194580078125,359.322509765625,427.3612976074219,414.8592224121094,421.924072265625,409.680419921875,472.0390625,467.6201477050781,469.1983947753906,463.66815185546875,2.700000047683716,1.5099999904632568,953.4823608398438,-0.015086670406162739,-1.7974876165390015,-1.7518738508224487,-1.7447361946105957,-1.7379964590072632,-0.14332351088523865,-0.08746255934238434,0.3253405690193176,0.32291561365127563,0.7622039914131165,0.653466522693634,0.6618430018424988,0.5915850400924683,0.7948588728904724,1.0491893291473389,0.4701666831970215,23.37398910522461,92.649169921875,168.90989685058594,27.22467041015625,90.9000015258789,161.7480926513672,27.191991806030273,205.5691375732422,2.361093759536743,0.0,0.5995832085609436,12.214466094970703,2.807645320892334,4.222975730895996,4.686027526855469,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21724557926097485,0.25764140392173396,0.2106142983389176,0.1581943537921699,0.15630436468620368,0.03937189081122244,136.87494659423828,0.16500243415051952,69.68667602539062,682.2852116316616,264.85621134440106,-15.086670406162739,-1758.0235302448273,0.02484627740740114,-0.11539303511381149,0.6482561826705933,1.253428041934967,1.4156705141067505
2024-10-17 20:40:00,5905.69140625,79.17798614501953,139.0048370361328,50.57023239135742,57.44693374633789,48.309669494628906,35.86885452270508,35.63093185424805,137.31288146972656,136.34698486328125,136.36529541015625,137.35865783691406,970.9747314453125,489.724365234375,368.3003845214844,348.839599609375,373.1805725097656,360.77166748046875,423.59466552734375,414.4366455078125,423.9029846191406,414.3830871582031,465.04888916015625,463.7831115722656,472.0634460449219,466.7479248046875,2.700000047683716,1.5099999904632568,943.8146362304688,-0.025874916464090347,-1.7198344469070435,-1.682053804397583,-1.672949194908142,-1.6836059093475342,-0.14938868582248688,-0.08223240822553635,0.32703977823257446,0.2603445053100586,0.7306176424026489,0.6575517654418945,0.6743449568748474,0.5663968324661255,0.8021993041038513,1.054714560508728,0.4144384562969208,22.6512393951416,92.649169921875,168.90989685058594,27.22467041015625,90.9000015258789,161.7480926513672,27.191991806030273,208.00230407714844,2.0471365451812744,0.0,0.5785574316978455,20.036989212036133,2.9297871589660645,4.311918258666992,4.596269607543945,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22196805599522143,0.2521519796049058,0.2120457612397101,0.15743925888188984,0.15639494427827277,0.038577468129839664,136.84595489501953,0.16441338780718018,57.12890625,682.2852116316616,262.17073228624133,-25.874916464090347,-1689.6108388900757,0.02420560709220948,-0.11581054702401161,0.5873842835426331,1.240741789340973,1.3881694078445435
2024-10-17 20:45:00,5896.599609375,79.15367889404297,138.95944213867188,50.54783630371094,56.40171432495117,48.316253662109375,34.44906234741211,34.129371643066406,137.2075958251953,136.24169921875,136.24169921875,137.14808654785156,952.4098510742188,489.1533508300781,366.44873046875,349.776123046875,372.55206298828125,361.8493957519531,425.87225341796875,415.1766052246094,422.7593994140625,413.71148681640625,472.3594055175781,470.86956787109375,474.1106872558594,468.6863708496094,2.700000047683716,1.5099999904632568,915.322998046875,-0.029099788516759872,-1.6888850927352905,-1.6646558046340942,-1.6387983560562134,-1.6691250801086426,-0.13603048026561737,-0.07077515870332718,0.2544137239456177,0.2703050673007965,0.7788342833518982,0.6123306751251221,0.6254602074623108,0.5425155162811279,0.7882633209228516,1.0776845216751099,0.38355758786201477,21.831127166748047,93.14051055908203,166.8529510498047,28.439306259155273,90.9000015258789,161.7480926513672,27.191991806030273,197.74440002441406,2.2529940605163574,0.0,0.579020082950592,7.1443772315979,3.083298921585083,4.430914402008057,4.735575199127197,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22581700870138058,0.25196857760566976,0.2158476538556343,0.15389747179522417,0.1524692880420912,0.0379615800817407,136.70977020263672,0.16151848763141097,54.032989501953125,682.2852116316616,254.25638834635419,-29.099788516759872,-1665.3660833835602,0.025311054400132035,-0.10340281948447227,0.5247187912464142,1.1679757237434387,1.3911649584770203
2024-10-17 20:50:00,5888.15283203125,79.18498992919922,138.94479370117188,50.540069580078125,56.38209915161133,48.30635070800781,35.83522415161133,35.43385314941406,137.2075958251953,136.24169921875,136.16098022460938,137.1726531982422,949.7078857421875,490.77081298828125,366.4487609863281,349.5079040527344,372.55206298828125,361.1227722167969,429.80328369140625,417.3861389160156,426.69195556640625,413.7605895996094,476.0600891113281,473.15081787109375,473.0436706542969,467.619384765625,2.700000047683716,1.5099999904632568,907.5596313476562,-0.0644981786608696,-1.739000916481018,-1.6696923971176147,-1.6878719329833984,-1.6820727586746216,-0.15483993291854858,-0.09540235251188278,0.25884655117988586,0.28052961826324463,0.7957084774971008,0.6402610540390015,0.6292000412940979,0.544231653213501,0.7964038848876953,1.090200424194336,0.39098188281059265,21.793319702148438,93.14051055908203,166.8529510498047,28.439306259155273,90.9000015258789,161.7480926513672,27.191991806030273,202.5464324951172,2.3608386516571045,0.0,0.5796473622322083,10.026740074157715,2.813645362854004,4.24272346496582,4.666240215301514,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22313733261343421,0.24893023132670716,0.2132753344986052,0.158214588884282,0.1564425126769714,0.03846666402892726,136.69573211669922,0.16129131033688957,62.052215576171875,682.2852116316616,252.0998975965712,-64.4981786608696,-1694.6595013141632,0.02564987460354751,-0.12512114271521568,0.5393761694431305,1.1734316945075989,1.4359695315361023
2024-10-17 20:55:00,5940.6923828125,79.17338562011719,138.9556427001953,50.65037155151367,56.63802719116211,48.5302734375,35.59864044189453,35.28713607788086,137.2075958251953,136.13641357421875,136.13641357421875,137.14808654785156,933.0927734375,492.43365478515625,367.8494567871094,348.9461364746094,371.3958740234375,359.9875793457031,431.036865234375,414.91204833984375,428.0624694824219,411.53582763671875,479.4188232421875,472.21575927734375,478.7046813964844,472.6354064941406,2.700000047683716,1.5099999904632568,905.2532348632812,-0.037357255816459656,-1.7386820316314697,-1.7230020761489868,-1.6959842443466187,-1.7211683988571167,-0.11271685361862183,-0.03755033761262894,0.2872803509235382,0.3001083433628082,0.768557608127594,0.62653648853302,0.6281560063362122,0.5513898730278015,0.7948856353759766,1.0638929605484009,0.40781691670417786,22.060466766357422,93.14051055908203,166.8529510498047,28.439306259155273,90.9000015258789,161.7480926513672,27.191991806030273,206.11245727539062,1.8024859428405762,0.0,0.5774403214454651,7.120798587799072,2.8734445571899414,4.262930870056152,4.640716075897217,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22342028064279704,0.24983200601468528,0.21406846542182767,0.1570266514223115,0.15565259649837854,0.03816128391967378,136.6571273803711,0.157068017212456,76.23541259765625,682.2852116316616,251.45923190646704,-37.357255816459656,-1719.709187746048,0.02660612835618151,-0.07513359561562538,0.5873886942863464,1.1795458793640137,1.395094096660614
2024-10-17 21:00:00,5897.947265625,79.15147399902344,139.11424255371094,50.742435455322266,56.62934112548828,48.43965530395508,34.02321243286133,33.82804489135742,137.08399963378906,136.00823974609375,136.0311279296875,136.9970245361328,962.0172729492188,493.134033203125,366.203125,349.71307373046875,370.59722900390625,360.3016357421875,429.3256530761719,413.4676208496094,424.54376220703125,408.4962158203125,480.2120361328125,469.9848327636719,476.9516296386719,469.3605651855469,2.700000047683716,1.5099999904632568,918.68408203125,-0.03826383501291275,-1.6817587614059448,-1.6455949544906616,-1.63713538646698,-1.6794766187667847,-0.181248739361763,-0.11005087196826935,0.27005282044410706,0.23390711843967438,0.7602035999298096,0.6336410641670227,0.6269369721412659,0.5684899687767029,0.804188072681427,1.069269061088562,0.3944152593612671,22.137523651123047,93.4182357788086,165.88246154785156,29.2694091796875,90.9000015258789,161.7480926513672,27.191991806030273,197.02008056640625,2.157834053039551,0.0,0.5861621499061584,8.545175552368164,3.159769296646118,4.352987766265869,4.604972839355469,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22687036284317366,0.2531908264439017,0.21657459040338362,0.15211840898984702,0.15124581131969406,0.0379221242808591,136.53009796142578,0.1631105246661229,76.50949096679688,682.2852116316616,255.19002278645834,-38.26383501291275,-1660.9914302825928,0.02491829025144902,-0.14564980566501617,0.5039599388837814,1.1954269409179688,1.3938446640968323
2024-10-17 21:05:00,5907.8857421875,79.17372131347656,139.11802673339844,50.80525207519531,56.5469856262207,48.67044448852539,34.70534133911133,34.135467529296875,136.9787139892578,135.9029541015625,135.9029541015625,136.89173889160156,939.9644165039062,495.24957275390625,372.3027648925781,353.3315734863281,375.3843994140625,361.5897521972656,430.3227233886719,413.0533752441406,423.22412109375,407.5623779296875,483.6357421875,470.1465148925781,480.1045837402344,471.82391357421875,2.700000047683716,1.5099999904632568,909.7405395507812,-0.043941326439380646,-1.7147274017333984,-1.6629891395568848,-1.675760269165039,-1.6952098608016968,-0.13352879881858826,-0.0784594863653183,0.26633331179618835,0.2980714440345764,0.7636104822158813,0.5721871256828308,0.6373253464698792,0.5935623049736023,0.8196448683738708,1.0311901569366455,0.40947139263153076,24.744762420654297,93.4182357788086,165.88246154785156,29.2694091796875,90.9000015258789,161.7480926513672,27.191991806030273,203.97813415527344,1.7176456451416016,0.0,0.6097708344459534,6.971506595611572,2.946821451187134,4.207999229431152,4.308272361755371,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22593819848688512,0.25147250609725424,0.21644440482290628,0.15433960033158817,0.15180529026136616,0.03806158427415522,136.4190902709961,0.15910335059321368,87.46682739257812,682.2852116316616,252.70570543077258,-43.941326439380646,-1687.1716678142548,0.025731692381032508,-0.10599414259195328,0.5644047558307648,1.2308876514434814,1.3357976078987122
2024-10-17 21:10:00,5892.0703125,79.17048645019531,139.0570831298828,50.84382247924805,56.63167190551758,48.48615264892578,34.75613784790039,34.40282440185547,136.9787139892578,135.9029541015625,135.9029541015625,136.89173889160156,938.7885131835938,498.0318603515625,371.9090576171875,349.2331237792969,370.71478271484375,359.7134704589844,428.6016540527344,410.2632141113281,428.7820129394531,408.8898010253906,480.585205078125,468.6786804199219,481.64276123046875,470.2107238769531,2.700000047683716,1.5099999904632568,916.8556518554688,-0.048963818699121475,-1.7226084470748901,-1.6436827182769775,-1.657440423965454,-1.677638053894043,-0.16998735070228577,-0.10960737615823746,0.2742588520050049,0.2966354489326477,0.7534699440002441,0.593059241771698,0.6457613706588745,0.5693982243537903,0.8058447241783142,1.042812466621399,0.4254249036312103,25.255945205688477,93.4182357788086,165.88246154785156,29.2694091796875,90.9000015258789,161.7480926513672,27.191991806030273,205.95953369140625,2.0973007678985596,0.0,0.5728455185890198,7.705763339996338,2.955522060394287,4.175125598907471,4.316535472869873,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22585147864108285,0.2515614722515839,0.21537855997838615,0.1543889649132002,0.1528195242157469,0.038207386766219494,136.4190902709961,0.1593308401618966,95.2464599609375,682.2852116316616,254.682125515408,-48.963818699121475,-1675.3424108028412,0.0250740632839106,-0.1397973634302616,0.5708943009376526,1.2151595950126648,1.3465291857719421
2024-10-17 21:15:00,5914.38427734375,79.16267395019531,139.02781677246094,50.3380241394043,56.429080963134766,48.42464828491211,34.64091110229492,34.34226608276367,136.87342834472656,135.874267578125,135.79766845703125,136.89173889160156,963.3572387695312,497.3269348144531,368.1813049316406,349.9819641113281,369.3432312011719,359.7132263183594,429.4835205078125,410.6839599609375,422.3763732910156,402.61077880859375,485.7093505859375,466.9057312011719,475.0427551269531,464.3875732421875,2.700000047683716,1.5099999904632568,928.6256103515625,-0.05177243798971176,-1.7058625221252441,-1.693830132484436,-1.6777328252792358,-1.7031928300857544,-0.14169661700725555,-0.07679685205221176,0.2882978320121765,0.2748017907142639,0.7349793910980225,0.5917707681655884,0.6365950703620911,0.5826393365859985,0.8051384687423706,1.0407816171646118,0.423740029335022,24.4848575592041,93.4182357788086,165.88246154785156,29.2694091796875,90.9000015258789,161.7480926513672,27.191991806030273,202.53309631347656,1.791185975074768,0.0,0.5886967182159424,7.314617156982422,2.9097518920898438,4.1389007568359375,4.240967750549316,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2245479635517156,0.2517189625932891,0.2160127725309993,0.15452624882642826,0.15319405249756776,0.03790334209957533,136.3592758178711,0.1628837751479671,95.85330200195312,682.2852116316616,257.9515584309896,-51.77243798971176,-1695.1545774936676,0.024698026406189826,-0.10924673452973366,0.5630996227264404,1.2192344069480896,1.3267501592636108
2024-10-17 21:20:00,5887.763671875,79.14712524414062,139.10995483398438,50.59576416015625,56.58829116821289,48.16674041748047,34.614139556884766,34.12799835205078,136.84364318847656,135.77935791015625,135.79766845703125,136.8109130859375,952.0798950195312,494.8707275390625,369.5050964355469,351.732666015625,372.5031433105469,360.1844787597656,429.9153747558594,414.90814208984375,422.0176696777344,405.4673156738281,475.0609130859375,465.4403991699219,469.6195373535156,461.8261413574219,2.700000047683716,1.5099999904632568,922.8486328125,-0.04287464916706085,-1.6880548000335693,-1.6346745491027832,-1.6308774948120117,-1.6414084434509277,-0.11926304548978806,-0.07176811248064041,0.23913714289665222,0.29864174127578735,0.7767110466957092,0.5842732191085815,0.6097100377082825,0.5381770133972168,0.7774903774261475,1.0535621643066406,0.4156681001186371,24.871614456176758,92.98792266845703,167.0909881591797,28.024255752563477,90.9000015258789,161.7480926513672,27.191991806030273,201.92041015625,1.7348296642303467,0.0,0.5862873792648315,7.456264019012451,2.850620985031128,4.103715896606445,4.2133402824401855,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22578027488407534,0.25252153312155334,0.21494091594910023,0.1544633246232021,0.152293951422069,0.0380607894853601,136.3078956604004,0.1617048421232462,79.06259155273438,682.2852116316616,256.3468424479167,-42.87464916706085,-1648.753821849823,0.02443750821976055,-0.09551557898521423,0.5377788841724396,1.1478870511054993,1.3609842658042908
2024-10-17 21:25:00,5893.87451171875,79.16395568847656,138.9856719970703,50.83229446411133,56.502079010009766,49.14591598510742,34.88730239868164,34.71736526489258,136.87342834472656,135.77935791015625,135.79766845703125,136.89173889160156,975.260498046875,491.95166015625,368.9117126464844,349.3888244628906,371.2636413574219,359.8749694824219,428.8549499511719,413.8887634277344,425.33905029296875,409.7442626953125,471.8910827636719,468.31982421875,474.2687072753906,466.2577209472656,2.700000047683716,1.5099999904632568,923.2347412109375,-0.044274356216192245,-1.7043275833129883,-1.6696299314498901,-1.6573948860168457,-1.686692237854004,-0.15892066061496735,-0.10021141916513443,0.27980947494506836,0.2820787727832794,0.7605042457580566,0.5926715135574341,0.6205376982688904,0.5770228505134583,0.7782749533653259,1.0535087585449219,0.4065506160259247,24.166990280151367,92.98792266845703,167.0909881591797,28.024255752563477,90.9000015258789,161.7480926513672,27.191991806030273,198.56298828125,2.0492496490478516,0.0,0.5683793425559998,7.918253421783447,2.946906805038452,4.108168125152588,4.320723533630371,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22483713693742444,0.24991525189939767,0.21737808923931545,0.1543105867929633,0.15355893513089913,0.038359309597325086,136.3355484008789,0.16547018368100158,73.05477905273438,682.2852116316616,256.454094780816,-44.274356216192245,-1679.511159658432,0.0248634492633853,-0.1295660398900509,0.5618882477283478,1.1975605487823486,1.3531757593154907
2024-10-17 21:30:00,5897.38916015625,79.18775939941406,139.0469970703125,50.44383239746094,56.45473861694336,47.94252395629883,34.19235610961914,33.5172004699707,136.74525451660156,135.77935791015625,135.79766845703125,136.7864532470703,982.4049072265625,492.5826416015625,370.2505187988281,351.0578308105469,373.444091796875,360.6098327636719,430.6502380371094,409.63482666015625,423.12176513671875,406.88775634765625,477.67120361328125,462.0326843261719,475.01068115234375,469.05035400390625,2.700000047683716,1.5099999904632568,920.102783203125,-0.019452333450317383,-1.6711270809173584,-1.6236684322357178,-1.6326744556427002,-1.6434839963912964,-0.11355545371770859,-0.04817831888794899,0.2995107173919678,0.24836242198944092,0.7129749059677124,0.6159714460372925,0.6275730729103088,0.5497997999191284,0.7924538850784302,1.0228713750839233,0.41823676228523254,23.718616485595703,92.98792266845703,167.0909881591797,28.024255752563477,90.9000015258789,165.5323944091797,27.191991806030273,190.89576721191406,1.7219560146331787,0.0,0.5797672271728516,13.58620834350586,2.9938254356384277,4.128794193267822,4.171328544616699,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22666225439497947,0.2536714146810101,0.21542297729676413,0.1536385351893351,0.15060481843791115,0.03773714867824604,136.27718353271484,0.1665830218334335,90.87521362304688,682.2852116316616,255.5841064453125,-19.452333450317383,-1642.7384912967682,0.02485005750603626,-0.08086688630282879,0.5478731393814087,1.1773728728294373,1.3289463520050049
2024-10-17 21:35:00,5895.66357421875,79.18932342529297,139.03199768066406,50.35441207885742,56.37651443481445,48.83039474487305,34.15571594238281,33.658382415771484,136.74525451660156,135.77935791015625,135.79766845703125,136.7864532470703,962.9185791015625,496.11737060546875,376.260009765625,353.2726135253906,377.0506591796875,360.13623046875,428.645751953125,406.4187316894531,420.79193115234375,396.7845153808594,484.3784484863281,463.83172607421875,483.1011657714844,458.3468322753906,2.700000047683716,1.5099999904632568,931.4691772460938,-0.0012431200593709946,-1.6886401176452637,-1.6161149740219116,-1.6471506357192993,-1.66181480884552,-0.10514337569475174,-0.03635521978139877,0.2811458110809326,0.2620871961116791,0.7440665364265442,0.5928903818130493,0.6295087933540344,0.5910581946372986,0.7965251803398132,1.0339157581329346,0.4192579686641693,27.540456771850586,93.06116485595703,167.60369873046875,27.993736267089844,90.9000015258789,165.5323944091797,27.191991806030273,199.37271118164062,2.274949312210083,0.0,0.5732635259628296,12.174909591674805,2.9709651470184326,4.128794193267822,4.244116306304932,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22542503631448355,0.2523845933073284,0.2186023638082628,0.1529072267709324,0.15068077979899286,0.037888087880981115,136.27718353271484,0.16332658181384804,131.43731689453125,682.2852116316616,258.7414381239149,-1.2431200593709946,-1653.4301340579987,0.0246789813023568,-0.07074929773807526,0.5432330071926117,1.220566987991333,1.3369569182395935
2024-10-17 21:40:00,5897.25244140625,79.18775939941406,139.0261688232422,50.449249267578125,56.491451263427734,48.59229278564453,34.165767669677734,33.950416564941406,136.74525451660156,135.674072265625,135.79766845703125,136.7864532470703,966.9727783203125,495.6849670410156,371.6068420410156,349.38885498046875,372.503173828125,361.0697326660156,423.3937683105469,408.3763122558594,423.9026794433594,401.3668212890625,474.4641418457031,463.5578918457031,475.4825134277344,455.8699035644531,2.700000047683716,1.5099999904632568,922.4775390625,-0.04108858481049538,-1.7183558940887451,-1.6403244733810425,-1.6707748174667358,-1.6735966205596924,-0.11265135556459427,-0.06625918298959732,0.2480909675359726,0.30371537804603577,0.7425398230552673,0.5629348754882812,0.6325646638870239,0.5742947459220886,0.807048499584198,1.0157145261764526,0.4571395218372345,27.286659240722656,93.06116485595703,167.60369873046875,27.993736267089844,90.9000015258789,165.5323944091797,27.191991806030273,201.4845428466797,1.4747401475906372,0.0,0.5798295736312866,7.954303741455078,2.912804365158081,4.07246732711792,4.043605327606201,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22557314907189005,0.2525895774889563,0.21727016087284826,0.15276500474429666,0.15180210782200879,0.03792430115098456,136.25086212158203,0.16397005010857726,101.72360229492188,682.2852116316616,256.24376085069446,-41.08858481049538,-1675.762951374054,0.02489571782504304,-0.0894552692770958,0.5518063455820084,1.2068594098091125,1.3054746985435486
