datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-18 02:55:00,5887.21826171875,79.09225463867188,138.95022583007812,50.125064849853516,60.13298034667969,49.32568359375,33.43424987792969,32.98407745361328,137.2075958251953,136.00823974609375,136.24169921875,137.4822540283203,988.0382690429688,492.42584228515625,373.6786193847656,349.1776123046875,374.59796142578125,359.93829345703125,428.75714111328125,414.79937744140625,419.06011962890625,403.4300842285156,472.634521484375,466.5439147949219,468.2231750488281,460.26348876953125,2.700000047683716,1.5099999904632568,945.8161010742188,-0.0518389567732811,-1.834498643875122,-1.781389832496643,-1.7869856357574463,-1.7723203897476196,-0.1346808522939682,-0.054590385407209396,0.2985354959964752,0.29592442512512207,0.7183763384819031,0.638006865978241,0.7522014379501343,0.5927751660346985,0.9031485915184021,1.0478057861328125,0.43811744451522827,26.299633026123047,95.47032928466797,166.80496215820312,28.677350997924805,91.08000183105469,163.7623291015625,27.191991806030273,215.21705627441406,1.9744168519973755,0.0,0.5986766219139099,7.722972869873047,2.9106013774871826,4.099041938781738,3.713332414627075,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22179030452198034,0.2660727135786104,0.21825325149768124,0.1479378128308133,0.1459459175709147,0.038388598158724585,136.73494720458984,0.16782769469710723,82.79876708984375,682.2852116316616,262.72669474283856,-51.8389567732811,-1793.7986254692078,0.025236533004827432,-0.0946356188505888,0.5944599211215973,1.3449766039848328,1.356383204460144
2024-10-18 03:00:00,5913.13427734375,79.08125305175781,138.95816040039062,50.1479377746582,59.98529052734375,48.15561294555664,33.42594909667969,33.13228988647461,137.17889404296875,136.00823974609375,136.13641357421875,137.35865783691406,971.0401000976562,491.28900146484375,371.41680908203125,347.43878173828125,373.0233154296875,360.3951110839844,427.625,413.6781921386719,421.2099914550781,408.37713623046875,466.2682189941406,465.0047607421875,474.1708984375,466.1025085449219,2.700000047683716,1.5099999904632568,938.3368530273438,-0.015312902629375458,-1.7412806749343872,-1.7041575908660889,-1.7095191478729248,-1.6859053373336792,-0.13508598506450653,-0.05704227834939957,0.2846367657184601,0.31817272305488586,0.6725128293037415,0.596688985824585,0.7420356869697571,0.5771346092224121,0.8736112117767334,0.9595323204994202,0.44747859239578247,26.362180709838867,95.42940521240234,166.29751586914062,28.616313934326172,91.08000183105469,163.7623291015625,27.191991806030273,216.44558715820312,1.8834693431854248,0.0,0.5911737084388733,7.706889629364014,2.8702564239501953,4.085287570953369,3.949406385421753,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2230313052017487,0.26678260827667216,0.21417050599965426,0.14866081010427942,0.14735477041764547,0.03802502525474812,136.67055130004883,0.16421749524921309,72.71774291992188,682.2852116316616,260.64912584092883,-15.312902629375458,-1710.21568775177,0.02494779966069681,-0.09606413170695305,0.602809488773346,1.3191702961921692,1.2692018151283264
2024-10-18 03:05:00,5885.3662109375,79.09381866455078,139.04745483398438,50.108028411865234,59.81863021850586,48.77969741821289,33.08186721801758,32.772483825683594,137.08399963378906,135.9029541015625,136.13641357421875,137.2533721923828,965.8692016601562,491.0473327636719,369.6040344238281,347.6007995605469,372.1794738769531,360.0957336425781,429.4346618652344,414.80010986328125,420.8510437011719,406.36798095703125,474.82080078125,471.696044921875,473.5368957519531,465.7434997558594,2.700000047683716,1.5099999904632568,943.949462890625,-0.04017488285899162,-1.7831062078475952,-1.70487642288208,-1.7360292673110962,-1.743798851966858,-0.11578524857759476,-0.046034328639507294,0.2808307111263275,0.26990780234336853,0.7141856551170349,0.615981936454773,0.7496995329856873,0.5783328413963318,0.8760270476341248,1.007956624031067,0.4398859739303589,23.897802352905273,95.42940521240234,166.29751586914062,28.616313934326172,91.08000183105469,163.7623291015625,27.191991806030273,212.6283721923828,1.828969120979309,0.0,0.5792635679244995,9.591205596923828,2.920790433883667,4.115996837615967,3.797285795211792,2.5852088928222656,3.2959487438201904,2.1057450771331787,0.22313800602379164,0.2663806637994014,0.21722276372315863,0.14731814682264205,0.14594041963100632,0.0381557746865363,136.59418487548828,0.164113696079806,74.12274169921875,682.2852116316616,262.20818413628473,-40.17488285899162,-1741.9526875019073,0.02475200415450277,-0.08090978860855103,0.550738513469696,1.328032374382019,1.3301675915718079
2024-10-18 03:10:00,5889.33935546875,79.0824203491211,139.06918334960938,50.08502960205078,59.95299530029297,49.03025436401367,33.710391998291016,33.255855560302734,137.08399963378906,135.9029541015625,136.13641357421875,137.14808654785156,972.0122680664062,493.3438415527344,371.581787109375,348.9664001464844,377.092529296875,361.0657043457031,430.1121520996094,406.4065856933594,418.5815124511719,401.7276611328125,479.5957946777344,458.2022705078125,482.076904296875,471.51324462890625,2.700000047683716,1.5099999904632568,947.1497192382812,-0.010932345874607563,-1.7298729419708252,-1.6807297468185425,-1.6887863874435425,-1.7169862985610962,-0.1611088365316391,-0.09999608993530273,0.2547268867492676,0.3180103898048401,0.7177466750144958,0.6275352835655212,0.7103486061096191,0.5718386173248291,0.8372796177864075,1.0303336381912231,0.4366050660610199,23.825105667114258,95.42940521240234,166.29751586914062,28.616313934326172,91.08000183105469,163.7623291015625,27.191991806030273,210.1983184814453,1.9546481370925903,0.0,0.5655093789100647,8.907071113586426,2.839735269546509,4.041258335113525,3.906412363052368,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22158132346231482,0.2652382188793777,0.21691488929912184,0.1491382421606655,0.14712732619852012,0.038380285662271946,136.56786346435547,0.16504606194306168,111.1588134765625,682.2852116316616,263.0971442328559,-10.932345874607563,-1704.0938436985016,0.02446054425198311,-0.13055246323347092,0.5727372765541077,1.2821872234344482,1.345281958580017
2024-10-18 03:15:00,5900.01708984375,79.08901977539062,139.07791137695312,49.93665313720703,59.87454605102539,48.07224655151367,33.344871520996094,33.06327819824219,137.08399963378906,135.9029541015625,136.13641357421875,137.14808654785156,976.2613525390625,496.1286926269531,377.87835693359375,349.8240966796875,373.519775390625,359.93377685546875,425.3366394042969,406.14471435546875,418.2650451660156,398.59283447265625,482.145263671875,464.72943115234375,480.9015197753906,451.7102966308594,2.700000047683716,1.5099999904632568,956.0186767578125,-0.026674529537558556,-1.7658182382583618,-1.7228761911392212,-1.7222316265106201,-1.74449622631073,-0.15153868496418,-0.08831825852394104,0.28970789909362793,0.31815049052238464,0.7712247371673584,0.6237473487854004,0.6661343574523926,0.5901380181312561,0.8291008472442627,1.0795012712478638,0.44312095642089844,26.772212982177734,93.15272521972656,168.69015502929688,28.37826919555664,91.08000183105469,163.7623291015625,27.191991806030273,212.80807495117188,1.9199336767196655,0.0,0.6158549189567566,7.038363933563232,2.877202272415161,4.1151227951049805,3.9705612659454346,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22264166000075922,0.26694957485366183,0.21432923713944743,0.14866750335767165,0.14741202464845984,0.03801541453923556,136.56786346435547,0.16546754656348237,127.1114501953125,682.2852116316616,265.5607435438368,-26.674529537558556,-1738.8555705547333,0.024278504510891377,-0.11992847174406052,0.6078583896160126,1.2562723755836487,1.3949720859527588
2024-10-18 03:20:00,5875.2421875,79.07962799072266,139.1004638671875,49.97769546508789,60.061798095703125,48.69633102416992,33.07191467285156,32.78310775756836,137.08399963378906,135.9029541015625,136.13641357421875,137.14808654785156,964.4835815429688,493.8484802246094,371.5710144042969,348.866943359375,374.9761047363281,364.0579833984375,423.21875,410.9490661621094,416.6466979980469,403.48675537109375,468.5635681152344,463.343505859375,470.8023986816406,460.099609375,2.700000047683716,1.5099999904632568,929.5596923828125,-0.11687342077493668,-1.758743405342102,-1.7165780067443848,-1.7087198495864868,-1.7303515672683716,-0.18509715795516968,-0.11801885068416595,0.2866789698600769,0.2827536463737488,0.7421689629554749,0.620441734790802,0.6472657322883606,0.5684712529182434,0.8187428712844849,1.0763137340545654,0.42134591937065125,26.552125930786133,93.15272521972656,168.69015502929688,28.37826919555664,91.08000183105469,163.7623291015625,27.191991806030273,208.34768676757812,2.0653061866760254,0.0,0.6230197548866272,6.868226528167725,2.915956497192383,4.0916972160339355,3.8154687881469727,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2225277482553206,0.2674276307065615,0.2168224202869452,0.1472540627204931,0.1459681380306796,0.03822665344642541,136.56786346435547,0.16416065087409962,74.97467041015625,682.2852116316616,258.2110256618924,-116.87342077493668,-1728.5982072353363,0.02417359931901224,-0.15155800431966782,0.5694326162338257,1.215736985206604,1.3626106977462769
2024-10-18 03:25:00,5921.74951171875,79.08397674560547,139.06707763671875,49.90641403198242,59.63037109375,48.49664306640625,33.2900390625,33.003440856933594,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,960.5513305664062,491.8719787597656,373.6168518066406,351.00079345703125,373.2498779296875,361.2147521972656,428.8620300292969,414.8647766113281,419.2723083496094,408.76385498046875,469.4079895019531,468.0959167480469,472.8313903808594,464.9844665527344,2.700000047683716,1.5099999904632568,926.4639892578125,0.006921979133039713,-1.695439338684082,-1.6112507581710815,-1.6487514972686768,-1.666448950767517,-0.10681944340467453,-0.039355985820293427,0.2764001488685608,0.3001037836074829,0.7702545523643494,0.6015782952308655,0.6657549738883972,0.57967209815979,0.8192543387413025,1.045863151550293,0.40695998072624207,26.31882095336914,93.15272521972656,168.69015502929688,28.37826919555664,91.08000183105469,163.7623291015625,27.191991806030273,212.06463623046875,2.2079567909240723,0.0,0.5511928200721741,7.874653339385986,2.9468460083007812,4.088433742523193,3.865891695022583,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22247181335535876,0.2658190744736336,0.21618736456834567,0.14839966967289858,0.14712207792976334,0.03788186374105223,136.47745513916016,0.16220735589466234,68.31588745117188,682.2852116316616,257.35110812717016,6.921979133039713,-1655.4726362228394,0.025100480672038256,-0.07308771461248398,0.5765039324760437,1.2454270720481873,1.3718328475952148
2024-10-18 03:30:00,5910.43701171875,79.0839614868164,139.00572204589844,50.09242630004883,59.981590270996094,48.466346740722656,32.86286926269531,32.72536849975586,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,959.2517700195312,491.9888916015625,369.1371154785156,349.06494140625,371.6153869628906,361.3204345703125,427.95367431640625,414.44091796875,419.6080627441406,405.68194580078125,475.4377746582031,472.5129089355469,471.5220947265625,464.2598876953125,2.700000047683716,1.5099999904632568,942.7001953125,-0.05247434973716736,-1.8234777450561523,-1.7531602382659912,-1.7540249824523926,-1.7905223369598389,-0.11204162985086441,-0.04400245472788811,0.2742042541503906,0.34226104617118835,0.7758898138999939,0.594767153263092,0.675492525100708,0.5691731572151184,0.8495021462440491,1.0466294288635254,0.4585646986961365,24.851293563842773,95.23408508300781,167.2435760498047,27.883869171142578,91.08000183105469,163.7623291015625,27.191991806030273,212.65725708007812,1.9618927240371704,0.0,0.5853868722915649,7.454532623291016,2.9248924255371094,4.07879114151001,3.755382537841797,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22349858991651422,0.2676213119767502,0.2162434714196665,0.1466250585832773,0.14601156810379173,0.03792081712906071,136.47745513916016,0.16229794313307158,67.99307250976562,682.2852116316616,261.86116536458337,-52.47434973716736,-1780.2963256835938,0.025197462112172886,-0.07802204228937626,0.616465300321579,1.2446656823158264,1.370656967163086
2024-10-18 03:35:00,5906.89599609375,79.08949279785156,139.04244995117188,49.9599494934082,59.84323501586914,48.32640838623047,33.11444854736328,32.57585906982422,137.05955505371094,135.9029541015625,136.13641357421875,136.9970245361328,956.5301513671875,493.3095703125,371.09344482421875,349.5567932128906,373.0190124511719,360.9613037109375,430.2738342285156,413.69268798828125,420.8514709472656,406.4270935058594,473.7433166503906,470.2555236816406,474.1113586425781,467.28668212890625,2.700000047683716,1.5099999904632568,926.316162109375,-0.06461832672357559,-1.7897907495498657,-1.6754140853881836,-1.731417179107666,-1.7554516792297363,-0.1772507131099701,-0.09648389369249344,0.29097095131874084,0.29663532972335815,0.76179438829422,0.6170479655265808,0.6546617150306702,0.585282564163208,0.824280858039856,1.082191824913025,0.4224711060523987,24.653093338012695,95.23408508300781,167.2435760498047,27.883869171142578,91.08000183105469,163.7623291015625,27.191991806030273,215.22242736816406,1.9201240539550781,0.0,0.6578879952430725,9.369999885559082,2.890526056289673,4.141706466674805,4.050698280334473,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22321495711045775,0.267372270646125,0.21591649480466704,0.14795131474685377,0.14554496269189646,0.03789128853135524,136.52398681640625,0.1619344833563591,74.912353515625,682.2852116316616,257.31004503038196,-64.61832672357559,-1738.018423318863,0.025274717384401173,-0.13686730340123177,0.587606281042099,1.2399442791938782,1.3788423538208008
2024-10-18 03:40:00,5892.68310546875,79.07852935791016,139.02406311035156,50.21330261230469,59.837467193603516,49.1369514465332,32.78166580200195,32.55126953125,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,980.8659057617188,494.0187072753906,370.59619140625,348.1702880859375,373.8875427246094,361.52557373046875,428.13226318359375,413.1033935546875,422.4399108886719,406.16845703125,470.21893310546875,466.544921875,474.3691101074219,466.7869567871094,2.700000047683716,1.5099999904632568,937.5792846679688,-0.035341694951057434,-1.820408582687378,-1.7435235977172852,-1.781480312347412,-1.7774945497512817,-0.11192071437835693,-0.036607228219509125,0.3089267611503601,0.2590515911579132,0.7658509612083435,0.6770234107971191,0.6829036474227905,0.5678784251213074,0.8431587815284729,1.1029105186462402,0.4356381297111511,24.830392837524414,95.23408508300781,167.2435760498047,27.883869171142578,91.08000183105469,163.7623291015625,27.191991806030273,217.4200897216797,2.4928395748138428,0.0,0.6086080074310303,9.446843147277832,2.991124153137207,4.190067768096924,4.006459712982178,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2236466941434391,0.2665120800177475,0.21885269798228557,0.14600734872468224,0.1449811791318456,0.03810160033505369,136.47745513916016,0.1664548879018148,77.3443603515625,682.2852116316616,260.4386901855469,-35.341694951057434,-1780.7267606258392,0.025732397446585547,-0.07426397129893303,0.5679783523082733,1.250782072544098,1.4428743720054626
2024-10-18 03:45:00,5886.5849609375,79.07423400878906,139.01365661621094,49.9400520324707,59.87697982788086,47.89967346191406,35.243534088134766,34.94799041748047,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,975.6611938476562,495.1142883300781,374.7179870605469,350.6493225097656,378.73297119140625,362.0746154785156,429.6452331542969,405.15216064453125,419.12432861328125,405.0967712402344,477.6895446777344,459.3876037597656,482.43365478515625,473.43255615234375,2.700000047683716,1.5099999904632568,934.051025390625,-0.06050422787666321,-1.822902798652649,-1.777277946472168,-1.7661879062652588,-1.807662010192871,-0.12179400026798248,-0.05851110443472862,0.2988021671772003,0.2964358627796173,0.7543991804122925,0.626702070236206,0.6757310032844543,0.5668428540229797,0.8285281658172607,1.0560381412506104,0.45619627833366394,26.71765899658203,95.18220520019531,166.9445037841797,28.250091552734375,91.08000183105469,163.7623291015625,27.191991806030273,214.9293975830078,1.9020297527313232,0.0,0.5789240598678589,8.76089859008789,2.456139326095581,4.178147792816162,4.054922103881836,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2191235133114151,0.262724079218643,0.21017088105194137,0.1546391462684394,0.1533423801495612,0.03871654470975037,136.47745513916016,0.16574316013817833,106.55068969726562,682.2852116316616,259.4586181640625,-60.50422787666321,-1793.5076653957367,0.025743241010715637,-0.09015255235135555,0.5952380299568176,1.242573857307434,1.3811012506484985
2024-10-18 03:50:00,5910.48486328125,79.07759857177734,138.98483276367188,50.0843391418457,59.816368103027344,48.00400924682617,34.53788757324219,34.28968811035156,136.9787139892578,135.8079376220703,136.0311279296875,136.9970245361328,968.9515380859375,499.8978576660156,380.3506774902344,350.9669494628906,377.2459716796875,361.8493957519531,423.4862976074219,404.7964172363281,418.00579833984375,394.0533142089844,483.00360107421875,463.9410705566406,480.7442626953125,449.5058898925781,2.700000047683716,1.5099999904632568,954.1954956054688,-0.02482498623430729,-1.7899441719055176,-1.7660318613052368,-1.7518577575683594,-1.7622795104980469,-0.14817048609256744,-0.07327529788017273,0.324298620223999,0.2822599709033966,0.7613460421562195,0.6724767684936523,0.6849349141120911,0.5808411836624146,0.841009795665741,1.0601818561553955,0.42961207032203674,42.20935821533203,95.18220520019531,166.9445037841797,28.250091552734375,91.08000183105469,163.7623291015625,27.191991806030273,222.6999969482422,2.6880972385406494,0.0,0.6169610023498535,6.6973371505737305,2.877092123031616,4.4469099044799805,4.397737979888916,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22089636487741288,0.26381935951488406,0.21172109533349115,0.15232893048397358,0.15123424979023836,0.038361030849408326,136.4537010192871,0.16393774123431504,137.72357177734375,682.2852116316616,265.0543043348524,-24.82498623430729,-1767.5283253192902,0.024805828721937866,-0.11072289198637009,0.6065585911273956,1.2657760977745056,1.4338228106498718
2024-10-18 03:55:00,5889.59765625,79.06173706054688,139.0111541748047,50.09928894042969,59.92384719848633,49.08319854736328,34.295284271240234,33.95865249633789,136.9542236328125,135.77935791015625,135.9029541015625,136.9725341796875,988.309326171875,495.2626953125,367.96221923828125,347.2420654296875,370.05731201171875,362.4655456542969,421.7681884765625,408.8858947753906,419.118408203125,405.6823425292969,466.3075256347656,461.6878967285156,471.9661865234375,459.5082702636719,2.700000047683716,1.5099999904632568,942.1691284179688,-0.04252324998378754,-1.8161346912384033,-1.7257000207901,-1.760852336883545,-1.7721980810165405,-0.12957556545734406,-0.06940148770809174,0.3143526613712311,0.3147936761379242,0.7371724247932434,0.6196097135543823,0.6888408660888672,0.5844233632087708,0.8482838869094849,1.050299882888794,0.43507081270217896,29.115489959716797,95.18220520019531,166.9445037841797,28.250091552734375,91.08000183105469,163.7623291015625,27.191991806030273,217.09396362304688,1.8819725513458252,0.0,0.6427009701728821,8.38740348815918,2.9086015224456787,4.316397666931152,4.107398509979248,2.8156752586364746,3.2959487438201904,2.1057450771331787,0.2203519929848311,0.26356340452666915,0.21588291671847637,0.15084114762855758,0.1493605381414658,0.03860370176774033,136.4022674560547,0.1678059154215888,71.70782470703125,682.2852116316616,261.7136467827691,-42.52324998378754,-1768.7212824821472,0.025202166657461705,-0.0994885265827179,0.6291463375091553,1.273264229297638,1.3567821383476257
2024-10-18 04:00:00,5905.5625,79.05744934082031,139.0102996826172,49.78218460083008,59.66605758666992,48.601539611816406,33.4342155456543,32.86298370361328,136.87342834472656,135.77935791015625,135.9029541015625,136.89173889160156,948.8984985351562,489.42962646484375,366.3996276855469,349.0650939941406,367.7942199707031,361.0100402832031,428.45404052734375,415.0210876464844,419.91937255859375,408.1021423339844,471.047119140625,469.38311767578125,470.14935302734375,462.3968505859375,2.700000047683716,1.5099999904632568,921.1846313476562,0.008945954032242298,-1.7321373224258423,-1.7150332927703857,-1.697011113166809,-1.7113707065582275,-0.15410615503787994,-0.09477963298559189,0.24812926352024078,0.32147467136383057,0.7807663083076477,0.6011219024658203,0.6879683136940002,0.5909074544906616,0.8379502892494202,1.0269842147827148,0.4689320921897888,24.15191650390625,95.18220520019531,166.9445037841797,28.250091552734375,91.08000183105469,163.7623291015625,27.191991806030273,212.8180694580078,2.019275426864624,0.0,0.5719329714775085,6.637183666229248,2.97292160987854,4.246392250061035,3.958064079284668,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22189817027245567,0.26595435921532995,0.21663558557666254,0.14902904148468962,0.1464828434508622,0.03798909605115245,136.36186981201172,0.16067876659253988,58.785400390625,682.2852116316616,255.88461981879342,8.945954032242298,-1713.8881087303162,0.02631207411381439,-0.12444289401173592,0.5696039348840714,1.2788757681846619,1.381888210773468
2024-10-18 04:05:00,5881.32568359375,79.04890441894531,139.00949096679688,49.908329010009766,59.7918586730957,47.90524673461914,33.23078536987305,32.80939483642578,136.87342834472656,135.77935791015625,135.9029541015625,136.89173889160156,951.7157592773438,490.0829162597656,368.285400390625,350.063232421875,370.3911437988281,361.59002685546875,430.37152099609375,413.79486083984375,421.420654296875,406.8940124511719,475.3697204589844,472.4552917480469,472.5583190917969,467.1251525878906,2.700000047683716,1.5099999904632568,927.5322875976562,-0.05613527446985245,-1.8374378681182861,-1.7583204507827759,-1.789803385734558,-1.7879838943481445,-0.1499543935060501,-0.09362023323774338,0.29555389285087585,0.32541799545288086,0.7948535680770874,0.6402152180671692,0.6917675733566284,0.605713963508606,0.8586219549179077,1.115639090538025,0.4596154987812042,23.20479393005371,96.21983337402344,171.69317626953125,30.08730697631836,91.08000183105469,163.7623291015625,27.191991806030273,213.06773376464844,1.9297564029693604,0.0,0.6153412461280823,8.460016250610352,3.0023248195648193,4.24272346496582,3.9260003566741943,2.5919997692108154,3.2959487438201904,2.1057450771331787,0.22315809363806208,0.2673509103838829,0.21420159217140886,0.14858679623894347,0.1467026075677027,0.03802639517955858,136.36186981201172,0.1618199383061207,66.47418212890625,682.2852116316616,257.6478576660156,-56.13527446985245,-1793.3863997459412,0.02617034996561346,-0.12178731337189674,0.6209718883037567,1.2974815368652344,1.4350687861442566
2024-10-18 04:10:00,5903.0947265625,79.02262878417969,139.02285766601562,49.623435974121094,59.72175979614258,48.174560546875,33.125335693359375,32.71239471435547,136.9787139892578,135.77935791015625,135.9029541015625,136.89173889160156,957.947509765625,491.5664978027344,369.0310974121094,348.57049560546875,371.10870361328125,360.6165771484375,429.1295471191406,412.892578125,423.27923583984375,409.6802673339844,468.09564208984375,466.6422424316406,474.0581359863281,468.78460693359375,2.700000047683716,1.5099999904632568,939.2095336914062,-0.025710226967930794,-1.699133276939392,-1.6432608366012573,-1.6511296033859253,-1.6700347661972046,-0.16289950907230377,-0.07929322868585587,0.2968338429927826,0.2578635811805725,0.7415840029716492,0.6251627206802368,0.6721724271774292,0.5936293601989746,0.8343205451965332,1.0622543096542358,0.4154748320579529,23.27088737487793,96.21983337402344,171.69317626953125,30.08730697631836,91.08000183105469,163.7623291015625,27.191991806030273,213.4951934814453,1.6571111679077148,0.0,0.5710984468460083,7.298555850982666,3.013112783432007,4.222141742706299,3.942842721939087,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22217046180883346,0.26738194753109745,0.2156836614401003,0.14830635936625375,0.14645756985371505,0.03783735431515249,136.38819122314453,0.16227886458523064,67.51559448242188,682.2852116316616,260.89153713650177,-25.710226967930794,-1665.8896207809448,0.024097465559037044,-0.12109636887907982,0.5546974241733551,1.2658017873764038,1.366746723651886
2024-10-18 04:15:00,5895.1572265625,79.02632141113281,138.994873046875,49.84639358520508,59.74000930786133,48.45106506347656,33.290283203125,32.838253021240234,136.9787139892578,135.80799865722656,135.93264770507812,136.9161376953125,974.0425415039062,491.5633239746094,368.6793212890625,349.065185546875,369.1859130859375,359.8260498046875,429.1295166015625,413.4082336425781,420.7431335449219,407.88592529296875,473.63006591796875,471.1473693847656,472.7153015136719,467.69512939453125,2.700000047683716,1.5099999904632568,934.043701171875,-0.03164999559521675,-1.7772754430770874,-1.7365044355392456,-1.736743450164795,-1.73832368850708,-0.1361221820116043,-0.04964972287416458,0.31360936164855957,0.28769949078559875,0.7689172029495239,0.6414666771888733,0.6757788062095642,0.586798369884491,0.8346567749977112,1.0768088102340698,0.43259403109550476,23.222625732421875,96.21983337402344,171.69317626953125,30.08730697631836,91.08000183105469,163.7623291015625,27.191991806030273,208.66859436035156,2.010401725769043,0.0,0.5947628021240234,7.729676246643066,2.9696829319000244,4.188725471496582,3.8967158794403076,4.211490154266357,3.2959487438201904,6.3402886390686035,0.22236375121794852,0.26649897037754877,0.2161392189708445,0.14850727845538442,0.1464907809782738,0.03802544963022482,136.40887451171875,0.16522757647837596,65.05535888671875,682.2852116316616,259.4565836588542,-31.64999559521675,-1747.211754322052,0.02548454982147782,-0.09288595244288445,0.6013088524341583,1.2625771760940552,1.4103838801383972
2024-10-18 04:20:00,5878.939453125,79.01656341552734,138.95310974121094,50.188201904296875,60.067962646484375,48.43767166137695,33.29619598388672,33.037750244140625,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,988.8372802734375,493.1484375,369.5056457519531,349.85894775390625,371.4590759277344,360.55615234375,429.23809814453125,412.8427429199219,421.8606262207031,408.1661071777344,475.1002197265625,471.8027648925781,476.3337097167969,468.8443908691406,2.700000047683716,1.5099999904632568,925.0419311523438,-0.07213462889194489,-1.8373136520385742,-1.778981328010559,-1.7765268087387085,-1.7843341827392578,-0.10258955508470535,-0.0359027236700058,0.2804200053215027,0.3275347352027893,0.7902253866195679,0.6087951064109802,0.6415134072303772,0.5543394088745117,0.8054054379463196,1.0801142454147339,0.47379064559936523,24.06519889831543,95.81393432617188,171.8030548095703,28.79942512512207,91.08000183105469,163.7623291015625,27.191991806030273,215.49595642089844,1.817465901374817,0.0,0.6063331365585327,7.535775184631348,2.8843398094177246,4.122470378875732,3.8419606685638428,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22303113580047548,0.26693576230948723,0.2152519619405312,0.1479648229335289,0.1468163170159772,0.038276934850990874,136.47745513916016,0.168199942890688,71.42626953125,682.2852116316616,256.95609198676215,-72.13462889194489,-1794.288992881775,0.026082801694522432,-0.06924613937735558,0.607954740524292,1.195852816104889,1.399020493030548
2024-10-18 04:25:00,5889.98486328125,79.00221252441406,138.9543914794922,50.20712661743164,59.76924133300781,48.253387451171875,33.16872024536133,32.75392150878906,136.9787139892578,135.9029541015625,136.05551147460938,137.11309814453125,953.6689453125,495.21728515625,369.1371154785156,348.32684326171875,369.9764099121094,359.87481689453125,429.1783142089844,411.8460693359375,423.117431640625,406.6970520019531,477.3040466308594,468.771240234375,473.6276550292969,466.1323547363281,2.700000047683716,1.5099999904632568,938.7684936523438,-0.039711982011795044,-1.7567037343978882,-1.7088834047317505,-1.7073789834976196,-1.71485435962677,-0.16407887637615204,-0.0850135013461113,0.300401508808136,0.2957886755466461,0.7586883306503296,0.6234714984893799,0.6418529748916626,0.5573816299438477,0.8122667074203491,1.0624698400497437,0.4223117530345917,24.17105484008789,95.81393432617188,171.8030548095703,28.79942512512207,91.08000183105469,163.7623291015625,27.191991806030273,207.93576049804688,1.9507451057434082,0.0,0.6065871119499207,6.132755756378174,2.900501251220703,4.115962505340576,3.8870720863342285,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22398657009473383,0.26664555941141527,0.2152704502091092,0.14797397068349283,0.14612344960124884,0.038056531953613325,136.51256942749023,0.1619136496016767,80.69259643554688,682.2852116316616,260.7690260145399,-39.711982011795044,-1721.955120563507,0.02473869326547822,-0.12454618886113167,0.5961901843547821,1.1992346048355103,1.3821598291397095
2024-10-18 04:30:00,5876.1923828125,78.99275970458984,138.90013122558594,50.13861083984375,59.869136810302734,47.241981506347656,33.35282897949219,33.04010009765625,137.00314331054688,135.9029541015625,136.13641357421875,137.14808654785156,965.49072265625,493.2251281738281,369.9208068847656,348.9524230957031,372.33697509765625,359.71319580078125,429.80694580078125,413.1090393066406,420.47515869140625,402.9297180175781,473.2158508300781,466.1441345214844,471.7921447753906,463.9871826171875,2.700000047683716,1.5099999904632568,941.2889404296875,-0.025023287162184715,-1.7967801094055176,-1.7284423112869263,-1.7546485662460327,-1.770896077156067,-0.09637105464935303,-0.016901828348636627,0.31348103284835815,0.26856058835983276,0.7598320245742798,0.6414017677307129,0.6588252186775208,0.5700654983520508,0.824387788772583,1.069332242012024,0.44254717230796814,24.357023239135742,95.81393432617188,171.8030548095703,28.79942512512207,91.08000183105469,163.7623291015625,27.191991806030273,213.58795166015625,2.105654001235962,0.0,0.6057156920433044,7.857172966003418,2.847334623336792,4.075627326965332,3.842588186264038,2.593126058578491,3.2959487438201904,2.1057450771331787,0.22419073013996843,0.2676999874851989,0.21123868710679206,0.1491344685442257,0.14773612672381492,0.038059111013414665,136.54764938354492,0.1643054991664757,82.71218872070312,682.2852116316616,261.46915011935766,-25.023287162184715,-1762.6917660236359,0.025417100878809298,-0.05663644149899483,0.5820416212081909,1.2288907170295715,1.4012337923049927
2024-10-18 04:35:00,5902.77392578125,78.98146057128906,138.86972045898438,49.81129837036133,59.85744857788086,48.3397331237793,33.39766311645508,32.989383697509766,137.08399963378906,135.92739868164062,136.13641357421875,137.14808654785156,963.8662719726562,493.5804138183594,374.7176513671875,350.2605895996094,372.23309326171875,359.3905334472656,427.63153076171875,411.97821044921875,421.2629699707031,407.21087646484375,474.4532775878906,469.0713806152344,476.7890625,468.68243408203125,2.700000047683716,1.5099999904632568,935.9412231445312,-0.024890469387173653,-1.7581812143325806,-1.6890980005264282,-1.7079119682312012,-1.7065571546554565,-0.1161380484700203,-0.0548030287027359,0.2852685749530792,0.30885985493659973,0.7690150141716003,0.5850050449371338,0.6579814553260803,0.5922952890396118,0.8206165432929993,1.041417121887207,0.4379655718803406,25.918842315673828,95.67965698242188,167.65863037109375,29.324342727661133,91.08000183105469,163.7623291015625,27.191991806030273,210.6275177001953,1.9641886949539185,0.0,0.576809287071228,6.986408710479736,2.933432102203369,4.1118669509887695,3.8320062160491943,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22197990780658508,0.26674974055206535,0.21542199969226816,0.14883390760914847,0.14701444433993296,0.03801526700961818,136.573974609375,0.1632903926343555,80.49356079101562,682.2852116316616,259.9836730957031,-24.890469387173653,-1715.4370844364166,0.02501122712213124,-0.0854705385863781,0.594128429889679,1.2502767443656921,1.3540200591087341
2024-10-18 04:40:00,5897.88916015625,78.97291564941406,138.86671447753906,50.06339645385742,59.90692901611328,48.79300308227539,32.9265022277832,32.785926818847656,137.08399963378906,135.92739868164062,136.13641357421875,137.14808654785156,989.9802856445312,495.2455749511719,369.9762878417969,349.5567932128906,370.98944091796875,360.29736328125,427.0055236816406,413.1091003417969,419.2803039550781,406.1218566894531,475.2716979980469,469.6823425292969,472.44970703125,464.66204833984375,2.700000047683716,1.5099999904632568,944.2039794921875,-0.026732370257377625,-1.7926284074783325,-1.7162806987762451,-1.735995888710022,-1.7562522888183594,-0.13589675724506378,-0.07654228061437607,0.31269168853759766,0.32893702387809753,0.7684839367866516,0.613309919834137,0.6488597989082336,0.5730142593383789,0.8229318857192993,1.0563164949417114,0.4615805447101593,25.350053787231445,95.67965698242188,167.65863037109375,29.324342727661133,91.08000183105469,163.7623291015625,27.191991806030273,207.59910583496094,1.868155837059021,0.0,0.5721642971038818,11.794842720031738,2.874493360519409,4.004366397857666,3.6970622539520264,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22302362174590512,0.26687482718362365,0.21736424282155759,0.14668177347961397,0.14605553476929967,0.03806035540907487,136.573974609375,0.16785332154636562,71.54345703125,682.2852116316616,262.2788831922743,-26.732370257377625,-1750.2893209457397,0.025055264205934895,-0.10621951892971992,0.6416287124156952,1.2218740582466125,1.3817938566207886
2024-10-18 04:45:00,5892.33154296875,78.970458984375,138.86341857910156,49.68564987182617,59.60773849487305,48.585418701171875,32.946388244628906,32.588966369628906,137.08399963378906,135.98377990722656,136.13641357421875,137.14808654785156,1001.4227294921875,493.88104248046875,368.9754333496094,350.01458740234375,371.55126953125,361.0655517578125,427.4352722167969,413.6292724609375,420.1070556640625,408.0601806640625,472.681396484375,468.1646423339844,473.57318115234375,465.84295654296875,2.700000047683716,1.5099999904632568,944.770751953125,-0.06050395220518112,-1.7196820974349976,-1.6907694339752197,-1.6817809343338013,-1.6817508935928345,-0.1337205171585083,-0.06944987177848816,0.2881126403808594,0.2947046160697937,0.7581484913825989,0.6269481778144836,0.6457544565200806,0.5640775561332703,0.8108834028244019,1.077446460723877,0.4282153248786926,24.125286102294922,95.67965698242188,167.65863037109375,29.324342727661133,91.08000183105469,163.7623291015625,27.191991806030273,219.98211669921875,1.6847783327102661,0.0,0.6361501812934875,7.449779033660889,2.9289305210113525,4.034477710723877,3.7843496799468994,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22239257125749415,0.26680376054084814,0.2174679453413461,0.1474677701564176,0.145867952703894,0.0379160880634299,136.58806991577148,0.16995356119890664,67.54641723632812,682.2852116316616,262.4363199869792,-60.50395220518112,-1693.4958398342133,0.023710250851687684,-0.10158519446849823,0.5828172564506531,1.2098320126533508,1.3850966691970825
2024-10-18 04:50:00,5896.69970703125,78.95490264892578,138.8650665283203,50.04989242553711,59.79475784301758,48.409332275390625,33.1028938293457,32.54836654663086,136.9787139892578,136.00823974609375,136.11203002929688,137.14808654785156,954.0997314453125,492.6380615234375,371.3680419921875,350.9667663574219,370.715087890625,360.09600830078125,427.864013671875,414.961669921875,421.37066650390625,409.953857421875,470.2513732910156,466.6158752441406,471.8359680175781,466.63946533203125,2.700000047683716,1.5099999904632568,934.8591918945312,0.012889191508293152,-1.7096456289291382,-1.664846658706665,-1.6647230386734009,-1.6778911352157593,-0.14766140282154083,-0.08958978205919266,0.2701631784439087,0.28306844830513,0.789251446723938,0.6269954442977905,0.6535680294036865,0.5752164721488953,0.8142011761665344,1.071481704711914,0.39474165439605713,23.753419876098633,93.39241027832031,168.01290893554688,29.3975887298584,91.08000183105469,163.7623291015625,27.191991806030273,208.8040008544922,2.1149163246154785,0.0,0.5855811238288879,7.119344234466553,2.9371752738952637,4.018526554107666,3.7474544048309326,2.808553457260132,3.2959487438201904,2.1057450771331787,0.2235315786841003,0.2670538530640962,0.21620454994304836,0.1478433170999248,0.14536670120883036,0.037971281232608185,136.561767578125,0.16180232652981122,64.1715087890625,682.2852116316616,259.68310885959204,12.889191508293152,-1679.2766153812408,0.025093169002415337,-0.11862559244036674,0.5532316267490387,1.2287845015525818,1.4162468910217285
2024-10-18 04:55:00,5912.9453125,78.93507385253906,138.86631774902344,50.256675720214844,60.08753967285156,49.04900360107422,33.181453704833984,32.81713104248047,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,961.5557861328125,492.4147033691406,368.46875,348.95220947265625,370.9956359863281,361.3688659667969,427.74371337890625,414.3387145996094,422.812255859375,409.4745178222656,475.0459289550781,471.4661560058594,473.949951171875,468.3703918457031,2.700000047683716,1.5099999904632568,932.3710327148438,-0.07982110232114792,-1.7592763900756836,-1.7152467966079712,-1.7156671285629272,-1.7295937538146973,-0.18010079860687256,-0.13207024335861206,0.23089268803596497,0.30646783113479614,0.7829291224479675,0.6001971364021301,0.6526562571525574,0.5887253284454346,0.8277708888053894,1.0609197616577148,0.40900322794914246,25.678390502929688,90.75396728515625,168.42160034179688,29.3975887298584,91.08000183105469,163.7623291015625,27.191991806030273,218.77899169921875,1.965846061706543,0.0,0.6443047523498535,8.559046745300293,2.8522140979766846,4.00433874130249,3.8398988246917725,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22297472617000672,0.26659150277610555,0.21761662485889635,0.1472167716573054,0.14560037453768596,0.038118364339507,136.47745513916016,0.16261875179195012,65.04537963867188,682.2852116316616,258.99195353190106,-79.82110232114792,-1729.9460172653198,0.02460051952192857,-0.1560855209827423,0.5373605191707611,1.241381585597992,1.3831262588500977
2024-10-18 05:00:00,5890.318359375,78.9585952758789,138.87301635742188,50.06258010864258,59.85208511352539,48.51049041748047,33.45209884643555,32.87955856323242,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,951.799072265625,493.624755859375,370.3695373535156,348.94659423828125,372.70068359375,360.39581298828125,430.2149963378906,415.06982421875,424.337890625,407.9835205078125,476.2463073730469,471.6932678222656,473.5912170410156,467.74371337890625,2.700000047683716,1.5099999904632568,938.3204956054688,-0.026206254959106445,-1.7273465394973755,-1.692201852798462,-1.695704460144043,-1.7032196521759033,-0.1592961996793747,-0.09274289757013321,0.29849642515182495,0.2809857428073883,0.723196268081665,0.6167405843734741,0.6765933036804199,0.5876555442810059,0.8441014289855957,1.0225920677185059,0.4263477921485901,32.45083236694336,90.75396728515625,168.42160034179688,29.3975887298584,91.08000183105469,163.7623291015625,27.191991806030273,211.064453125,2.3160555362701416,0.0,0.6461820006370544,10.60079288482666,2.842189311981201,3.9745049476623535,3.852572202682495,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22274110150181647,0.26629708929176077,0.21583546126735761,0.14883686235173413,0.14628948558733101,0.03815698903465797,136.47745513916016,0.16158703387411083,75.62789916992188,682.2852116316616,260.64458211263025,-26.206254959106445,-1704.618126153946,0.024705926142468845,-0.12601954862475395,0.5794821679592133,1.2642488479614258,1.3399368524551392
2024-10-18 05:05:00,5920.94677734375,78.93507385253906,138.8592529296875,50.44841384887695,60.13381576538086,49.19497299194336,34.04901885986328,33.83242416381836,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,986.107177734375,494.1622619628906,368.9828186035156,347.6007385253906,370.32098388671875,359.6640930175781,428.34295654296875,413.2033996582031,424.12445068359375,407.4080810546875,475.95330810546875,469.57830810546875,476.7879333496094,469.1973876953125,2.700000047683716,1.5099999904632568,947.4722900390625,-0.07633765041828156,-1.8542965650558472,-1.7917448282241821,-1.8011329174041748,-1.8135937452316284,-0.14948448538780212,-0.08619045466184616,0.29623860120773315,0.3184070587158203,0.7911776900291443,0.6359770894050598,0.6581227779388428,0.5933002829551697,0.8410066366195679,1.0765697956085205,0.4341889023780823,25.462759017944336,90.75396728515625,168.42160034179688,29.3975887298584,91.08000183105469,163.7623291015625,27.191991806030273,213.94781494140625,1.552401065826416,0.0,0.6363174319267273,8.143287658691406,2.810880184173584,4.008029460906982,3.8035953044891357,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22159674063463294,0.26414026842250354,0.21609094992123573,0.1495617210831459,0.1486103199384819,0.038449703094952464,136.47745513916016,0.16654552300785272,77.86044311523438,682.2852116316616,263.18674723307294,-76.33765041828156,-1815.1920139789581,0.02510355202698515,-0.11783747002482414,0.6146456599235535,1.2514230608940125,1.427154779434204
2024-10-18 05:10:00,5875.94384765625,78.93077087402344,138.8329620361328,49.58211135864258,59.5726432800293,48.29631042480469,33.28388214111328,32.87236404418945,136.95436096191406,135.77935791015625,136.00148010253906,136.9970245361328,969.6110229492188,494.6781311035156,369.3476867675781,349.5079040527344,372.6600341796875,360.9041442871094,428.85455322265625,413.4083251953125,421.4694519042969,406.23004150390625,476.2459411621094,468.734130859375,475.30987548828125,467.74383544921875,2.700000047683716,1.5099999904632568,937.9127197265625,-0.04011009633541107,-1.6880627870559692,-1.652001976966858,-1.6405874490737915,-1.645293951034546,-0.14627020061016083,-0.08856750279664993,0.2590317130088806,0.2767493724822998,0.7505845427513123,0.6134279370307922,0.6338214874267578,0.5581985116004944,0.811147928237915,1.0561974048614502,0.41633862257003784,24.498708724975586,92.52709197998047,166.8041229248047,29.2327880859375,91.08000183105469,163.7623291015625,27.191991806030273,217.39358520507812,1.3523850440979004,0.0,0.5756190419197083,10.480911254882812,2.8591384887695312,4.031291961669922,3.97121262550354,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22173743372585386,0.26641634813877096,0.21598717034377982,0.14884970422135507,0.1470093435702403,0.03805470526032512,136.43305587768555,0.1650136638620142,77.35916137695312,682.2852116316616,260.53131103515625,-40.11009633541107,-1656.4865410327911,0.02381346887255789,-0.11741885170340538,0.5357810854911804,1.1920199990272522,1.3640124797821045
2024-10-18 05:15:00,5914.4833984375,78.92805480957031,138.82835388183594,50.0680046081543,59.883296966552734,48.71861267089844,34.23893737792969,33.71728515625,136.89785766601562,135.77935791015625,135.9029541015625,136.89173889160156,986.3937377929688,494.9615478515625,372.6115417480469,350.6476745605469,375.0789794921875,360.18463134765625,429.59637451171875,414.662353515625,421.5374450683594,408.5450744628906,471.68072509765625,466.9938049316406,471.8872985839844,464.77447509765625,2.700000047683716,1.5099999904632568,940.7153930664062,-0.028034530580043793,-1.8135052919387817,-1.705593466758728,-1.7649797201156616,-1.7865262031555176,-0.09826594591140747,-0.05906998738646507,0.29960858821868896,0.3482086956501007,0.790268063545227,0.6098910570144653,0.6522765159606934,0.5715777277946472,0.8100779056549072,1.0372432470321655,0.4744551479816437,25.368383407592773,92.52709197998047,166.8041229248047,29.2327880859375,91.08000183105469,163.7623291015625,27.191991806030273,216.9708251953125,1.938382863998413,0.0,0.6082763671875,7.269300937652588,2.932522773742676,3.999994993209839,3.8652825355529785,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22092775934668943,0.26423826403016315,0.2149734949514618,0.15108115005816827,0.14877933161351736,0.038317148178935743,136.36797714233398,0.16677597540531708,76.5843505859375,682.2852116316616,261.3098314073351,-28.034530580043793,-1767.6511704921722,0.0254766343327723,-0.07866796664893627,0.6478172838687897,1.2238542437553406,1.4001591205596924
2024-10-18 05:20:00,5901.81884765625,78.9383773803711,138.82794189453125,50.04388427734375,59.94200897216797,47.81498718261719,33.26209259033203,33.064456939697266,136.87342834472656,135.77935791015625,135.9029541015625,136.9970245361328,964.2699584960938,493.5896911621094,371.0391540527344,348.99517822265625,373.8388671875,360.55218505859375,427.1669921875,412.2630615234375,422.5426330566406,411.90203857421875,466.30938720703125,464.8840026855469,479.9654541015625,471.78948974609375,2.700000047683716,1.5099999904632568,934.5381469726562,-0.08681144565343857,-1.7733927965164185,-1.7290970087051392,-1.7213566303253174,-1.751913070678711,-0.1495160013437271,-0.08682159334421158,0.28273576498031616,0.2706887125968933,0.7684723138809204,0.6185317635536194,0.6442528367042542,0.568917453289032,0.8213173747062683,1.061606764793396,0.44134607911109924,25.693416595458984,92.52709197998047,166.8041229248047,29.2327880859375,91.08000183105469,163.7623291015625,27.191991806030273,206.32505798339844,1.4386496543884277,0.0,0.5726500153541565,7.498930931091309,2.947683095932007,4.068791389465332,3.895751714706421,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22328317549437474,0.2674461085922799,0.21333839945735467,0.1484070584129217,0.147525258043069,0.03797599278249017,136.38819122314453,0.16338521791108987,70.47653198242188,682.2852116316616,259.59392971462677,-86.81144565343857,-1743.9398765563965,0.02459048547542124,-0.11816879734396935,0.5534244775772095,1.2131702899932861,1.3870040774345398
2024-10-18 05:25:00,5891.955078125,78.93507385253906,138.79287719726562,50.0853271484375,59.69948196411133,48.09685516357422,33.505435943603516,33.12160110473633,136.87342834472656,135.77935791015625,135.8785400390625,136.89173889160156,964.2147827148438,495.4368591308594,371.67071533203125,350.90716552734375,372.29266357421875,359.5475158691406,429.8069763183594,410.4249572753906,422.081298828125,408.9607238769531,480.1000061035156,474.982666015625,482.0508728027344,470.4332580566406,2.700000047683716,1.5099999904632568,931.2621459960938,0.005706307478249073,-1.734215497970581,-1.6580740213394165,-1.6852585077285767,-1.6936992406845093,-0.11832782626152039,-0.04007086530327797,0.30005359649658203,0.28758370876312256,0.7423283457756042,0.6057572364807129,0.6562600135803223,0.5593868494033813,0.8121228814125061,1.031497597694397,0.4253119230270386,25.778621673583984,90.30839538574219,165.6077880859375,27.841144561767578,91.08000183105469,163.7623291015625,27.191991806030273,209.3654327392578,2.2582361698150635,0.0,0.5651460289955139,12.117914199829102,2.9134163856506348,4.085281848907471,4.126515865325928,2.5918378829956055,3.2959487438201904,2.1057450771331787,0.22308857898586984,0.26591166227376134,0.21423158603578585,0.1492389192309345,0.14752925347364848,0.03810427919893585,136.35576629638672,0.1636493778261606,82.74624633789062,682.2852116316616,258.6839294433594,5.706307478249073,-1692.8118169307709,0.025382318351069844,-0.07919934578239918,0.5876373052597046,1.2156468629837036,1.3480855822563171
