datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-18 08:05:00,5891.3232421875,79.00952911376953,138.91726684570312,50.319175720214844,59.95276641845703,48.69503402709961,32.95482635498047,32.45449447631836,136.74525451660156,135.56878662109375,135.77322387695312,136.7864532470703,966.6497192382812,489.7440185546875,370.1314392089844,351.01544189453125,369.9697570800781,357.8149719238281,424.6728515625,413.48260498046875,418.4618835449219,405.2525939941406,475.95330810546875,468.6332702636719,468.2779541015625,463.0533447265625,2.700000047683716,1.5099999904632568,944.4676513671875,-0.03934137150645256,-1.767712950706482,-1.7066253423690796,-1.7289986610412598,-1.7420154809951782,-0.08065976202487946,-0.03611921891570091,0.23243969678878784,0.2991836667060852,0.7912809252738953,0.579994797706604,0.6525039672851562,0.5899486541748047,0.8267315030097961,1.0587722063064575,0.4232274293899536,24.102142333984375,95.14862823486328,164.35043334960938,28.13412094116211,91.08000183105469,160.71046447753906,27.191991806030273,217.28958129882812,2.0414416790008545,0.0,0.6264463663101196,8.396658897399902,2.8670766353607178,4.065611839294434,3.953059673309326,2.806020975112915,3.2959487438201904,2.1057450771331787,0.22426243945398502,0.2671974144365162,0.21702396678618607,0.146873028907375,0.14464315041593773,0.038085891364833244,136.2184295654297,0.16408023791941106,68.2149658203125,682.2852116316616,262.3521253797743,-39.34137150645256,-1736.3381087779999,0.024655387556601658,-0.058389490470290184,0.531623363494873,1.242452621459961,1.3712757229804993
2024-10-18 08:10:00,5888.2607421875,79.0150375366211,138.90806579589844,50.136451721191406,59.73206329345703,48.067787170410156,32.35433578491211,32.293067932128906,136.74525451660156,135.56878662109375,135.77320861816406,136.7864532470703,963.8280639648438,491.5680236816406,372.55206298828125,352.8158264160156,372.2925720214844,357.7065124511719,426.4408264160156,411.7484130859375,417.43505859375,400.2108154296875,475.53961181640625,458.5181579589844,477.4150390625,462.2906799316406,2.700000047683716,1.5099999904632568,934.0986938476562,-0.047492820769548416,-1.7159972190856934,-1.687744379043579,-1.6744873523712158,-1.6857178211212158,-0.16823776066303253,-0.10902978479862213,0.25278615951538086,0.2883266508579254,0.7590847611427307,0.5993208289146423,0.6505544781684875,0.5806642770767212,0.8330124616622925,1.0558271408081055,0.4232167899608612,26.33193016052246,95.14862823486328,164.35043334960938,28.13412094116211,91.08000183105469,160.71046447753906,27.191991806030273,205.89744567871094,70.35863494873047,0.0,0.5869354605674744,7.4469685554504395,2.927236318588257,4.034612655639648,3.754147529602051,2.594031810760498,3.2959487438201904,2.1057450771331787,0.2252476277092953,0.26835775355330527,0.21595375535508476,0.14535806048239092,0.14508280289992373,0.037801265203383186,136.21842575073242,0.16368637636226344,98.384765625,682.2852116316616,259.47185940212677,-47.492820769548416,-1690.986692905426,0.024411111873934226,-0.13863377273082733,0.5411128103733063,1.2312187552452087,1.358405590057373
2024-10-18 08:15:00,5888.3603515625,79.01930236816406,138.97279357910156,49.76784133911133,59.731136322021484,48.50822448730469,31.570106506347656,31.258045196533203,136.74525451660156,135.56878662109375,135.6923828125,136.7864532470703,956.4554443359375,491.5165100097656,372.21954345703125,351.25848388671875,369.80810546875,359.1649475097656,421.5279541015625,411.1065368652344,419.66082763671875,404.32550048828125,476.1476745605469,467.92279052734375,473.46490478515625,461.3475036621094,2.700000047683716,1.5099999904632568,929.9810180664062,-0.025268664583563805,-1.6740158796310425,-1.6090331077575684,-1.6430556774139404,-1.6761425733566284,-0.16801825165748596,-0.09948735684156418,0.29541444778442383,0.2705931067466736,0.7245352864265442,0.6154264211654663,0.6526234149932861,0.5748992562294006,0.8213228583335876,1.0379579067230225,0.4211258590221405,25.63105583190918,95.14862823486328,164.35043334960938,28.13412094116211,91.08000183105469,160.71046447753906,27.191991806030273,204.446533203125,0.14959940314292908,0.0,0.5888418555259705,5.753522872924805,3.0441882610321045,4.098552227020264,3.843907117843628,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22536174788670152,0.2704781425633353,0.21965787470770545,0.14295766486557598,0.14154456997668174,0.03750370912553251,136.1982192993164,0.16243154073988325,77.7032470703125,682.2852116316616,258.32806057400177,-25.268664583563805,-1650.561809539795,0.02435502258982685,-0.13375280424952507,0.5660075545310974,1.2275226712226868,1.3399617075920105
2024-10-18 08:20:00,5915.5244140625,79.01652526855469,138.9610595703125,50.297882080078125,60.11994552612305,48.43138122558594,32.63705825805664,32.2062873840332,136.72080993652344,135.41770935058594,135.6923828125,136.7577667236328,935.9684448242188,490.5492858886719,371.1507873535156,352.0347900390625,372.1842041015625,359.870849609375,426.8660583496094,417.7029724121094,420.17657470703125,408.92144775390625,467.69512939453125,466.0379943847656,468.38421630859375,460.7294921875,2.700000047683716,1.5099999904632568,923.4387817382812,-0.07647853344678879,-1.7506154775619507,-1.6929600238800049,-1.7217966318130493,-1.7137649059295654,-0.12627579271793365,-0.060252875089645386,0.257031112909317,0.28005552291870117,0.7178879976272583,0.5821141004562378,0.6524345278739929,0.5835700631141663,0.8252655863761902,1.0182632207870483,0.42879727482795715,23.841970443725586,95.18525695800781,166.03504943847656,27.963218688964844,91.08000183105469,160.71046447753906,27.191991806030273,209.36260986328125,1.8954380750656128,0.0,0.6158291697502136,6.801283836364746,2.8634207248687744,4.014864921569824,3.8769705295562744,2.8068153858184814,3.2959487438201904,2.1057450771331787,0.22485273235123238,0.26876149573920627,0.2165086868425109,0.1459014062172017,0.14397567884984874,0.03781449264956301,136.14716720581055,0.15822239573540028,61.159423828125,682.2852116316616,256.5107727050781,-76.47853344678879,-1719.7842597961426,0.024975095108355067,-0.09326433390378952,0.5370866358280182,1.2360045909881592,1.300002098083496
2024-10-18 08:25:00,5888.521484375,79.0020980834961,138.95401000976562,49.991729736328125,59.66238021850586,48.49652862548828,32.055320739746094,31.82014274597168,136.6399688720703,135.41770935058594,135.6923828125,136.66285705566406,944.644287109375,488.93414306640625,370.6445617675781,351.0643310546875,371.61505126953125,358.79278564453125,427.6802673339844,416.8021240234375,421.15032958984375,408.679443359375,473.3808898925781,471.6919250488281,470.6921081542969,465.4277648925781,2.700000047683716,1.5099999904632568,930.912353515625,-0.04291306063532829,-1.7245032787322998,-1.687384009361267,-1.6863980293273926,-1.730438470840454,-0.14940392971038818,-0.09406950324773788,0.29501235485076904,0.3305818736553192,0.7542884349822998,0.5613865852355957,0.6596685647964478,0.5842458009719849,0.836611270904541,1.0374908447265625,0.45385152101516724,27.371295928955078,95.18525695800781,166.03504943847656,27.963218688964844,91.08000183105469,160.71046447753906,27.191991806030273,210.7075653076172,1.259735345840454,0.0,0.5951679348945618,7.974648475646973,2.9065001010894775,4.042335033416748,3.821054220199585,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2251614980001696,0.26871786543709947,0.21842714966487745,0.14437636134426876,0.14331712555358472,0.037704898021545655,136.10322952270508,0.1604213026335996,62.704833984375,682.2852116316616,258.5867648654514,-42.91306063532829,-1707.1809470653534,0.024889183380148564,-0.12173671647906303,0.6255942285060883,1.2439143657684326,1.3156750202178955
2024-10-18 08:30:00,5901.35107421875,79.02447509765625,138.9894561767578,50.26075744628906,60.035152435302734,48.33986282348633,32.90243148803711,32.65960693359375,136.6399688720703,135.41770935058594,135.66354370117188,136.66285705566406,949.5709838867188,490.96392822265625,370.4338073730469,350.8045959472656,370.4338073730469,358.0343322753906,427.32891845703125,415.122314453125,421.5869445800781,406.9431457519531,474.9828186035156,472.0469970703125,474.8845520019531,469.4096374511719,2.700000047683716,1.5099999904632568,939.4319458007812,-0.03969772532582283,-1.8039084672927856,-1.746527910232544,-1.7656892538070679,-1.7735915184020996,-0.13568732142448425,-0.0758185088634491,0.29783788323402405,0.3347403109073639,0.7629023194313049,0.6037626266479492,0.666691780090332,0.5771024823188782,0.8387113809585571,1.0366114377975464,0.45755308866500854,23.59077262878418,95.18525695800781,166.03504943847656,27.963218688964844,91.08000183105469,160.71046447753906,27.191991806030273,216.2731170654297,2.191359519958496,0.0,0.628703773021698,14.081653594970703,2.8400046825408936,4.024516582489014,3.7948966026306152,2.5901591777801514,3.2959487438201904,2.1057450771331787,0.2241804110116106,0.26777760288378955,0.21561255473705887,0.14675625655168317,0.14567317481585781,0.03799092924773831,136.09601974487305,0.16090738746845826,67.28982543945312,682.2852116316616,260.9533182779948,-39.69772532582283,-1772.4292874336243,0.025445186526514632,-0.10575291514396667,0.6325781941413879,1.2437942624092102,1.3666649460792542
2024-10-18 08:35:00,5915.6484375,79.02632141113281,139.013671875,50.07212829589844,59.944923400878906,48.402488708496094,32.36972427368164,32.04634094238281,136.6399688720703,135.41770935058594,135.6923828125,136.66285705566406,938.794189453125,494.0811462402344,371.41680908203125,350.7452697753906,369.0307922363281,357.7660827636719,427.7377624511719,414.2264404296875,422.24310302734375,406.0048828125,477.890380859375,471.8088073730469,476.57861328125,468.7803039550781,2.700000047683716,1.5099999904632568,934.1594848632812,-0.03747336193919182,-1.7350120544433594,-1.6652014255523682,-1.690089225769043,-1.7157394886016846,-0.13522593677043915,-0.06881517916917801,0.2667611837387085,0.2583349049091339,0.7390843629837036,0.6197100281715393,0.6652784943580627,0.5730878114700317,0.8283586502075195,1.0545594692230225,0.4216957986354828,24.85909080505371,94.22888946533203,165.91302490234375,28.836048126220703,91.08000183105469,160.71046447753906,27.191991806030273,216.75216674804688,1.7174365520477295,0.0,0.6354872584342957,11.991697311401367,2.8881375789642334,4.042334079742432,3.7999916076660156,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2247043427206398,0.2690096281235354,0.2172116461080547,0.1452628011731983,0.14381158187457174,0.03766883850107732,136.10322952270508,0.15869675139955863,75.565673828125,682.2852116316616,259.4887457953559,-37.47336193919182,-1701.5105485916138,0.02471302869602749,-0.10202055796980858,0.5250960886478424,1.2383663058280945,1.358794391155243
2024-10-18 08:40:00,5888.51611328125,79.01930236816406,139.0011749267578,50.013492584228516,59.69867706298828,48.72762680053711,32.547454833984375,32.074466705322266,136.6399688720703,135.56878662109375,135.6923828125,136.66285705566406,963.244384765625,494.95654296875,366.9290466308594,349.6140441894531,367.47760009765625,357.7066345214844,428.13763427734375,411.6799011230469,421.2635192871094,403.74310302734375,478.9935607910156,467.67449951171875,478.11846923828125,469.67041015625,2.700000047683716,1.5099999904632568,946.7793579101562,-0.03075234964489937,-1.7266989946365356,-1.6563547849655151,-1.6828244924545288,-1.7008434534072876,-0.14129431545734406,-0.0902252122759819,0.2689931392669678,0.3101632297039032,0.7524098753929138,0.5944083333015442,0.6674904823303223,0.5826302766799927,0.833255410194397,1.035419225692749,0.4283049404621124,25.108600616455078,93.12830352783203,165.77259826660156,28.836048126220703,91.08000183105469,160.71046447753906,27.191991806030273,213.65200805664062,1.5506263971328735,0.0,0.6093625426292419,12.696227073669434,2.861071825027466,4.004373073577881,3.7181010246276855,1.1902036666870117,3.2959487438201904,2.1057450771331787,0.22421369760601287,0.2676330013133464,0.21844907875838973,0.14591232923200387,0.14379189309024712,0.037880802853533194,136.14099884033203,0.1635801560588543,80.83123779296875,682.2852116316616,262.99426608615454,-30.75234964489937,-1691.6804313659668,0.02401365506287694,-0.11575976386666298,0.579156368970871,1.250120759010315,1.346818208694458
2024-10-18 08:45:00,5891.37158203125,79.01911926269531,138.99362182617188,50.129241943359375,59.897064208984375,47.92858123779297,32.75047302246094,32.55632400512695,136.6399688720703,135.41770935058594,135.6923828125,136.66285705566406,974.756591796875,493.3526611328125,369.0828552246094,351.20587158203125,369.0237121582031,357.5097351074219,428.96771240234375,412.53375244140625,420.5271301269531,400.8091735839844,476.5159912109375,467.0457763671875,474.32574462890625,461.4659118652344,2.700000047683716,1.5099999904632568,941.7967529296875,-0.005418052431195974,-1.7384569644927979,-1.6629891395568848,-1.7044349908828735,-1.6978751420974731,-0.14169667661190033,-0.070917047560215,0.29683858156204224,0.3223385214805603,0.7453713417053223,0.5784449577331543,0.6770551800727844,0.6088157892227173,0.8352933526039124,1.0319883823394775,0.44002729654312134,23.697206497192383,93.12830352783203,165.77259826660156,28.836048126220703,91.08000183105469,160.71046447753906,27.191991806030273,220.7337188720703,1.585081696510315,0.0,0.6317662000656128,9.985067367553711,2.8474624156951904,4.0020647048950195,3.7967610359191895,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22453132553442137,0.2682818790210166,0.21467445864162776,0.14669096987185903,0.14582136693107528,0.03789638479071245,136.10322952270508,0.16545495021395248,87.8729248046875,682.2852116316616,261.61020914713544,-5.418052431195974,-1700.9390592575073,0.024773866836773552,-0.10630686208605766,0.6191771030426025,1.2858709692955017,1.3238162994384766
2024-10-18 08:50:00,6027.85546875,79.01228332519531,139.0115509033203,50.544010162353516,60.382450103759766,49.205997467041016,34.26841354370117,34.40937423706055,136.66439819335938,135.41770935058594,135.6923828125,136.6915283203125,955.3346557617188,493.3179931640625,372.12091064453125,351.2098693847656,367.6392822265625,357.137451171875,427.46990966796875,412.0271301269531,421.0483093261719,403.9047546386719,477.8899230957031,470.93701171875,476.9366149902344,466.6163330078125,2.700000047683716,1.5099999904632568,941.0422973632812,-0.012818514369428158,-1.8148469924926758,-1.7809919118881226,-1.7836920022964478,-1.7858786582946777,-0.16394849121570587,-0.08722707629203796,0.30350205302238464,0.3075810670852661,0.7944599986076355,0.639103353023529,0.6827696561813354,0.5998997688293457,0.8393285870552063,1.0545177459716797,0.4217838943004608,24.326129913330078,93.12830352783203,165.77259826660156,28.836048126220703,91.08000183105469,160.71046447753906,27.191991806030273,212.8288116455078,1.4257495403289795,0.0,0.6387360692024231,7.065301418304443,2.855919599533081,4.020813465118408,3.725834846496582,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22089924360174457,0.26389749273743673,0.21505154787331565,0.14976782821386816,0.1503838875736349,0.03795881415872178,136.11650466918945,0.15848665594495867,81.27239990234375,682.2852116316616,261.40063815646704,-12.818514369428158,-1791.352391242981,0.026028482865013247,-0.12558778375387192,0.6110831201076508,1.2826694250106812,1.4335633516311646
2024-10-18 08:55:00,5996.8203125,79.01930236816406,138.98818969726562,50.0426025390625,60.042747497558594,48.503170013427734,33.27899932861328,33.27653503417969,136.720947265625,135.56878662109375,135.6923828125,136.7864532470703,969.06640625,494.04205322265625,367.9125061035156,350.9023742675781,368.926513671875,358.5477294921875,427.43463134765625,413.2704772949219,418.9425354003906,402.5085754394531,477.6377868652344,468.9534912109375,474.009521484375,465.1682434082031,2.700000047683716,1.5099999904632568,947.8704833984375,-0.04763646051287651,-1.7687408924102783,-1.6959569454193115,-1.7259820699691772,-1.7328143119812012,-0.16414585709571838,-0.09719902276992798,0.286532461643219,0.32765594124794006,0.7964960932731628,0.5928750038146973,0.6642357110977173,0.5962530374526978,0.8395060896873474,1.0661059617996216,0.4181400537490845,27.05982208251953,95.18220520019531,163.72784423828125,28.33554458618164,91.08000183105469,160.71046447753906,27.191991806030273,212.78237915039062,1.8273355960845947,0.0,0.5983290076255798,7.880316734313965,2.8474557399749756,4.062471389770508,3.7422091960906982,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2222692607609369,0.2666859120670338,0.21543171610691755,0.147812028238553,0.1478010828265588,0.03754390538324835,136.19214248657227,0.1615967055457775,75.51260375976562,682.2852116316616,263.297356499566,-47.63646051287651,-1730.873554944992,0.02428020201019247,-0.13067243993282318,0.6141884028911591,1.260488748550415,1.38937109708786
2024-10-18 09:00:00,6013.1728515625,79.02359771728516,139.0094757080078,50.02590560913086,59.762413024902344,49.1861457824707,34.439422607421875,34.461387634277344,136.74525451660156,135.56878662109375,135.6923828125,136.7864532470703,974.7507934570312,493.8284606933594,370.53668212890625,350.0705261230469,370.082275390625,358.2238464355469,427.8564453125,412.1688232421875,422.4399108886719,404.1514587402344,476.38043212890625,469.2207336425781,478.25775146484375,468.46832275390625,2.700000047683716,1.5099999904632568,944.3867797851562,-0.03890351951122284,-1.7212027311325073,-1.6844536066055298,-1.6619127988815308,-1.7047884464263916,-0.18960091471672058,-0.1235678419470787,0.2693694829940796,0.3157197833061218,0.785321831703186,0.6047729253768921,0.6513256430625916,0.5957838892936707,0.810762882232666,1.0399123430252075,0.4229433536529541,25.982391357421875,95.18220520019531,163.72784423828125,28.33554458618164,91.08000183105469,160.71046447753906,27.191991806030273,215.72789001464844,1.9489810466766357,0.0,0.6074199080467224,9.689661979675293,2.7965822219848633,4.044960975646973,3.7611474990844727,2.5873239040374756,3.2959487438201904,2.1057450771331787,0.21953195968349878,0.2622593131902606,0.21584678660836049,0.1511327749756027,0.15122916554227747,0.037896012684716124,136.1982192993164,0.1621025733866516,83.24978637695312,682.2852116316616,262.3296610514323,-38.90351951122284,-1693.0893957614899,0.024037511897065964,-0.15658437833189964,0.5850892663002014,1.2471095323562622,1.3900947570800781
2024-10-18 09:05:00,6021.1240234375,79.03646087646484,139.04786682128906,50.359771728515625,60.35792922973633,49.43052673339844,34.13278579711914,34.22380828857422,136.74525451660156,135.56878662109375,135.79766845703125,136.81094360351562,977.3594970703125,496.426513671875,373.0679931640625,349.77203369140625,372.3375549316406,358.6449890136719,428.29937744140625,411.4790344238281,420.675537109375,399.7801513671875,481.5368957519531,469.5204162597656,475.7943115234375,463.603759765625,2.700000047683716,1.5099999904632568,946.5037231445312,-0.05762512609362602,-1.8507146835327148,-1.7924394607543945,-1.7946152687072754,-1.8127034902572632,-0.15141960978507996,-0.08311498910188675,0.30806878209114075,0.31333306431770325,0.7957775592803955,0.6490650177001953,0.6523966789245605,0.571313738822937,0.8075968623161316,1.0661066770553589,0.4477994740009308,25.203725814819336,95.18220520019531,163.72784423828125,28.33554458618164,91.08000183105469,160.71046447753906,27.191991806030273,218.22178649902344,1.818772792816162,0.0,0.6456299424171448,10.116978645324707,2.8999924659729004,4.1182756423950195,3.817394495010376,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22038822348171908,0.26414291287275066,0.21632159159233758,0.1493744662875355,0.14977280576565719,0.0379505256639588,136.23066329956055,0.1623217680396378,98.91128540039062,682.2852116316616,262.9177008734809,-57.62512609362602,-1812.618225812912,0.025388425102864758,-0.11726729944348335,0.621401846408844,1.2237104177474976,1.4448425769805908
2024-10-18 09:10:00,5994.2607421875,79.0296401977539,138.98402404785156,50.27448654174805,60.06254196166992,48.22578811645508,33.93910217285156,33.79081726074219,136.74525451660156,135.56878662109375,135.79766845703125,136.81082153320312,984.9146728515625,496.3619689941406,376.19219970703125,351.4733581542969,373.5190734863281,357.25042724609375,428.1806945800781,414.1817321777344,418.68670654296875,402.4231262207031,472.2092590332031,464.578125,469.977783203125,462.0155334472656,2.700000047683716,1.5099999904632568,955.412841796875,-0.059061236679553986,-1.7855802774429321,-1.7563762664794922,-1.7293505668640137,-1.7582499980926514,-0.179475337266922,-0.12307029217481613,0.27848896384239197,0.30225086212158203,0.8070595264434814,0.6435786485671997,0.6573706865310669,0.5770831108093262,0.8105722665786743,1.0875515937805176,0.4255838394165039,26.16267204284668,92.88720703125,164.31991577148438,28.207366943359375,91.08000183105469,160.71046447753906,27.191991806030273,216.44583129882812,1.653833031654358,0.0,0.6083230376243591,13.222068786621094,2.906329870223999,4.071094512939453,3.6586380004882812,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2221657107449952,0.2654196639678208,0.21311240014818963,0.14997875214533038,0.149323472993664,0.03775156700488896,136.23063278198242,0.1643096146818824,86.84341430664062,682.2852116316616,265.3924560546875,-59.061236679553986,-1757.3892772197723,0.024112621717998856,-0.15127281472086906,0.580739825963974,1.234453797340393,1.4506381750106812
2024-10-18 09:15:00,5975.64599609375,79.04009246826172,138.92813110351562,50.24308776855469,60.13528060913086,48.83474349975586,33.51751708984375,33.246795654296875,136.87342834472656,135.674072265625,135.9029541015625,136.89173889160156,972.7020263671875,493.2234802246094,371.9830322265625,348.8117370605469,372.55206298828125,358.9013366699219,425.4851989746094,412.4209899902344,420.2049255371094,406.7855529785156,467.3115539550781,466.07623291015625,476.4233703613281,467.69512939453125,2.700000047683716,1.5099999904632568,942.1193237304688,-0.037033360451459885,-1.7816975116729736,-1.721271276473999,-1.7408068180084229,-1.761687994003296,-0.1360330730676651,-0.08790411800146103,0.22474507987499237,0.3161025941371918,0.8123732805252075,0.6426974534988403,0.6617259383201599,0.5887814164161682,0.8126844167709351,1.092390537261963,0.4209907352924347,26.51433753967285,92.88720703125,164.31991577148438,28.207366943359375,91.08000183105469,160.71046447753906,27.191991806030273,217.97901916503906,1.5425159931182861,0.0,0.6229764223098755,10.543046951293945,2.944044828414917,4.158534049987793,3.8754665851593018,2.8164522647857666,3.2959487438201904,2.1057450771331787,0.2223367571016924,0.2661118946276708,0.2161045227483838,0.1483224138250607,0.14712441169719231,0.037816400899468,136.3355484008789,0.16277771926299484,73.2691650390625,682.2852116316616,261.6998121473524,-37.033360451459885,-1751.3659000396729,0.02503157904737886,-0.11196859553456306,0.5408476740121841,1.2505073547363281,1.4550707340240479
2024-10-18 09:20:00,6023.14697265625,79.06827545166016,138.93142700195312,49.98101806640625,59.98701095581055,48.596343994140625,33.68454360961914,33.47587966918945,136.87342834472656,135.674072265625,135.9029541015625,136.91607666015625,949.3663330078125,493.58154296875,370.76336669921875,350.22491455078125,370.7152099609375,358.2238464355469,427.78668212890625,413.4676208496094,419.5592956542969,404.1025085449219,477.9373474121094,474.2176818847656,475.0928039550781,466.2515869140625,2.700000047683716,1.5099999904632568,943.1215209960938,-0.03602401912212372,-1.8106740713119507,-1.7409065961837769,-1.7622287273406982,-1.7926846742630005,-0.13171420991420746,-0.07509023696184158,0.27817481756210327,0.32138875126838684,0.8165462017059326,0.6094993352890015,0.6674906611442566,0.6297942399978638,0.8279867172241211,1.086524486541748,0.43881654739379883,24.458972930908203,92.88720703125,164.31991577148438,28.207366943359375,91.08000183105469,160.71046447753906,27.191991806030273,219.96249389648438,1.9765758514404297,0.0,0.6465235352516174,8.934366226196289,2.9636783599853516,4.135630130767822,3.7495670318603516,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22142457934062876,0.2657528633999489,0.21529023302603523,0.14922837084133192,0.14830395339205518,0.037476222532823206,136.34163284301758,0.15761965253674282,75.36654663085938,682.2852116316616,261.97820027669275,-36.02401912212372,-1776.6235172748566,0.025361126793994763,-0.10340222343802452,0.5995635688304901,1.2972849011421204,1.426045536994934
2024-10-18 09:25:00,6010.6865234375,79.0488510131836,138.9744415283203,50.174949645996094,59.920997619628906,48.57316207885742,33.14895248413086,33.10708999633789,136.87342834472656,135.69845581054688,135.9029541015625,136.91612243652344,1008.8458862304688,495.8666687011719,371.97772216796875,351.7955322265625,375.18707275390625,359.9391174316406,427.7435607910156,408.1418151855469,417.27801513671875,402.1497497558594,475.7286071777344,455.2892150878906,475.9890441894531,467.61273193359375,2.700000047683716,1.5099999904632568,947.90234375,-0.035272929817438126,-1.7796002626419067,-1.7352849245071411,-1.7337908744812012,-1.7604165077209473,-0.13212063908576965,-0.0700780600309372,0.2947797477245331,0.30442625284194946,0.7202997803688049,0.6012906432151794,0.7438353896141052,0.607422411441803,0.909479022026062,1.0182889699935913,0.38624298572540283,25.947402954101562,93.28395080566406,169.41650390625,28.671247482299805,91.08000183105469,160.71046447753906,27.191991806030273,216.4750213623047,1.8089876174926758,0.0,0.6123510003089905,7.221063137054443,2.9302589893341064,4.168289661407471,3.9122307300567627,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2230739836736664,0.2664041666014419,0.21595255881680883,0.1473777041614677,0.14719158674661517,0.037420875460382,136.34774017333984,0.16784203972319484,98.97586059570312,682.2852116316616,263.30620659722223,-35.272929817438126,-1752.273142337799,0.02476556020262217,-0.10109934955835342,0.5992060005664825,1.3512578010559082,1.3215904235839844
2024-10-18 09:30:00,6034.546875,79.04884338378906,138.9869384765625,50.05636978149414,60.00019073486328,48.42738723754883,33.7153434753418,33.76167678833008,136.9787139892578,135.77935791015625,135.93258666992188,136.91607666015625,968.6714477539062,496.42926025390625,378.5616455078125,353.7396240234375,378.87286376953125,360.29296875,424.576171875,405.15545654296875,417.2948913574219,395.0898132324219,479.55621337890625,465.194580078125,485.6734619140625,452.9923400878906,2.700000047683716,1.5099999904632568,940.5849609375,-0.037054095417261124,-1.793495774269104,-1.729088544845581,-1.7407841682434082,-1.7349879741668701,-0.10250603407621384,-0.04108718782663345,0.318790078163147,0.3111106753349304,0.6861268281936646,0.6067231893539429,0.7423567175865173,0.5920661091804504,0.8769817352294922,0.986860454082489,0.448811799287796,36.650054931640625,93.28395080566406,169.41650390625,28.671247482299805,91.08000183105469,158.5741729736328,27.191991806030273,215.5961456298828,2.2643580436706543,0.0,0.6067119240760803,8.5867919921875,2.8100013732910156,4.1425652503967285,3.9842050075531006,4.211490154266357,3.2959487438201904,2.1057450771331787,0.221526621259651,0.265533429340751,0.21431748882303217,0.14920870525178043,0.1494137553247854,0.03744456256586426,136.40168380737305,0.1605209915208267,132.07046508789062,682.2852116316616,261.2736002604167,-37.054095417261124,-1749.5891153812408,0.025086981049179363,-0.07179661095142365,0.6299007534980774,1.3344228267669678,1.2928500175476074
2024-10-18 09:35:00,6008.6630859375,79.07044219970703,138.99905395507812,50.099700927734375,60.00933074951172,49.010955810546875,34.478782653808594,34.3234977722168,136.9787139892578,135.80792236328125,136.0311279296875,136.9970245361328,993.4345703125,494.97137451171875,368.70220947265625,347.29034423828125,371.87457275390625,359.9879455566406,423.8173522949219,408.8829345703125,422.2156066894531,404.5216064453125,468.9404602050781,463.1846618652344,475.6337890625,460.6208801269531,2.700000047683716,1.5099999904632568,956.0582275390625,-0.05019492655992508,-1.745039939880371,-1.6851434707641602,-1.7091686725616455,-1.7030354738235474,-0.13703569769859314,-0.06700488924980164,0.33112832903862,0.3232000470161438,0.6742880940437317,0.608669638633728,0.7412731647491455,0.5628215670585632,0.8673420548439026,0.9691505432128906,0.486385315656662,28.186124801635742,93.28395080566406,169.41650390625,28.671247482299805,91.08000183105469,158.5741729736328,27.191991806030273,215.869140625,2.021047353744507,0.0,0.5991198420524597,8.711773872375488,2.747188091278076,4.008029460906982,3.8178718090057373,2.8132617473602295,3.2959487438201904,2.1057450771331787,0.21981047041300064,0.2632885821064327,0.21503364396619126,0.15127430491717317,0.1505929985972022,0.03793227622418055,136.45369720458984,0.1653337116932892,86.69561767578125,682.2852116316616,265.5717298719618,-50.19492655992508,-1710.596889257431,0.02354233596624679,-0.10202029347419739,0.6543283760547638,1.3040947318077087,1.2829577326774597
2024-10-18 09:40:00,6015.2421875,79.05198669433594,139.0411834716797,50.309059143066406,60.06932067871094,48.93566131591797,34.07819366455078,33.814483642578125,136.9787139892578,135.77935791015625,136.0311279296875,136.9970245361328,974.2346801757812,489.9455261230469,370.1381530761719,350.6431579589844,372.7776794433594,358.3854675292969,429.286865234375,413.52069091796875,419.44610595703125,406.1707458496094,469.0899353027344,467.8839416503906,472.1465148925781,464.142578125,2.700000047683716,1.5099999904632568,942.0369873046875,-0.046794578433036804,-1.7494597434997559,-1.7064679861068726,-1.6935988664627075,-1.7314039468765259,-0.13880912959575653,-0.07342000305652618,0.28581446409225464,0.31536054611206055,0.7010512948036194,0.6290347576141357,0.7461051940917969,0.6052581071853638,0.8595332503318787,0.985211968421936,0.4521351456642151,24.032888412475586,93.00318145751953,175.1173553466797,27.096492767333984,91.08000183105469,158.5741729736328,27.191991806030273,214.43963623046875,1.5705763101577759,0.0,0.6312257051467896,8.427722930908203,2.910102605819702,4.027663707733154,3.7168571949005127,4.211490154266357,3.2959487438201904,2.1057450771331787,0.22142417040930792,0.2643817977297111,0.21537946435242275,0.14998761435316652,0.1488269531553917,0.037771832182746046,136.4465560913086,0.1619610066906855,72.138671875,682.2852116316616,261.67694091796875,-46.794578433036804,-1720.2326357364655,0.024438735624119065,-0.10611456632614136,0.6011750102043152,1.3513633012771606,1.3300860524177551
2024-10-18 09:45:00,6077.74609375,79.06721496582031,139.03199768066406,49.973228454589844,60.041080474853516,49.34957504272461,34.625240325927734,34.75951385498047,136.9787139892578,135.9029541015625,136.0311279296875,136.9970245361328,978.1774291992188,491.67364501953125,374.0009460449219,349.9726867675781,374.9765319824219,358.1178283691406,428.75714111328125,413.570068359375,421.8599548339844,407.77294921875,469.3997802734375,468.1292724609375,470.30499267578125,464.5200500488281,2.700000047683716,1.5099999904632568,946.3656005859375,-0.04357343167066574,-1.8202868700027466,-1.7694551944732666,-1.7823699712753296,-1.819993019104004,-0.15762698650360107,-0.10070685297250748,0.27233535051345825,0.31299254298210144,0.7414317727088928,0.6503615379333496,0.7603201866149902,0.6175704002380371,0.8719338774681091,1.0148682594299316,0.45209112763404846,24.868927001953125,93.00318145751953,175.1173553466797,27.096492767333984,91.08000183105469,158.5741729736328,27.191991806030273,220.45086669921875,2.033036231994629,0.0,0.607402503490448,12.250741004943848,2.8537707328796387,4.092209339141846,3.8096649646759033,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2184635015013654,0.2624762313761827,0.21573713155704297,0.15136807198282373,0.15195506358258523,0.03763708365315029,136.47745513916016,0.16094410890331853,77.21649169921875,682.2852116316616,262.87933349609375,-43.57343167066574,-1798.0262637138367,0.02538801854403203,-0.12916691973805428,0.5853278934955597,1.3778905868530273,1.3917933106422424
2024-10-18 09:50:00,6088.8369140625,79.05867004394531,139.043701171875,50.00376510620117,60.058258056640625,48.93675994873047,35.544944763183594,35.589752197265625,137.08399963378906,136.00823974609375,136.13641357421875,137.14808654785156,1020.8993530273438,493.5517272949219,375.86773681640625,350.2197570800781,375.8729248046875,357.8147888183594,428.2939758300781,410.04937744140625,420.20562744140625,408.01251220703125,471.2256164550781,469.25323486328125,480.5097351074219,472.05157470703125,2.700000047683716,1.5099999904632568,951.3685302734375,-0.03496575355529785,-1.8374316692352295,-1.747466802597046,-1.785024642944336,-1.8164511919021606,-0.1888282150030136,-0.11489704251289368,0.3335263431072235,0.3100705146789551,0.7180532813072205,0.6795989274978638,0.7695358395576477,0.5796312093734741,0.8721035122871399,1.0238559246063232,0.43609941005706787,26.58555793762207,93.00318145751953,175.1173553466797,27.096492767333984,91.08000183105469,158.5741729736328,27.191991806030273,221.3145294189453,1.4770452976226807,0.0,0.6574422717094421,7.773713111877441,2.861454725265503,4.140597820281982,3.9528281688690186,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21728157541680693,0.26097140684547543,0.2126451133203889,0.15445360124072177,0.154648303176607,0.037795967164191195,136.59418487548828,0.16766738335026204,84.57437133789062,682.2852116316616,264.269036187066,-34.96575355529785,-1796.593576669693,0.025224443830256106,-0.15186262875795364,0.6435968577861786,1.3491670489311218,1.3976522088050842
2024-10-18 09:55:00,6101.50146484375,79.07149505615234,139.02491760253906,50.36429214477539,60.225467681884766,49.13718032836914,35.39780807495117,35.456844329833984,137.1125946044922,135.9273223876953,136.24169921875,137.2533721923828,998.385498046875,498.18524169921875,372.2215576171875,347.9595031738281,371.8258361816406,357.87200927734375,425.38751220703125,407.8909912109375,422.2915954589844,405.7496032714844,476.56951904296875,465.39697265625,478.217041015625,465.2673645019531,2.700000047683716,1.5099999904632568,967.6260986328125,-0.050063811242580414,-1.8727514743804932,-1.7868982553482056,-1.8143055438995361,-1.848217248916626,-0.13069336116313934,-0.06534073501825333,0.3106924891471863,0.31362658739089966,0.7354832291603088,0.6651579737663269,0.7589381337165833,0.598412275314331,0.8755776286125183,1.0183992385864258,0.4489629864692688,25.999004364013672,93.00318145751953,175.1173553466797,27.096492767333984,94.2699966430664,158.5741729736328,27.191991806030273,218.67706298828125,2.244373321533203,0.0,0.6228583455085754,7.840076446533203,2.904175043106079,4.128794193267822,3.838322877883911,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21842286535387923,0.2611893994368257,0.21310105365684218,0.15351532480099744,0.1537713567514555,0.0377909591415167,136.63374710083008,0.16362947772765013,96.37661743164062,682.2852116316616,268.7850273980035,-50.063811242580414,-1830.5431306362152,0.024644884551091015,-0.09801704809069633,0.6243190765380859,1.3573504090309143,1.4006412029266357
2024-10-18 10:00:00,6117.259765625,79.07696533203125,139.0612335205078,50.3398551940918,60.193199157714844,49.24593734741211,35.34736633300781,35.488887786865234,137.2075958251953,136.13641357421875,136.36529541015625,137.35865783691406,1010.7109985351562,493.7374572753906,369.65277099609375,348.4327697753906,371.6152648925781,357.0207824707031,427.8565979003906,407.6642150878906,419.9617614746094,404.0082702636719,475.2080078125,458.55572509765625,472.8770751953125,463.46649169921875,2.700000047683716,1.5099999904632568,968.5517578125,-0.05396405979990959,-1.8395813703536987,-1.8274102210998535,-1.7897374629974365,-1.7831456661224365,-0.17738179862499237,-0.10067835450172424,0.2903381288051605,0.2848540246486664,0.7248855829238892,0.6780692338943481,0.7734238505363464,0.6210668683052063,0.8808979988098145,1.0250282287597656,0.4219439625740051,25.880552291870117,92.20664978027344,172.60263061523438,29.629528045654297,94.2699966430664,158.5741729736328,27.191991806030273,219.73780822753906,1.9120250940322876,0.0,0.6072697043418884,7.809399127960205,2.7802443504333496,4.125125885009766,4.01304817199707,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21828502714682338,0.2610113609094775,0.21354155130768557,0.15327419576039814,0.15388786487561543,0.03769910951223596,136.7669906616211,0.16522283461210707,98.02322387695312,682.2852116316616,269.0421549479167,-53.96405979990959,-1809.9686801433563,0.02425967556099966,-0.1390300765633583,0.5751921534538269,1.3944907188415527,1.4029548168182373
2024-10-18 10:05:00,6082.47705078125,79.07423400878906,139.02239990234375,50.258731842041016,60.38398742675781,49.41878128051758,35.675636291503906,35.690650939941406,137.31288146972656,136.24169921875,136.38967895507812,137.4822540283203,985.6324462890625,490.1858825683594,371.5228271484375,349.1785888671875,371.29864501953125,356.97198486328125,426.79962158203125,411.65484619140625,420.475341796875,403.271484375,475.5229187011719,465.4405822753906,470.3014221191406,462.1286315917969,2.700000047683716,1.5099999904632568,963.9522705078125,-0.08403319865465164,-1.8796601295471191,-1.826669454574585,-1.840353012084961,-1.8564610481262207,-0.15511636435985565,-0.0827154666185379,0.3077157139778137,0.3348202109336853,0.7213404774665833,0.6601746678352356,0.7672321200370789,0.6032831072807312,0.8895655274391174,1.0172967910766602,0.43661242723464966,25.702177047729492,92.20664978027344,172.60263061523438,29.629528045654297,94.2699966430664,158.5741729736328,27.191991806030273,208.1350860595703,2.450199842453003,0.0,0.6084683537483215,6.747305393218994,2.8331716060638428,4.198802947998047,4.189601421356201,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21716809517123578,0.2609193476971803,0.21353866687492787,0.15415450596321853,0.15421938429343757,0.03804827964801552,136.85662841796875,0.16204458118957724,87.274658203125,682.2852116316616,267.7645195855035,-84.03319865465164,-1850.7859110832214,0.024641645591724187,-0.11891591548919678,0.642535924911499,1.37051522731781,1.3815151453018188
2024-10-18 10:10:00,6097.14208984375,79.08125305175781,138.9715118408203,50.59180450439453,60.267574310302734,49.147377014160156,35.543697357177734,35.58240509033203,137.31288146972656,136.16079711914062,136.38967895507812,137.4822540283203,975.521240234375,490.23272705078125,367.5906982421875,347.1336669921875,369.3476867675781,357.7660827636719,425.0979919433594,411.5382385253906,421.4888916015625,406.72650146484375,470.1029052734375,465.2436218261719,473.90289306640625,466.042236328125,2.700000047683716,1.5099999904632568,970.7020874023438,-0.035239651799201965,-1.8675930500030518,-1.781614899635315,-1.8121751546859741,-1.8339011669158936,-0.1060725599527359,-0.031237920746207237,0.2918091118335724,0.31203919649124146,0.727600634098053,0.6274925470352173,0.7385178804397583,0.6088865399360657,0.8644266128540039,1.0020960569381714,0.43425750732421875,29.687652587890625,92.20664978027344,172.60263061523438,29.629528045654297,94.2699966430664,158.5741729736328,27.191991806030273,204.4592742919922,2.7681891918182373,0.0,0.5789869427680969,6.236547946929932,2.976853609085083,4.105876922607422,3.823828935623169,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21888624958681363,0.26074862206843985,0.21263691099858373,0.1537803738604655,0.1539478434856973,0.037908392960264825,136.8364028930664,0.15999647471876033,73.08071899414062,682.2852116316616,269.6394687228733,-35.239651799201965,-1823.8210678100586,0.024600378457487,-0.06865524034947157,0.6038483083248138,1.347404420375824,1.3550931811332703
2024-10-18 10:15:00,6111.70751953125,79.06996154785156,139.03826904296875,50.35204315185547,60.17124938964844,48.11418151855469,35.2371826171875,35.40415573120117,137.4639434814453,136.24169921875,136.4705810546875,137.4822540283203,980.1757202148438,491.19970703125,368.34271240234375,349.065185546875,369.65283203125,357.13739013671875,427.9054870605469,411.4297790527344,419.97918701171875,404.89434814453125,476.9892272949219,470.034423828125,475.3589172363281,467.1601257324219,2.700000047683716,1.5099999904632568,948.6925048828125,-0.0049782367423176765,-1.853157639503479,-1.7825055122375488,-1.7993532419204712,-1.808389663696289,-0.09475436061620712,-0.009648619219660759,0.2932201325893402,0.3181229531764984,0.749187707901001,0.6472258567810059,0.7551356554031372,0.5988889932632446,0.8658777475357056,1.0092639923095703,0.44583630561828613,24.921777725219727,95.9573745727539,168.29953002929688,29.849262237548828,94.2699966430664,158.5741729736328,27.191991806030273,215.16896057128906,1.579623818397522,0.0,0.6444933414459229,13.890446662902832,2.8850021362304688,4.1151227951049805,3.830747365951538,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21961053715751172,0.26243702485014947,0.20985009915718678,0.15368704263180868,0.15441529620334332,0.03751468990879202,136.91461944580078,0.16037673875631084,78.50711059570312,682.2852116316616,263.52569580078125,-4.9782367423176765,-1810.851514339447,0.026004070463567935,-0.05220148991793394,0.6113430857658386,1.3540246486663818,1.3964135646820068
2024-10-18 10:20:00,6101.583984375,79.07856750488281,139.01531982421875,50.286678314208984,60.32091522216797,48.51104736328125,35.526432037353516,35.78440475463867,137.4639434814453,136.34698486328125,136.5758819580078,137.58755493164062,987.349365234375,493.6015625,370.6015930175781,348.2781066894531,369.7015075683594,357.0207824707031,428.2506408691406,409.4881896972656,422.13482666015625,403.1599426269531,480.48638916015625,466.4245300292969,474.9794006347656,467.1302490234375,2.700000047683716,1.5099999904632568,959.1106567382812,-0.07566642761230469,-1.8357884883880615,-1.777610182762146,-1.7908657789230347,-1.8201929330825806,-0.13920263946056366,-0.06259962171316147,0.2586199641227722,0.2946159541606903,0.7258584499359131,0.6397203803062439,0.7495735883712769,0.5880287289619446,0.8658024072647095,1.0007121562957764,0.43133699893951416,25.291128158569336,95.9573745727539,168.29953002929688,29.849262237548828,94.2699966430664,158.5741729736328,27.191991806030273,210.73306274414062,2.323274850845337,0.0,0.5940824151039124,5.833409786224365,2.913789749145508,4.178272724151611,4.041645526885986,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21823023173059564,0.26177603588932535,0.21052448605640808,0.15417485815288473,0.1552943881707862,0.03776551765602778,136.99359130859375,0.16181853232911153,94.65255737304688,682.2852116316616,266.4196268717448,-75.66642761230469,-1806.1143457889557,0.024379573362458638,-0.10090113058686256,0.5532359182834625,1.3376023173332214,1.365578830242157
2024-10-18 10:25:00,6089.74658203125,79.07423400878906,139.04327392578125,50.19843673706055,60.18278503417969,49.60706329345703,35.347190856933594,35.558494567871094,137.56924438476562,136.4705810546875,136.6107177734375,137.58755493164062,953.525390625,494.3175048828125,370.3694763183594,347.07952880859375,373.61700439453125,358.5478820800781,426.5970764160156,411.751953125,422.4399108886719,402.035888671875,478.20782470703125,466.2210998535156,473.8961181640625,465.8851318359375,2.700000047683716,1.5099999904632568,950.077392578125,-0.013381154276430607,-1.8192462921142578,-1.775734305381775,-1.7717818021774292,-1.78006911277771,-0.1306857168674469,-0.06298181414604187,0.32430166006088257,0.31401804089546204,0.700910747051239,0.6555027961730957,0.7584622502326965,0.6093345284461975,0.8614999055862427,0.9947096109390259,0.4271183907985687,25.248878479003906,95.9573745727539,168.29953002929688,29.849262237548828,94.2699966430664,158.5741729736328,27.191991806030273,205.4903564453125,1.9225155115127563,0.0,0.611100971698761,8.138982772827148,2.913431167602539,4.219410419464111,4.134110927581787,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2174090411743468,0.26065117641049884,0.2148478073649503,0.15308841015638702,0.15400356489381706,0.037915201787015365,137.0595245361328,0.15657882931262293,93.60592651367188,682.2852116316616,263.91038682725696,-13.381154276430607,-1786.707878112793,0.025461019667485322,-0.09683376550674438,0.6383197009563446,1.367796778678894,1.3564135432243347
2024-10-18 10:30:00,6114.55859375,79.07149505615234,139.07208251953125,50.388999938964844,60.24821472167969,48.746829986572266,36.27350616455078,36.451873779296875,137.56924438476562,136.4705810546875,136.72694396972656,137.61187744140625,968.4881591796875,494.4243469238281,370.99798583984375,347.18243408203125,370.082275390625,357.8147277832031,426.12237548828125,411.9140625,421.2156066894531,402.0491638183594,478.6907653808594,468.40423583984375,472.94586181640625,465.1059265136719,2.700000047683716,1.5099999904632568,957.777099609375,-0.03807413578033447,-1.8797153234481812,-1.8114290237426758,-1.8438295125961304,-1.853832721710205,-0.08779920637607574,-0.02192806452512741,0.33299174904823303,0.3202124834060669,0.7038310766220093,0.654919445514679,0.7581878304481506,0.6079260110855103,0.8790960311889648,0.9838988780975342,0.48002946376800537,24.900657653808594,94.86785888671875,160.91404724121094,28.030359268188477,94.2699966430664,158.5741729736328,27.191991806030273,206.7679901123047,1.8624999523162842,0.0,0.5736937522888184,10.875,2.8026583194732666,4.1819610595703125,4.119679927825928,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21709157233809573,0.2595681533734631,0.210016590547564,0.15627761013348876,0.1570460736073884,0.037960127625290115,137.09466171264648,0.15839052718697116,87.58432006835938,682.2852116316616,266.0491943359375,-38.07413578033447,-1847.201645374298,0.02555908376778512,-0.05486363545060158,0.6532042324542999,1.3661138415336609,1.3587505221366882
2024-10-18 10:35:00,6091.716796875,79.07698822021484,138.99070739746094,50.142173767089844,60.11042404174805,48.967124938964844,36.40406036376953,36.30803680419922,137.7032012939453,136.5758819580078,136.8322296142578,137.7225799560547,1011.426513671875,493.79595947265625,369.70172119140625,348.9035339355469,371.5022888183594,358.321533203125,425.87164306640625,414.441162109375,417.7029113769531,403.31201171875,470.57421875,463.77880859375,468.8929443359375,463.2699890136719,2.700000047683716,1.5099999904632568,972.1376953125,-0.054389964789152145,-1.8428810834884644,-1.7750550508499146,-1.7978630065917969,-1.821435570716858,-0.12088967114686966,-0.038031987845897675,0.30311504006385803,0.27586987614631653,0.7146798372268677,0.6671578288078308,0.7565999627113342,0.5988830924034119,0.8819242715835571,0.9983562231063843,0.4327426552772522,24.387557983398438,94.86785888671875,160.91404724121094,28.030359268188477,94.2699966430664,158.5741729736328,27.191991806030273,207.0958251953125,1.8535962104797363,0.0,0.5943782925605774,15.456339836120605,2.817089319229126,4.131969451904297,4.020260334014893,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21619359424377177,0.25917282097634464,0.21112723970668526,0.15696018069875042,0.15654616437444793,0.03807330965135322,137.2084732055664,0.1660330818712269,72.21868896484375,682.2852116316616,270.0382486979167,-54.389964789152145,-1809.3086779117584,0.024066140037225955,-0.07946082949638367,0.5789849162101746,1.355483055114746,1.3818376660346985
