datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-18 13:15:00,6396.04248046875,79.12181091308594,139.03451538085938,50.58073425292969,60.519615173339844,49.12128448486328,39.047706604003906,41.470664978027344,139.61090087890625,136.93751525878906,138.5580291748047,139.67498779296875,1056.0089111328125,491.7303161621094,372.49810791015625,350.0630187988281,371.87457275390625,355.7456359863281,425.9830627441406,409.80621337890625,414.0051574707031,403.3793029785156,474.8483581542969,470.9013977050781,468.67352294921875,461.1957702636719,3.4000000953674316,1.5199999809265137,1009.3314819335938,-0.023677727207541466,-2.0666139125823975,-1.9669603109359741,-2.0106091499328613,-2.0114095211029053,-0.12912753224372864,-0.06429531425237656,0.35937535762786865,0.3895736336708069,0.8160713315010071,0.7716024518013,0.8022584915161133,0.6352748870849609,0.872120201587677,1.0630635023117065,0.4658786952495575,23.774179458618164,91.25752258300781,168.97703552246094,28.433202743530273,94.2699966430664,158.5741729736328,27.191991806030273,214.98843383789062,3.125073194503784,0.0,0.6284977793693542,9.3125,2.754615545272827,4.179298400878906,3.7999186515808105,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21010523011874715,0.2513899384913752,0.2040428817978826,0.1621986612653487,0.17226328832664634,0.03763890034006166,138.6953582763672,0.1651034861568681,76.79144287109375,675.2299919409987,280.3698560926649,-23.677727207541466,-2013.8982236385345,0.025318534096012948,-0.0967114232480526,0.7489489912986755,1.4375333786010742,1.5876737833023071
2024-10-18 13:20:00,6370.8828125,79.08727264404297,139.0616455078125,50.80060577392578,60.75983810424805,48.890602111816406,39.46003723144531,41.84514617919922,139.61090087890625,137.0428009033203,138.66331481933594,139.67498779296875,1043.489501953125,492.0053405761719,372.5925598144531,347.6546325683594,372.611328125,357.541748046875,424.53533935546875,413.4676208496094,419.6080017089844,409.2238464355469,464.5497131347656,462.7808532714844,470.66973876953125,465.13909912109375,3.4000000953674316,1.5199999809265137,1003.75634765625,-0.05786891654133797,-2.0686144828796387,-1.9672473669052124,-2.0163609981536865,-2.0082321166992188,-0.14246343076229095,-0.07685714960098267,0.29762333631515503,0.3449762463569641,0.8333116173744202,0.7419860363006592,0.8176802396774292,0.6445477604866028,0.8776757121086121,1.0730559825897217,0.43725815415382385,24.478221893310547,91.25752258300781,168.97703552246094,28.433202743530273,94.2699966430664,158.5741729736328,27.191991806030273,208.3248291015625,4.1772050857543945,0.0,0.5939403176307678,14.102519989013672,2.6916773319244385,4.1319661140441895,3.9344482421875,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21013152753031974,0.2513268768911752,0.20223099207423376,0.16322242173149026,0.173088181772781,0.0379470532602321,138.7480010986328,0.16379040906320627,68.75888061523438,675.2299919409987,278.8212076822917,-57.86891654133797,-2015.113741159439,0.02517639509895128,-0.10966029018163681,0.6425995826721191,1.462228000164032,1.5752976536750793
2024-10-18 13:25:00,6397.0712890625,79.11909484863281,139.03660583496094,50.811527252197266,60.70929718017578,48.979610443115234,39.20610046386719,41.49699401855469,139.73907470703125,137.0428009033203,138.66331481933594,139.75592041015625,1019.2327880859375,490.77215576171875,371.55810546875,348.8892822265625,371.77716064453125,356.06939697265625,427.06964111328125,412.843994140625,417.5967102050781,408.609375,471.2524719238281,469.57305908203125,474.83447265625,468.06756591796875,3.4000000953674316,1.5199999809265137,1001.8013305664062,-0.06708873063325882,-2.039480447769165,-1.947869896888733,-1.999155044555664,-1.988922119140625,-0.15528179705142975,-0.08751403540372849,0.3198443055152893,0.35554230213165283,0.8332592844963074,0.766947865486145,0.8030888438224792,0.621160089969635,0.8648000955581665,1.0780988931655884,0.42330437898635864,24.59853172302246,91.25752258300781,168.97703552246094,28.433202743530273,94.2699966430664,158.5741729736328,27.191991806030273,198.6692657470703,4.101035118103027,0.0,0.5861656665802002,22.25,2.689586639404297,4.1819610595703125,4.09480094909668,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21065830747775052,0.25169323741566074,0.2030634069638209,0.16254364340453398,0.17204140473823384,0.0377053058280454,138.80027770996094,0.15932803341250673,70.035888671875,675.2299919409987,278.2781473795573,-67.08873063325882,-1993.8568770885468,0.02488119592625835,-0.12139791622757912,0.6753866076469421,1.4242489337921143,1.6002071499824524
2024-10-18 13:30:00,6389.18896484375,79.13036346435547,139.0637664794922,50.53479766845703,60.550689697265625,48.39776611328125,39.35298538208008,42.00672149658203,139.73907470703125,137.0428009033203,138.66331481933594,139.67498779296875,1015.7180786132812,493.8144836425781,372.2327575683594,349.34637451171875,371.8255310058594,356.9619140625,425.00018310546875,411.3175964355469,418.3785705566406,407.1477355957031,474.3463439941406,470.2015686035156,475.19342041015625,467.46337890625,3.4000000953674316,1.5199999809265137,993.7235107421875,-0.07939298450946808,-2.013749599456787,-1.923497200012207,-1.9649827480316162,-1.9796504974365234,-0.18873199820518494,-0.11620982736349106,0.35742712020874023,0.3338308036327362,0.8204085826873779,0.7706267833709717,0.7918607592582703,0.6119930148124695,0.8649718761444092,1.0694243907928467,0.43924444913864136,24.778736114501953,93.4212875366211,167.8234405517578,29.01915740966797,94.2699966430664,161.99224853515625,27.191991806030273,205.0927276611328,2.8183016777038574,0.0,0.5870908498764038,11.53346061706543,2.6335289478302,4.151175498962402,4.237288475036621,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2098246824130125,0.25141149904213217,0.20095154967954101,0.16339686791608346,0.17441540094923086,0.037695388520028836,138.78004455566406,0.15897449335153935,74.53823852539062,675.2299919409987,276.0343085394965,-79.39298450946808,-1970.4700112342834,0.024818932062426725,-0.152470912784338,0.6912579238414764,1.4038537740707397,1.5910353660583496
2024-10-18 13:35:00,6394.0126953125,79.12431335449219,139.04660034179688,50.620513916015625,60.474952697753906,49.2071533203125,39.37073516845703,41.89517593383789,139.61090087890625,136.93751525878906,138.5580291748047,139.52850341796875,1027.6136474609375,494.8361511230469,370.6024169921875,347.5966491699219,370.7850646972656,356.8638610839844,426.86688232421875,410.9522705078125,421.4203796386719,409.0030517578125,471.6766662597656,465.17559814453125,477.2043151855469,469.2515563964844,3.4000000953674316,1.5199999809265137,997.93701171875,-0.028072986751794815,-2.0224573612213135,-1.9396653175354004,-1.982395887374878,-1.9646949768066406,-0.10047051310539246,-0.016919022426009178,0.351822167634964,0.3319186866283417,0.784656822681427,0.7884863018989563,0.7812905311584473,0.6087692379951477,0.8532401323318481,1.0608469247817993,0.4357624053955078,24.19367027282715,93.4212875366211,167.8234405517578,29.01915740966797,94.2699966430664,161.99224853515625,27.191991806030273,215.31088256835938,3.4029643535614014,0.0,0.6275857090950012,9.08742618560791,2.6744384765625,4.165023326873779,4.103607177734375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20954928896923605,0.25034284241537735,0.2036985244278468,0.16297956939816938,0.1734297747893704,0.03778042718205309,138.6587371826172,0.16071498391210406,79.71273803710938,675.2299919409987,277.20472547743054,-28.072986751794815,-1977.303385734558,0.02536657992691455,-0.05869476776570082,0.6837408542633057,1.390059769153595,1.5731431245803833
2024-10-18 13:40:00,6388.38330078125,79.11054992675781,139.0595703125,50.84519958496094,60.63430404663086,48.67090606689453,39.15811538696289,41.53512191772461,139.61090087890625,136.8322296142578,138.42984008789062,139.42320251464844,1041.2625732421875,496.59967041015625,373.1410827636719,351.8101501464844,374.65087890625,356.59002685546875,426.2352600097656,405.4250183105469,414.6973876953125,397.78955078125,481.6423034667969,457.3109130859375,485.248779296875,456.509521484375,3.4000000953674316,1.5199999809265137,1011.4782104492188,-0.006573640275746584,-2.0538523197174072,-1.9736298322677612,-2.016350746154785,-1.997856616973877,-0.07180608808994293,-0.01141281146556139,0.3039664626121521,0.3764703869819641,0.8661428689956665,0.7623154520988464,0.7954676747322083,0.6178348660469055,0.8726776838302612,1.0844762325286865,0.441569983959198,27.537750244140625,93.4212875366211,167.8234405517578,29.01915740966797,94.2699966430664,161.99224853515625,27.191991806030273,215.57176208496094,2.8199989795684814,0.0,0.5911402106285095,9.357181549072266,2.8574204444885254,4.283054351806641,4.205243110656738,4.211490154266357,3.2959487438201904,2.1057450771331787,0.211112895098665,0.25175795500984016,0.20208507333495554,0.16258728795302982,0.1724567886035095,0.037700249916707486,138.57404327392578,0.16299312740280458,130.18051147460938,675.2299919409987,280.9661695692274,-6.573640275746584,-2010.4223787784576,0.02538381383646956,-0.04160944977775216,0.6804368495941162,1.4133025407791138,1.628458321094513
2024-10-18 13:45:00,6411.427734375,79.13894653320312,139.0587158203125,50.779884338378906,60.775691986083984,49.390228271484375,38.2120246887207,41.46625900268555,139.505615234375,136.8322296142578,138.32455444335938,139.42320251464844,1009.1674194335938,496.10174560546875,373.77459716796875,351.2174987792969,369.8146057128906,358.59130859375,419.8872985839844,403.6731262207031,417.9083557128906,403.5414123535156,479.3575134277344,465.09375,478.67291259765625,459.2429504394531,3.4000000953674316,1.5199999809265137,997.1250610351562,-0.06371568888425827,-2.024796485900879,-1.9465926885604858,-1.989332914352417,-2.004595994949341,-0.14518395066261292,-0.07001201063394547,0.2773039638996124,0.34641221165657043,0.878648579120636,0.7649309635162354,0.7936699390411377,0.6289202570915222,0.8701656460762024,1.0925716161727905,0.4493427574634552,28.268400192260742,92.97571563720703,164.1062774658203,28.57358741760254,94.2699966430664,161.99224853515625,27.191991806030273,207.31326293945312,2.9558794498443604,0.0,0.6026854515075684,7.355189800262451,2.7508442401885986,4.223068714141846,4.023349285125732,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21103408515666777,0.25257526134916963,0.20525886923050912,0.15880382118305572,0.17232796308059772,0.03753049995358172,138.52140045166016,0.1574013560229217,98.05523681640625,675.2299919409987,276.97918362087677,-63.71568888425827,-1991.3295209407806,0.025126139825863984,-0.10759798064827919,0.6237161755561829,1.42259019613266,1.6435795426368713
2024-10-18 13:50:00,6369.93408203125,79.1362075805664,139.0532989501953,50.59813690185547,60.592918395996094,48.60464096069336,38.59212875366211,41.8846435546875,139.48109436035156,136.68116760253906,138.32455444335938,139.29502868652344,995.9677124023438,492.3626403808594,369.3476867675781,350.06964111328125,370.05706787109375,358.9051513671875,424.7470703125,413.2709655761719,419.6038513183594,408.1029052734375,469.4482116699219,464.9499816894531,468.4824523925781,461.1020812988281,3.4000000953674316,1.5199999809265137,988.6119384765625,-0.04802069067955017,-2.034785747528076,-1.9449405670166016,-1.9856922626495361,-2.0286059379577637,-0.19551487267017365,-0.12593843042850494,0.3100481927394867,0.3962908387184143,0.8583621382713318,0.745590329170227,0.8034709095954895,0.6285562515258789,0.8651121258735657,1.0658154487609863,0.455360472202301,26.049867630004883,92.97571563720703,164.1062774658203,28.57358741760254,94.2699966430664,161.99224853515625,27.191991806030273,206.20379638671875,3.9282448291778564,0.0,0.5926173329353333,9.292991638183594,2.7654590606689453,4.178123950958252,4.134110927581787,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21058649458944725,0.2521841922106292,0.20228968075533502,0.16061818894126703,0.17432144350332152,0.037719773151918747,138.44546127319336,0.15635447707564798,65.28561401367188,675.2299919409987,274.6144273546007,-48.02069067955017,-1998.5061287879944,0.025864019108083537,-0.1607266515493393,0.706339031457901,1.4320271611213684,1.6039524674415588
2024-10-18 13:55:00,6395.96875,79.13890838623047,139.0286865234375,50.727821350097656,60.69731903076172,48.837379455566406,38.763336181640625,41.81227111816406,139.4003143310547,136.60028076171875,138.20095825195312,139.29502868652344,1024.809814453125,490.7991027832031,368.12371826171875,350.3868103027344,370.0824890136719,358.59619140625,425.7633361816406,413.2112731933594,419.23553466796875,407.15814208984375,475.6481628417969,471.481689453125,469.86962890625,465.0494079589844,3.4000000953674316,1.5199999809265137,996.8782958984375,-0.07594966143369675,-2.0666539669036865,-1.9907349348068237,-2.0226144790649414,-2.0274899005889893,-0.12244180589914322,-0.062565378844738,0.3215043842792511,0.33414697647094727,0.8385248184204102,0.7954280376434326,0.7947791218757629,0.6052871346473694,0.876386821269989,1.0926433801651,0.4444182813167572,24.374940872192383,92.97571563720703,164.1062774658203,28.57358741760254,94.2699966430664,161.99224853515625,27.191991806030273,213.5460205078125,2.4165234565734863,0.0,0.6080626249313354,7.672760009765625,2.66884183883667,4.138449668884277,3.992753744125366,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21063035970796842,0.2520253738579697,0.202780930230127,0.16095182537154543,0.17361151083238943,0.0376546753978794,138.3741455078125,0.16022745803020458,62.83935546875,675.2299919409987,276.910637749566,-75.94966143369675,-2026.8733203411102,0.025442571037380093,-0.09250359237194061,0.6556513607501984,1.4000662565231323,1.6339528560638428
2024-10-18 14:00:00,6367.89111328125,79.14869689941406,138.98529052734375,50.5578498840332,60.44676971435547,48.87091064453125,38.518096923828125,41.70757293701172,139.4003143310547,136.68116760253906,138.22959899902344,139.29502868652344,1046.2650146484375,492.7150573730469,369.1371154785156,349.5020446777344,370.8768310546875,358.5473937988281,425.1659240722656,412.1683044433594,421.7624206542969,409.58270263671875,469.3597717285156,465.66546630859375,474.00244140625,468.6822509765625,3.4000000953674316,1.5199999809265137,1001.483154296875,0.0006354607176035643,-2.0266835689544678,-1.9252077341079712,-1.9667205810546875,-2.0045552253723145,-0.13664376735687256,-0.04458724334836006,0.32445207238197327,0.311537504196167,0.8519026637077332,0.7969256639480591,0.8074086308479309,0.6453707218170166,0.8723567724227905,1.0979210138320923,0.4255170524120331,24.6298828125,92.95740509033203,164.86314392089844,28.439306259155273,94.2699966430664,161.99224853515625,27.191991806030273,211.74325561523438,3.221637010574341,0.0,0.6077268719673157,14.58915901184082,2.7284111976623535,4.171379566192627,4.146450042724609,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2105689178654027,0.2517553835142573,0.2035429669798055,0.16042442481413055,0.17370830682640398,0.03770497890628037,138.40152740478516,0.16430322001993491,66.15634155273438,675.2299919409987,278.18976508246527,0.6354607176035643,-1980.7917773723602,0.025603293415599547,-0.09061550535261631,0.6359895765781403,1.4527793526649475,1.6488283276557922
2024-10-18 14:05:00,6418.3896484375,79.15191650390625,139.01028442382812,50.53656768798828,60.680809020996094,49.445716857910156,38.44272232055664,41.36109924316406,139.505615234375,136.68116760253906,138.32455444335938,139.42320251464844,1006.2448120117188,493.1575622558594,369.9206848144531,349.8245544433594,369.9206848144531,357.7660827636719,427.00537109375,409.3385314941406,420.9400939941406,408.16680908203125,474.7271728515625,464.7260437011719,472.4500732421875,467.5831604003906,3.4000000953674316,1.5199999809265137,994.0806884765625,-0.04003869369626045,-2.1253468990325928,-2.042250871658325,-2.0829992294311523,-2.0807440280914307,-0.09343897551298141,-0.003990927245467901,0.30171889066696167,0.3379194140434265,0.8912997245788574,0.7887623310089111,0.8091025948524475,0.643215000629425,0.8886896371841431,1.1169995069503784,0.45859453082084656,24.516817092895508,92.95740509033203,164.86314392089844,28.439306259155273,94.2699966430664,161.99224853515625,27.191991806030273,208.88711547851562,5.719172954559326,0.0,0.6245094537734985,9.131540298461914,2.7450578212738037,4.22989559173584,4.0999321937561035,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2101601696871196,0.25234577067716735,0.20562378334272122,0.15986699168023,0.17200328461276185,0.03746530333962426,138.48363494873047,0.15677527653009973,77.55889892578125,675.2299919409987,276.13352457682294,-40.03869369626045,-2082.8352570533752,0.026790871788070058,-0.04871495137922466,0.6396383047103882,1.4523175954818726,1.6800620555877686
2024-10-18 14:10:00,6400.01806640625,79.14167785644531,139.00572204589844,50.66511535644531,60.72841262817383,48.45979690551758,38.228763580322266,41.535560607910156,139.505615234375,136.8322296142578,138.40541076660156,139.42320251464844,997.6925659179688,492.2183532714844,370.4891052246094,350.49517822265625,371.1219482421875,356.7467346191406,427.51873779296875,415.5764465332031,419.9618835449219,406.9073181152344,470.1421813964844,465.0445251464844,465.955078125,461.1506042480469,3.4000000953674316,1.5199999809265137,998.89208984375,-0.04951999709010124,-2.0658483505249023,-1.969644546508789,-2.0198168754577637,-2.0250930786132812,-0.15591295063495636,-0.07747147232294083,0.3074946105480194,0.32045572996139526,0.8361303806304932,0.7918572425842285,0.8141043186187744,0.6416072845458984,0.8682452440261841,1.1027485132217407,0.4377785325050354,25.036725997924805,92.95740509033203,164.86314392089844,28.439306259155273,94.2699966430664,161.99224853515625,27.191991806030273,212.22784423828125,3.102973461151123,0.0,0.6119611859321594,8.360424041748047,2.853764295578003,4.289544105529785,4.112843990325928,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2114415008715607,0.25343881330006723,0.20223801164858418,0.1595406837825172,0.17334099039727066,0.037440151979589595,138.5416145324707,0.15588902336930355,69.26812744140625,675.2299919409987,277.47002495659723,-49.51999709010124,-2020.100712776184,0.025595409486070513,-0.1166922114789486,0.6279503405094147,1.4557116031646729,1.6279876232147217
2024-10-18 14:15:00,6400.78076171875,79.15419006347656,139.00193786621094,50.51264190673828,60.771400451660156,48.27334213256836,38.250938415527344,41.385826110839844,139.5301971435547,136.8322296142578,138.42984008789062,139.52850341796875,1018.3969116210938,490.3498229980469,367.2385559082031,349.34649658203125,368.7370300292969,357.9766540527344,425.8723449707031,413.00396728515625,421.26214599609375,412.6178894042969,467.3112487792969,466.4179382324219,478.1520080566406,470.25177001953125,3.4000000953674316,1.5199999809265137,987.2843627929688,-0.00014241313328966498,-2.079745054244995,-1.9913591146469116,-2.0362818241119385,-2.044842004776001,-0.10793771594762802,-0.03517284244298935,0.32459598779678345,0.36925193667411804,0.8791942000389099,0.787107527256012,0.8191074728965759,0.6512657999992371,0.8890712857246399,1.1266957521438599,0.4490146040916443,24.01262092590332,92.95740509033203,164.86314392089844,28.439306259155273,94.2699966430664,161.99224853515625,27.191991806030273,225.04319763183594,3.816779136657715,0.0,0.5988139510154724,8.481497764587402,2.814626455307007,4.261345386505127,4.010180950164795,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21117841767558335,0.2540672533225558,0.20181656754935956,0.15991586154038978,0.1730218999121115,0.03736952692519734,138.58019256591797,0.15910510756935095,58.9586181640625,675.2299919409987,274.24565633138025,-0.14241313328966498,-2038.0569994449615,0.027096079783630156,-0.07155527919530869,0.6938479244709015,1.470373272895813,1.6663017272949219
2024-10-18 14:20:00,6411.1201171875,79.16395568847656,139.01783752441406,50.433467864990234,60.73527526855469,48.4112548828125,38.33311080932617,41.57375717163086,139.61090087890625,136.93751525878906,138.5580291748047,139.67498779296875,1032.650390625,493.3771057128906,369.4003601074219,351.58538818359375,369.1859436035156,357.8722229003906,427.69500732421875,412.0203857421875,420.37078857421875,408.3773193359375,479.6283874511719,474.7882995605469,477.2113037109375,468.4619140625,3.4000000953674316,1.5199999809265137,979.8538208007812,-0.046394232660532,-2.0704076290130615,-1.9736154079437256,-2.007586717605591,-2.032292604446411,-0.12246768176555634,-0.0429810956120491,0.3183854818344116,0.3364565968513489,0.8658043742179871,0.7957645654678345,0.8078737258911133,0.6308764219284058,0.8833431601524353,1.1274280548095703,0.4379972815513611,23.866405487060547,93.65017700195312,167.64031982421875,29.629528045654297,94.2699966430664,161.99224853515625,27.191991806030273,214.59255981445312,2.5940914154052734,0.0,0.6165237426757812,9.654033660888672,2.76094913482666,4.24955940246582,3.9899380207061768,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21058970250817755,0.2536058711012393,0.2021457614437836,0.16006352018384185,0.17359514476295773,0.03735491795813914,138.6953582763672,0.16107175840561452,70.38626098632812,675.2299919409987,272.1816168891059,-46.394232660532,-2020.9755897521973,0.026653696794905757,-0.08272438868880272,0.6548420786857605,1.438750147819519,1.6615689396858215
2024-10-18 14:25:00,6399.60791015625,79.18775939941406,138.96437072753906,50.26048278808594,60.71263885498047,48.67926025390625,38.294769287109375,41.576690673828125,139.73907470703125,137.0428009033203,138.58245849609375,139.7802734375,1027.460205078125,495.9009094238281,372.08514404296875,351.6838073730469,370.94677734375,357.9766540527344,427.9698486328125,412.5292663574219,421.5374450683594,408.10247802734375,475.9224548339844,465.2506408691406,471.7921447753906,463.8254699707031,3.4000000953674316,1.5199999809265137,992.7457275390625,0.0021547642536461353,-2.13981556892395,-2.0454657077789307,-2.0943922996520996,-2.100830554962158,-0.11561929434537888,-0.06905319541692734,0.32657307386398315,0.3946978449821472,0.9023632407188416,0.8081556558609009,0.8156790733337402,0.6579371690750122,0.8872957229614258,1.1474225521087646,0.4691452383995056,24.777814865112305,93.65017700195312,167.64031982421875,29.629528045654297,94.2699966430664,161.99224853515625,27.191991806030273,216.88084411621094,3.8583788871765137,0.0,0.6441474556922913,12.293261528015137,2.8799233436584473,4.298255920410156,4.039929389953613,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20983498927802502,0.2534722154757199,0.20323346467857534,0.15987873687257623,0.17358059369510348,0.03742789327417749,138.78615188598633,0.16055049301497581,80.885498046875,675.2299919409987,275.762702094184,2.1547642536461353,-2095.1260328292847,0.027579445399019138,-0.0923362448811531,0.7212709188461304,1.4736162424087524,1.7105188965797424
2024-10-18 14:30:00,6408.7353515625,79.19052124023438,138.9493408203125,50.821327209472656,60.803401947021484,49.09223556518555,37.55326461791992,41.39495849609375,139.81993103027344,137.0428009033203,138.66331481933594,139.80470275878906,1053.5782470703125,492.52410888671875,369.65289306640625,351.3115234375,369.976318359375,358.11761474609375,426.759765625,414.662353515625,420.5325012207031,409.6315002441406,471.72509765625,467.46783447265625,471.9295349121094,464.10003662109375,3.4000000953674316,1.5199999809265137,988.0908813476562,-0.0807134360074997,-2.141793727874756,-2.0485401153564453,-2.0934629440307617,-2.1326591968536377,-0.1253073811531067,-0.07139761000871658,0.32578447461128235,0.3305817246437073,0.8597987294197083,0.8334765434265137,0.8073940277099609,0.6446999907493591,0.8876283764839172,1.1544855833053589,0.45418593287467957,24.25629234313965,93.65017700195312,167.64031982421875,29.629528045654297,94.2699966430664,161.99224853515625,27.191991806030273,216.07835388183594,2.5269880294799805,0.0,0.6485430002212524,7.925552845001221,2.981647253036499,4.374061107635498,3.880152702331543,4.211490154266357,7.444596767425537,18.01498794555664,0.21205135242384096,0.2537014344724371,0.20483673915479783,0.15669052713515164,0.17271994681377248,0.037396642970638674,138.8326873779297,0.16439721556195044,65.28524780273438,675.2299919409987,274.46968926323785,-80.7134360074997,-2104.1139960289,0.026859200711502877,-0.09835249558091164,0.6563661992549896,1.45209401845932,1.693275272846222
2024-10-18 14:35:00,6399.0263671875,79.20179748535156,138.94439697265625,50.42646789550781,60.37382507324219,48.20481872558594,37.803314208984375,41.258392333984375,139.8443603515625,137.0428009033203,138.7686004638672,139.9153289794922,1017.3089599609375,491.50140380859375,370.5957336425781,351.8668518066406,369.0243225097656,358.0340576171875,427.32891845703125,415.23150634765625,422.0218811035156,409.98297119140625,475.05084228515625,470.7117919921875,472.71539306640625,465.1682434082031,3.4000000953674316,1.5199999809265137,980.955322265625,-0.03452110290527344,-2.06312894821167,-1.9642634391784668,-2.009185791015625,-2.01173734664917,-0.12132870405912399,-0.0502881221473217,0.3490035831928253,0.32615402340888977,0.8718100190162659,0.8111554980278015,0.7937309741973877,0.6340733766555786,0.882161021232605,1.1454936265945435,0.43677613139152527,23.54799461364746,93.77529907226562,167.8295440673828,29.94692039489746,94.2699966430664,161.99224853515625,27.191991806030273,210.53366088867188,3.3837084770202637,0.0,0.6241509318351746,18.93624496459961,2.9930949211120605,4.356652736663818,3.930054187774658,4.211490154266357,3.2959487438201904,5.530845642089844,0.2118164482932803,0.2536003359067942,0.20248440787550426,0.15879287373556647,0.17330593418885476,0.03720360013799096,138.89277267456055,0.15897871044529938,65.74166870117188,675.2299919409987,272.4875895182292,-34.52110290527344,-2012.078881263733,0.026633959009504334,-0.08580841310322285,0.6751576066017151,1.4278043508529663,1.6829655170440674
2024-10-18 14:40:00,6399.091796875,79.19754028320312,138.9940185546875,50.81424331665039,60.719539642333984,48.74243927001953,38.0041389465332,41.34978485107422,139.94964599609375,137.16639709472656,138.8967742919922,140.03814697265625,1026.2281494140625,491.3362731933594,370.3699951171875,351.9647521972656,370.1313171386719,357.5097351074219,429.28656005859375,416.15625,421.3756103515625,408.2156066894531,478.00860595703125,470.7713317871094,471.94915771484375,466.47210693359375,3.4000000953674316,1.5199999809265137,993.9189453125,-0.01634903810918331,-2.1559765338897705,-2.0675363540649414,-2.1075544357299805,-2.0912039279937744,-0.0996471419930458,-0.026790490373969078,0.34642642736434937,0.38177579641342163,0.898754358291626,0.8319991230964661,0.8188239336013794,0.6561571955680847,0.8936212062835693,1.1683852672576904,0.4661737382411957,24.739986419677734,93.77529907226562,167.8295440673828,29.94692039489746,94.2699966430664,161.99224853515625,27.191991806030273,215.65875244140625,3.163846969604492,0.0,0.6009767651557922,89.08853912353516,2.9742393493652344,4.312458038330078,3.631016731262207,4.211490154266357,9.42642593383789,51.14863204956055,0.21205279952968598,0.25338856837983553,0.20340695892497015,0.158594983046552,0.1725566901189563,0.03744752437269846,139.0127410888672,0.1603709060581412,70.03146362304688,675.2299919409987,276.0885959201389,-16.34903810918331,-2105.5678129196167,0.0274086082639434,-0.06321881618350744,0.728202223777771,1.4749811291694641,1.730753481388092
2024-10-18 14:45:00,6419.64208984375,79.19477844238281,139.00155639648438,50.63372802734375,60.76371765136719,49.06951141357422,37.7525634765625,41.05357360839844,139.9834442138672,137.2716827392578,138.9210662841797,140.22430419921875,1037.822998046875,493.48114013671875,372.497802734375,351.5706787109375,372.17950439453125,357.4611511230469,428.75714111328125,413.8887634277344,422.5370788574219,405.4080505371094,482.2395324707031,469.5783386230469,475.5807800292969,468.20928955078125,3.4000000953674316,1.5199999809265137,985.8739624023438,-0.07608164846897125,-2.0843052864074707,-1.9923006296157837,-2.0264437198638916,-2.059781074523926,-0.12667079269886017,-0.0568387396633625,0.31132185459136963,0.3122987151145935,0.9253149628639221,0.8117014169692993,0.7179546356201172,0.6096667647361755,0.8221714496612549,1.1883904933929443,0.44192808866500854,24.264850616455078,93.77529907226562,167.8295440673828,29.94692039489746,94.2699966430664,161.99224853515625,27.191991806030273,220.0141143798828,3.3939011096954346,0.0,0.617652177810669,40.16867446899414,2.8221282958984375,4.287991523742676,3.9265127182006836,4.211490154266357,3.2959487438201904,3.078723192214966,0.21161480024091572,0.2539513180966152,0.2050774308005774,0.1577802285141035,0.1715762223477882,0.037272030251622616,139.10012435913086,0.16166368522145055,87.67556762695312,675.2299919409987,273.8538784450955,-76.08164846897125,-2040.707677602768,0.02619642946784887,-0.09175476618111134,0.6236205697059631,1.3276214003562927,1.7370163798332214
2024-10-18 14:50:00,6386.533203125,79.20179748535156,139.1075439453125,50.470706939697266,60.5904541015625,48.78303527832031,37.71466827392578,41.4085578918457,140.201416015625,137.4066925048828,139.1073455810547,140.45318603515625,990.2483520507812,495.16192626953125,373.2486572265625,350.3868103027344,373.34637451171875,358.3215026855469,427.28009033203125,414.5494384765625,423.0091247558594,403.8467712402344,480.68048095703125,467.2129211425781,472.4010925292969,465.1622314453125,3.4000000953674316,1.5199999809265137,995.4418334960938,-0.0017842947272583842,-2.084134340286255,-1.9946032762527466,-2.036086082458496,-2.0254323482513428,-0.10785677284002304,-0.055366285145282745,0.38550376892089844,0.3387661576271057,0.8435384631156921,0.8351322412490845,0.8012819290161133,0.629073977470398,0.8979187607765198,1.1209652423858643,0.43894702196121216,24.47555923461914,93.77529907226562,167.8295440673828,29.94692039489746,94.2699966430664,161.99224853515625,27.191991806030273,214.7916259765625,75.29075622558594,0.0,0.6030858159065247,81.41887664794922,2.787137508392334,4.266158580780029,4.01979923248291,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21120329463649407,0.2535511052987845,0.2041409442800123,0.1578234718426427,0.17328118394206643,0.03741739295560574,139.2921600341797,0.15505256460050063,90.48614501953125,675.2299919409987,276.5116204155816,-1.7842947272583842,-2035.06401181221,0.026593184939606537,-0.0816115289926529,0.7242699265480042,1.4303559064865112,1.6786707043647766
2024-10-18 14:55:00,6408.6220703125,79.19207000732422,139.12594604492188,50.89315414428711,60.89751434326172,48.41276931762695,38.19857406616211,41.59611511230469,140.32958984375,137.52957153320312,139.2782440185547,140.55848693847656,1029.5364990234375,492.47576904296875,371.03851318359375,350.7454528808594,371.15740966796875,357.8149108886719,426.0052490234375,415.26434326171875,421.8600769042969,408.1512145996094,469.0409851074219,465.1950378417969,473.19976806640625,466.09130859375,3.4000000953674316,1.5199999809265137,1004.0400390625,-0.10653846710920334,-2.0831618309020996,-1.9975167512893677,-2.027008533477783,-2.0430400371551514,-0.1383008360862732,-0.06889232248067856,0.3363488018512726,0.38898634910583496,0.8023955225944519,0.7360772490501404,0.7852503657341003,0.6183355450630188,0.8769574761390686,1.0764131546020508,0.4768487811088562,23.64366912841797,93.77529907226562,167.8295440673828,29.94692039489746,94.2699966430664,161.99224853515625,27.191991806030273,216.21160888671875,6.690892696380615,0.0,0.6175112128257751,26.0189266204834,2.7623186111450195,4.246387481689453,3.8833329677581787,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21205646387296934,0.25374162335613676,0.20172144643831572,0.15916196741304398,0.1733184989195342,0.03744925576051947,139.4239730834961,0.160648652351134,69.03973388671875,675.2299919409987,278.90001085069446,-106.53846710920334,-2037.6817882061005,0.02482661126496153,-0.10359657928347588,0.7253351509571075,1.4035859107971191,1.5384727716445923
2024-10-18 15:00:00,6390.50390625,79.21656799316406,139.17015075683594,50.29507827758789,60.37367630004883,48.275753021240234,37.668670654296875,41.1383171081543,140.4591827392578,137.84390258789062,139.4644012451172,140.68666076660156,1021.2662353515625,492.5915222167969,369.08294677734375,350.2193298339844,370.5936584472656,359.2226257324219,425.4267883300781,413.48760986328125,422.24273681640625,405.8439025878906,479.1177673339844,470.55474853515625,474.78857421875,467.26495361328125,3.4000000953674316,1.5199999809265137,994.1715087890625,0.0030618449673056602,-1.9152061939239502,-1.824738621711731,-1.8634018898010254,-1.8710771799087524,-0.1329638659954071,-0.07890358567237854,0.30956780910491943,0.33173128962516785,0.7960813045501709,0.7553147673606873,0.7941902279853821,0.6322000026702881,0.8670534491539001,1.0673828125,0.414493590593338,25.347536087036133,93.77529907226562,167.8295440673828,29.94692039489746,94.2699966430664,161.99224853515625,27.191991806030273,213.1072998046875,4.542628765106201,0.0,0.6155229210853577,17.192487716674805,2.7957310676574707,4.279402732849121,4.051023483276367,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21154474002845208,0.2539360528870474,0.20305131182402064,0.15843715555626295,0.1730307397042169,0.03720387294166332,139.6135368347168,0.15980996965712677,74.6593017578125,675.2299919409987,276.15875244140625,3.0618449673056602,-1868.6059713363647,0.024542067624002746,-0.10593372583389282,0.6412990987300873,1.4263902306556702,1.5513960719108582
2024-10-18 15:05:00,6394.8662109375,79.21658325195312,139.12216186523438,50.27460861206055,60.704830169677734,48.24717712402344,37.89668655395508,41.200408935546875,140.5687255859375,137.94918823242188,139.59259033203125,140.68666076660156,1038.8778076171875,499.81646728515625,378.4483337402344,354.0581359863281,377.2538757324219,358.801513671875,428.5329284667969,402.489013671875,418.9425354003906,393.6777038574219,487.56866455078125,458.1936340332031,487.9883728027344,456.5186462402344,3.4000000953674316,1.5199999809265137,1016.1014404296875,-0.02345835231244564,-2.0823283195495605,-1.9930089712142944,-2.0117218494415283,-2.037458658218384,-0.09098533540964127,-0.021937573328614235,0.3421369194984436,0.34215161204338074,0.8086047172546387,0.796029269695282,0.804853618144989,0.637444794178009,0.8943665027618408,1.0908335447311401,0.4558064937591553,32.09926986694336,93.5738754272461,170.21607971191406,29.129024505615234,94.2699966430664,161.99224853515625,27.191991806030273,212.70372009277344,2.877009630203247,0.0,0.606518566608429,35.38433837890625,2.605814218521118,4.132465362548828,3.710674285888672,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21095093021893785,0.2547158644613326,0.202443881230117,0.15901349610615462,0.17287582798345794,0.0372679745805542,139.69929122924805,0.1624549714332313,154.99606323242188,675.2299919409987,282.25040011935766,-23.45835231244564,-2031.1294496059418,0.025201328438441885,-0.05646145436912775,0.6842885315418243,1.442298412322998,1.6046339869499207
2024-10-18 15:10:00,6392.244140625,79.22067260742188,139.16139221191406,50.76255416870117,60.48324203491211,48.230628967285156,38.919551849365234,41.28083038330078,140.6637725830078,137.94918823242188,139.6978759765625,140.7919464111328,1034.470947265625,502.05230712890625,377.1189270019531,351.00726318359375,373.8116455078125,359.7722473144531,421.06842041015625,402.11944580078125,420.85467529296875,400.6689453125,477.31201171875,461.7763366699219,483.3316650390625,457.0295104980469,3.4000000953674316,1.5199999809265137,1006.2203369140625,-0.024912532418966293,-1.9992464780807495,-1.9126909971237183,-1.9419671297073364,-1.9725558757781982,-0.166387677192688,-0.08836083114147186,0.296772301197052,0.3486010730266571,0.8254805207252502,0.748117208480835,0.8072755932807922,0.6450721025466919,0.8782565593719482,1.0578781366348267,0.43259626626968384,32.92203903198242,93.5738754272461,170.21607971191406,29.129024505615234,94.2699966430664,161.99224853515625,27.191991806030273,208.26966857910156,4.143944263458252,0.0,0.6156933307647705,9.875883102416992,2.6812796592712402,4.141706466674805,3.787933588027954,4.211490154266357,3.2959487438201904,3.079916477203369,0.21179585425313135,0.2523533365206725,0.20123194016880866,0.16238347077042392,0.17223539828696358,0.037494939512765564,139.77569580078125,0.16183220235459903,121.12359619140625,675.2299919409987,279.50564914279516,-24.912532418966293,-1956.6151201725006,0.024726297016619266,-0.12737425416707993,0.6453733742237091,1.4523476958274841,1.5735977292060852
2024-10-18 15:15:00,6396.79345703125,79.21659851074219,139.17428588867188,50.76774597167969,60.63991928100586,48.400089263916016,38.90106964111328,41.35692596435547,140.6637725830078,137.94918823242188,139.67340087890625,140.76747131347656,1012.9348754882812,494.9690856933594,370.8616027832031,351.015380859375,369.1860656738281,358.6449890136719,426.6513977050781,411.2683410644531,421.37591552734375,403.2183837890625,478.4345703125,468.2625732421875,471.8315734863281,460.4732971191406,3.4000000953674316,1.5199999809265137,987.9202270507812,-0.057670094072818756,-2.064974546432495,-1.9742813110351562,-2.0212337970733643,-2.0549476146698,-0.17226408421993256,-0.09530819952487946,0.3461577594280243,0.38275808095932007,0.8389427661895752,0.7553709745407104,0.8104177117347717,0.65923672914505,0.8895900249481201,1.076265811920166,0.47638630867004395,27.286561965942383,93.5738754272461,170.21607971191406,29.129024505615234,94.2699966430664,161.99224853515625,27.191991806030273,211.11654663085938,3.500453233718872,0.0,0.6148881316184998,12.518268585205078,2.7149696350097656,4.24272346496582,3.982553243637085,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21147433961681308,0.2525971291205482,0.20161180526295483,0.16204339694992972,0.17227332904975412,0.037529076362187996,139.76345825195312,0.1583504113885184,85.45816040039062,675.2299919409987,274.42228529188367,-57.670094072818756,-2028.8593173027039,0.026175173124357142,-0.133786141872406,0.7289158403873444,1.4696544408798218,1.5943137407302856
2024-10-18 15:20:00,6426.14697265625,79.22969818115234,139.1588897705078,50.85084915161133,61.033348083496094,49.17271041870117,38.95625686645508,41.45968246459961,140.54017639160156,137.84390258789062,139.56280517578125,140.55848693847656,1020.107177734375,494.4042663574219,370.6020812988281,350.69207763671875,372.9062805175781,360.6651916503906,426.2791748046875,413.72711181640625,421.2099609375,402.08636474609375,476.5545959472656,465.99981689453125,469.05474853515625,461.29864501953125,3.4000000953674316,1.5199999809265137,994.8577880859375,-0.08840286731719971,-2.0320777893066406,-1.9528065919876099,-1.9969507455825806,-2.0137312412261963,-0.1366625428199768,-0.07124713063240051,0.31387996673583984,0.34650060534477234,0.7902767062187195,0.7401559352874756,0.7880520820617676,0.6165888905525208,0.8754985928535461,1.0375518798828125,0.448454350233078,26.015779495239258,93.32057189941406,167.66473388671875,28.79942512512207,94.2699966430664,161.99224853515625,27.191991806030273,207.6461944580078,3.2515697479248047,0.0,0.608204185962677,10.557611465454102,2.7018752098083496,4.252830982208252,4.24068021774292,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21058619959369143,0.2527544974335022,0.20363660358791216,0.16132769109603884,0.1716950082888554,0.03757661441799399,139.6263427734375,0.1587432067886106,82.13763427734375,675.2299919409987,276.3493855794271,-88.4028673171997,-1998.8915920257568,0.025016553211882796,-0.10395483672618866,0.6603805720806122,1.4046409726142883,1.530432641506195
2024-10-18 15:25:00,6404.630859375,79.24699401855469,139.17848205566406,50.84731674194336,60.741722106933594,48.67853546142578,37.913150787353516,40.909942626953125,140.43487548828125,137.708984375,139.35911560058594,140.45318603515625,978.4232788085938,492.5195007324219,370.4903564453125,349.9032287597656,371.5581970214844,360.1850280761719,426.0888671875,413.0546569824219,424.17291259765625,408.3290100097656,468.4411315917969,465.56494140625,475.3584899902344,467.30096435546875,3.4000000953674316,1.5199999809265137,984.212158203125,-0.006219428963959217,-2.019852876663208,-1.9196683168411255,-1.9563593864440918,-1.974918007850647,-0.21098776161670685,-0.12657530605793,0.3644867241382599,0.3430236279964447,0.8057446479797363,0.7708179950714111,0.8215944766998291,0.6549978256225586,0.8713933229446411,1.0689735412597656,0.4457000195980072,24.73226547241211,93.32057189941406,167.66473388671875,28.79942512512207,94.2699966430664,161.99224853515625,27.191991806030273,204.04396057128906,3.9335172176361084,0.0,0.5929771661758423,8.907498359680176,2.7582411766052246,4.280422210693359,4.104289531707764,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21266960030623433,0.25405308657591535,0.20359864282739357,0.15857227364065432,0.17110639664980243,0.03733090524251404,139.48904037475586,0.15276809862919621,71.77212524414062,675.2299919409987,273.39226616753473,-6.219428963959217,-1967.699646949768,0.026242879284192666,-0.16878153383731842,0.7075103521347046,1.4765923023223877,1.5765626430511475
2024-10-18 15:30:00,6401.12890625,79.24697875976562,139.17642211914062,50.75773620605469,60.7676887512207,48.707305908203125,38.639068603515625,41.3079833984375,140.2310333251953,137.47552490234375,139.1073455810547,140.22430419921875,1024.005126953125,493.61846923828125,369.3476867675781,350.1762390136719,370.8824157714844,359.5477600097656,428.1374816894531,408.0008850097656,421.7624206542969,401.61737060546875,482.6799011230469,467.41253662109375,477.40997314453125,465.8926696777344,3.4000000953674316,1.5199999809265137,1002.7521362304688,-0.0417356938123703,-2.077677011489868,-1.9900176525115967,-2.0305685997009277,-2.0139074325561523,-0.11822180449962616,-0.04265116900205612,0.3494225740432739,0.36543628573417664,0.838679313659668,0.7630647420883179,0.801954984664917,0.6308346390724182,0.8896722793579102,1.0769374370574951,0.4576771557331085,24.427474975585938,93.32057189941406,167.66473388671875,28.79942512512207,94.2699966430664,161.99224853515625,27.191991806030273,205.5009765625,3.1004374027252197,0.0,0.6219554543495178,8.611126899719238,2.6588828563690186,4.144871234893799,3.73811411857605,4.211490154266357,3.2959487438201904,3.0807175636291504,0.21133225952690055,0.2530091751509398,0.20279519502724902,0.16087560802252304,0.17198776227238757,0.03752147260039123,139.25955200195312,0.15997258326625735,97.57241821289062,675.2299919409987,278.5422600640191,-41.7356938123703,-2028.0426740646362,0.025601427320996743,-0.08043648675084114,0.7148588597774506,1.4327896237373352,1.6017440557479858
2024-10-18 15:35:00,6402.015625,79.24541473388672,139.18641662597656,50.59765625,60.72566604614258,48.25225067138672,38.56988525390625,41.13356018066406,140.09613037109375,137.2716827392578,139.00205993652344,140.09466552734375,1065.142333984375,496.71282958984375,373.1842041015625,349.7184753417969,371.396240234375,359.16064453125,426.7510070800781,409.904296875,422.1348571777344,399.1090393066406,479.9504699707031,465.8215637207031,474.6850280761719,457.99774169921875,3.4000000953674316,1.5199999809265137,1000.9666748046875,-0.03323304280638695,-2.043147563934326,-1.9492558240890503,-1.972769856452942,-1.9818216562271118,-0.1482962965965271,-0.07303785532712936,0.33512043952941895,0.30726858973503113,0.8245862126350403,0.8029390573501587,0.8090754747390747,0.6395872235298157,0.8774079084396362,1.0832315683364868,0.43063947558403015,26.39344024658203,92.90552520751953,166.37686157226562,27.91438865661621,94.2699966430664,161.99224853515625,27.191991806030273,203.3755645751953,3.750251531600952,0.0,0.60162752866745,8.574958801269531,2.7599966526031494,4.255539894104004,4.027874946594238,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21145880900001227,0.2537860045216975,0.20165683975809606,0.16119209077116395,0.17190625594903028,0.03737557550901785,139.1161346435547,0.1663760909650037,106.39004516601562,675.2299919409987,278.04629855685766,-33.23304280638695,-1986.7487251758575,0.025268686425896192,-0.11066707596182823,0.6423890292644501,1.4486626982688904,1.627525269985199
2024-10-18 15:40:00,6411.45556640625,79.24971008300781,139.1797332763672,50.54752731323242,60.67864227294922,47.82296371459961,38.70016098022461,41.28519821166992,139.94964599609375,137.16639709472656,138.8967742919922,139.88555908203125,1001.482177734375,495.1152038574219,370.1664123535156,347.9594421386719,372.3902282714844,361.1231384277344,424.9361267089844,412.32318115234375,423.0580749511719,402.44921875,475.95330810546875,467.31060791015625,472.4559326171875,461.72808837890625,3.4000000953674316,1.5199999809265137,993.9597778320312,-0.01452726498246193,-2.028229236602783,-1.9417301416397095,-1.9945471286773682,-1.97428297996521,-0.11012977361679077,-0.05307140201330185,0.311951220035553,0.2941541373729706,0.8173345923423767,0.7697768211364746,0.8228389024734497,0.6533273458480835,0.8953422904014587,1.0795793533325195,0.42628490924835205,26.95392417907715,92.90552520751953,166.37686157226562,27.91438865661621,94.2699966430664,161.99224853515625,27.191991806030273,199.4109344482422,3.2538766860961914,0.0,0.5714170932769775,9.624907493591309,2.6629984378814697,4.223569393157959,3.963940382003784,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21146541148148834,0.2538488970365165,0.20006720877768278,0.16190199404552635,0.17271648865878608,0.03728240647024548,138.97459411621094,0.15620199927482706,86.06640625,675.2299919409987,276.09993828667535,-14.52726498246193,-1984.6973717212677,0.025844676838740116,-0.08160058781504631,0.6061053574085236,1.4761662483215332,1.5871114134788513
2024-10-18 15:45:00,6405.615234375,79.2547378540039,139.18641662597656,50.69882583618164,60.525455474853516,48.950103759765625,38.697349548339844,41.16737747192383,139.8199462890625,137.0183868408203,138.66331481933594,139.7802734375,1037.00048828125,494.24578857421875,369.5454406738281,347.37933349609375,370.3211975097656,359.713134765625,426.1729431152344,412.02716064453125,422.5375671386719,401.52825927734375,477.3526611328125,468.6800537109375,475.3101501464844,463.9871826171875,3.4000000953674316,1.5199999809265137,996.73388671875,-0.048817653208971024,-2.0059821605682373,-1.9127247333526611,-1.9420161247253418,-1.9612327814102173,-0.1314994990825653,-0.06819672137498856,0.27541324496269226,0.30721619725227356,0.8172116875648499,0.762710452079773,0.7955174446105957,0.6374371647834778,0.8809497952461243,1.07980477809906,0.41401129961013794,25.765335083007812,92.90552520751953,166.37686157226562,27.91438865661621,94.2699966430664,161.99224853515625,27.191991806030273,208.3671417236328,3.36963152885437,0.0,0.580293595790863,16.229286193847656,2.67533278465271,4.24272346496582,4.037591457366943,4.211490154266357,3.2959487438201904,2.1057450771331787,0.21121068726894746,0.2521483059472898,0.2039255325240299,0.16121268409649464,0.17150279016323816,0.037473232985166215,138.8204803466797,0.16188928781053,87.92483520507812,675.2299919409987,276.8705240885417,-48.817653208971024,-1955.4889500141144,0.02487266858390693,-0.09984811022877693,0.5826294422149658,1.4329546093940735,1.5799221396446228
