datetime,Carga [TSS/d],Solidos a quemado [%],Temperatura LN a boquillas [°C],Flujo aire a ventilador primario [Nm³/s],Flujo aire a anillo secundario [Nm³/s],Flujo aire a anillo secundario alto [Nm³/s],Flujo aire a anillo terciario [Nm³/s],Flujo aire a anillo cuaternario [Nm³/s],Temperatura aire combustion antes VTI 1 [°C],Temperatura aire combustion antes VTI 2 [°C],Temperatura aire combustion antes VTI 3 [°C],Temperatura aire combustion antes VTI 4 [°C],Flujo agua alimentacion [t/h],Temperatura de salida vapor [°C],temp_vapor_pre_atemp2 [°C],temp_vapor_sobrec_post_atemp1 [°C],temp_vapor_pre_atemp1 [°C],temp_vapor_sobrec_post_atemp2 [°C],temp_vapor_sob_desc_sob_sec_1 [°C],temp_vapor_sobrec_post_atemp3 [°C],temp_vapor_sob_desc_sob_sec_2 [°C],temp_vapor_sobrec_post_atemp4 [°C],temp_vapor_sobrec_post_sobrec3 [°C],temp_vapor_sobrec_post_atemp5 [°C],temp_vapor_sobrec_post_sobrec3_2 [°C],temp_vapor_sobrec_post_atemp6 [°C],K_cenizas_pct [%],Cl_cenizas_pct [%],gen_vapor [ton/h],press_hogar [kPa],press_aire_comb_PPT1 [kPa],press_aire_comb_PPT2 [kPa],press_aire_comb_PPT3 [kPa],press_aire_comb_PPT4 [kPa],dif_press_comb_sobrec_izq [kPa],dif_press_comb_sobrec_der [kPa],dif_press_comb_sobrebgp_izq [kPa],dif_press_comb_sobrebgp_der [kPa],dif_press_comb_eco2_izq [kPa],dif_press_comb_eco2_der [kPa],dif_press_comb_eco1_izq [kPa],dif_press_comb_eco1_der [kPa],heat_coef_SH1 [kJ/m2C],heat_coef_SH2 [kJ/m2C],heat_coef_SH3 [kJ/m2C],heat_coef_SH4 [kJ/m2C],reduction_ins [%],alcali_lv_ins [g/L],sulfidez_ins [%],reduction_lab [%],alcali_lv_lab [g/L],sulfidez_lab [%],NOx [mg/Nm³],Material particulado [mg/Nm³],SO2 [mg/Nm³],TRS [mg/Nm³],CO [mg/Nm³],O2_cont_left [%],O2_cont_center [%],O2_cont_right [%],CO_cont_left_wall [%],CO_cont_center [%],CO_cont_right_wall [%],Primario,Secundario,Secundario Alto,Terciario,Cuaternario,Aire de combustión/ carga de licor [Nm3/kg DS],Temperatura de gases de salida [°C],Ratio flujo de vapor/ [Ton vap/kg DS],Atemperacion [°C],T15 [°C],A,B,C,Soiling_rate_point,Diff_Press_SC [kPa],Diff_Press_BG [kPa],Diff_Press_ECO1 [kPa],Diff_Press_ECO2 [kPa]
2024-10-18 21:00:00,6388.357421875,79.32935333251953,139.3232879638672,50.537940979003906,60.68632888793945,49.08318328857422,40.900482177734375,41.58343505859375,138.72740173339844,136.34698486328125,137.63333129882812,138.8509979248047,1063.3406982421875,499.5140686035156,378.1409912109375,351.64166259765625,378.4588928222656,352.5592346191406,417.9479064941406,397.0038146972656,413.8887634277344,390.29840087890625,477.9925537109375,458.8418273925781,475.9515686035156,446.54254150390625,3.4000000953674316,1.5199999809265137,1023.794677734375,-0.028252851217985153,-1.9847906827926636,-1.9203171730041504,-1.9544340372085571,-1.97479248046875,-0.2167147547006607,-0.13675838708877563,0.3862036466598511,0.4005369544029236,0.873319685459137,0.7263982892036438,0.7207332849502563,0.6547105312347412,0.8168157935142517,1.0516594648361206,0.49554604291915894,32.67201614379883,91.62374114990234,164.56405639648438,30.35586929321289,94.2699966430664,161.6870574951172,27.191991806030273,215.07415771484375,2.6120615005493164,0.0,0.5920824408531189,14.640531539916992,2.9005086421966553,4.376400470733643,4.12396240234375,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2081537778605547,0.2499525777625317,0.20216197638885566,0.16845937362487098,0.17127229436318694,0.038005289052938714,137.88967895507812,0.16644978169209795,145.49319458007812,675.2299919409987,284.38741048177087,-28.252851217985153,-1958.5835933685303,0.023867723264414383,-0.17673657089471817,0.7867406010627747,1.3754438161849976,1.5997179746627808
2024-10-18 21:05:00,6401.556640625,79.32752227783203,139.30323791503906,50.89261245727539,61.04529571533203,49.903621673583984,41.249427795410156,41.8561897277832,138.72740173339844,136.4705810546875,137.73861694335938,138.87545776367188,1044.782470703125,495.68701171875,369.7124938964844,347.3993835449219,370.4829406738281,354.3367614746094,414.22900390625,400.5459289550781,416.8022155761719,402.8319091796875,466.8165588378906,460.86944580078125,467.0165100097656,456.5058288574219,3.4000000953674316,1.5199999809265137,1000.93701171875,-0.0483267679810524,-2.0453293323516846,-1.963340401649475,-2.002647638320923,-2.0346624851226807,-0.12590284645557404,-0.05818808451294899,0.34049028158187866,0.3396587073802948,0.8821926116943359,0.7787449955940247,0.7225714921951294,0.646589457988739,0.8265820741653442,1.0863990783691406,0.45286041498184204,28.558212280273438,90.76312255859375,168.1774444580078,27.67634391784668,94.2699966430664,161.6870574951172,27.191991806030273,208.2124786376953,2.568221092224121,0.0,0.5741972923278809,22.73290252685547,2.9005532264709473,4.326417446136475,3.9004387855529785,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2077697699435887,0.24921823491691705,0.20373220186283048,0.16840133979272381,0.17087845348393996,0.038263685087924174,137.9530143737793,0.16320756487145918,82.57046508789062,675.2299919409987,278.0380588107639,-48.3267679810524,-2011.4949643611908,0.025395046615910584,-0.09204546548426151,0.6801489889621735,1.3691609501838684,1.6609376072883606
2024-10-18 21:10:00,6384.609375,79.3354721069336,139.32290649414062,50.8841552734375,60.80743408203125,49.70711135864258,41.10860061645508,41.56608963012695,138.8326873779297,136.4705810546875,137.84390258789062,138.95628356933594,1024.3602294921875,490.0369873046875,368.0114440917969,348.5699157714844,370.5531005859375,353.9497375488281,419.15625,405.5328063964844,419.6607971191406,407.61126708984375,468.00762939453125,465.16632080078125,471.2298583984375,463.5932922363281,3.4000000953674316,1.5199999809265137,989.2042236328125,-0.030630012974143028,-2.036041736602783,-1.9492745399475098,-1.988581657409668,-2.0150625705718994,-0.13188600540161133,-0.05782546103000641,0.33797386288642883,0.33521026372909546,0.9213361144065857,0.7627333998680115,0.730079174041748,0.6540365219116211,0.8211934566497803,1.1165632009506226,0.403417706489563,25.43036651611328,90.76312255859375,168.1774444580078,27.67634391784668,94.2699966430664,161.6870574951172,27.191991806030273,205.86041259765625,3.427638530731201,0.0,0.5219934582710266,158.01229858398438,2.86977481842041,4.32053804397583,4.246446132659912,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20847891313818845,0.2491358596801072,0.2036564131919142,0.16842721140001446,0.1703016025897757,0.038228398422682414,138.02586364746094,0.1604421146739596,72.19573974609375,675.2299919409987,274.7789510091146,-30.63001297414303,-1997.240126132965,0.026046618297278504,-0.09485573321580887,0.6731841266155243,1.3841156959533691,1.6840695142745972
2024-10-18 21:15:00,6414.908203125,79.34525299072266,139.33958435058594,50.72392654418945,60.87247085571289,48.87960433959961,41.323272705078125,41.672828674316406,138.93797302246094,136.5758819580078,137.99038696289062,139.08445739746094,1037.2452392578125,491.80828857421875,368.6239013671875,348.1651611328125,370.7850646972656,352.703125,420.81793212890625,399.8015441894531,420.532470703125,404.0130310058594,476.4599609375,465.55767822265625,477.3617858886719,469.0898742675781,3.4000000953674316,1.5199999809265137,991.9876708984375,-0.007216384634375572,-2.051412582397461,-1.9615672826766968,-2.0125863552093506,-2.0255203247070312,-0.095937080681324,-0.02942938543856144,0.2701645493507385,0.3097912669181824,0.9355831742286682,0.7790194153785706,0.7404899597167969,0.6501285433769226,0.8335886597633362,1.109515905380249,0.43562600016593933,24.336483001708984,90.76312255859375,168.1774444580078,27.67634391784668,94.2699966430664,161.6870574951172,27.191991806030273,200.04949951171875,3.3775410652160645,0.0,0.5596045255661011,15.698923110961914,2.9042282104492188,4.3466386795043945,4.311493873596191,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20833568156027746,0.2500182570238308,0.2007605952117228,0.1697248767958374,0.17116058940833156,0.03795410556308349,138.14717483520508,0.16169292005652117,95.25070190429688,675.2299919409987,275.5521308051215,-7.216384634375572,-2012.771636247635,0.026413568789782085,-0.06268323305994272,0.5799558162689209,1.3906185030937195,1.7146025896072388
2024-10-18 21:20:00,6422.55810546875,79.34349822998047,139.35043334960938,50.836971282958984,61.00206756591797,50.12028503417969,41.190773010253906,41.4725456237793,138.96652221679688,136.68116760253906,138.01470947265625,139.10877990722656,1042.47802734375,494.51947021484375,369.3476867675781,347.43878173828125,370.082275390625,351.8024597167969,420.49896240234375,403.44818115234375,420.3136901855469,398.27679443359375,478.42095947265625,465.3077392578125,472.2588195800781,457.73492431640625,3.4000000953674316,1.5199999809265137,998.9346313476562,-0.04220472276210785,-2.0348665714263916,-1.9588886499404907,-1.998196005821228,-2.03222393989563,-0.16829127073287964,-0.09573084115982056,0.3384445905685425,0.3442234992980957,0.8929087519645691,0.761299729347229,0.7272253036499023,0.6631594896316528,0.8282687664031982,1.1067708730697632,0.42824962735176086,24.572771072387695,91.9014663696289,167.9882354736328,30.197172164916992,94.2699966430664,161.6870574951172,27.191991806030273,207.928955078125,2.955195903778076,0.0,0.5740715265274048,120.49543762207031,2.8565847873687744,4.327430248260498,4.27615213394165,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20781793034308918,0.24937212245859963,0.20488816782640298,0.16838495646361204,0.16953682290829614,0.03808803883125571,138.1927947998047,0.16231507916698945,106.91351318359375,675.2299919409987,277.4818420410156,-42.20472276210785,-2006.043791770935,0.02550567127041009,-0.1320110559463501,0.6826680898666382,1.3903847932815552,1.654208481311798
2024-10-18 21:25:00,6389.56103515625,79.32090759277344,139.2636260986328,50.655059814453125,60.88515853881836,49.460174560546875,41.31272506713867,41.6281623840332,139.0615692138672,136.68116760253906,138.09567260742188,139.1897430419922,1019.2178344726562,493.5880126953125,370.7231140136719,347.3768005371094,370.64984130859375,352.8165283203125,419.10736083984375,403.56146240234375,419.96160888671875,402.6705627441406,474.7236633300781,465.6598205566406,473.57501220703125,462.9561462402344,3.4000000953674316,1.5199999809265137,1000.5708618164062,0.02019473910331726,-2.077538251876831,-1.9932808876037598,-2.028661012649536,-2.0480642318725586,-0.13267643749713898,-0.05709327757358551,0.33681440353393555,0.34411928057670593,0.9270868301391602,0.7546947002410889,0.745179295539856,0.7059291005134583,0.8434406518936157,1.1157845258712769,0.44288042187690735,25.52641487121582,91.9014663696289,167.9882354736328,30.197172164916992,94.2699966430664,161.6870574951172,27.191991806030273,209.0078582763672,2.516803026199341,0.0,0.5844460129737854,38.16315841674805,2.8411476612091064,4.303246974945068,4.340463638305664,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20765267665506193,0.2495894030224022,0.20275442715781228,0.16935520304446086,0.17064829012026272,0.03817809690255583,138.25703811645508,0.15951296636259965,93.69927978515625,675.2299919409987,277.9363505045573,20.19473910331726,-2036.8860960006714,0.02662935558029513,-0.09488485753536224,0.6809336841106415,1.4511083960533142,1.681781530380249
2024-10-18 21:30:00,6385.1005859375,79.33543395996094,139.25527954101562,50.86933898925781,60.882110595703125,49.9073600769043,41.48358917236328,42.26753616333008,139.16685485839844,136.8322296142578,138.2294921875,139.29502868652344,1037.556884765625,494.2307434082031,369.24493408203125,346.53594970703125,372.1874694824219,352.1405029296875,419.8876037597656,403.4612731933594,419.3974914550781,404.5214538574219,469.3514709472656,463.8956298828125,476.69610595703125,465.3711853027344,3.4000000953674316,1.5199999809265137,1003.013427734375,-0.08354503661394119,-2.056305170059204,-1.9714536666870117,-2.005291700363159,-2.050663948059082,-0.18308590352535248,-0.10666701942682266,0.31325650215148926,0.35233956575393677,0.9187477827072144,0.7390753030776978,0.7328530550003052,0.6818174719810486,0.8431865572929382,1.1038063764572144,0.4467622935771942,25.323135375976562,91.9014663696289,167.9882354736328,30.197172164916992,90.66999816894531,160.89358520507812,27.191991806030273,207.95159912109375,2.467241048812866,0.0,0.5630379915237427,46.50051498413086,2.831266164779663,4.356137752532959,4.391845226287842,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2072831280842965,0.24808331657929333,0.2033632423129112,0.1690379371673603,0.1722323758561387,0.03843477979627254,138.38090133666992,0.16249656067294113,90.83908081054688,675.2299919409987,278.6148410373264,-83.54503661394119,-2020.9286212921143,0.02495784728315281,-0.14487646147608757,0.665596067905426,1.4146705269813538,1.657823085784912
2024-10-18 21:35:00,6419.27490234375,79.343505859375,139.2865753173828,50.4550895690918,60.59130096435547,49.17851257324219,41.0673942565918,41.349185943603516,139.2721405029297,136.8322296142578,138.32455444335938,139.42320251464844,1029.3846435546875,495.6631164550781,370.8119812011719,347.7626037597656,373.8745422363281,352.0782470703125,420.4312744140625,399.983154296875,419.5539855957031,403.9542236328125,477.1537780761719,465.3282775878906,480.457763671875,464.1004333496094,3.4000000953674316,1.5199999809265137,997.8858642578125,0.028724586591124535,-1.9700769186019897,-1.8887066841125488,-1.9238108396530151,-1.9350413084030151,-0.14767029881477356,-0.0835326537489891,0.34104588627815247,0.3810354769229889,0.9151263236999512,0.739191472530365,0.7306713461875916,0.6562600135803223,0.8184771537780762,1.0856249332427979,0.433532178401947,25.634016036987305,91.9014663696289,167.9882354736328,30.197172164916992,90.66999816894531,160.89358520507812,27.191991806030273,210.18504333496094,3.025470495223999,0.0,0.6421740651130676,28.382761001586914,2.912297010421753,4.359814643859863,4.526786804199219,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20794090475155025,0.24971534190516645,0.2026797392721296,0.16925133203480766,0.17041268203634602,0.03779889270956344,138.46303176879883,0.16035839860649176,109.07638549804688,675.2299919409987,277.1905178493924,28.724586591124535,-1929.4089376926422,0.025485054295841962,-0.11560147628188133,0.7220813632011414,1.3869313597679138,1.6543177962303162
2024-10-18 21:40:00,6416.06787109375,79.33589172363281,139.25735473632812,51.01666259765625,61.02552032470703,49.75242233276367,41.153038024902344,41.503143310546875,139.2721405029297,136.93751525878906,138.32455444335938,139.42320251464844,1025.2518310546875,498.5958251953125,374.5040588378906,349.7184753417969,376.6158752441406,350.486572265625,421.4205322265625,399.3215637207031,414.97247314453125,392.48248291015625,481.8951721191406,451.031494140625,477.3500061035156,451.1270446777344,3.4000000953674316,1.5199999809265137,1020.188232421875,-0.025868216529488564,-2.068929672241211,-1.9751019477844238,-2.014409065246582,-2.0338995456695557,-0.13080397248268127,-0.07485239207744598,0.33970046043395996,0.3553970158100128,0.8745120763778687,0.778386116027832,0.7493928074836731,0.6514055132865906,0.8449678421020508,1.095621109008789,0.45190319418907166,29.616607666015625,91.19343566894531,168.53146362304688,28.54306983947754,90.66999816894531,160.89358520507812,27.191991806030273,202.36087036132812,2.548506498336792,0.0,0.5850762128829956,61.611507415771484,2.9202640056610107,4.310079097747803,4.2286763191223145,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2086991140801794,0.24964337884057203,0.20352735626943438,0.16834896953646716,0.169781181273347,0.03809978190721735,138.48935317993164,0.15979441796021904,152.59048461914062,675.2299919409987,283.3856201171875,-25.868216529488564,-2023.0850577354431,0.024869645888659194,-0.10282818228006363,0.6950974762439728,1.4007983207702637,1.6528981924057007
2024-10-18 21:45:00,6387.76025390625,79.33319091796875,139.23858642578125,50.4560432434082,60.846229553222656,49.73365783691406,40.796546936035156,41.51705551147461,139.3017120361328,136.93751525878906,138.42984008789062,139.52850341796875,1034.5882568359375,496.4625549316406,378.3116455078125,349.58758544921875,372.8627014160156,352.0833740234375,415.0592956542969,396.30181884765625,415.63531494140625,399.31890869140625,474.0461730957031,460.6573791503906,469.998291015625,452.2314453125,3.4000000953674316,1.5199999809265137,1007.2405395507812,-0.020541314035654068,-2.00933575630188,-1.934928297996521,-1.9700284004211426,-1.9807353019714355,-0.10509146004915237,-0.046430885791778564,0.31132185459136963,0.33913537859916687,0.8892016410827637,0.7420940399169922,0.7259727120399475,0.6618752479553223,0.8325390219688416,1.0786205530166626,0.43121662735939026,45.65126037597656,91.19343566894531,168.53146362304688,28.54306983947754,90.66999816894531,160.89358520507812,27.191991806030273,207.22120666503906,3.2114689350128174,0.0,0.5604520440101624,26.317243576049805,2.936225175857544,4.282218933105469,4.149662971496582,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20733979886701628,0.25003635216738235,0.20437128934350085,0.16764588129473285,0.17060667832736764,0.038096222057213455,138.5493927001953,0.16196416517092435,115.73291015625,675.2299919409987,279.7890387641059,-20.541314035654068,-1973.7569391727448,0.02495104832825527,-0.07576117292046547,0.6504572331905365,1.3878479599952698,1.6312956809997559
2024-10-18 21:50:00,6430.79541015625,79.36337280273438,139.2623748779297,50.803279876708984,60.899078369140625,49.65215301513672,41.24872970581055,41.42237854003906,139.4003143310547,137.0428009033203,138.5580291748047,139.52850341796875,1017.0726928710938,491.7313232421875,372.6600341796875,349.459228515625,373.8744812011719,352.7104797363281,417.85479736328125,405.5258483886719,415.17041015625,405.00531005859375,465.0570373535156,461.67901611328125,460.0801696777344,455.3087463378906,3.4000000953674316,1.5199999809265137,996.0792846679688,0.0019768590573221445,-2.0801103115081787,-1.989794135093689,-2.0325496196746826,-2.0623726844787598,-0.13882416486740112,-0.05364162474870682,0.34397658705711365,0.3166251480579376,0.9367232322692871,0.7927646636962891,0.8492426872253418,0.6705465912818909,0.9651888608932495,1.0474743843078613,0.3742920756340027,28.471343994140625,91.19343566894531,168.53146362304688,28.54306983947754,90.66999816894531,160.89358520507812,27.191991806030273,204.35166931152344,2.688459634780884,0.0,0.6007506847381592,38.913963317871094,2.8507418632507324,4.2166361808776855,4.084435939788818,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20818830407798974,0.24956018344391354,0.2034710663391874,0.16903442265272084,0.16974602348618847,0.037946413148433035,138.6324119567871,0.15815659308097654,75.00830078125,675.2299919409987,276.6886901855469,1.9768590573221445,-2041.2066876888275,0.026688524725758583,-0.09623289480805397,0.6606017351150513,1.5197892785072327,1.7294878959655762
2024-10-18 21:55:00,6393.4091796875,79.35652160644531,139.19309997558594,50.91334915161133,61.193485260009766,49.65955352783203,40.88421630859375,41.329898834228516,139.4003143310547,137.16639709472656,138.5823516845703,139.67498779296875,1030.989990234375,489.3180847167969,370.5315856933594,347.85992431640625,370.8771667480469,350.69720458984375,420.8660888671875,406.4825744628906,418.62408447265625,406.1617126464844,474.2079772949219,471.7794189453125,470.7975769042969,465.3226623535156,3.4000000953674316,1.5199999809265137,1001.8314819335938,-0.07923071831464767,-2.1145262718200684,-2.037262439727783,-2.0641183853149414,-2.1077880859375,-0.13641993701457977,-0.06740912050008774,0.3479554057121277,0.34497612714767456,0.8150289058685303,0.7679311633110046,0.8223961591720581,0.6308221817016602,0.903157114982605,1.0567775964736938,0.4367832541465759,28.45453453063965,89.34095764160156,168.28121948242188,28.96422576904297,90.66999816894531,160.89358520507812,27.191991806030273,216.2244415283203,2.3857574462890625,0.0,0.616562008857727,36.0,2.906942129135132,4.202468395233154,3.9577713012695312,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20867794150929458,0.2508130136914015,0.20353902422721779,0.1675716534398928,0.16939836713219333,0.03816125266273052,138.70601272583008,0.1612582522498221,77.60098266601562,675.2299919409987,278.2865227593316,-79.23071831464767,-2080.9237957000732,0.025847178302858893,-0.10191452875733376,0.6929315328598022,1.4532183408737183,1.582960069179535
2024-10-18 22:00:00,6395.1318359375,79.35826873779297,139.26280212402344,50.94715881347656,60.88615036010742,49.99300765991211,40.96023941040039,41.297359466552734,139.505615234375,137.16639709472656,138.66331481933594,139.69932556152344,996.3359375,493.5330810546875,371.9232482910156,348.72747802734375,369.9690856933594,349.55657958984375,421.27911376953125,406.6983947753906,417.4400939941406,400.8576965332031,479.9560852050781,467.1934509277344,466.6188659667969,461.4990539550781,3.4000000953674316,1.5199999809265137,1010.5621337890625,0.0021429064217954874,-2.0370540618896484,-1.954220175743103,-1.990127444267273,-2.000574827194214,-0.15429827570915222,-0.06795569509267807,0.3664635121822357,0.31864094734191895,0.804797351360321,0.7605761289596558,0.8092544674873352,0.6507241129875183,0.8767901659011841,1.0455379486083984,0.4559997320175171,29.178573608398438,89.34095764160156,168.28121948242188,28.96422576904297,90.66999816894531,160.89358520507812,27.191991806030273,221.51805114746094,2.9760313034057617,0.0,0.6164051294326782,19.46617317199707,2.9500067234039307,4.171456813812256,4.029062271118164,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20872804611146084,0.24944761387856124,0.20481893497323925,0.16781212023405312,0.16919328480268558,0.03816714369183408,138.75866317749023,0.15579599655805082,92.65383911132812,675.2299919409987,280.71170383029516,2.1429064217954874,-1995.4941272735596,0.025351025973893968,-0.11112698540091515,0.6851044595241547,1.4599785804748535,1.5653734803199768
2024-10-18 22:05:00,6412.68896484375,79.3660659790039,139.26235961914062,51.003257751464844,60.94814682006836,49.994163513183594,40.98625946044922,41.22681427001953,139.505615234375,137.16639709472656,138.7686004638672,139.7802734375,1073.987060546875,490.9965515136719,371.157470703125,349.3460998535156,370.7564697265625,350.4391784667969,418.7626037597656,408.8258056640625,415.8463134765625,404.89788818359375,466.5189514160156,462.5131530761719,463.9507141113281,459.14410400390625,3.4000000953674316,1.5199999809265137,1011.7075805664062,-0.04690786451101303,-2.0615015029907227,-1.9897232055664062,-2.031201124191284,-2.024789571762085,-0.1294030100107193,-0.05559634789824486,0.3241864740848541,0.3808433413505554,0.8409479260444641,0.7408748269081116,0.8125926852226257,0.6575345993041992,0.8763168454170227,1.0513358116149902,0.46456071734428406,26.82505226135254,89.34095764160156,168.28121948242188,28.96422576904297,90.66999816894531,160.89358520507812,27.191991806030273,203.9074249267578,2.8403098583221436,0.0,0.5771901607513428,48.10683822631836,2.8258249759674072,4.212975025177002,4.184113025665283,4.211490154266357,7.1798624992370605,2.1057450771331787,0.20889392803090484,0.24962518781621787,0.20476098302933052,0.1678673306655823,0.16885257045796448,0.03807429974441847,138.8052215576172,0.16747842698044274,71.8262939453125,675.2299919409987,281.0298834906684,-46.90786451101303,-2026.8038511276245,0.025069020681300572,-0.09249967895448208,0.7050298154354095,1.470127284526825,1.5818227529525757
2024-10-18 22:10:00,6404.4609375,79.3687515258789,139.2644805908203,51.06456756591797,60.87775802612305,49.485130310058594,41.06901168823242,41.631526947021484,139.5865478515625,137.2716827392578,138.7686004638672,139.80462646484375,1025.0325927734375,490.420166015625,371.7687072753906,349.85980224609375,373.2413024902344,352.541259765625,417.7468566894531,408.0600891113281,416.86529541015625,405.9601745605469,472.08349609375,468.57147216796875,471.6735534667969,464.26031494140625,3.4000000953674316,1.5199999809265137,998.0562133789062,-0.02844843454658985,-2.0568835735321045,-1.9842745065689087,-2.009185791015625,-2.0354671478271484,-0.09267338365316391,-0.03977841138839722,0.3402085304260254,0.3675408363342285,0.8094528913497925,0.7538906335830688,0.7980472445487976,0.6417133212089539,0.86610347032547,1.033982753753662,0.45784375071525574,25.609037399291992,88.7183837890625,165.7420654296875,28.292818069458008,90.66999816894531,160.89358520507812,27.191991806030273,196.69541931152344,4.123996257781982,0.0,0.5619951486587524,119.30525970458984,2.8831684589385986,4.259305000305176,4.333011150360107,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20917129009596105,0.24936819778285718,0.20270158038957298,0.1682273750131042,0.17053155671850462,0.038118429781952824,138.8578643798828,0.1600497844824957,74.1260986328125,675.2299919409987,277.23783704969617,-28.44843454658985,-2021.4527547359467,0.02593004295918296,-0.06622589752078056,0.7077493667602539,1.4397605657577515,1.5633435249328613
2024-10-18 22:15:00,6402.14404296875,79.35652160644531,139.3182830810547,50.92805099487305,60.925498962402344,49.88664245605469,41.17322540283203,41.398406982421875,139.505615234375,137.2716827392578,138.74424743652344,139.7802734375,1017.1583251953125,494.01556396484375,369.5466613769531,347.1656494140625,370.2723693847656,352.6544189453125,417.3066711425781,405.4739074707031,421.0970153808594,406.8886413574219,473.7376708984375,468.90985107421875,478.9987487792969,465.40887451171875,3.4000000953674316,1.5199999809265137,1000.4599609375,-0.034298136830329895,-2.0590059757232666,-1.986438512802124,-2.009185791015625,-2.006702423095703,-0.08875968307256699,-0.04723181203007698,0.36380240321159363,0.34806594252586365,0.7929976582527161,0.7942619919776917,0.805634617805481,0.6291390061378479,0.8698647618293762,1.0503407716751099,0.44488993287086487,25.042402267456055,88.7183837890625,165.7420654296875,28.292818069458008,90.66999816894531,160.89358520507812,27.191991806030273,205.0609130859375,3.1506903171539307,0.0,0.5938023924827576,32.59053039550781,2.869751453399658,4.239052772521973,4.238738536834717,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2084551209785251,0.2493759727456117,0.20419250069939238,0.16852735407619399,0.16944905150027686,0.03816093845418912,138.82545471191406,0.15887776319441324,84.45779418945312,675.2299919409987,277.90554470486114,-34.298136830329895,-2015.3331756591797,0.025650612117280314,-0.06799574755132198,0.7118683457374573,1.4347736239433289,1.5872596502304077
2024-10-18 22:20:00,6386.46337890625,79.34950256347656,139.27572631835938,51.06509017944336,61.03425598144531,49.63167190551758,40.83342361450195,41.37431716918945,139.505615234375,137.2716827392578,138.66331481933594,139.6409149169922,1034.826416015625,494.7176513671875,367.4493103027344,348.439453125,368.9754943847656,351.63470458984375,419.52850341796875,403.5124816894531,417.8439025878906,402.39996337890625,478.17486572265625,465.20166015625,478.7245788574219,459.9881591796875,3.4000000953674316,1.5199999809265137,1004.9258422851562,-0.09615366905927658,-2.0300192832946777,-1.9816515445709229,-2.0025124549865723,-2.020416736602783,-0.15057703852653503,-0.08382367342710495,0.3427780568599701,0.3461826741695404,0.8105140924453735,0.7182905077934265,0.7827403545379639,0.6225141882896423,0.8613587021827698,1.0238837003707886,0.4666042625904083,32.20892333984375,88.7183837890625,165.7420654296875,28.292818069458008,90.66999816894531,160.89358520507812,27.191991806030273,206.1466522216797,2.9632771015167236,0.0,0.5932131409645081,14.910423278808594,2.9229049682617188,4.278432369232178,4.27792501449585,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20933569728795443,0.2502031914450764,0.20345955738840438,0.16739211024515552,0.16960944363340927,0.038196219781953054,138.77038192749023,0.16203434586872242,99.52023315429688,675.2299919409987,279.1460673014323,-96.15366905927658,-2008.650004863739,0.024543561562214142,-0.11720035597681999,0.6889607310295105,1.4052545428276062,1.5288046002388
2024-10-18 22:25:00,6392.8935546875,79.34248352050781,139.2644805908203,50.564144134521484,60.77408218383789,49.415489196777344,40.941280364990234,41.28798294067383,139.3706512451172,137.247314453125,138.4054718017578,139.39353942871094,1023.8739013671875,492.5878601074219,367.3364562988281,348.78460693359375,368.5119323730469,351.9161376953125,419.10736083984375,405.01239013671875,418.16253662109375,402.7191467285156,476.98052978515625,465.7084045410156,474.219970703125,459.7182922363281,3.4000000953674316,1.5199999809265137,998.0646362304688,0.002228295896202326,-1.932420015335083,-1.8688182830810547,-1.894423007965088,-1.900038242340088,-0.13557840883731842,-0.07881973683834076,0.3774920403957367,0.36464259028434753,0.7884238958358765,0.7534539699554443,0.8065636157989502,0.6348215341567993,0.8614027500152588,1.0211527347564697,0.48458895087242126,25.224163055419922,88.7183837890625,165.7420654296875,28.292818069458008,90.66999816894531,160.89358520507812,27.191991806030273,201.34307861328125,2.877676248550415,0.0,0.5797373056411743,19.753013610839844,2.877092123031616,4.252819538116455,4.2972798347473145,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20809747406962356,0.2501166233074235,0.20337016788826645,0.1684944376090817,0.1699212971256048,0.03800829416949026,138.60424423217773,0.16015813381038485,90.45980834960938,675.2299919409987,277.2401767306858,2.228295896202326,-1898.9248871803284,0.024734593478107456,-0.10719907283782959,0.7421346306800842,1.4413851499557495,1.5418778657913208
2024-10-18 22:30:00,6395.60693359375,79.31715393066406,139.30450439453125,51.03582000732422,61.08776092529297,49.93152618408203,40.943931579589844,41.17673110961914,139.16685485839844,137.16639709472656,138.20095825195312,139.1897430419922,1006.23193359375,493.37237548828125,367.5626525878906,348.53741455078125,369.13323974609375,352.703125,419.366943359375,404.79534912109375,419.23553466796875,402.3998718261719,478.5782165527344,466.99346923828125,477.68988037109375,461.9180603027344,3.4000000953674316,1.5199999809265137,996.9715576171875,-0.07354948669672012,-2.0440187454223633,-1.9733046293258667,-2.002349853515625,-2.045651435852051,-0.1517646461725235,-0.09290167689323425,0.3281220495700836,0.35144734382629395,0.8127041459083557,0.7689752578735352,0.7996811866760254,0.6470695734024048,0.8709375858306885,1.0522997379302979,0.4477663040161133,25.89385414123535,91.00727081298828,163.2334442138672,29.0618839263916,90.66999816894531,160.89358520507812,27.191991806030273,206.15736389160156,4.0050530433654785,0.0,0.5645125508308411,10.311055183410645,2.8968398571014404,4.259310245513916,4.203351020812988,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20901263072864215,0.2501794546356944,0.20449009426189946,0.16768220537252973,0.16863561500123428,0.038178670506366405,138.43098831176758,0.15733173474254444,94.21917724609375,675.2299919409987,276.9365437825521,-73.54948669672012,-2016.3311660289764,0.02533164911547237,-0.12233316153287888,0.6795693933963776,1.4467507600784302,1.5816794037818909
2024-10-18 22:35:00,6390.44140625,79.32096099853516,139.27029418945312,50.81612014770508,60.832401275634766,49.96113586425781,40.57152557373047,41.284725189208984,139.16685485839844,137.0714111328125,138.09567260742188,139.08445739746094,1016.5533447265625,496.1053771972656,370.376953125,348.4399108886719,368.51751708984375,351.5220947265625,420.49896240234375,403.5126953125,419.91302490234375,401.48638916015625,479.615478515625,465.44061279296875,478.78973388671875,460.1505126953125,3.4000000953674316,1.5199999809265137,997.8065185546875,-0.02150755375623703,-1.9983683824539185,-1.94173002243042,-1.9693248271942139,-2.001786231994629,-0.1355593055486679,-0.06488581001758575,0.3402400612831116,0.3386155664920807,0.8256837725639343,0.7607449293136597,0.8078734278678894,0.6375972032546997,0.8690627217292786,1.0664806365966797,0.4377578794956207,27.071483612060547,91.00727081298828,163.2334442138672,29.0618839263916,90.66999816894531,160.89358520507812,27.191991806030273,207.80615234375,3.884695529937744,0.0,0.6072172522544861,16.86752700805664,2.9064934253692627,4.212969779968262,4.144349098205566,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20871965424069555,0.24986003897928724,0.2052079334815419,0.16664150598575342,0.16957086731272192,0.038098449320327354,138.35459899902344,0.15907404201098688,107.15945434570312,675.2299919409987,277.1684773763021,-21.50755375623703,-1977.8023660182953,0.025465173013794626,-0.10022255778312683,0.6788556277751923,1.4454706311225891,1.586428701877594
2024-10-18 22:40:00,6401.02734375,79.33271789550781,139.26487731933594,50.85677719116211,60.92148208618164,49.69610595703125,41.45732116699219,41.82936096191406,139.16685485839844,137.0428009033203,138.09567260742188,139.08445739746094,1059.09521484375,494.57232666015625,369.969482421875,348.64349365234375,369.0835266113281,350.9598083496094,420.9795227050781,401.31304931640625,417.7378234863281,400.6422424316406,476.51556396484375,459.51934814453125,473.8963623046875,459.08123779296875,3.4000000953674316,1.5199999809265137,1011.8697509765625,-0.062273357063531876,-2.1112358570098877,-2.037870168685913,-2.07389760017395,-2.102672576904297,-0.11799630522727966,-0.05771059915423393,0.3016606271266937,0.3504655957221985,0.8751915097236633,0.7795091271400452,0.8148321509361267,0.650523841381073,0.8928303718566895,1.093637466430664,0.43078380823135376,26.919721603393555,91.00727081298828,163.2334442138672,29.0618839263916,90.66999816894531,160.89358520507812,27.191991806030273,207.59422302246094,3.8145384788513184,0.0,0.5704576373100281,31.091440200805664,2.815382957458496,4.201288223266602,4.15751314163208,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20778133505728566,0.24890186875103643,0.20303927643875003,0.169378753742053,0.17089876601087486,0.03823777562866801,138.3474464416504,0.16545706774364222,108.02310180664062,675.2299919409987,281.07493082682294,-62.273357063531876,-2081.419050693512,0.025557797932109612,-0.0878534521907568,0.6521262228488922,1.4653559923171997,1.6547006368637085
2024-10-18 22:45:00,6392.0849609375,79.32476806640625,139.34877014160156,50.701847076416016,60.710121154785156,49.37959671020508,41.36236572265625,41.709232330322266,139.16685485839844,137.0183563232422,138.1201171875,139.1897430419922,1084.5540771484375,491.8447570800781,370.2723693847656,348.11627197265625,370.4891357421875,350.9599914550781,420.1082458496094,403.0548095703125,418.3245544433594,397.50775146484375,476.114990234375,464.5198059082031,473.1512451171875,454.1934814453125,3.4000000953674316,1.5199999809265137,1011.2796630859375,-0.03910369426012039,-2.0601065158843994,-1.9807401895523071,-2.020047426223755,-2.0596256256103516,-0.12299003452062607,-0.05312091484665871,0.3235272467136383,0.3473935127258301,0.8382245302200317,0.7746774554252625,0.8094717860221863,0.6641870737075806,0.8836933970451355,1.0672545433044434,0.43092137575149536,27.548351287841797,89.13953399658203,165.08287048339844,29.0435733795166,90.66999816894531,160.89358520507812,27.191991806030273,211.3183135986328,4.096759796142578,0.0,0.5772391557693481,33.06871032714844,2.8115992546081543,4.181469917297363,4.194198131561279,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2079110532884521,0.2489515858374357,0.20248895365694122,0.16961301253854674,0.17103539467862422,0.038150801261974836,138.3737678527832,0.16967141140586006,110.10842895507812,675.2299919409987,280.9110175238715,-39.10369426012039,-2030.1299393177032,0.025231289059246678,-0.08805547468364239,0.6709207594394684,1.4736588597297668,1.6129019856452942
2024-10-18 22:50:00,6373.3779296875,79.30311584472656,139.32582092285156,50.88740921020508,60.95494842529297,50.05891036987305,41.223365783691406,41.71792984008789,139.2721405029297,136.93751525878906,138.20095825195312,139.29502868652344,1066.6123046875,492.27825927734375,372.1843566894531,348.78460693359375,370.3211975097656,350.7408447265625,419.72540283203125,403.7270812988281,416.870361328125,401.3244934082031,475.37347412109375,466.537841796875,473.4165344238281,460.21820068359375,3.4000000953674316,1.5199999809265137,1014.803466796875,-0.02833832986652851,-2.1166326999664307,-2.0296707153320312,-2.066309928894043,-2.08636474609375,-0.14321981370449066,-0.06934653222560883,0.33272889256477356,0.30808040499687195,0.8541017174720764,0.8053746819496155,0.833436906337738,0.6594222784042358,0.9052477478981018,1.0972100496292114,0.4401518404483795,29.705781936645508,89.13953399658203,165.08287048339844,29.0435733795166,90.66999816894531,160.89358520507812,27.191991806030273,208.23046875,2.8897674083709717,0.0,0.5944912433624268,24.8260498046875,2.8503992557525635,4.2149457931518555,4.034423828125,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20783726675596098,0.24895568614294566,0.20445346441354262,0.16836682794307847,0.17038675474447226,0.03841645142188446,138.42641067504883,0.16735431610279516,96.55825805664062,675.2299919409987,281.88985188802087,-28.33832986652851,-2074.7445225715637,0.02575330424213825,-0.10628317296504974,0.6408092975616455,1.4928591847419739,1.659476399421692
2024-10-18 22:55:00,6390.990234375,79.30036926269531,139.40350341796875,50.92802429199219,61.03389358520508,49.40964889526367,41.38683319091797,41.87944793701172,139.4003143310547,136.93751525878906,138.34898376464844,139.42320251464844,1057.525390625,493.97686767578125,371.5718688964844,349.39501953125,369.5445556640625,350.7408752441406,419.4308166503906,405.78564453125,416.80633544921875,402.7231140136719,472.1965026855469,464.05279541015625,471.3670349121094,460.9444885253906,3.4000000953674316,1.5199999809265137,1008.7351684570312,-0.08384211361408234,-2.1169421672821045,-2.0362746715545654,-2.072019577026367,-2.1259987354278564,-0.17524534463882446,-0.09694184362888336,0.33035698533058167,0.36755794286727905,0.8748899698257446,0.7739320993423462,0.8292080163955688,0.6700449585914612,0.8903453350067139,1.0849038362503052,0.4486996829509735,28.65748405456543,89.13953399658203,165.08287048339844,29.0435733795166,90.66999816894531,160.89358520507812,27.191991806030273,217.18203735351562,2.322533369064331,0.0,0.5930513739585876,57.44917297363281,2.866593360900879,4.202468395233154,4.08344030380249,4.211490154266357,4.698263168334961,2.1057450771331787,0.2081772085925502,0.2494867172395021,0.2019705835353074,0.1691759208402188,0.1711895697924215,0.038278551355714084,138.52750396728516,0.16547128877414402,87.27517700195312,675.2299919409987,280.2042134602865,-83.84211361408234,-2087.8087878227234,0.025523555456534307,-0.1360935941338539,0.6979149281978607,1.49925297498703,1.6488220691680908
2024-10-18 23:00:00,6403.904296875,79.29550170898438,139.50196838378906,50.65790939331055,60.74210739135742,50.22761154174805,40.95929718017578,41.36793899536133,139.4248809814453,136.93751525878906,138.5580291748047,139.64080810546875,1049.4432373046875,492.2877197265625,369.1336975097656,348.5532531738281,370.116455078125,350.3868103027344,420.70953369140625,409.0574645996094,416.36651611328125,403.5913391113281,470.4064025878906,464.52398681640625,467.42132568359375,459.66668701171875,3.4000000953674316,1.5199999809265137,1014.53759765625,0.008828229270875454,-2.0771846771240234,-1.9873393774032593,-2.025425672531128,-2.05265474319458,-0.11209657043218613,-0.06453502923250198,0.3304765820503235,0.3647300601005554,0.8489501476287842,0.7936627864837646,0.8377650380134583,0.6803239583969116,0.898987352848053,1.0794121026992798,0.44727474451065063,24.77971649169922,88.819091796875,165.6505126953125,28.408788681030273,90.66999816894531,160.89358520507812,27.191991806030273,214.7670440673828,2.604848861694336,0.0,0.5856775641441345,27.439430236816406,2.9366872310638428,4.24955940246582,4.045556545257568,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20765279469516368,0.2489891214728006,0.20588895263183374,0.16789702990262717,0.1695721012975748,0.03809470803943761,138.64030838012695,0.16387553415137676,78.3743896484375,675.2299919409987,281.81599934895837,8.828229270875454,-2035.6511175632477,0.025742542412632567,-0.08831579983234406,0.6952066421508789,1.5180889964103699,1.6426129341125488
2024-10-18 23:05:00,6380.07666015625,79.29609680175781,139.5140838623047,51.026939392089844,61.1953125,49.661991119384766,41.21728515625,41.763816833496094,139.505615234375,136.93751525878906,138.58258056640625,139.67498779296875,1042.3865966796875,490.40771484375,369.24945068359375,349.22686767578125,367.0771484375,350.1762390136719,420.1568908691406,408.4046630859375,416.0436096191406,404.9287109375,471.4169921875,467.41607666015625,469.82012939453125,461.86041259765625,3.4000000953674316,1.5199999809265137,1013.3339233398438,-0.07643524557352066,-2.1359076499938965,-2.0548014640808105,-2.0880126953125,-2.134310483932495,-0.14937815070152283,-0.09717237204313278,0.3296448588371277,0.3568022847175598,0.817245364189148,0.7722975611686707,0.846175491809845,0.6779669523239136,0.9176514744758606,1.0527464151382446,0.44976988434791565,25.195850372314453,88.819091796875,165.6505126953125,28.408788681030273,90.66999816894531,160.89358520507812,27.191991806030273,212.69285583496094,2.1312034130096436,0.0,0.5838017463684082,51.97333908081055,2.8661062717437744,4.24223518371582,4.0679240226745605,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20838775446903465,0.24991414158542904,0.2028134733362828,0.16832633117620022,0.17055829943305326,0.03837968696056763,138.67517471313477,0.16338151596036765,71.75125122070312,675.2299919409987,281.48164537217883,-76.43524557352066,-2103.2580733299255,0.025580888518773725,-0.1232752613723278,0.6864471435546875,1.5241424441337585,1.5895429253578186
2024-10-18 23:10:00,6408.83203125,79.29032897949219,139.641357421875,50.75309753417969,60.7150993347168,50.2484130859375,41.00051498413086,41.340110778808594,139.61090087890625,137.0428009033203,138.66331481933594,139.67498779296875,1041.012939453125,491.0228576660156,369.9209289550781,350.4858093261719,368.46875,350.74530029296875,421.4444580078125,409.50018310546875,416.7086181640625,403.7917785644531,475.0508728027344,469.1202392578125,470.69207763671875,462.8427429199219,3.4000000953674316,1.5199999809265137,1011.6106567382812,-0.005289020948112011,-2.048802137374878,-1.9803217649459839,-2.0072739124298096,-2.0094950199127197,-0.12926751375198364,-0.04969087988138199,0.36416977643966675,0.3442850708961487,0.7771846652030945,0.7387546300888062,0.8427157998085022,0.6719583868980408,0.9080259799957275,1.0140106678009033,0.44914090633392334,25.369064331054688,88.819091796875,165.6505126953125,28.408788681030273,90.66999816894531,160.89358520507812,27.191991806030273,210.94602966308594,5.682973861694336,0.0,0.571912407875061,37.5592155456543,2.858376979827881,4.212961673736572,3.9690802097320557,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2079557173747158,0.24877401875077956,0.20588782355973462,0.16799549033466743,0.1693869499801026,0.03808139057596298,138.7480010986328,0.16243411192196316,75.79965209960938,675.2299919409987,281.0029602050781,-5.289020948112011,-2011.4732086658478,0.02540674408809348,-0.08947919681668282,0.7084548473358154,1.514674186706543,1.5159392952919006
2024-10-18 23:15:00,6409.7607421875,79.26922607421875,139.6851348876953,50.72378158569336,60.8525390625,50.04808044433594,41.67844772338867,42.04511642456055,139.61090087890625,137.1376953125,138.7686004638672,139.80471801757812,1052.4324951171875,491.0816955566406,370.27886962890625,349.81048583984375,368.58154296875,350.2251281738281,420.435302734375,409.9579772949219,416.8064270019531,404.57122802734375,470.2503356933594,464.6263732910156,468.2714538574219,460.9400939941406,3.4000000953674316,1.5199999809265137,1030.285888671875,-0.08014687150716782,-2.1222023963928223,-2.0590128898620605,-2.082465648651123,-2.10286283493042,-0.13563422858715057,-0.06602252274751663,0.3749833106994629,0.3955278694629669,0.8133018016815186,0.7243666648864746,0.8471957445144653,0.6850317716598511,0.9306069612503052,1.0142734050750732,0.4906148910522461,23.93341064453125,88.819091796875,165.6505126953125,28.408788681030273,90.66999816894531,160.89358520507812,27.191991806030273,219.87503051757812,6.599607467651367,0.0,0.6039952039718628,15.656810760498047,2.8239996433258057,4.24272346496582,3.98958683013916,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20674221420983174,0.24802544827651293,0.2039881618552702,0.16987484564030284,0.1713693300180823,0.038277242335374134,138.8304786682129,0.16419216526918556,74.49264526367188,675.2299919409987,286.1905246310764,-80.14687150716782,-2091.6359424591064,0.024558801885932405,-0.1008283756673336,0.7705111801624298,1.5322275161743164,1.5376684665679932
2024-10-18 23:20:00,6390.98193359375,79.23453521728516,139.64715576171875,50.98399353027344,60.9718017578125,50.01224899291992,41.667640686035156,42.19424819946289,139.7633514404297,137.0428009033203,138.8967742919922,139.88555908203125,1050.8236083984375,489.20111083984375,366.9284362792969,348.53741455078125,368.7362976074219,351.20599365234375,420.2086181640625,409.3385314941406,418.0544738769531,405.9575500488281,472.15838623046875,468.77374267578125,473.33209228515625,465.54083251953125,3.4000000953674316,1.5199999809265137,1019.3607788085938,-0.05261286720633507,-2.054046392440796,-1.975216031074524,-2.020138740539551,-2.041123628616333,-0.20095102488994598,-0.12713655829429626,0.32163503766059875,0.316183865070343,0.8108434677124023,0.7766484022140503,0.845582127571106,0.6685293912887573,0.896389365196228,1.0351313352584839,0.43874824047088623,22.266368865966797,88.819091796875,165.6505126953125,28.408788681030273,90.66999816894531,160.89358520507812,27.191991806030273,220.80938720703125,8.912306785583496,0.0,0.6497935652732849,16.21492576599121,2.902815818786621,4.222975730895996,4.082488536834717,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20739538457971796,0.24802431897711774,0.20344247077123012,0.16949783189264062,0.1716399937792936,0.03846512722470956,138.89712142944336,0.16442287262225802,70.06423950195312,675.2299919409987,283.15577189127606,-52.61286720633507,-2022.631198167801,0.02457080751487701,-0.16404379159212112,0.6378189027309418,1.5141115188598633,1.5874918699264526
2024-10-18 23:25:00,6399.46826171875,79.23233795166016,139.66050720214844,50.761268615722656,60.87917709350586,49.5126953125,41.35261535644531,41.671268463134766,139.9834442138672,137.07131958007812,138.8967742919922,140.01373291015625,1041.822509765625,491.34613037109375,369.2934265136719,350.0142517089844,368.97509765625,350.3868103027344,422.5708923339844,409.9582824707031,417.8924865722656,403.0579528808594,479.1632385253906,471.2615661621094,473.5369567871094,465.69500732421875,3.4000000953674316,1.5199999809265137,1005.0929565429688,0.0012908977223560214,-2.0287487506866455,-1.9664242267608643,-2.021029472351074,-2.0018198490142822,-0.139967143535614,-0.07074887305498123,0.35413914918899536,0.350601464509964,0.825332522392273,0.7730831503868103,0.8210210204124451,0.6534394025802612,0.8830680251121521,1.054680585861206,0.4504392445087433,23.4545841217041,88.819091796875,165.6505126953125,28.408788681030273,90.66999816894531,160.89358520507812,27.191991806030273,226.06320190429688,8.771450996398926,0.0,0.6052767634391785,20.209585189819336,2.877092123031616,4.265628337860107,4.080184459686279,4.211490154266357,3.2959487438201904,2.1057450771331787,0.20788716157350415,0.24932393673430753,0.2027737676985722,0.1693550627186178,0.17066007127499835,0.03815583027451851,138.99131774902344,0.16279829310159208,81.0582275390625,675.2299919409987,279.1924879286024,1.2908977223560214,-2004.5055747032166,0.025732347377811764,-0.10535800829529762,0.7047406136989594,1.4744604229927063,1.5984156727790833
2024-10-18 23:30:00,6402.97216796875,79.21034240722656,139.640869140625,51.22482681274414,61.03545379638672,49.841373443603516,41.53824234008789,42.2825927734375,139.983642578125,137.16639709472656,138.8967742919922,140.01373291015625,1047.568603515625,494.4228515625,373.2295837402344,349.6695861816406,370.8339538574219,350.49517822265625,422.7328796386719,409.5002136230469,419.9619140625,402.5085754394531,479.25286865234375,467.7286376953125,474.88372802734375,465.8854675292969,3.4000000953674316,1.5199999809265137,1004.1922607421875,-0.09048199653625488,-2.0899977684020996,-2.021359443664551,-2.0611085891723633,-2.067094326019287,-0.13687916100025177,-0.0695248395204544,0.3012176752090454,0.35479381680488586,0.8364651799201965,0.7613199949264526,0.8080975413322449,0.630162239074707,0.8684039115905762,1.0560994148254395,0.4379907548427582,25.674663543701172,91.09272003173828,165.5650634765625,28.903188705444336,90.66999816894531,160.89358520507812,27.191991806030273,215.80360412597656,4.787728786468506,0.0,0.5859866738319397,110.3365478515625,2.9516096115112305,4.308676242828369,4.106894016265869,4.211490154266357,3.2959487438201904,2.1057450771331787,0.2082966343843112,0.2481898016050201,0.20267106767086873,0.1689078639408424,0.17193463239895757,0.0384075524170637,139.01513671875,0.16360661518351577,95.10726928710938,675.2299919409987,278.94229465060766,-90.48199653625488,-2059.890031814575,0.025310863816052825,-0.10320200026035309,0.6560114920139313,1.438259780406952,1.5977851748466492
